minute_of_year,compressorStatus ,upperElementStatus ,lowerElementStatus,Ta,inputCompKWH,inputResKWH,draw,inletT,T[0],T[1],T[2],T[3],T[4],T[5],T[6],T[7],T[8],T[9],T[10],T[11],simTCouples0,simTCouples1,simTCouples2,simTCouples3,simTCouples4,simTCouples5,COP
185,1,0,0,67.500000,0.011629,0.000000,0.000000,58.000000,88.773840,88.773840,97.054793,97.054793,111.189534,111.189534,115.522823,115.522823,117.936858,117.936858,122.393915,122.393915,88.773840,97.054793,111.189534,115.522823,117.936858,122.393915,2.886849
186,1,0,0,67.500000,0.011695,0.000000,0.000000,58.000000,90.038293,90.038293,97.061673,97.061673,111.185278,111.185278,115.518567,115.518567,117.932602,117.932602,122.389659,122.389659,90.038293,97.061673,111.185278,115.518567,117.932602,122.389659,2.853737
187,1,0,0,67.500000,0.011761,0.000000,0.000000,58.000000,91.271976,91.271976,97.091777,97.091777,111.181001,111.181001,115.514289,115.514289,117.928324,117.928324,122.385381,122.385381,91.271976,97.091777,111.181001,115.514289,117.928324,122.385381,2.821102
188,1,0,0,67.500000,0.011827,0.000000,0.000000,58.000000,92.452732,92.452732,97.167307,97.167307,111.176702,111.176702,115.509990,115.509990,117.924025,117.924025,122.381082,122.381082,92.452732,97.167307,111.176702,115.509990,117.924025,122.381082,2.788938
189,1,0,0,67.500000,0.011893,0.000000,0.000000,58.000000,93.578426,93.578426,97.290448,97.290448,111.172382,111.172382,115.505670,115.505670,117.919705,117.919705,122.376762,122.376762,93.578426,97.290448,111.172382,115.505670,117.919705,122.376762,2.757238
190,1,0,0,67.500000,0.011959,0.000000,0.000000,58.000000,94.667519,94.667519,97.442781,97.442781,111.168041,111.168041,115.501328,115.501328,117.915364,117.915364,122.372420,122.372420,94.667519,97.442781,111.168041,115.501328,117.915364,122.372420,2.725997
191,1,0,0,67.500000,0.012025,0.000000,0.000000,58.000000,95.735166,95.735166,97.609202,97.609202,111.163679,111.163679,115.496966,115.496966,117.911001,117.911001,122.368058,122.368058,95.735166,97.609202,111.163679,115.496966,117.911001,122.368058,2.695209
192,1,0,0,67.500000,0.012091,0.000000,0.000000,58.000000,96.788921,96.788921,97.782201,97.782201,111.159300,111.159300,115.492583,115.492583,117.906618,117.906618,122.363675,122.363675,96.788921,97.782201,111.159300,115.492583,117.906618,122.363675,2.664867
193,1,0,0,67.500000,0.012156,0.000000,0.000000,58.000000,97.832069,97.832069,97.958536,97.958536,111.154905,111.154905,115.488179,115.488179,117.902214,117.902214,122.359270,122.359270,97.832069,97.958536,111.154905,115.488179,117.902214,122.359270,2.634966
194,1,0,0,67.500000,0.012222,0.000000,0.000000,58.000000,98.501427,98.501427,98.501427,98.501427,111.150509,111.150509,115.483754,115.483754,117.897789,117.897789,122.354846,122.354846,98.501427,98.501427,111.150509,115.483754,117.897789,122.354846,2.605501
195,1,0,0,67.500000,0.012288,0.000000,0.000000,58.000000,99.103955,99.103955,99.103955,99.103955,111.146121,111.146121,115.479310,115.479310,117.893344,117.893344,122.350400,122.350400,99.103955,99.103955,111.146121,115.479310,117.893344,122.350400,2.576465
196,1,0,0,67.500000,0.012353,0.000000,0.000000,58.000000,99.702901,99.702901,99.702901,99.702901,111.141760,111.141760,115.474845,115.474845,117.888878,117.888878,122.345935,122.345935,99.702901,99.702901,111.141760,115.474845,117.888878,122.345935,2.547853
197,1,0,0,67.500000,0.012419,0.000000,0.000000,58.000000,100.298268,100.298268,100.298268,100.298268,111.137468,111.137468,115.470361,115.470361,117.884393,117.884393,122.341449,122.341449,100.298268,100.298268,111.137468,115.470361,117.884393,122.341449,2.519661
198,1,0,0,67.500000,0.012484,0.000000,0.000000,58.000000,100.890045,100.890045,100.890045,100.890045,111.133319,111.133319,115.465859,115.465859,117.879887,117.879887,122.336943,122.336943,100.890045,100.890045,111.133319,115.465859,117.879887,122.336943,2.491883
199,1,0,0,67.500000,0.012549,0.000000,0.000000,58.000000,101.478190,101.478190,101.478190,101.478190,111.129446,111.129446,115.461340,115.461340,117.875361,117.875361,122.332417,122.332417,101.478190,101.478190,111.129446,115.461340,117.875361,122.332417,2.464515
200,1,0,0,67.500000,0.012615,0.000000,0.000000,58.000000,102.062609,102.062609,102.062609,102.062609,111.126088,111.126088,115.456807,115.456807,117.870816,117.870816,122.327871,122.327871,102.062609,102.062609,111.126088,115.456807,117.870816,122.327871,2.437556
201,1,0,0,67.500000,0.012680,0.000000,0.000000,58.000000,102.643116,102.643116,102.643116,102.643116,111.123665,111.123665,115.452265,115.452265,117.866253,117.866253,122.323305,122.323305,102.643116,102.643116,111.123665,115.452265,117.866253,122.323305,2.411004
202,1,0,0,67.500000,0.012745,0.000000,0.000000,58.000000,103.219376,103.219376,103.219376,103.219376,111.122895,111.122895,115.447721,115.447721,117.861671,117.861671,122.318720,122.318720,103.219376,103.219376,111.122895,115.447721,117.861671,122.318720,2.384864
203,1,0,0,67.500000,0.012810,0.000000,0.000000,58.000000,103.790823,103.790823,103.790823,103.790823,111.124957,111.124957,115.443192,115.443192,117.857072,117.857072,122.314115,122.314115,103.790823,103.790823,111.124957,115.443192,117.857072,122.314115,2.359146
204,1,0,0,67.500000,0.012874,0.000000,0.000000,58.000000,104.356580,104.356580,104.356580,104.356580,111.131644,111.131644,115.438703,115.438703,117.852458,117.852458,122.309491,122.309491,104.356580,104.356580,111.131644,115.438703,117.852458,122.309491,2.333870
205,1,0,0,67.500000,0.012939,0.000000,0.000000,58.000000,104.915452,104.915452,104.915452,104.915452,111.145384,111.145384,115.434295,115.434295,117.847832,117.847832,122.304847,122.304847,104.915452,104.915452,111.145384,115.434295,117.847832,122.304847,2.309068
206,1,0,0,67.500000,0.013003,0.000000,0.000000,58.000000,105.466100,105.466100,105.466100,105.466100,111.168871,111.168871,115.430038,115.430038,117.843201,117.843201,122.300185,122.300185,105.466100,105.466100,111.168871,115.430038,117.843201,122.300185,2.284785
207,1,0,0,67.500000,0.013066,0.000000,0.000000,58.000000,106.007444,106.007444,106.007444,106.007444,111.204254,111.204254,115.426042,115.426042,117.838574,117.838574,122.295503,122.295503,106.007444,106.007444,111.204254,115.426042,117.838574,122.295503,2.261071
208,1,0,0,67.500000,0.013128,0.000000,0.000000,58.000000,106.539084,106.539084,106.539084,106.539084,111.252272,111.252272,115.422481,115.422481,117.833963,117.833963,122.290803,122.290803,106.539084,106.539084,111.252272,115.422481,117.833963,122.290803,2.237962
209,1,0,0,67.500000,0.013189,0.000000,0.000000,58.000000,107.061383,107.061383,107.061383,107.061383,111.312023,111.312023,115.419629,115.419629,117.829392,117.829392,122.286085,122.286085,107.061383,107.061383,111.312023,115.419629,117.829392,122.286085,2.215465
210,1,0,0,67.500000,0.013250,0.000000,0.000000,58.000000,107.575179,107.575179,107.575179,107.575179,111.381490,111.381490,115.417914,115.417914,117.824898,117.824898,122.281348,122.281348,107.575179,107.575179,111.381490,115.417914,117.824898,122.281348,2.193553
211,1,0,0,67.500000,0.013310,0.000000,0.000000,58.000000,108.081374,108.081374,108.081374,108.081374,111.458272,111.458272,115.417986,115.417986,117.820542,117.820542,122.276594,122.276594,108.081374,108.081374,111.458272,115.417986,117.820542,122.276594,2.172182
212,1,0,0,67.500000,0.013369,0.000000,0.000000,58.000000,108.580658,108.580658,108.580658,108.580658,111.540066,111.540066,115.420776,115.420776,117.816416,117.816416,122.271824,122.271824,108.580658,108.580658,111.540066,115.420776,117.816416,122.271824,2.151306
213,1,0,0,67.500000,0.013428,0.000000,0.000000,58.000000,109.073399,109.073399,109.073399,109.073399,111.624853,111.624853,115.427509,115.427509,117.812671,117.812671,122.267039,122.267039,109.073399,109.073399,111.624853,115.427509,117.812671,122.267039,2.130889
214,1,0,0,67.500000,0.013486,0.000000,0.000000,58.000000,109.559680,109.559680,109.559680,109.559680,111.710925,111.710925,115.439590,115.439590,117.809531,117.809531,122.262241,122.262241,109.559680,109.559680,111.710925,115.439590,117.809531,122.262241,2.110908
215,1,0,0,67.500000,0.013544,0.000000,0.000000,58.000000,110.039425,110.039425,110.039425,110.039425,111.796894,111.796894,115.458316,115.458316,117.807327,117.807327,122.257434,122.257434,110.039425,110.039425,111.796894,115.458316,117.807327,122.257434,2.091354
216,1,0,0,67.500000,0.013601,0.000000,0.000000,58.000000,110.512564,110.512564,110.512564,110.512564,111.881726,111.881726,115.484479,115.484479,117.806527,117.806527,122.252622,122.252622,110.512564,110.512564,111.881726,115.484479,117.806527,122.252622,2.072224
217,1,0,0,67.500000,0.013657,0.000000,0.000000,58.000000,110.979154,110.979154,110.979154,110.979154,111.964762,111.964762,115.518076,115.518076,117.807762,117.807762,122.247813,122.247813,110.979154,110.979154,111.964762,115.518076,117.807762,122.247813,2.053512
218,1,0,0,67.500000,0.013713,0.000000,0.000000,58.000000,111.439396,111.439396,111.439396,111.439396,112.045671,112.045671,115.558312,115.558312,117.811832,117.811832,122.243017,122.243017,111.439396,111.439396,112.045671,115.558312,117.811832,122.243017,2.035211
219,1,0,0,67.500000,0.013768,0.000000,0.000000,58.000000,111.893582,111.893582,111.893582,111.893582,112.124345,112.124345,115.603876,115.603876,117.819647,117.819647,122.238254,122.238254,111.893582,111.893582,112.124345,115.603876,117.819647,122.238254,2.017307
220,1,0,0,67.500000,0.013823,0.000000,0.000000,58.000000,112.294951,112.294951,112.294951,112.294951,112.294951,112.294951,115.653299,115.653299,117.832085,117.832085,122.233547,122.233547,112.294951,112.294951,112.294951,115.653299,117.832085,122.233547,1.999782
221,1,0,0,67.500000,0.013872,0.000000,0.000000,58.000000,112.615509,112.615509,112.615509,112.615509,112.615509,112.615509,115.705055,115.705055,117.849224,117.849224,122.228922,122.228922,112.615509,112.615509,112.615509,115.705055,117.849224,122.228922,1.984414
222,1,0,0,67.500000,0.013910,0.000000,0.000000,58.000000,112.933056,112.933056,112.933056,112.933056,112.933056,112.933056,115.758116,115.758116,117.870339,117.870339,122.224393,122.224393,112.933056,112.933056,112.933056,115.758116,117.870339,122.224393,1.972221
223,1,0,0,67.500000,0.013949,0.000000,0.000000,58.000000,113.247744,113.247744,113.247744,113.247744,113.247744,113.247744,115.812070,115.812070,117.895393,117.895393,122.220000,122.220000,113.247744,113.247744,113.247744,115.812070,117.895393,122.220000,1.960212
224,1,0,0,67.500000,0.013987,0.000000,0.000000,58.000000,113.559737,113.559737,113.559737,113.559737,113.559737,113.559737,115.866615,115.866615,117.924184,117.924184,122.215796,122.215796,113.559737,113.559737,113.559737,115.866615,117.924184,122.215796,1.948380
225,1,0,0,67.500000,0.014025,0.000000,0.000000,58.000000,113.869202,113.869202,113.869202,113.869202,113.869202,113.869202,115.921540,115.921540,117.956390,117.956390,122.211850,122.211850,113.869202,113.869202,113.869202,115.921540,117.956390,122.211850,1.936716
226,1,0,0,67.500000,0.014063,0.000000,0.000000,58.000000,114.176301,114.176301,114.176301,114.176301,114.176301,114.176301,115.976700,115.976700,117.991615,117.991615,122.208254,122.208254,114.176301,114.176301,114.176301,115.976700,117.991615,122.208254,1.925214
227,1,0,0,67.500000,0.014101,0.000000,0.000000,58.000000,114.481178,114.481178,114.481178,114.481178,114.481178,114.481178,116.032001,116.032001,118.029437,118.029437,122.205129,122.205129,114.481178,114.481178,114.481178,116.032001,118.029437,122.205129,1.913866
228,1,0,0,67.500000,0.014139,0.000000,0.000000,58.000000,114.783954,114.783954,114.783954,114.783954,114.783954,114.783954,116.087376,116.087376,118.069439,118.069439,122.202625,122.202625,114.783954,114.783954,114.783954,116.087376,118.069439,122.202625,1.902664
229,1,0,0,67.500000,0.014176,0.000000,0.000000,58.000000,115.084726,115.084726,115.084726,115.084726,115.084726,115.084726,116.142775,116.142775,118.111229,118.111229,122.200932,122.200932,115.084726,115.084726,115.084726,116.142775,118.111229,122.200932,1.891603
230,1,0,0,67.500000,0.014213,0.000000,0.000000,58.000000,115.383559,115.383559,115.383559,115.383559,115.383559,115.383559,116.198149,116.198149,118.154454,118.154454,122.200279,122.200279,115.383559,115.383559,115.383559,116.198149,118.154454,122.200279,1.880677
231,1,0,0,67.500000,0.014250,0.000000,0.000000,58.000000,115.680498,115.680498,115.680498,115.680498,115.680498,115.680498,116.253451,116.253451,118.198799,118.198799,122.200932,122.200932,115.680498,115.680498,115.680498,116.253451,118.198799,122.200932,1.869885
232,1,0,0,67.500000,0.014287,0.000000,0.000000,58.000000,115.975563,115.975563,115.975563,115.975563,115.975563,115.975563,116.308631,116.308631,118.243987,118.243987,122.203184,122.203184,115.975563,115.975563,115.975563,116.308631,118.243987,122.203184,1.859222
233,1,0,0,67.500000,0.014324,0.000000,0.000000,58.000000,116.268759,116.268759,116.268759,116.268759,116.268759,116.268759,116.363634,116.363634,118.289781,118.289781,122.207339,122.207339,116.268759,116.268759,116.268759,116.363634,118.289781,122.207339,1.848686
234,1,0,0,67.500000,0.014360,0.000000,0.000000,58.000000,116.524666,116.524666,116.524666,116.524666,116.524666,116.524666,116.524666,116.524666,118.335979,118.335979,122.213686,122.213686,116.524666,116.524666,116.524666,116.524666,118.335979,122.213686,1.838277
235,1,0,0,67.500000,0.014392,0.000000,0.000000,58.000000,116.755546,116.755546,116.755546,116.755546,116.755546,116.755546,116.755546,116.755546,118.382438,118.382438,122.222169,122.222169,116.755546,116.755546,116.755546,116.755546,118.382438,122.222169,1.829241
236,1,0,0,67.500000,0.014421,0.000000,0.000000,58.000000,116.985223,116.985223,116.985223,116.985223,116.985223,116.985223,116.985223,116.985223,118.429083,118.429083,122.232716,122.232716,116.985223,116.985223,116.985223,116.985223,118.429083,122.232716,1.821127
237,1,0,0,67.500000,0.014450,0.000000,0.000000,58.000000,117.213699,117.213699,117.213699,117.213699,117.213699,117.213699,117.213699,117.213699,118.475852,118.475852,122.245399,122.245399,117.213699,117.213699,117.213699,117.213699,118.475852,122.245399,1.813092
238,1,0,0,67.500000,0.014478,0.000000,0.000000,58.000000,117.440987,117.440987,117.440987,117.440987,117.440987,117.440987,117.440987,117.440987,118.522700,118.522700,122.260235,122.260235,117.440987,117.440987,117.440987,117.440987,118.522700,122.260235,1.805135
239,1,0,0,67.500000,0.014507,0.000000,0.000000,58.000000,117.667104,117.667104,117.667104,117.667104,117.667104,117.667104,117.667104,117.667104,118.569596,118.569596,122.277196,122.277196,117.667104,117.667104,117.667104,117.667104,118.569596,122.277196,1.797256
240,1,0,0,67.500000,0.014535,0.000000,0.000000,58.000000,117.892078,117.892078,117.892078,117.892078,117.892078,117.892078,117.892078,117.892078,118.616525,118.616525,122.296210,122.296210,117.892078,117.892078,117.892078,117.892078,118.616525,122.296210,1.789452
241,1,0,0,67.500000,0.013751,0.000000,2.350000,58.000000,107.951980,107.951980,115.692609,115.692609,117.887514,117.887514,117.887514,117.887514,118.452144,118.452144,121.480503,121.480503,107.951980,115.692609,117.887514,117.887514,118.452144,121.480503,2.022930
242,1,0,0,67.500000,0.012865,0.000000,3.000000,58.000000,98.320097,98.320097,110.242118,110.242118,117.265450,117.265450,117.882767,117.882767,118.288594,118.288594,120.624030,120.624030,98.320097,110.242118,117.265450,117.882767,118.288594,120.624030,2.337469
243,1,0,0,67.500000,0.012119,0.000000,3.000000,58.000000,91.526137,91.526137,103.566488,103.566488,115.285673,115.285673,117.704682,117.704682,118.169991,118.169991,119.962724,119.962724,91.526137,103.566488,115.285673,117.704682,118.169991,119.962724,2.652048
244,1,0,0,67.500000,0.011655,0.000000,2.350000,58.000000,88.215123,88.215123,98.114552,98.114552,112.699540,112.699540,117.167493,117.167493,118.063227,118.063227,119.563512,119.563512,88.215123,98.114552,112.699540,117.167493,118.063227,119.563512,2.873766
245,1,0,0,67.500000,0.011721,0.000000,0.000000,58.000000,89.485509,89.485509,98.112508,98.112508,112.695267,112.695267,117.163221,117.163221,118.058954,118.058954,119.559239,119.559239,89.485509,98.112508,112.695267,117.163221,118.058954,119.559239,2.840842
246,1,0,0,67.500000,0.011787,0.000000,0.000000,58.000000,90.742755,90.742755,98.116078,98.116078,112.690973,112.690973,117.158927,117.158927,118.054660,118.054660,119.554945,119.554945,90.742755,98.116078,112.690973,117.158927,118.054660,119.554945,2.808394
247,1,0,0,67.500000,0.011853,0.000000,0.000000,58.000000,91.975192,91.975192,98.136975,98.136975,112.686658,112.686658,117.154612,117.154612,118.050345,118.050345,119.550630,119.550630,91.975192,98.136975,112.686658,117.154612,118.050345,119.550630,2.776413
248,1,0,0,67.500000,0.011919,0.000000,0.000000,58.000000,93.161350,93.161350,98.196716,98.196716,112.682322,112.682322,117.150275,117.150275,118.046009,118.046009,119.546294,119.546294,93.161350,98.196716,112.682322,117.150275,118.046009,119.546294,2.744895
249,1,0,0,67.500000,0.011985,0.000000,0.000000,58.000000,94.290932,94.290932,98.305645,98.305645,112.677964,112.677964,117.145918,117.145918,118.041651,118.041651,119.541936,119.541936,94.290932,98.305645,112.677964,117.145918,118.041651,119.541936,2.713833
250,1,0,0,67.500000,0.012051,0.000000,0.000000,58.000000,95.378603,95.378603,98.449145,98.449145,112.673586,112.673586,117.141539,117.141539,118.037273,118.037273,119.537558,119.537558,95.378603,98.449145,112.673586,117.141539,118.037273,119.537558,2.683222
251,1,0,0,67.500000,0.012116,0.000000,0.000000,58.000000,96.441380,96.441380,98.610247,98.610247,112.669187,112.669187,117.137140,117.137140,118.032873,118.032873,119.533158,119.533158,96.441380,98.610247,112.669187,117.137140,118.032873,119.533158,2.653054
252,1,0,0,67.500000,0.012182,0.000000,0.000000,58.000000,97.488642,97.488642,98.779618,98.779618,112.664768,112.664768,117.132720,117.132720,118.028453,118.028453,119.528738,119.528738,97.488642,98.779618,112.664768,117.132720,118.028453,119.528738,2.623326
253,1,0,0,67.500000,0.012248,0.000000,0.000000,58.000000,98.524612,98.524612,98.953083,98.953083,112.660332,112.660332,117.128279,117.128279,118.024013,118.024013,119.524297,119.524297,98.524612,98.953083,112.660332,117.128279,118.024013,119.524297,2.594030
254,1,0,0,67.500000,0.012313,0.000000,0.000000,58.000000,99.339988,99.339988,99.339988,99.339988,112.655883,112.655883,117.123818,117.123818,118.019551,118.019551,119.519836,119.519836,99.339988,99.339988,112.655883,117.123818,118.019551,119.519836,2.565161
255,1,0,0,67.500000,0.012379,0.000000,0.000000,58.000000,99.937572,99.937572,99.937572,99.937572,112.651429,112.651429,117.119337,117.119337,118.015070,118.015070,119.515355,119.515355,99.937572,99.937572,112.651429,117.119337,118.015070,119.515355,2.536714
256,1,0,0,67.500000,0.012444,0.000000,0.000000,58.000000,100.531620,100.531620,100.531620,100.531620,112.646978,112.646978,117.114836,117.114836,118.010569,118.010569,119.510853,119.510853,100.531620,100.531620,112.646978,117.114836,118.010569,119.510853,2.508683
257,1,0,0,67.500000,0.012510,0.000000,0.000000,58.000000,101.122149,101.122149,101.122149,101.122149,112.642551,112.642551,117.110315,117.110315,118.006047,118.006047,119.506332,119.506332,101.122149,101.122149,112.642551,117.110315,118.006047,119.506332,2.481063
258,1,0,0,67.500000,0.012575,0.000000,0.000000,58.000000,101.709165,101.709165,101.709165,101.709165,112.638181,112.638181,117.105775,117.105775,118.001506,118.001506,119.501790,119.501790,101.709165,101.709165,112.638181,117.105775,118.001506,119.501790,2.453848
259,1,0,0,67.500000,0.012640,0.000000,0.000000,58.000000,102.292662,102.292662,102.292662,102.292662,112.633933,112.633933,117.101216,117.101216,117.996946,117.996946,119.497229,119.497229,102.292662,102.292662,112.633933,117.101216,117.996946,119.497229,2.427034
260,1,0,0,67.500000,0.012706,0.000000,0.000000,58.000000,102.872607,102.872607,102.872607,102.872607,112.629923,112.629923,117.096640,117.096640,117.992366,117.992366,119.492648,119.492648,102.872607,102.872607,112.629923,117.096640,117.992366,119.492648,2.400618
261,1,0,0,67.500000,0.012771,0.000000,0.000000,58.000000,103.448925,103.448925,103.448925,103.448925,112.626353,112.626353,117.092049,117.092049,117.987769,117.987769,119.488047,119.488047,103.448925,103.448925,112.626353,117.092049,117.987769,119.488047,2.374595
262,1,0,0,67.500000,0.012836,0.000000,0.000000,58.000000,104.021462,104.021462,104.021462,104.021462,112.623580,112.623580,117.087445,117.087445,117.983155,117.983155,119.483428,119.483428,104.021462,104.021462,112.623580,117.087445,117.983155,119.483428,2.348966
263,1,0,0,67.500000,0.012901,0.000000,0.000000,58.000000,104.589935,104.589935,104.589935,104.589935,112.622216,112.622216,117.082836,117.082836,117.978527,117.978527,119.478791,119.478791,104.589935,104.589935,112.622216,117.082836,117.978527,119.478791,2.323733
264,1,0,0,67.500000,0.012965,0.000000,0.000000,58.000000,105.153867,105.153867,105.153867,105.153867,112.623265,112.623265,117.078232,117.078232,117.973890,117.973890,119.474136,119.474136,105.153867,105.153867,112.623265,117.078232,117.973890,119.474136,2.298903
265,1,0,0,67.500000,0.013030,0.000000,0.000000,58.000000,105.712498,105.712498,105.712498,105.712498,112.628283,112.628283,117.073651,117.073651,117.969249,117.969249,119.469466,119.469466,105.712498,105.712498,112.628283,117.073651,117.969249,119.469466,2.274492
266,1,0,0,67.500000,0.013094,0.000000,0.000000,58.000000,106.264763,106.264763,106.264763,106.264763,112.639435,112.639435,117.069124,117.069124,117.964618,117.964618,119.464782,119.464782,106.264763,106.264763,112.639435,117.069124,117.964618,119.464782,2.250528
267,1,0,0,67.500000,0.013158,0.000000,0.000000,58.000000,106.809392,106.809392,106.809392,106.809392,112.659275,112.659275,117.064699,117.064699,117.960015,117.960015,119.460089,119.460089,106.809392,106.809392,112.659275,117.064699,117.960015,119.460089,2.227049
268,1,0,0,67.500000,0.013221,0.000000,0.000000,58.000000,107.345238,107.345238,107.345238,107.345238,112.690086,112.690086,117.060456,117.060456,117.955471,117.955471,119.455393,119.455393,107.345238,107.345238,112.690086,117.060456,117.955471,119.455393,2.204101
269,1,0,0,67.500000,0.013283,0.000000,0.000000,58.000000,107.871689,107.871689,107.871689,107.871689,112.733025,112.733025,117.056519,117.056519,117.951036,117.951036,119.450704,119.450704,107.871689,107.871689,112.733025,117.056519,117.951036,119.450704,2.181724
270,1,0,0,67.500000,0.013345,0.000000,0.000000,58.000000,108.388863,108.388863,108.388863,108.388863,112.787690,112.787690,117.053083,117.053083,117.946786,117.946786,119.446038,119.446038,108.388863,108.388863,112.787690,117.053083,117.946786,119.446038,2.159932
271,1,0,0,67.500000,0.013405,0.000000,0.000000,58.000000,108.897427,108.897427,108.897427,108.897427,112.852418,112.852418,117.050453,117.050453,117.942847,117.942847,119.441422,119.441422,108.897427,108.897427,112.852418,117.050453,117.942847,119.441422,2.138712
272,1,0,0,67.500000,0.013465,0.000000,0.000000,58.000000,109.398212,109.398212,109.398212,109.398212,112.924955,112.924955,117.049097,117.049097,117.939413,117.939413,119.436896,119.436896,109.398212,109.398212,112.924955,117.049097,117.939413,119.436896,2.118025
273,1,0,0,67.500000,0.013525,0.000000,0.000000,58.000000,109.891894,109.891894,109.891894,109.891894,113.002998,113.002998,117.049703,117.049703,117.936788,117.936788,119.432527,119.432527,109.891894,109.891894,113.002998,117.049703,117.936788,119.432527,2.097829
274,1,0,0,67.500000,0.013583,0.000000,0.000000,58.000000,110.378832,110.378832,110.378832,110.378832,113.084432,113.084432,117.053211,117.053211,117.935420,117.935420,119.428416,119.428416,110.378832,110.378832,113.084432,117.053211,117.935420,119.428416,2.078090
275,1,0,0,67.500000,0.013641,0.000000,0.000000,58.000000,110.859043,110.859043,110.859043,110.859043,113.167379,113.167379,117.060778,117.060778,117.935939,117.935939,119.424718,119.424718,110.859043,110.859043,113.167379,117.060778,117.935939,119.424718,2.058785
276,1,0,0,67.500000,0.013699,0.000000,0.000000,58.000000,111.332284,111.332284,111.332284,111.332284,113.250196,113.250196,117.073593,117.073593,117.939155,117.939155,119.421656,119.421656,111.332284,111.332284,113.250196,117.073593,117.939155,119.421656,2.039908
277,1,0,0,67.500000,0.013755,0.000000,0.000000,58.000000,111.798221,111.798221,111.798221,111.798221,113.331507,113.331507,117.092557,117.092557,117.945993,117.945993,119.419543,119.419543,111.798221,111.798221,113.331507,117.092557,117.945993,119.419543,2.021461
278,1,0,0,67.500000,0.013812,0.000000,0.000000,58.000000,112.256628,112.256628,112.256628,112.256628,113.410290,113.410290,117.117945,117.117945,117.957337,117.957337,119.418794,119.418794,112.256628,112.256628,113.410290,117.117945,117.957337,119.418794,2.003450
279,1,0,0,67.500000,0.013867,0.000000,0.000000,58.000000,112.707519,112.707519,112.707519,112.707519,113.485941,113.485941,117.149279,117.149279,117.973815,117.973815,119.419933,119.419933,112.707519,112.707519,113.485941,117.149279,117.973815,119.419933,1.985877
280,1,0,0,67.500000,0.013922,0.000000,0.000000,58.000000,113.151177,113.151177,113.151177,113.151177,113.558253,113.558253,117.185500,117.185500,117.995611,117.995611,119.423581,119.423581,113.151177,113.151177,113.558253,117.185500,117.995611,119.423581,1.968734
281,1,0,0,67.500000,0.013976,0.000000,0.000000,58.000000,113.588080,113.588080,113.588080,113.588080,113.627322,113.627322,117.225316,117.225316,118.022402,118.022402,119.430395,119.430395,113.588080,113.588080,113.627322,117.225316,118.022402,119.430395,1.952003
282,1,0,0,67.500000,0.014029,0.000000,0.000000,58.000000,113.910348,113.910348,113.910348,113.910348,113.910348,113.910348,117.267511,117.267511,118.053463,118.053463,119.440970,119.440970,113.910348,113.910348,113.910348,117.267511,118.053463,119.440970,1.935659
283,1,0,0,67.500000,0.014068,0.000000,0.000000,58.000000,114.216020,114.216020,114.216020,114.216020,114.216020,114.216020,117.310889,117.310889,118.087145,118.087145,119.454654,119.454654,114.216020,114.216020,114.216020,117.310889,118.087145,119.454654,1.923689
284,1,0,0,67.500000,0.014106,0.000000,0.000000,58.000000,114.518578,114.518578,114.518578,114.518578,114.518578,114.518578,117.355036,117.355036,118.122879,118.122879,119.471418,119.471418,114.518578,114.518578,114.518578,117.355036,118.122879,119.471418,1.912402
285,1,0,0,67.500000,0.014143,0.000000,0.000000,58.000000,114.818272,114.818272,114.818272,114.818272,114.818272,114.818272,117.399686,117.399686,118.160254,118.160254,119.491232,119.491232,114.818272,114.818272,114.818272,117.399686,118.160254,119.491232,1.901293
286,1,0,0,67.500000,0.014180,0.000000,0.000000,58.000000,115.115338,115.115338,115.115338,115.115338,115.115338,115.115338,117.444652,117.444652,118.198922,118.198922,119.513959,119.513959,115.115338,115.115338,115.115338,117.444652,118.198922,119.513959,1.890352
287,1,0,0,67.500000,0.014217,0.000000,0.000000,58.000000,115.409998,115.409998,115.409998,115.409998,115.409998,115.409998,117.489817,117.489817,118.238604,118.238604,119.539375,119.539375,115.409998,115.409998,115.409998,117.489817,118.238604,119.539375,1.879568
288,1,0,0,67.500000,0.014253,0.000000,0.000000,58.000000,115.702449,115.702449,115.702449,115.702449,115.702449,115.702449,117.535110,117.535110,118.279081,118.279081,119.567205,119.567205,115.702449,115.702449,115.702449,117.535110,118.279081,119.567205,1.868932
289,1,0,0,67.500000,0.014290,0.000000,0.000000,58.000000,115.992869,115.992869,115.992869,115.992869,115.992869,115.992869,117.580496,117.580496,118.320191,118.320191,119.597151,119.597151,115.992869,115.992869,115.992869,117.580496,118.320191,119.597151,1.858435
290,1,0,0,67.500000,0.014326,0.000000,0.000000,58.000000,116.281409,116.281409,116.281409,116.281409,116.281409,116.281409,117.625962,117.625962,118.361812,118.361812,119.628921,119.628921,116.281409,116.281409,116.281409,117.625962,118.361812,119.628921,1.848069
291,1,0,0,67.500000,0.014362,0.000000,0.000000,58.000000,116.568200,116.568200,116.568200,116.568200,116.568200,116.568200,117.671511,117.671511,118.403858,118.403858,119.662241,119.662241,116.568200,116.568200,116.568200,117.671511,118.403858,119.662241,1.837829
292,1,0,0,67.500000,0.014397,0.000000,0.000000,58.000000,116.853349,116.853349,116.853349,116.853349,116.853349,116.853349,117.717150,117.717150,118.446265,118.446265,119.696868,119.696868,116.853349,116.853349,116.853349,117.717150,118.446265,119.696868,1.827707
293,1,0,0,67.500000,0.014433,0.000000,0.000000,58.000000,117.136947,117.136947,117.136947,117.136947,117.136947,117.136947,117.762894,117.762894,118.488989,118.488989,119.732592,119.732592,117.136947,117.136947,117.136947,117.762894,118.488989,119.732592,1.817700
294,1,0,0,67.500000,0.014469,0.000000,0.000000,58.000000,117.419065,117.419065,117.419065,117.419065,117.419065,117.419065,117.808756,117.808756,118.531997,118.531997,119.769236,119.769236,117.419065,117.419065,117.419065,117.808756,118.531997,119.769236,1.807803
295,1,0,0,67.500000,0.014504,0.000000,0.000000,58.000000,117.699765,117.699765,117.699765,117.699765,117.699765,117.699765,117.854751,117.854751,118.575267,118.575267,119.806656,119.806656,117.699765,117.699765,117.699765,117.854751,118.575267,119.806656,1.798013
296,1,0,0,67.500000,0.014540,0.000000,0.000000,58.000000,117.959543,117.959543,117.959543,117.959543,117.959543,117.959543,117.959543,117.959543,118.618784,118.618784,119.844734,119.844734,117.959543,117.959543,117.959543,117.959543,118.618784,119.844734,1.788327
297,1,0,0,67.500000,0.014572,0.000000,0.000000,58.000000,118.179668,118.179668,118.179668,118.179668,118.179668,118.179668,118.179668,118.179668,118.662548,118.662548,119.883357,119.883357,118.179668,118.179668,118.179668,118.179668,118.662548,119.883357,1.779411
298,1,0,0,67.500000,0.014600,0.000000,0.000000,58.000000,118.399010,118.399010,118.399010,118.399010,118.399010,118.399010,118.399010,118.399010,118.706572,118.706572,119.922439,119.922439,118.399010,118.399010,118.399010,118.399010,118.706572,119.922439,1.771893
299,1,0,0,67.500000,0.014628,0.000000,0.000000,58.000000,118.617583,118.617583,118.617583,118.617583,118.617583,118.617583,118.617583,118.617583,118.750855,118.750855,119.961944,119.961944,118.617583,118.617583,118.617583,118.617583,118.750855,119.961944,1.764435
300,1,0,0,67.500000,0.014656,0.000000,0.000000,58.000000,118.827398,118.827398,118.827398,118.827398,118.827398,118.827398,118.827398,118.827398,118.827398,118.827398,120.001841,120.001841,118.827398,118.827398,118.827398,118.827398,118.827398,120.001841,1.757036
301,1,0,0,67.500000,0.013851,0.000000,2.350000,58.000000,108.706913,108.706913,116.592839,116.592839,118.822708,118.822708,118.822708,118.822708,118.822708,118.822708,119.738168,119.738168,108.706913,116.592839,118.822708,118.822708,118.822708,119.738168,1.990842
302,1,0,0,67.500000,0.012945,0.000000,3.000000,58.000000,98.907349,98.907349,111.048630,111.048630,118.190765,118.190765,118.817915,118.817915,118.817915,118.817915,119.475902,119.475902,98.907349,111.048630,118.190765,118.817915,118.817915,119.475902,2.306733
303,1,0,0,67.500000,0.012181,0.000000,3.000000,58.000000,91.995113,91.995113,104.257476,104.257476,116.177524,116.177524,118.637014,118.637014,118.813400,118.813400,119.286328,119.286328,91.995113,104.257476,116.177524,118.637014,118.813400,119.286328,2.623707
304,1,0,0,67.500000,0.011707,0.000000,2.350000,58.000000,88.620956,88.620956,98.710395,98.710395,113.547084,113.547084,118.090853,118.090853,118.770236,118.770236,119.177832,119.177832,88.620956,98.710395,113.547084,118.090853,118.770236,119.177832,2.847741
305,1,0,0,67.500000,0.011773,0.000000,0.000000,58.000000,89.885783,89.885783,98.707895,98.707895,113.542759,113.542759,118.086528,118.086528,118.765910,118.765910,119.173506,119.173506,89.885783,98.707895,113.542759,118.086528,118.765910,119.173506,2.815195
306,1,0,0,67.500000,0.011839,0.000000,0.000000,58.000000,91.138521,91.138521,98.709992,98.709992,113.538412,113.538412,118.082181,118.082181,118.761563,118.761563,119.169159,119.169159,91.138521,98.709992,113.538412,118.082181,118.761563,119.169159,2.783118
307,1,0,0,67.500000,0.011905,0.000000,0.000000,58.000000,92.369287,92.369287,98.726618,98.726618,113.534044,113.534044,118.077813,118.077813,118.757195,118.757195,119.164791,119.164791,92.369287,98.726618,113.534044,118.077813,118.757195,119.164791,2.751505
308,1,0,0,67.500000,0.011971,0.000000,0.000000,58.000000,93.557883,93.557883,98.778015,98.778015,113.529655,113.529655,118.073424,118.073424,118.752806,118.752806,119.160402,119.160402,93.557883,98.778015,113.529655,118.073424,118.752806,119.160402,2.720349
309,1,0,0,67.500000,0.012037,0.000000,0.000000,58.000000,94.690238,94.690238,98.878304,98.878304,113.525244,113.525244,118.069013,118.069013,118.748396,118.748396,119.155992,119.155992,94.690238,98.878304,113.525244,118.069013,118.748396,119.155992,2.689644
310,1,0,0,67.500000,0.012103,0.000000,0.000000,58.000000,95.777764,95.777764,99.016120,99.016120,113.520813,113.520813,118.064582,118.064582,118.743965,118.743965,119.151561,119.151561,95.777764,99.016120,113.520813,118.064582,118.743965,119.151561,2.659386
311,1,0,0,67.500000,0.012168,0.000000,0.000000,58.000000,96.838155,96.838155,99.173816,99.173816,113.516362,113.516362,118.060130,118.060130,118.739513,118.739513,119.147109,119.147109,96.838155,99.173816,113.516362,118.060130,118.739513,119.147109,2.629567
312,1,0,0,67.500000,0.012234,0.000000,0.000000,58.000000,97.881923,97.881923,99.340930,99.340930,113.511890,113.511890,118.055658,118.055658,118.735040,118.735040,119.142636,119.142636,97.881923,99.340930,113.511890,118.055658,118.735040,119.142636,2.600182
313,1,0,0,67.500000,0.012300,0.000000,0.000000,58.000000,98.913917,98.913917,99.512659,99.512659,113.507400,113.507400,118.051165,118.051165,118.730547,118.730547,119.138143,119.138143,98.913917,99.512659,113.507400,118.051165,118.730547,119.138143,2.571225
314,1,0,0,67.500000,0.012365,0.000000,0.000000,58.000000,99.811594,99.811594,99.811594,99.811594,113.502894,113.502894,118.046652,118.046652,118.726034,118.726034,119.133630,119.133630,99.811594,99.811594,113.502894,118.046652,118.726034,119.133630,2.542691
315,1,0,0,67.500000,0.012431,0.000000,0.000000,58.000000,100.406366,100.406366,100.406366,100.406366,113.498379,113.498379,118.042118,118.042118,118.721501,118.721501,119.129097,119.129097,100.406366,100.406366,113.498379,118.042118,118.721501,119.129097,2.514573
316,1,0,0,67.500000,0.012496,0.000000,0.000000,58.000000,100.997626,100.997626,100.997626,100.997626,113.493859,113.493859,118.037565,118.037565,118.716947,118.716947,119.124543,119.124543,100.997626,100.997626,113.493859,118.037565,118.716947,119.124543,2.486868
317,1,0,0,67.500000,0.012561,0.000000,0.000000,58.000000,101.585394,101.585394,101.585394,101.585394,113.489348,113.489348,118.032992,118.032992,118.712374,118.712374,119.119970,119.119970,101.585394,101.585394,113.489348,118.032992,118.712374,119.119970,2.459568
318,1,0,0,67.500000,0.012627,0.000000,0.000000,58.000000,102.169682,102.169682,102.169682,102.169682,113.484868,113.484868,118.028399,118.028399,118.707781,118.707781,119.115376,119.115376,102.169682,102.169682,113.484868,118.028399,118.707781,119.115376,2.432670
319,1,0,0,67.500000,0.012692,0.000000,0.000000,58.000000,102.750497,102.750497,102.750497,102.750497,113.480462,113.480462,118.023788,118.023788,118.703168,118.703168,119.110764,119.110764,102.750497,102.750497,113.480462,118.023788,118.703168,119.110764,2.406167
320,1,0,0,67.500000,0.012757,0.000000,0.000000,58.000000,103.327824,103.327824,103.327824,103.327824,113.476206,113.476206,118.019158,118.019158,118.698537,118.698537,119.106132,119.106132,103.327824,103.327824,113.476206,118.019158,118.698537,119.106132,2.380057
321,1,0,0,67.500000,0.012822,0.000000,0.000000,58.000000,103.901624,103.901624,103.901624,103.901624,113.472233,113.472233,118.014511,118.014511,118.693887,118.693887,119.101481,119.101481,103.901624,103.901624,113.472233,118.014511,118.693887,119.101481,2.354334
322,1,0,0,67.500000,0.012887,0.000000,0.000000,58.000000,104.471801,104.471801,104.471801,104.471801,113.468781,113.468781,118.009850,118.009850,118.689220,118.689220,119.096813,119.096813,104.471801,104.471801,113.468781,118.009850,118.689220,119.096813,2.328997
323,1,0,0,67.500000,0.012952,0.000000,0.000000,58.000000,105.038177,105.038177,105.038177,105.038177,113.466259,113.466259,118.005177,118.005177,118.684538,118.684538,119.092127,119.092127,105.038177,105.038177,113.466259,118.005177,118.684538,119.092127,2.304046
324,1,0,0,67.500000,0.013017,0.000000,0.000000,58.000000,105.600427,105.600427,105.600427,105.600427,113.465361,113.465361,118.000500,118.000500,118.679844,118.679844,119.087427,119.087427,105.600427,105.600427,113.465361,118.000500,118.679844,119.087427,2.279483
325,1,0,0,67.500000,0.013081,0.000000,0.000000,58.000000,106.158015,106.158015,106.158015,106.158015,113.467204,113.467204,117.995829,117.995829,118.675143,118.675143,119.082716,119.082716,106.158015,106.158015,113.467204,117.995829,118.675143,119.082716,2.255320
326,1,0,0,67.500000,0.013145,0.000000,0.000000,58.000000,106.710117,106.710117,106.710117,106.710117,113.473470,113.473470,117.991183,117.991183,118.670445,118.670445,119.078001,119.078001,106.710117,106.710117,113.473470,117.991183,118.670445,119.078001,2.231572
327,1,0,0,67.500000,0.013209,0.000000,0.000000,58.000000,107.255622,107.255622,107.255622,107.255622,113.486406,113.486406,117.986594,117.986594,118.665764,118.665764,119.073289,119.073289,107.255622,107.255622,113.486406,117.986594,118.665764,119.073289,2.208270
328,1,0,0,67.500000,0.013273,0.000000,0.000000,58.000000,107.793287,107.793287,107.793287,107.793287,113.508501,113.508501,117.982110,117.982110,118.661125,118.661125,119.068599,119.068599,107.793287,107.793287,113.508501,117.982110,118.661125,119.068599,2.185454
329,1,0,0,67.500000,0.013336,0.000000,0.000000,58.000000,108.322091,108.322091,108.322091,108.322091,113.541758,113.541758,117.977811,117.977811,118.656568,118.656568,119.063955,119.063955,108.322091,108.322091,113.541758,117.977811,118.656568,119.063955,2.163167
330,1,0,0,67.500000,0.013398,0.000000,0.000000,58.000000,108.841606,108.841606,108.841606,108.841606,113.586926,113.586926,117.973822,117.973822,118.652152,118.652152,119.059396,119.059396,108.841606,108.841606,113.586926,117.973822,118.652152,119.059396,2.141443
331,1,0,0,67.500000,0.013459,0.000000,0.000000,58.000000,109.352092,109.352092,109.352092,109.352092,113.643256,113.643256,117.970336,117.970336,118.647976,118.647976,119.054987,119.054987,109.352092,109.352092,113.643256,117.970336,118.647976,119.054987,2.120288
332,1,0,0,67.500000,0.013519,0.000000,0.000000,58.000000,109.854244,109.854244,109.854244,109.854244,113.708921,113.708921,117.967656,117.967656,118.644191,118.644191,119.050828,119.050828,109.854244,109.854244,113.708921,117.967656,118.644191,119.050828,2.099683
333,1,0,0,67.500000,0.013579,0.000000,0.000000,58.000000,110.348821,110.348821,110.348821,110.348821,113.781660,113.781660,117.966240,117.966240,118.641038,118.641038,119.047077,119.047077,110.348821,110.348821,113.781660,117.966240,118.641038,119.047077,2.079591
334,1,0,0,67.500000,0.013638,0.000000,0.000000,58.000000,110.836364,110.836364,110.836364,110.836364,113.859221,113.859221,117.966755,117.966755,118.638876,118.638876,119.043978,119.043978,110.836364,110.836364,113.859221,117.966755,118.638876,119.043978,2.059972
335,1,0,0,67.500000,0.013696,0.000000,0.000000,58.000000,111.317073,111.317073,111.317073,111.317073,113.939533,113.939533,117.970094,117.970094,118.638226,118.638226,119.041889,119.041889,111.317073,111.317073,113.939533,117.970094,118.638226,119.041889,2.040797
336,1,0,0,67.500000,0.013754,0.000000,0.000000,58.000000,111.790799,111.790799,111.790799,111.790799,114.020724,114.020724,117.977322,117.977322,118.639785,118.639785,119.041311,119.041311,111.790799,111.790799,114.020724,117.977322,118.639785,119.041311,2.022053
337,1,0,0,67.500000,0.013811,0.000000,0.000000,58.000000,112.257158,112.257158,112.257158,112.257158,114.101127,114.101127,117.989488,117.989488,118.644389,118.644389,119.042887,119.042887,112.257158,112.257158,114.101127,117.989488,118.644389,119.042887,2.003737
338,1,0,0,67.500000,0.013867,0.000000,0.000000,58.000000,112.715733,112.715733,112.715733,112.715733,114.179355,114.179355,118.007317,118.007317,118.652896,118.652896,119.047359,119.047359,112.715733,112.715733,114.179355,118.007317,118.652896,119.047359,1.985858
339,1,0,0,67.500000,0.013923,0.000000,0.000000,58.000000,113.166296,113.166296,113.166296,113.166296,114.254425,114.254425,118.030926,118.030926,118.665997,118.665997,119.055462,119.055462,113.166296,113.166296,114.254425,118.030926,118.665997,119.055462,1.968424
340,1,0,0,67.500000,0.013977,0.000000,0.000000,58.000000,113.608964,113.608964,113.608964,113.608964,114.325842,114.325842,118.059773,118.059773,118.684016,118.684016,119.067781,119.067781,113.608964,113.608964,114.325842,118.059773,118.684016,119.067781,1.951436
341,1,0,0,67.500000,0.014032,0.000000,0.000000,58.000000,114.044205,114.044205,114.044205,114.044205,114.393588,114.393588,118.092865,118.092865,118.706831,118.706831,119.084617,119.084617,114.044205,114.044205,114.393588,118.092865,118.706831,119.084617,1.934883
342,1,0,0,67.500000,0.014085,0.000000,0.000000,58.000000,114.467822,114.467822,114.467822,114.467822,114.467822,114.467822,118.129102,118.129102,118.733932,118.733932,119.105915,119.105915,114.467822,114.467822,114.467822,118.129102,118.733932,119.105915,1.918739
343,1,0,0,67.500000,0.014137,0.000000,0.000000,58.000000,114.770157,114.770157,114.770157,114.770157,114.770157,114.770157,118.167500,118.167500,118.764565,118.764565,119.131263,119.131263,114.770157,114.770157,114.770157,118.167500,118.764565,119.131263,1.903153
344,1,0,0,67.500000,0.014174,0.000000,0.000000,58.000000,115.069395,115.069395,115.069395,115.069395,115.069395,115.069395,118.207066,118.207066,118.797322,118.797322,119.159220,119.159220,115.069395,115.069395,115.069395,118.207066,118.797322,119.159220,1.892105
345,1,0,0,67.500000,0.014211,0.000000,0.000000,58.000000,115.365861,115.365861,115.365861,115.365861,115.365861,115.365861,118.247535,118.247535,118.831855,118.831855,119.189467,119.189467,115.365861,115.365861,115.365861,118.247535,118.831855,119.189467,1.881233
346,1,0,0,67.500000,0.014248,0.000000,0.000000,58.000000,115.659841,115.659841,115.659841,115.659841,115.659841,115.659841,118.288708,118.288708,118.867863,118.867863,119.221690,119.221690,115.659841,115.659841,115.659841,118.288708,118.867863,119.221690,1.870522
347,1,0,0,67.500000,0.014284,0.000000,0.000000,58.000000,115.951579,115.951579,115.951579,115.951579,115.951579,115.951579,118.330442,118.330442,118.905086,118.905086,119.255589,119.255589,115.951579,115.951579,115.951579,118.330442,118.905086,119.255589,1.859961
348,1,0,0,67.500000,0.014321,0.000000,0.000000,58.000000,116.241280,116.241280,116.241280,116.241280,116.241280,116.241280,118.372633,118.372633,118.943313,118.943313,119.290899,119.290899,116.241280,116.241280,116.241280,118.372633,118.943313,119.290899,1.849540
349,1,0,0,67.500000,0.014357,0.000000,0.000000,58.000000,116.529114,116.529114,116.529114,116.529114,116.529114,116.529114,118.415209,118.415209,118.982372,118.982372,119.327390,119.327390,116.529114,116.529114,116.529114,118.415209,118.982372,119.327390,1.839250
350,1,0,0,67.500000,0.014393,0.000000,0.000000,58.000000,116.815216,116.815216,116.815216,116.815216,116.815216,116.815216,118.458117,118.458117,119.022127,119.022127,119.364869,119.364869,116.815216,116.815216,116.815216,118.458117,119.022127,119.364869,1.829084
351,1,0,0,67.500000,0.014428,0.000000,0.000000,58.000000,117.099699,117.099699,117.099699,117.099699,117.099699,117.099699,118.501320,118.501320,119.062467,119.062467,119.403176,119.403176,117.099699,117.099699,117.099699,118.501320,119.062467,119.403176,1.819036
352,1,0,0,67.500000,0.014464,0.000000,0.000000,58.000000,117.382652,117.382652,117.382652,117.382652,117.382652,117.382652,118.544792,118.544792,119.103310,119.103310,119.442181,119.442181,117.382652,117.382652,117.382652,118.544792,119.103310,119.442181,1.809100
353,1,0,0,67.500000,0.014500,0.000000,0.000000,58.000000,117.664144,117.664144,117.664144,117.664144,117.664144,117.664144,118.588517,118.588517,119.144588,119.144588,119.481780,119.481780,117.664144,117.664144,117.664144,118.588517,119.144588,119.481780,1.799274
354,1,0,0,67.500000,0.014535,0.000000,0.000000,58.000000,117.944234,117.944234,117.944234,117.944234,117.944234,117.944234,118.632481,118.632481,119.186250,119.186250,119.521890,119.521890,117.944234,117.944234,117.944234,118.632481,119.186250,119.521890,1.789553
355,1,0,0,67.500000,0.014570,0.000000,0.000000,58.000000,118.222966,118.222966,118.222966,118.222966,118.222966,118.222966,118.676677,118.676677,119.228259,119.228259,119.562446,119.562446,118.222966,118.222966,118.222966,118.676677,119.228259,119.562446,1.779936
356,1,0,0,67.500000,0.014606,0.000000,0.000000,58.000000,118.500378,118.500378,118.500378,118.500378,118.500378,118.500378,118.721100,118.721100,119.270582,119.270582,119.603397,119.603397,118.500378,118.500378,118.500378,118.721100,119.270582,119.603397,1.770419
357,1,0,0,67.500000,0.014641,0.000000,0.000000,58.000000,118.773810,118.773810,118.773810,118.773810,118.773810,118.773810,118.773810,118.773810,119.313199,119.313199,119.644703,119.644703,118.773810,118.773810,118.773810,118.773810,119.313199,119.644703,1.761000
358,1,0,0,67.500000,0.014675,0.000000,0.000000,58.000000,118.991174,118.991174,118.991174,118.991174,118.991174,118.991174,118.991174,118.991174,119.356094,119.356094,119.686336,119.686336,118.991174,118.991174,118.991174,118.991174,119.356094,119.686336,1.751768
359,1,0,0,67.500000,0.014703,0.000000,0.000000,58.000000,119.207796,119.207796,119.207796,119.207796,119.207796,119.207796,119.207796,119.207796,119.399278,119.399278,119.728285,119.728285,119.207796,119.207796,119.207796,119.207796,119.399278,119.728285,1.744467
360,1,0,0,67.500000,0.014731,0.000000,0.000000,58.000000,119.423684,119.423684,119.423684,119.423684,119.423684,119.423684,119.423684,119.423684,119.442748,119.442748,119.770541,119.770541,119.423684,119.423684,119.423684,119.423684,119.442748,119.770541,1.737222
361,1,0,0,67.500000,0.014758,0.000000,0.000000,58.000000,119.608375,119.608375,119.608375,119.608375,119.608375,119.608375,119.608375,119.608375,119.608375,119.608375,119.813098,119.813098,119.608375,119.608375,119.608375,119.608375,119.608375,119.813098,1.730035
362,1,0,0,67.500000,0.014782,0.000000,0.000000,58.000000,119.788790,119.788790,119.788790,119.788790,119.788790,119.788790,119.788790,119.788790,119.788790,119.788790,119.855962,119.855962,119.788790,119.788790,119.788790,119.788790,119.788790,119.855962,1.723912
363,1,0,0,67.500000,0.014805,0.000000,0.000000,58.000000,119.957150,119.957150,119.957150,119.957150,119.957150,119.957150,119.957150,119.957150,119.957150,119.957150,119.957150,119.957150,119.957150,119.957150,119.957150,119.957150,119.957150,119.957150,1.717954
364,1,0,0,67.500000,0.014826,0.000000,0.000000,58.000000,120.114010,120.114010,120.114010,120.114010,120.114010,120.114010,120.114010,120.114010,120.114010,120.114010,120.114010,120.114010,120.114010,120.114010,120.114010,120.114010,120.114010,120.114010,1.712414
365,1,0,0,67.500000,0.014847,0.000000,0.000000,58.000000,120.270586,120.270586,120.270586,120.270586,120.270586,120.270586,120.270586,120.270586,120.270586,120.270586,120.270586,120.270586,120.270586,120.270586,120.270586,120.270586,120.270586,120.270586,1.707270
366,1,0,0,67.500000,0.014867,0.000000,0.000000,58.000000,120.426879,120.426879,120.426879,120.426879,120.426879,120.426879,120.426879,120.426879,120.426879,120.426879,120.426879,120.426879,120.426879,120.426879,120.426879,120.426879,120.426879,120.426879,1.702152
