minute_of_year,compressorStatus ,upperElementStatus ,lowerElementStatus,Ta,inputCompKWH,inputResKWH,draw,inletT,T[0],T[1],T[2],T[3],T[4],T[5],T[6],T[7],T[8],T[9],T[10],T[11],simTCouples0,simTCouples1,simTCouples2,simTCouples3,simTCouples4,simTCouples5,COP
367,1,0,0,67.500000,0.014887,0.000000,0.000000,58.000000,120.582890,120.582890,120.582890,120.582890,120.582890,120.582890,120.582890,120.582890,120.582890,120.582890,120.582890,120.582890,120.582890,120.582890,120.582890,120.582890,120.582890,120.582890,1.697061
368,1,0,0,67.500000,0.014907,0.000000,0.000000,58.000000,120.738619,120.738619,120.738619,120.738619,120.738619,120.738619,120.738619,120.738619,120.738619,120.738619,120.738619,120.738619,120.738619,120.738619,120.738619,120.738619,120.738619,120.738619,1.691996
369,1,0,0,67.500000,0.014927,0.000000,0.000000,58.000000,120.894069,120.894069,120.894069,120.894069,120.894069,120.894069,120.894069,120.894069,120.894069,120.894069,120.894069,120.894069,120.894069,120.894069,120.894069,120.894069,120.894069,120.894069,1.686956
370,1,0,0,67.500000,0.014947,0.000000,0.000000,58.000000,121.049240,121.049240,121.049240,121.049240,121.049240,121.049240,121.049240,121.049240,121.049240,121.049240,121.049240,121.049240,121.049240,121.049240,121.049240,121.049240,121.049240,121.049240,1.681942
371,1,0,0,67.500000,0.014967,0.000000,0.000000,58.000000,121.204132,121.204132,121.204132,121.204132,121.204132,121.204132,121.204132,121.204132,121.204132,121.204132,121.204132,121.204132,121.204132,121.204132,121.204132,121.204132,121.204132,121.204132,1.676954
372,1,0,0,67.500000,0.014987,0.000000,0.000000,58.000000,121.358748,121.358748,121.358748,121.358748,121.358748,121.358748,121.358748,121.358748,121.358748,121.358748,121.358748,121.358748,121.358748,121.358748,121.358748,121.358748,121.358748,121.358748,1.671992
373,1,0,0,67.500000,0.015007,0.000000,0.000000,58.000000,121.513089,121.513089,121.513089,121.513089,121.513089,121.513089,121.513089,121.513089,121.513089,121.513089,121.513089,121.513089,121.513089,121.513089,121.513089,121.513089,121.513089,121.513089,1.667055
374,1,0,0,67.500000,0.015027,0.000000,0.000000,58.000000,121.667154,121.667154,121.667154,121.667154,121.667154,121.667154,121.667154,121.667154,121.667154,121.667154,121.667154,121.667154,121.667154,121.667154,121.667154,121.667154,121.667154,121.667154,1.662143
375,1,0,0,67.500000,0.015047,0.000000,0.000000,58.000000,121.820946,121.820946,121.820946,121.820946,121.820946,121.820946,121.820946,121.820946,121.820946,121.820946,121.820946,121.820946,121.820946,121.820946,121.820946,121.820946,121.820946,121.820946,1.657257
376,1,0,0,67.500000,0.015067,0.000000,0.000000,58.000000,121.974465,121.974465,121.974465,121.974465,121.974465,121.974465,121.974465,121.974465,121.974465,121.974465,121.974465,121.974465,121.974465,121.974465,121.974465,121.974465,121.974465,121.974465,1.652395
377,1,0,0,67.500000,0.015087,0.000000,0.000000,58.000000,122.127713,122.127713,122.127713,122.127713,122.127713,122.127713,122.127713,122.127713,122.127713,122.127713,122.127713,122.127713,122.127713,122.127713,122.127713,122.127713,122.127713,122.127713,1.647559
378,1,0,0,67.500000,0.015107,0.000000,0.000000,58.000000,122.280690,122.280690,122.280690,122.280690,122.280690,122.280690,122.280690,122.280690,122.280690,122.280690,122.280690,122.280690,122.280690,122.280690,122.280690,122.280690,122.280690,122.280690,1.642747
379,1,0,0,67.500000,0.015127,0.000000,0.000000,58.000000,122.433397,122.433397,122.433397,122.433397,122.433397,122.433397,122.433397,122.433397,122.433397,122.433397,122.433397,122.433397,122.433397,122.433397,122.433397,122.433397,122.433397,122.433397,1.637960
380,1,0,0,67.500000,0.015146,0.000000,0.000000,58.000000,122.585836,122.585836,122.585836,122.585836,122.585836,122.585836,122.585836,122.585836,122.585836,122.585836,122.585836,122.585836,122.585836,122.585836,122.585836,122.585836,122.585836,122.585836,1.633197
381,1,0,0,67.500000,0.015166,0.000000,0.000000,58.000000,122.738008,122.738008,122.738008,122.738008,122.738008,122.738008,122.738008,122.738008,122.738008,122.738008,122.738008,122.738008,122.738008,122.738008,122.738008,122.738008,122.738008,122.738008,1.628459
382,1,0,0,67.500000,0.015186,0.000000,0.000000,58.000000,122.889913,122.889913,122.889913,122.889913,122.889913,122.889913,122.889913,122.889913,122.889913,122.889913,122.889913,122.889913,122.889913,122.889913,122.889913,122.889913,122.889913,122.889913,1.623746
383,1,0,0,67.500000,0.015206,0.000000,0.000000,58.000000,123.041553,123.041553,123.041553,123.041553,123.041553,123.041553,123.041553,123.041553,123.041553,123.041553,123.041553,123.041553,123.041553,123.041553,123.041553,123.041553,123.041553,123.041553,1.619056
384,1,0,0,67.500000,0.015226,0.000000,0.000000,58.000000,123.192928,123.192928,123.192928,123.192928,123.192928,123.192928,123.192928,123.192928,123.192928,123.192928,123.192928,123.192928,123.192928,123.192928,123.192928,123.192928,123.192928,123.192928,1.614391
385,1,0,0,67.500000,0.015246,0.000000,0.000000,58.000000,123.344041,123.344041,123.344041,123.344041,123.344041,123.344041,123.344041,123.344041,123.344041,123.344041,123.344041,123.344041,123.344041,123.344041,123.344041,123.344041,123.344041,123.344041,1.609750
386,1,0,0,67.500000,0.015266,0.000000,0.000000,58.000000,123.494891,123.494891,123.494891,123.494891,123.494891,123.494891,123.494891,123.494891,123.494891,123.494891,123.494891,123.494891,123.494891,123.494891,123.494891,123.494891,123.494891,123.494891,1.605132
387,1,0,0,67.500000,0.015285,0.000000,0.000000,58.000000,123.645480,123.645480,123.645480,123.645480,123.645480,123.645480,123.645480,123.645480,123.645480,123.645480,123.645480,123.645480,123.645480,123.645480,123.645480,123.645480,123.645480,123.645480,1.600539
388,1,0,0,67.500000,0.015305,0.000000,0.000000,58.000000,123.795809,123.795809,123.795809,123.795809,123.795809,123.795809,123.795809,123.795809,123.795809,123.795809,123.795809,123.795809,123.795809,123.795809,123.795809,123.795809,123.795809,123.795809,1.595969
389,1,0,0,67.500000,0.015325,0.000000,0.000000,58.000000,123.945879,123.945879,123.945879,123.945879,123.945879,123.945879,123.945879,123.945879,123.945879,123.945879,123.945879,123.945879,123.945879,123.945879,123.945879,123.945879,123.945879,123.945879,1.591422
390,1,0,0,67.500000,0.015345,0.000000,0.000000,58.000000,124.095690,124.095690,124.095690,124.095690,124.095690,124.095690,124.095690,124.095690,124.095690,124.095690,124.095690,124.095690,124.095690,124.095690,124.095690,124.095690,124.095690,124.095690,1.586899
391,1,0,0,67.500000,0.015364,0.000000,0.000000,58.000000,124.245245,124.245245,124.245245,124.245245,124.245245,124.245245,124.245245,124.245245,124.245245,124.245245,124.245245,124.245245,124.245245,124.245245,124.245245,124.245245,124.245245,124.245245,1.582399
392,1,0,0,67.500000,0.015384,0.000000,0.000000,58.000000,124.394544,124.394544,124.394544,124.394544,124.394544,124.394544,124.394544,124.394544,124.394544,124.394544,124.394544,124.394544,124.394544,124.394544,124.394544,124.394544,124.394544,124.394544,1.577923
393,1,0,0,67.500000,0.015404,0.000000,0.000000,58.000000,124.543588,124.543588,124.543588,124.543588,124.543588,124.543588,124.543588,124.543588,124.543588,124.543588,124.543588,124.543588,124.543588,124.543588,124.543588,124.543588,124.543588,124.543588,1.573469
394,1,0,0,67.500000,0.015424,0.000000,0.000000,58.000000,124.692377,124.692377,124.692377,124.692377,124.692377,124.692377,124.692377,124.692377,124.692377,124.692377,124.692377,124.692377,124.692377,124.692377,124.692377,124.692377,124.692377,124.692377,1.569039
395,1,0,0,67.500000,0.015443,0.000000,0.000000,58.000000,124.840915,124.840915,124.840915,124.840915,124.840915,124.840915,124.840915,124.840915,124.840915,124.840915,124.840915,124.840915,124.840915,124.840915,124.840915,124.840915,124.840915,124.840915,1.564631
396,1,0,0,67.500000,0.015463,0.000000,0.000000,58.000000,124.989200,124.989200,124.989200,124.989200,124.989200,124.989200,124.989200,124.989200,124.989200,124.989200,124.989200,124.989200,124.989200,124.989200,124.989200,124.989200,124.989200,124.989200,1.560247
397,1,0,0,67.500000,0.015483,0.000000,0.000000,58.000000,125.137234,125.137234,125.137234,125.137234,125.137234,125.137234,125.137234,125.137234,125.137234,125.137234,125.137234,125.137234,125.137234,125.137234,125.137234,125.137234,125.137234,125.137234,1.555884
398,1,0,0,67.500000,0.015502,0.000000,0.000000,58.000000,125.285019,125.285019,125.285019,125.285019,125.285019,125.285019,125.285019,125.285019,125.285019,125.285019,125.285019,125.285019,125.285019,125.285019,125.285019,125.285019,125.285019,125.285019,1.551545
399,1,0,0,67.500000,0.015522,0.000000,0.000000,58.000000,125.432555,125.432555,125.432555,125.432555,125.432555,125.432555,125.432555,125.432555,125.432555,125.432555,125.432555,125.432555,125.432555,125.432555,125.432555,125.432555,125.432555,125.432555,1.547228
400,1,0,0,67.500000,0.015542,0.000000,0.000000,58.000000,125.579843,125.579843,125.579843,125.579843,125.579843,125.579843,125.579843,125.579843,125.579843,125.579843,125.579843,125.579843,125.579843,125.579843,125.579843,125.579843,125.579843,125.579843,1.542933
401,1,0,0,67.500000,0.015561,0.000000,0.000000,58.000000,125.726884,125.726884,125.726884,125.726884,125.726884,125.726884,125.726884,125.726884,125.726884,125.726884,125.726884,125.726884,125.726884,125.726884,125.726884,125.726884,125.726884,125.726884,1.538660
402,1,0,0,67.500000,0.015581,0.000000,0.000000,58.000000,125.873680,125.873680,125.873680,125.873680,125.873680,125.873680,125.873680,125.873680,125.873680,125.873680,125.873680,125.873680,125.873680,125.873680,125.873680,125.873680,125.873680,125.873680,1.534410
403,1,0,0,67.500000,0.015600,0.000000,0.000000,58.000000,126.020231,126.020231,126.020231,126.020231,126.020231,126.020231,126.020231,126.020231,126.020231,126.020231,126.020231,126.020231,126.020231,126.020231,126.020231,126.020231,126.020231,126.020231,1.530181
404,1,0,0,67.500000,0.015620,0.000000,0.000000,58.000000,126.166539,126.166539,126.166539,126.166539,126.166539,126.166539,126.166539,126.166539,126.166539,126.166539,126.166539,126.166539,126.166539,126.166539,126.166539,126.166539,126.166539,126.166539,1.525975
405,1,0,0,67.500000,0.015639,0.000000,0.000000,58.000000,126.312604,126.312604,126.312604,126.312604,126.312604,126.312604,126.312604,126.312604,126.312604,126.312604,126.312604,126.312604,126.312604,126.312604,126.312604,126.312604,126.312604,126.312604,1.521790
406,1,0,0,67.500000,0.015659,0.000000,0.000000,58.000000,126.458428,126.458428,126.458428,126.458428,126.458428,126.458428,126.458428,126.458428,126.458428,126.458428,126.458428,126.458428,126.458428,126.458428,126.458428,126.458428,126.458428,126.458428,1.517627
407,1,0,0,67.500000,0.015679,0.000000,0.000000,58.000000,126.604011,126.604011,126.604011,126.604011,126.604011,126.604011,126.604011,126.604011,126.604011,126.604011,126.604011,126.604011,126.604011,126.604011,126.604011,126.604011,126.604011,126.604011,1.513486
408,1,0,0,67.500000,0.015698,0.000000,0.000000,58.000000,126.749354,126.749354,126.749354,126.749354,126.749354,126.749354,126.749354,126.749354,126.749354,126.749354,126.749354,126.749354,126.749354,126.749354,126.749354,126.749354,126.749354,126.749354,1.509366
409,1,0,0,67.500000,0.015718,0.000000,0.000000,58.000000,126.894459,126.894459,126.894459,126.894459,126.894459,126.894459,126.894459,126.894459,126.894459,126.894459,126.894459,126.894459,126.894459,126.894459,126.894459,126.894459,126.894459,126.894459,1.505268
410,1,0,0,67.500000,0.015737,0.000000,0.000000,58.000000,127.039327,127.039327,127.039327,127.039327,127.039327,127.039327,127.039327,127.039327,127.039327,127.039327,127.039327,127.039327,127.039327,127.039327,127.039327,127.039327,127.039327,127.039327,1.501190
411,1,0,0,67.500000,0.015757,0.000000,0.000000,58.000000,127.183958,127.183958,127.183958,127.183958,127.183958,127.183958,127.183958,127.183958,127.183958,127.183958,127.183958,127.183958,127.183958,127.183958,127.183958,127.183958,127.183958,127.183958,1.497134
412,1,0,0,67.500000,0.015776,0.000000,0.000000,58.000000,127.328354,127.328354,127.328354,127.328354,127.328354,127.328354,127.328354,127.328354,127.328354,127.328354,127.328354,127.328354,127.328354,127.328354,127.328354,127.328354,127.328354,127.328354,1.493100
413,1,0,0,67.500000,0.015796,0.000000,0.000000,58.000000,127.472515,127.472515,127.472515,127.472515,127.472515,127.472515,127.472515,127.472515,127.472515,127.472515,127.472515,127.472515,127.472515,127.472515,127.472515,127.472515,127.472515,127.472515,1.489086
414,1,0,0,67.500000,0.015815,0.000000,0.000000,58.000000,127.616443,127.616443,127.616443,127.616443,127.616443,127.616443,127.616443,127.616443,127.616443,127.616443,127.616443,127.616443,127.616443,127.616443,127.616443,127.616443,127.616443,127.616443,1.485093
415,1,0,0,67.500000,0.015834,0.000000,0.000000,58.000000,127.760139,127.760139,127.760139,127.760139,127.760139,127.760139,127.760139,127.760139,127.760139,127.760139,127.760139,127.760139,127.760139,127.760139,127.760139,127.760139,127.760139,127.760139,1.481121
416,1,0,0,67.500000,0.015854,0.000000,0.000000,58.000000,127.903603,127.903603,127.903603,127.903603,127.903603,127.903603,127.903603,127.903603,127.903603,127.903603,127.903603,127.903603,127.903603,127.903603,127.903603,127.903603,127.903603,127.903603,1.477169
417,1,0,0,67.500000,0.015873,0.000000,0.000000,58.000000,128.046837,128.046837,128.046837,128.046837,128.046837,128.046837,128.046837,128.046837,128.046837,128.046837,128.046837,128.046837,128.046837,128.046837,128.046837,128.046837,128.046837,128.046837,1.473238
418,1,0,0,67.500000,0.015893,0.000000,0.000000,58.000000,128.189842,128.189842,128.189842,128.189842,128.189842,128.189842,128.189842,128.189842,128.189842,128.189842,128.189842,128.189842,128.189842,128.189842,128.189842,128.189842,128.189842,128.189842,1.469328
419,1,0,0,67.500000,0.015912,0.000000,0.000000,58.000000,128.332618,128.332618,128.332618,128.332618,128.332618,128.332618,128.332618,128.332618,128.332618,128.332618,128.332618,128.332618,128.332618,128.332618,128.332618,128.332618,128.332618,128.332618,1.465438
420,1,0,0,67.500000,0.015931,0.000000,0.000000,58.000000,128.475168,128.475168,128.475168,128.475168,128.475168,128.475168,128.475168,128.475168,128.475168,128.475168,128.475168,128.475168,128.475168,128.475168,128.475168,128.475168,128.475168,128.475168,1.461569
421,1,0,0,67.500000,0.015951,0.000000,0.000000,58.000000,128.617491,128.617491,128.617491,128.617491,128.617491,128.617491,128.617491,128.617491,128.617491,128.617491,128.617491,128.617491,128.617491,128.617491,128.617491,128.617491,128.617491,128.617491,1.457719
422,1,0,0,67.500000,0.015970,0.000000,0.000000,58.000000,128.759588,128.759588,128.759588,128.759588,128.759588,128.759588,128.759588,128.759588,128.759588,128.759588,128.759588,128.759588,128.759588,128.759588,128.759588,128.759588,128.759588,128.759588,1.453890
423,1,0,0,67.500000,0.015989,0.000000,0.000000,58.000000,128.901462,128.901462,128.901462,128.901462,128.901462,128.901462,128.901462,128.901462,128.901462,128.901462,128.901462,128.901462,128.901462,128.901462,128.901462,128.901462,128.901462,128.901462,1.450081
424,1,0,0,67.500000,0.016009,0.000000,0.000000,58.000000,129.043112,129.043112,129.043112,129.043112,129.043112,129.043112,129.043112,129.043112,129.043112,129.043112,129.043112,129.043112,129.043112,129.043112,129.043112,129.043112,129.043112,129.043112,1.446292
425,1,0,0,67.500000,0.016028,0.000000,0.000000,58.000000,129.184540,129.184540,129.184540,129.184540,129.184540,129.184540,129.184540,129.184540,129.184540,129.184540,129.184540,129.184540,129.184540,129.184540,129.184540,129.184540,129.184540,129.184540,1.442522
426,1,0,0,67.500000,0.016047,0.000000,0.000000,58.000000,129.325747,129.325747,129.325747,129.325747,129.325747,129.325747,129.325747,129.325747,129.325747,129.325747,129.325747,129.325747,129.325747,129.325747,129.325747,129.325747,129.325747,129.325747,1.438773
427,1,0,0,67.500000,0.016067,0.000000,0.000000,58.000000,129.466733,129.466733,129.466733,129.466733,129.466733,129.466733,129.466733,129.466733,129.466733,129.466733,129.466733,129.466733,129.466733,129.466733,129.466733,129.466733,129.466733,129.466733,1.435043
428,1,0,0,67.500000,0.016086,0.000000,0.000000,58.000000,129.607500,129.607500,129.607500,129.607500,129.607500,129.607500,129.607500,129.607500,129.607500,129.607500,129.607500,129.607500,129.607500,129.607500,129.607500,129.607500,129.607500,129.607500,1.431332
429,1,0,0,67.500000,0.016105,0.000000,0.000000,58.000000,129.748050,129.748050,129.748050,129.748050,129.748050,129.748050,129.748050,129.748050,129.748050,129.748050,129.748050,129.748050,129.748050,129.748050,129.748050,129.748050,129.748050,129.748050,1.427641
430,1,0,0,67.500000,0.016124,0.000000,0.000000,58.000000,129.888382,129.888382,129.888382,129.888382,129.888382,129.888382,129.888382,129.888382,129.888382,129.888382,129.888382,129.888382,129.888382,129.888382,129.888382,129.888382,129.888382,129.888382,1.423970
431,1,0,0,67.500000,0.016144,0.000000,0.000000,58.000000,130.028498,130.028498,130.028498,130.028498,130.028498,130.028498,130.028498,130.028498,130.028498,130.028498,130.028498,130.028498,130.028498,130.028498,130.028498,130.028498,130.028498,130.028498,1.420318
432,1,0,0,67.500000,0.016163,0.000000,0.000000,58.000000,130.168398,130.168398,130.168398,130.168398,130.168398,130.168398,130.168398,130.168398,130.168398,130.168398,130.168398,130.168398,130.168398,130.168398,130.168398,130.168398,130.168398,130.168398,1.416685
433,1,0,0,67.500000,0.016182,0.000000,0.000000,58.000000,130.308085,130.308085,130.308085,130.308085,130.308085,130.308085,130.308085,130.308085,130.308085,130.308085,130.308085,130.308085,130.308085,130.308085,130.308085,130.308085,130.308085,130.308085,1.413071
434,1,0,0,67.500000,0.016201,0.000000,0.000000,58.000000,130.447558,130.447558,130.447558,130.447558,130.447558,130.447558,130.447558,130.447558,130.447558,130.447558,130.447558,130.447558,130.447558,130.447558,130.447558,130.447558,130.447558,130.447558,1.409476
435,1,0,0,67.500000,0.016221,0.000000,0.000000,58.000000,130.586819,130.586819,130.586819,130.586819,130.586819,130.586819,130.586819,130.586819,130.586819,130.586819,130.586819,130.586819,130.586819,130.586819,130.586819,130.586819,130.586819,130.586819,1.405900
436,1,0,0,67.500000,0.016240,0.000000,0.000000,58.000000,130.725869,130.725869,130.725869,130.725869,130.725869,130.725869,130.725869,130.725869,130.725869,130.725869,130.725869,130.725869,130.725869,130.725869,130.725869,130.725869,130.725869,130.725869,1.402343
437,1,0,0,67.500000,0.016259,0.000000,0.000000,58.000000,130.864709,130.864709,130.864709,130.864709,130.864709,130.864709,130.864709,130.864709,130.864709,130.864709,130.864709,130.864709,130.864709,130.864709,130.864709,130.864709,130.864709,130.864709,1.398805
438,1,0,0,67.500000,0.016278,0.000000,0.000000,58.000000,131.003340,131.003340,131.003340,131.003340,131.003340,131.003340,131.003340,131.003340,131.003340,131.003340,131.003340,131.003340,131.003340,131.003340,131.003340,131.003340,131.003340,131.003340,1.395286
439,1,0,0,67.500000,0.016297,0.000000,0.000000,58.000000,131.141762,131.141762,131.141762,131.141762,131.141762,131.141762,131.141762,131.141762,131.141762,131.141762,131.141762,131.141762,131.141762,131.141762,131.141762,131.141762,131.141762,131.141762,1.391785
440,1,0,0,67.500000,0.016316,0.000000,0.000000,58.000000,131.279977,131.279977,131.279977,131.279977,131.279977,131.279977,131.279977,131.279977,131.279977,131.279977,131.279977,131.279977,131.279977,131.279977,131.279977,131.279977,131.279977,131.279977,1.388303
441,1,0,0,67.500000,0.016335,0.000000,0.000000,58.000000,131.417986,131.417986,131.417986,131.417986,131.417986,131.417986,131.417986,131.417986,131.417986,131.417986,131.417986,131.417986,131.417986,131.417986,131.417986,131.417986,131.417986,131.417986,1.384839
442,1,0,0,67.500000,0.016355,0.000000,0.000000,58.000000,131.555790,131.555790,131.555790,131.555790,131.555790,131.555790,131.555790,131.555790,131.555790,131.555790,131.555790,131.555790,131.555790,131.555790,131.555790,131.555790,131.555790,131.555790,1.381393
443,1,0,0,67.500000,0.016374,0.000000,0.000000,58.000000,131.693390,131.693390,131.693390,131.693390,131.693390,131.693390,131.693390,131.693390,131.693390,131.693390,131.693390,131.693390,131.693390,131.693390,131.693390,131.693390,131.693390,131.693390,1.377966
444,1,0,0,67.500000,0.016393,0.000000,0.000000,58.000000,131.830786,131.830786,131.830786,131.830786,131.830786,131.830786,131.830786,131.830786,131.830786,131.830786,131.830786,131.830786,131.830786,131.830786,131.830786,131.830786,131.830786,131.830786,1.374557
445,1,0,0,67.500000,0.016412,0.000000,0.000000,58.000000,131.967981,131.967981,131.967981,131.967981,131.967981,131.967981,131.967981,131.967981,131.967981,131.967981,131.967981,131.967981,131.967981,131.967981,131.967981,131.967981,131.967981,131.967981,1.371166
446,1,0,0,67.500000,0.016431,0.000000,0.000000,58.000000,132.104974,132.104974,132.104974,132.104974,132.104974,132.104974,132.104974,132.104974,132.104974,132.104974,132.104974,132.104974,132.104974,132.104974,132.104974,132.104974,132.104974,132.104974,1.367793
447,1,0,0,67.500000,0.016450,0.000000,0.000000,58.000000,132.241767,132.241767,132.241767,132.241767,132.241767,132.241767,132.241767,132.241767,132.241767,132.241767,132.241767,132.241767,132.241767,132.241767,132.241767,132.241767,132.241767,132.241767,1.364438
448,1,0,0,67.500000,0.016469,0.000000,0.000000,58.000000,132.378360,132.378360,132.378360,132.378360,132.378360,132.378360,132.378360,132.378360,132.378360,132.378360,132.378360,132.378360,132.378360,132.378360,132.378360,132.378360,132.378360,132.378360,1.361100
449,1,0,0,67.500000,0.016488,0.000000,0.000000,58.000000,132.514755,132.514755,132.514755,132.514755,132.514755,132.514755,132.514755,132.514755,132.514755,132.514755,132.514755,132.514755,132.514755,132.514755,132.514755,132.514755,132.514755,132.514755,1.357781
450,1,0,0,67.500000,0.016507,0.000000,0.000000,58.000000,132.650953,132.650953,132.650953,132.650953,132.650953,132.650953,132.650953,132.650953,132.650953,132.650953,132.650953,132.650953,132.650953,132.650953,132.650953,132.650953,132.650953,132.650953,1.354479
451,1,0,0,67.500000,0.016526,0.000000,0.000000,58.000000,132.786955,132.786955,132.786955,132.786955,132.786955,132.786955,132.786955,132.786955,132.786955,132.786955,132.786955,132.786955,132.786955,132.786955,132.786955,132.786955,132.786955,132.786955,1.351195
452,1,0,0,67.500000,0.016545,0.000000,0.000000,58.000000,132.922762,132.922762,132.922762,132.922762,132.922762,132.922762,132.922762,132.922762,132.922762,132.922762,132.922762,132.922762,132.922762,132.922762,132.922762,132.922762,132.922762,132.922762,1.347929
453,1,0,0,67.500000,0.016564,0.000000,0.000000,58.000000,133.058374,133.058374,133.058374,133.058374,133.058374,133.058374,133.058374,133.058374,133.058374,133.058374,133.058374,133.058374,133.058374,133.058374,133.058374,133.058374,133.058374,133.058374,1.344680
454,1,0,0,67.500000,0.016583,0.000000,0.000000,58.000000,133.193793,133.193793,133.193793,133.193793,133.193793,133.193793,133.193793,133.193793,133.193793,133.193793,133.193793,133.193793,133.193793,133.193793,133.193793,133.193793,133.193793,133.193793,1.341448
455,1,0,0,67.500000,0.016602,0.000000,0.000000,58.000000,133.329019,133.329019,133.329019,133.329019,133.329019,133.329019,133.329019,133.329019,133.329019,133.329019,133.329019,133.329019,133.329019,133.329019,133.329019,133.329019,133.329019,133.329019,1.338234
456,1,0,0,67.500000,0.016621,0.000000,0.000000,58.000000,133.464054,133.464054,133.464054,133.464054,133.464054,133.464054,133.464054,133.464054,133.464054,133.464054,133.464054,133.464054,133.464054,133.464054,133.464054,133.464054,133.464054,133.464054,1.335036
457,1,0,0,67.500000,0.016640,0.000000,0.000000,58.000000,133.598899,133.598899,133.598899,133.598899,133.598899,133.598899,133.598899,133.598899,133.598899,133.598899,133.598899,133.598899,133.598899,133.598899,133.598899,133.598899,133.598899,133.598899,1.331856
458,1,0,0,67.500000,0.016659,0.000000,0.000000,58.000000,133.733555,133.733555,133.733555,133.733555,133.733555,133.733555,133.733555,133.733555,133.733555,133.733555,133.733555,133.733555,133.733555,133.733555,133.733555,133.733555,133.733555,133.733555,1.328693
459,1,0,0,67.500000,0.016678,0.000000,0.000000,58.000000,133.868022,133.868022,133.868022,133.868022,133.868022,133.868022,133.868022,133.868022,133.868022,133.868022,133.868022,133.868022,133.868022,133.868022,133.868022,133.868022,133.868022,133.868022,1.325547
460,1,0,0,67.500000,0.016697,0.000000,0.000000,58.000000,134.002301,134.002301,134.002301,134.002301,134.002301,134.002301,134.002301,134.002301,134.002301,134.002301,134.002301,134.002301,134.002301,134.002301,134.002301,134.002301,134.002301,134.002301,1.322418
461,1,0,0,67.500000,0.016716,0.000000,0.000000,58.000000,134.136394,134.136394,134.136394,134.136394,134.136394,134.136394,134.136394,134.136394,134.136394,134.136394,134.136394,134.136394,134.136394,134.136394,134.136394,134.136394,134.136394,134.136394,1.319306
462,1,0,0,67.500000,0.016735,0.000000,0.000000,58.000000,134.270302,134.270302,134.270302,134.270302,134.270302,134.270302,134.270302,134.270302,134.270302,134.270302,134.270302,134.270302,134.270302,134.270302,134.270302,134.270302,134.270302,134.270302,1.316211
463,1,0,0,67.500000,0.016753,0.000000,0.000000,58.000000,134.404025,134.404025,134.404025,134.404025,134.404025,134.404025,134.404025,134.404025,134.404025,134.404025,134.404025,134.404025,134.404025,134.404025,134.404025,134.404025,134.404025,134.404025,1.313132
464,0,0,0,67.500000,0.011481,0.000000,0.000000,58.000000,134.500000,134.500000,134.500000,134.500000,134.500000,134.500000,134.500000,134.500000,134.500000,134.500000,134.500000,134.500000,134.500000,134.500000,134.500000,134.500000,134.500000,134.500000,1.310070
465,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.493097,134.493097,134.493097,134.493097,134.493097,134.493097,134.493097,134.493097,134.493097,134.493097,134.493097,134.493097,134.493097,134.493097,134.493097,134.493097,134.493097,134.493097,1.307880
466,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.486196,134.486196,134.486196,134.486196,134.486196,134.486196,134.486196,134.486196,134.486196,134.486196,134.486196,134.486196,134.486196,134.486196,134.486196,134.486196,134.486196,134.486196,1.308037
467,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.479295,134.479295,134.479295,134.479295,134.479295,134.479295,134.479295,134.479295,134.479295,134.479295,134.479295,134.479295,134.479295,134.479295,134.479295,134.479295,134.479295,134.479295,1.308194
468,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.472394,134.472394,134.472394,134.472394,134.472394,134.472394,134.472394,134.472394,134.472394,134.472394,134.472394,134.472394,134.472394,134.472394,134.472394,134.472394,134.472394,134.472394,1.308352
469,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.465495,134.465495,134.465495,134.465495,134.465495,134.465495,134.465495,134.465495,134.465495,134.465495,134.465495,134.465495,134.465495,134.465495,134.465495,134.465495,134.465495,134.465495,1.308509
470,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.458596,134.458596,134.458596,134.458596,134.458596,134.458596,134.458596,134.458596,134.458596,134.458596,134.458596,134.458596,134.458596,134.458596,134.458596,134.458596,134.458596,134.458596,1.308666
471,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.451697,134.451697,134.451697,134.451697,134.451697,134.451697,134.451697,134.451697,134.451697,134.451697,134.451697,134.451697,134.451697,134.451697,134.451697,134.451697,134.451697,134.451697,1.308824
472,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.444800,134.444800,134.444800,134.444800,134.444800,134.444800,134.444800,134.444800,134.444800,134.444800,134.444800,134.444800,134.444800,134.444800,134.444800,134.444800,134.444800,134.444800,1.308981
473,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.437903,134.437903,134.437903,134.437903,134.437903,134.437903,134.437903,134.437903,134.437903,134.437903,134.437903,134.437903,134.437903,134.437903,134.437903,134.437903,134.437903,134.437903,1.309139
474,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.431007,134.431007,134.431007,134.431007,134.431007,134.431007,134.431007,134.431007,134.431007,134.431007,134.431007,134.431007,134.431007,134.431007,134.431007,134.431007,134.431007,134.431007,1.309296
475,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.424112,134.424112,134.424112,134.424112,134.424112,134.424112,134.424112,134.424112,134.424112,134.424112,134.424112,134.424112,134.424112,134.424112,134.424112,134.424112,134.424112,134.424112,1.309453
476,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.417217,134.417217,134.417217,134.417217,134.417217,134.417217,134.417217,134.417217,134.417217,134.417217,134.417217,134.417217,134.417217,134.417217,134.417217,134.417217,134.417217,134.417217,1.309611
477,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.410323,134.410323,134.410323,134.410323,134.410323,134.410323,134.410323,134.410323,134.410323,134.410323,134.410323,134.410323,134.410323,134.410323,134.410323,134.410323,134.410323,134.410323,1.309768
478,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.403430,134.403430,134.403430,134.403430,134.403430,134.403430,134.403430,134.403430,134.403430,134.403430,134.403430,134.403430,134.403430,134.403430,134.403430,134.403430,134.403430,134.403430,1.309926
479,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.396537,134.396537,134.396537,134.396537,134.396537,134.396537,134.396537,134.396537,134.396537,134.396537,134.396537,134.396537,134.396537,134.396537,134.396537,134.396537,134.396537,134.396537,1.310083
480,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.389645,134.389645,134.389645,134.389645,134.389645,134.389645,134.389645,134.389645,134.389645,134.389645,134.389645,134.389645,134.389645,134.389645,134.389645,134.389645,134.389645,134.389645,1.310241
481,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.382754,134.382754,134.382754,134.382754,134.382754,134.382754,134.382754,134.382754,134.382754,134.382754,134.382754,134.382754,134.382754,134.382754,134.382754,134.382754,134.382754,134.382754,1.310398
482,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.375864,134.375864,134.375864,134.375864,134.375864,134.375864,134.375864,134.375864,134.375864,134.375864,134.375864,134.375864,134.375864,134.375864,134.375864,134.375864,134.375864,134.375864,1.310556
483,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.368974,134.368974,134.368974,134.368974,134.368974,134.368974,134.368974,134.368974,134.368974,134.368974,134.368974,134.368974,134.368974,134.368974,134.368974,134.368974,134.368974,134.368974,1.310714
484,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.362085,134.362085,134.362085,134.362085,134.362085,134.362085,134.362085,134.362085,134.362085,134.362085,134.362085,134.362085,134.362085,134.362085,134.362085,134.362085,134.362085,134.362085,1.310871
485,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.355197,134.355197,134.355197,134.355197,134.355197,134.355197,134.355197,134.355197,134.355197,134.355197,134.355197,134.355197,134.355197,134.355197,134.355197,134.355197,134.355197,134.355197,1.311029
486,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.348309,134.348309,134.348309,134.348309,134.348309,134.348309,134.348309,134.348309,134.348309,134.348309,134.348309,134.348309,134.348309,134.348309,134.348309,134.348309,134.348309,134.348309,1.311186
487,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.341422,134.341422,134.341422,134.341422,134.341422,134.341422,134.341422,134.341422,134.341422,134.341422,134.341422,134.341422,134.341422,134.341422,134.341422,134.341422,134.341422,134.341422,1.311344
488,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.334536,134.334536,134.334536,134.334536,134.334536,134.334536,134.334536,134.334536,134.334536,134.334536,134.334536,134.334536,134.334536,134.334536,134.334536,134.334536,134.334536,134.334536,1.311502
489,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.327651,134.327651,134.327651,134.327651,134.327651,134.327651,134.327651,134.327651,134.327651,134.327651,134.327651,134.327651,134.327651,134.327651,134.327651,134.327651,134.327651,134.327651,1.311659
490,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.320766,134.320766,134.320766,134.320766,134.320766,134.320766,134.320766,134.320766,134.320766,134.320766,134.320766,134.320766,134.320766,134.320766,134.320766,134.320766,134.320766,134.320766,1.311817
491,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.313882,134.313882,134.313882,134.313882,134.313882,134.313882,134.313882,134.313882,134.313882,134.313882,134.313882,134.313882,134.313882,134.313882,134.313882,134.313882,134.313882,134.313882,1.311975
492,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.306999,134.306999,134.306999,134.306999,134.306999,134.306999,134.306999,134.306999,134.306999,134.306999,134.306999,134.306999,134.306999,134.306999,134.306999,134.306999,134.306999,134.306999,1.312133
493,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.300116,134.300116,134.300116,134.300116,134.300116,134.300116,134.300116,134.300116,134.300116,134.300116,134.300116,134.300116,134.300116,134.300116,134.300116,134.300116,134.300116,134.300116,1.312290
494,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.293234,134.293234,134.293234,134.293234,134.293234,134.293234,134.293234,134.293234,134.293234,134.293234,134.293234,134.293234,134.293234,134.293234,134.293234,134.293234,134.293234,134.293234,1.312448
495,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.286353,134.286353,134.286353,134.286353,134.286353,134.286353,134.286353,134.286353,134.286353,134.286353,134.286353,134.286353,134.286353,134.286353,134.286353,134.286353,134.286353,134.286353,1.312606
496,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.279472,134.279472,134.279472,134.279472,134.279472,134.279472,134.279472,134.279472,134.279472,134.279472,134.279472,134.279472,134.279472,134.279472,134.279472,134.279472,134.279472,134.279472,1.312764
497,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.272593,134.272593,134.272593,134.272593,134.272593,134.272593,134.272593,134.272593,134.272593,134.272593,134.272593,134.272593,134.272593,134.272593,134.272593,134.272593,134.272593,134.272593,1.312921
498,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.265713,134.265713,134.265713,134.265713,134.265713,134.265713,134.265713,134.265713,134.265713,134.265713,134.265713,134.265713,134.265713,134.265713,134.265713,134.265713,134.265713,134.265713,1.313079
499,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.258835,134.258835,134.258835,134.258835,134.258835,134.258835,134.258835,134.258835,134.258835,134.258835,134.258835,134.258835,134.258835,134.258835,134.258835,134.258835,134.258835,134.258835,1.313237
500,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.251957,134.251957,134.251957,134.251957,134.251957,134.251957,134.251957,134.251957,134.251957,134.251957,134.251957,134.251957,134.251957,134.251957,134.251957,134.251957,134.251957,134.251957,1.313395
501,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.245080,134.245080,134.245080,134.245080,134.245080,134.245080,134.245080,134.245080,134.245080,134.245080,134.245080,134.245080,134.245080,134.245080,134.245080,134.245080,134.245080,134.245080,1.313553
502,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.238204,134.238204,134.238204,134.238204,134.238204,134.238204,134.238204,134.238204,134.238204,134.238204,134.238204,134.238204,134.238204,134.238204,134.238204,134.238204,134.238204,134.238204,1.313711
503,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.231329,134.231329,134.231329,134.231329,134.231329,134.231329,134.231329,134.231329,134.231329,134.231329,134.231329,134.231329,134.231329,134.231329,134.231329,134.231329,134.231329,134.231329,1.313869
504,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.224454,134.224454,134.224454,134.224454,134.224454,134.224454,134.224454,134.224454,134.224454,134.224454,134.224454,134.224454,134.224454,134.224454,134.224454,134.224454,134.224454,134.224454,1.314027
505,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.217580,134.217580,134.217580,134.217580,134.217580,134.217580,134.217580,134.217580,134.217580,134.217580,134.217580,134.217580,134.217580,134.217580,134.217580,134.217580,134.217580,134.217580,1.314185
506,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.210706,134.210706,134.210706,134.210706,134.210706,134.210706,134.210706,134.210706,134.210706,134.210706,134.210706,134.210706,134.210706,134.210706,134.210706,134.210706,134.210706,134.210706,1.314343
507,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.203834,134.203834,134.203834,134.203834,134.203834,134.203834,134.203834,134.203834,134.203834,134.203834,134.203834,134.203834,134.203834,134.203834,134.203834,134.203834,134.203834,134.203834,1.314501
508,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.196962,134.196962,134.196962,134.196962,134.196962,134.196962,134.196962,134.196962,134.196962,134.196962,134.196962,134.196962,134.196962,134.196962,134.196962,134.196962,134.196962,134.196962,1.314659
509,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.190090,134.190090,134.190090,134.190090,134.190090,134.190090,134.190090,134.190090,134.190090,134.190090,134.190090,134.190090,134.190090,134.190090,134.190090,134.190090,134.190090,134.190090,1.314817
510,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.183220,134.183220,134.183220,134.183220,134.183220,134.183220,134.183220,134.183220,134.183220,134.183220,134.183220,134.183220,134.183220,134.183220,134.183220,134.183220,134.183220,134.183220,1.314975
511,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.176350,134.176350,134.176350,134.176350,134.176350,134.176350,134.176350,134.176350,134.176350,134.176350,134.176350,134.176350,134.176350,134.176350,134.176350,134.176350,134.176350,134.176350,1.315133
512,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.169481,134.169481,134.169481,134.169481,134.169481,134.169481,134.169481,134.169481,134.169481,134.169481,134.169481,134.169481,134.169481,134.169481,134.169481,134.169481,134.169481,134.169481,1.315291
513,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.162612,134.162612,134.162612,134.162612,134.162612,134.162612,134.162612,134.162612,134.162612,134.162612,134.162612,134.162612,134.162612,134.162612,134.162612,134.162612,134.162612,134.162612,1.315449
514,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.155745,134.155745,134.155745,134.155745,134.155745,134.155745,134.155745,134.155745,134.155745,134.155745,134.155745,134.155745,134.155745,134.155745,134.155745,134.155745,134.155745,134.155745,1.315607
515,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.148878,134.148878,134.148878,134.148878,134.148878,134.148878,134.148878,134.148878,134.148878,134.148878,134.148878,134.148878,134.148878,134.148878,134.148878,134.148878,134.148878,134.148878,1.315765
516,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.142011,134.142011,134.142011,134.142011,134.142011,134.142011,134.142011,134.142011,134.142011,134.142011,134.142011,134.142011,134.142011,134.142011,134.142011,134.142011,134.142011,134.142011,1.315923
517,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.135146,134.135146,134.135146,134.135146,134.135146,134.135146,134.135146,134.135146,134.135146,134.135146,134.135146,134.135146,134.135146,134.135146,134.135146,134.135146,134.135146,134.135146,1.316081
518,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.128281,134.128281,134.128281,134.128281,134.128281,134.128281,134.128281,134.128281,134.128281,134.128281,134.128281,134.128281,134.128281,134.128281,134.128281,134.128281,134.128281,134.128281,1.316239
519,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.121417,134.121417,134.121417,134.121417,134.121417,134.121417,134.121417,134.121417,134.121417,134.121417,134.121417,134.121417,134.121417,134.121417,134.121417,134.121417,134.121417,134.121417,1.316398
520,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.114553,134.114553,134.114553,134.114553,134.114553,134.114553,134.114553,134.114553,134.114553,134.114553,134.114553,134.114553,134.114553,134.114553,134.114553,134.114553,134.114553,134.114553,1.316556
521,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.107690,134.107690,134.107690,134.107690,134.107690,134.107690,134.107690,134.107690,134.107690,134.107690,134.107690,134.107690,134.107690,134.107690,134.107690,134.107690,134.107690,134.107690,1.316714
522,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.100828,134.100828,134.100828,134.100828,134.100828,134.100828,134.100828,134.100828,134.100828,134.100828,134.100828,134.100828,134.100828,134.100828,134.100828,134.100828,134.100828,134.100828,1.316872
523,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.093967,134.093967,134.093967,134.093967,134.093967,134.093967,134.093967,134.093967,134.093967,134.093967,134.093967,134.093967,134.093967,134.093967,134.093967,134.093967,134.093967,134.093967,1.317030
524,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.087106,134.087106,134.087106,134.087106,134.087106,134.087106,134.087106,134.087106,134.087106,134.087106,134.087106,134.087106,134.087106,134.087106,134.087106,134.087106,134.087106,134.087106,1.317189
525,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.080246,134.080246,134.080246,134.080246,134.080246,134.080246,134.080246,134.080246,134.080246,134.080246,134.080246,134.080246,134.080246,134.080246,134.080246,134.080246,134.080246,134.080246,1.317347
526,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.073387,134.073387,134.073387,134.073387,134.073387,134.073387,134.073387,134.073387,134.073387,134.073387,134.073387,134.073387,134.073387,134.073387,134.073387,134.073387,134.073387,134.073387,1.317505
527,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.066528,134.066528,134.066528,134.066528,134.066528,134.066528,134.066528,134.066528,134.066528,134.066528,134.066528,134.066528,134.066528,134.066528,134.066528,134.066528,134.066528,134.066528,1.317664
528,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.059670,134.059670,134.059670,134.059670,134.059670,134.059670,134.059670,134.059670,134.059670,134.059670,134.059670,134.059670,134.059670,134.059670,134.059670,134.059670,134.059670,134.059670,1.317822
529,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.052813,134.052813,134.052813,134.052813,134.052813,134.052813,134.052813,134.052813,134.052813,134.052813,134.052813,134.052813,134.052813,134.052813,134.052813,134.052813,134.052813,134.052813,1.317980
530,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.045957,134.045957,134.045957,134.045957,134.045957,134.045957,134.045957,134.045957,134.045957,134.045957,134.045957,134.045957,134.045957,134.045957,134.045957,134.045957,134.045957,134.045957,1.318139
531,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.039101,134.039101,134.039101,134.039101,134.039101,134.039101,134.039101,134.039101,134.039101,134.039101,134.039101,134.039101,134.039101,134.039101,134.039101,134.039101,134.039101,134.039101,1.318297
532,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.032246,134.032246,134.032246,134.032246,134.032246,134.032246,134.032246,134.032246,134.032246,134.032246,134.032246,134.032246,134.032246,134.032246,134.032246,134.032246,134.032246,134.032246,1.318455
533,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.025392,134.025392,134.025392,134.025392,134.025392,134.025392,134.025392,134.025392,134.025392,134.025392,134.025392,134.025392,134.025392,134.025392,134.025392,134.025392,134.025392,134.025392,1.318614
534,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.018538,134.018538,134.018538,134.018538,134.018538,134.018538,134.018538,134.018538,134.018538,134.018538,134.018538,134.018538,134.018538,134.018538,134.018538,134.018538,134.018538,134.018538,1.318772
535,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.011685,134.011685,134.011685,134.011685,134.011685,134.011685,134.011685,134.011685,134.011685,134.011685,134.011685,134.011685,134.011685,134.011685,134.011685,134.011685,134.011685,134.011685,1.318931
536,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,134.004833,134.004833,134.004833,134.004833,134.004833,134.004833,134.004833,134.004833,134.004833,134.004833,134.004833,134.004833,134.004833,134.004833,134.004833,134.004833,134.004833,134.004833,1.319089
537,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.997982,133.997982,133.997982,133.997982,133.997982,133.997982,133.997982,133.997982,133.997982,133.997982,133.997982,133.997982,133.997982,133.997982,133.997982,133.997982,133.997982,133.997982,1.319248
538,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.991131,133.991131,133.991131,133.991131,133.991131,133.991131,133.991131,133.991131,133.991131,133.991131,133.991131,133.991131,133.991131,133.991131,133.991131,133.991131,133.991131,133.991131,1.319406
539,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.984281,133.984281,133.984281,133.984281,133.984281,133.984281,133.984281,133.984281,133.984281,133.984281,133.984281,133.984281,133.984281,133.984281,133.984281,133.984281,133.984281,133.984281,1.319564
540,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.977431,133.977431,133.977431,133.977431,133.977431,133.977431,133.977431,133.977431,133.977431,133.977431,133.977431,133.977431,133.977431,133.977431,133.977431,133.977431,133.977431,133.977431,1.319723
541,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.970583,133.970583,133.970583,133.970583,133.970583,133.970583,133.970583,133.970583,133.970583,133.970583,133.970583,133.970583,133.970583,133.970583,133.970583,133.970583,133.970583,133.970583,1.319882
542,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.963735,133.963735,133.963735,133.963735,133.963735,133.963735,133.963735,133.963735,133.963735,133.963735,133.963735,133.963735,133.963735,133.963735,133.963735,133.963735,133.963735,133.963735,1.320040
543,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.956888,133.956888,133.956888,133.956888,133.956888,133.956888,133.956888,133.956888,133.956888,133.956888,133.956888,133.956888,133.956888,133.956888,133.956888,133.956888,133.956888,133.956888,1.320199
544,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.950041,133.950041,133.950041,133.950041,133.950041,133.950041,133.950041,133.950041,133.950041,133.950041,133.950041,133.950041,133.950041,133.950041,133.950041,133.950041,133.950041,133.950041,1.320357
545,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.943195,133.943195,133.943195,133.943195,133.943195,133.943195,133.943195,133.943195,133.943195,133.943195,133.943195,133.943195,133.943195,133.943195,133.943195,133.943195,133.943195,133.943195,1.320516
546,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.936350,133.936350,133.936350,133.936350,133.936350,133.936350,133.936350,133.936350,133.936350,133.936350,133.936350,133.936350,133.936350,133.936350,133.936350,133.936350,133.936350,133.936350,1.320674
547,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.929506,133.929506,133.929506,133.929506,133.929506,133.929506,133.929506,133.929506,133.929506,133.929506,133.929506,133.929506,133.929506,133.929506,133.929506,133.929506,133.929506,133.929506,1.320833
