minute_of_year,compressorStatus ,upperElementStatus ,lowerElementStatus,Ta,inputCompKWH,inputResKWH,draw,inletT,T[0],T[1],T[2],T[3],T[4],T[5],T[6],T[7],T[8],T[9],T[10],T[11],simTCouples0,simTCouples1,simTCouples2,simTCouples3,simTCouples4,simTCouples5,COP
548,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.922662,133.922662,133.922662,133.922662,133.922662,133.922662,133.922662,133.922662,133.922662,133.922662,133.922662,133.922662,133.922662,133.922662,133.922662,133.922662,133.922662,133.922662,1.320992
549,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.915819,133.915819,133.915819,133.915819,133.915819,133.915819,133.915819,133.915819,133.915819,133.915819,133.915819,133.915819,133.915819,133.915819,133.915819,133.915819,133.915819,133.915819,1.321150
550,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.908977,133.908977,133.908977,133.908977,133.908977,133.908977,133.908977,133.908977,133.908977,133.908977,133.908977,133.908977,133.908977,133.908977,133.908977,133.908977,133.908977,133.908977,1.321309
551,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.902135,133.902135,133.902135,133.902135,133.902135,133.902135,133.902135,133.902135,133.902135,133.902135,133.902135,133.902135,133.902135,133.902135,133.902135,133.902135,133.902135,133.902135,1.321468
552,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.895294,133.895294,133.895294,133.895294,133.895294,133.895294,133.895294,133.895294,133.895294,133.895294,133.895294,133.895294,133.895294,133.895294,133.895294,133.895294,133.895294,133.895294,1.321626
553,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.888454,133.888454,133.888454,133.888454,133.888454,133.888454,133.888454,133.888454,133.888454,133.888454,133.888454,133.888454,133.888454,133.888454,133.888454,133.888454,133.888454,133.888454,1.321785
554,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.881614,133.881614,133.881614,133.881614,133.881614,133.881614,133.881614,133.881614,133.881614,133.881614,133.881614,133.881614,133.881614,133.881614,133.881614,133.881614,133.881614,133.881614,1.321944
555,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.874776,133.874776,133.874776,133.874776,133.874776,133.874776,133.874776,133.874776,133.874776,133.874776,133.874776,133.874776,133.874776,133.874776,133.874776,133.874776,133.874776,133.874776,1.322103
556,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.867937,133.867937,133.867937,133.867937,133.867937,133.867937,133.867937,133.867937,133.867937,133.867937,133.867937,133.867937,133.867937,133.867937,133.867937,133.867937,133.867937,133.867937,1.322261
557,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.861100,133.861100,133.861100,133.861100,133.861100,133.861100,133.861100,133.861100,133.861100,133.861100,133.861100,133.861100,133.861100,133.861100,133.861100,133.861100,133.861100,133.861100,1.322420
558,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.854263,133.854263,133.854263,133.854263,133.854263,133.854263,133.854263,133.854263,133.854263,133.854263,133.854263,133.854263,133.854263,133.854263,133.854263,133.854263,133.854263,133.854263,1.322579
559,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.847427,133.847427,133.847427,133.847427,133.847427,133.847427,133.847427,133.847427,133.847427,133.847427,133.847427,133.847427,133.847427,133.847427,133.847427,133.847427,133.847427,133.847427,1.322738
560,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.840592,133.840592,133.840592,133.840592,133.840592,133.840592,133.840592,133.840592,133.840592,133.840592,133.840592,133.840592,133.840592,133.840592,133.840592,133.840592,133.840592,133.840592,1.322897
561,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.833758,133.833758,133.833758,133.833758,133.833758,133.833758,133.833758,133.833758,133.833758,133.833758,133.833758,133.833758,133.833758,133.833758,133.833758,133.833758,133.833758,133.833758,1.323056
562,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.826924,133.826924,133.826924,133.826924,133.826924,133.826924,133.826924,133.826924,133.826924,133.826924,133.826924,133.826924,133.826924,133.826924,133.826924,133.826924,133.826924,133.826924,1.323214
563,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.820091,133.820091,133.820091,133.820091,133.820091,133.820091,133.820091,133.820091,133.820091,133.820091,133.820091,133.820091,133.820091,133.820091,133.820091,133.820091,133.820091,133.820091,1.323373
564,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.813258,133.813258,133.813258,133.813258,133.813258,133.813258,133.813258,133.813258,133.813258,133.813258,133.813258,133.813258,133.813258,133.813258,133.813258,133.813258,133.813258,133.813258,1.323532
565,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.806426,133.806426,133.806426,133.806426,133.806426,133.806426,133.806426,133.806426,133.806426,133.806426,133.806426,133.806426,133.806426,133.806426,133.806426,133.806426,133.806426,133.806426,1.323691
566,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.799595,133.799595,133.799595,133.799595,133.799595,133.799595,133.799595,133.799595,133.799595,133.799595,133.799595,133.799595,133.799595,133.799595,133.799595,133.799595,133.799595,133.799595,1.323850
567,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.792765,133.792765,133.792765,133.792765,133.792765,133.792765,133.792765,133.792765,133.792765,133.792765,133.792765,133.792765,133.792765,133.792765,133.792765,133.792765,133.792765,133.792765,1.324009
568,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.785935,133.785935,133.785935,133.785935,133.785935,133.785935,133.785935,133.785935,133.785935,133.785935,133.785935,133.785935,133.785935,133.785935,133.785935,133.785935,133.785935,133.785935,1.324168
569,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.779106,133.779106,133.779106,133.779106,133.779106,133.779106,133.779106,133.779106,133.779106,133.779106,133.779106,133.779106,133.779106,133.779106,133.779106,133.779106,133.779106,133.779106,1.324327
570,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.772278,133.772278,133.772278,133.772278,133.772278,133.772278,133.772278,133.772278,133.772278,133.772278,133.772278,133.772278,133.772278,133.772278,133.772278,133.772278,133.772278,133.772278,1.324486
571,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.765451,133.765451,133.765451,133.765451,133.765451,133.765451,133.765451,133.765451,133.765451,133.765451,133.765451,133.765451,133.765451,133.765451,133.765451,133.765451,133.765451,133.765451,1.324645
572,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.758624,133.758624,133.758624,133.758624,133.758624,133.758624,133.758624,133.758624,133.758624,133.758624,133.758624,133.758624,133.758624,133.758624,133.758624,133.758624,133.758624,133.758624,1.324804
573,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.751798,133.751798,133.751798,133.751798,133.751798,133.751798,133.751798,133.751798,133.751798,133.751798,133.751798,133.751798,133.751798,133.751798,133.751798,133.751798,133.751798,133.751798,1.324963
574,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.744972,133.744972,133.744972,133.744972,133.744972,133.744972,133.744972,133.744972,133.744972,133.744972,133.744972,133.744972,133.744972,133.744972,133.744972,133.744972,133.744972,133.744972,1.325122
575,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.738148,133.738148,133.738148,133.738148,133.738148,133.738148,133.738148,133.738148,133.738148,133.738148,133.738148,133.738148,133.738148,133.738148,133.738148,133.738148,133.738148,133.738148,1.325281
576,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.731323,133.731323,133.731323,133.731323,133.731323,133.731323,133.731323,133.731323,133.731323,133.731323,133.731323,133.731323,133.731323,133.731323,133.731323,133.731323,133.731323,133.731323,1.325440
577,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.724500,133.724500,133.724500,133.724500,133.724500,133.724500,133.724500,133.724500,133.724500,133.724500,133.724500,133.724500,133.724500,133.724500,133.724500,133.724500,133.724500,133.724500,1.325599
578,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.717678,133.717678,133.717678,133.717678,133.717678,133.717678,133.717678,133.717678,133.717678,133.717678,133.717678,133.717678,133.717678,133.717678,133.717678,133.717678,133.717678,133.717678,1.325758
579,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.710856,133.710856,133.710856,133.710856,133.710856,133.710856,133.710856,133.710856,133.710856,133.710856,133.710856,133.710856,133.710856,133.710856,133.710856,133.710856,133.710856,133.710856,1.325918
580,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.704034,133.704034,133.704034,133.704034,133.704034,133.704034,133.704034,133.704034,133.704034,133.704034,133.704034,133.704034,133.704034,133.704034,133.704034,133.704034,133.704034,133.704034,1.326077
581,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.697214,133.697214,133.697214,133.697214,133.697214,133.697214,133.697214,133.697214,133.697214,133.697214,133.697214,133.697214,133.697214,133.697214,133.697214,133.697214,133.697214,133.697214,1.326236
582,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.690394,133.690394,133.690394,133.690394,133.690394,133.690394,133.690394,133.690394,133.690394,133.690394,133.690394,133.690394,133.690394,133.690394,133.690394,133.690394,133.690394,133.690394,1.326395
583,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.683575,133.683575,133.683575,133.683575,133.683575,133.683575,133.683575,133.683575,133.683575,133.683575,133.683575,133.683575,133.683575,133.683575,133.683575,133.683575,133.683575,133.683575,1.326554
584,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.676757,133.676757,133.676757,133.676757,133.676757,133.676757,133.676757,133.676757,133.676757,133.676757,133.676757,133.676757,133.676757,133.676757,133.676757,133.676757,133.676757,133.676757,1.326714
585,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.669939,133.669939,133.669939,133.669939,133.669939,133.669939,133.669939,133.669939,133.669939,133.669939,133.669939,133.669939,133.669939,133.669939,133.669939,133.669939,133.669939,133.669939,1.326873
586,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.663122,133.663122,133.663122,133.663122,133.663122,133.663122,133.663122,133.663122,133.663122,133.663122,133.663122,133.663122,133.663122,133.663122,133.663122,133.663122,133.663122,133.663122,1.327032
587,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.656306,133.656306,133.656306,133.656306,133.656306,133.656306,133.656306,133.656306,133.656306,133.656306,133.656306,133.656306,133.656306,133.656306,133.656306,133.656306,133.656306,133.656306,1.327191
588,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.649490,133.649490,133.649490,133.649490,133.649490,133.649490,133.649490,133.649490,133.649490,133.649490,133.649490,133.649490,133.649490,133.649490,133.649490,133.649490,133.649490,133.649490,1.327351
589,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.642675,133.642675,133.642675,133.642675,133.642675,133.642675,133.642675,133.642675,133.642675,133.642675,133.642675,133.642675,133.642675,133.642675,133.642675,133.642675,133.642675,133.642675,1.327510
590,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.635861,133.635861,133.635861,133.635861,133.635861,133.635861,133.635861,133.635861,133.635861,133.635861,133.635861,133.635861,133.635861,133.635861,133.635861,133.635861,133.635861,133.635861,1.327669
591,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.629048,133.629048,133.629048,133.629048,133.629048,133.629048,133.629048,133.629048,133.629048,133.629048,133.629048,133.629048,133.629048,133.629048,133.629048,133.629048,133.629048,133.629048,1.327829
592,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.622235,133.622235,133.622235,133.622235,133.622235,133.622235,133.622235,133.622235,133.622235,133.622235,133.622235,133.622235,133.622235,133.622235,133.622235,133.622235,133.622235,133.622235,1.327988
593,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.615423,133.615423,133.615423,133.615423,133.615423,133.615423,133.615423,133.615423,133.615423,133.615423,133.615423,133.615423,133.615423,133.615423,133.615423,133.615423,133.615423,133.615423,1.328147
594,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.608611,133.608611,133.608611,133.608611,133.608611,133.608611,133.608611,133.608611,133.608611,133.608611,133.608611,133.608611,133.608611,133.608611,133.608611,133.608611,133.608611,133.608611,1.328307
595,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.601801,133.601801,133.601801,133.601801,133.601801,133.601801,133.601801,133.601801,133.601801,133.601801,133.601801,133.601801,133.601801,133.601801,133.601801,133.601801,133.601801,133.601801,1.328466
596,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.594991,133.594991,133.594991,133.594991,133.594991,133.594991,133.594991,133.594991,133.594991,133.594991,133.594991,133.594991,133.594991,133.594991,133.594991,133.594991,133.594991,133.594991,1.328625
597,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.588181,133.588181,133.588181,133.588181,133.588181,133.588181,133.588181,133.588181,133.588181,133.588181,133.588181,133.588181,133.588181,133.588181,133.588181,133.588181,133.588181,133.588181,1.328785
598,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.581373,133.581373,133.581373,133.581373,133.581373,133.581373,133.581373,133.581373,133.581373,133.581373,133.581373,133.581373,133.581373,133.581373,133.581373,133.581373,133.581373,133.581373,1.328944
599,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.574565,133.574565,133.574565,133.574565,133.574565,133.574565,133.574565,133.574565,133.574565,133.574565,133.574565,133.574565,133.574565,133.574565,133.574565,133.574565,133.574565,133.574565,1.329104
600,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.567758,133.567758,133.567758,133.567758,133.567758,133.567758,133.567758,133.567758,133.567758,133.567758,133.567758,133.567758,133.567758,133.567758,133.567758,133.567758,133.567758,133.567758,1.329263
601,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.560951,133.560951,133.560951,133.560951,133.560951,133.560951,133.560951,133.560951,133.560951,133.560951,133.560951,133.560951,133.560951,133.560951,133.560951,133.560951,133.560951,133.560951,1.329423
602,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.554146,133.554146,133.554146,133.554146,133.554146,133.554146,133.554146,133.554146,133.554146,133.554146,133.554146,133.554146,133.554146,133.554146,133.554146,133.554146,133.554146,133.554146,1.329582
603,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.547341,133.547341,133.547341,133.547341,133.547341,133.547341,133.547341,133.547341,133.547341,133.547341,133.547341,133.547341,133.547341,133.547341,133.547341,133.547341,133.547341,133.547341,1.329742
604,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.540536,133.540536,133.540536,133.540536,133.540536,133.540536,133.540536,133.540536,133.540536,133.540536,133.540536,133.540536,133.540536,133.540536,133.540536,133.540536,133.540536,133.540536,1.329901
605,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.533733,133.533733,133.533733,133.533733,133.533733,133.533733,133.533733,133.533733,133.533733,133.533733,133.533733,133.533733,133.533733,133.533733,133.533733,133.533733,133.533733,133.533733,1.330061
606,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.526930,133.526930,133.526930,133.526930,133.526930,133.526930,133.526930,133.526930,133.526930,133.526930,133.526930,133.526930,133.526930,133.526930,133.526930,133.526930,133.526930,133.526930,1.330220
607,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.520127,133.520127,133.520127,133.520127,133.520127,133.520127,133.520127,133.520127,133.520127,133.520127,133.520127,133.520127,133.520127,133.520127,133.520127,133.520127,133.520127,133.520127,1.330380
608,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.513326,133.513326,133.513326,133.513326,133.513326,133.513326,133.513326,133.513326,133.513326,133.513326,133.513326,133.513326,133.513326,133.513326,133.513326,133.513326,133.513326,133.513326,1.330539
609,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.506525,133.506525,133.506525,133.506525,133.506525,133.506525,133.506525,133.506525,133.506525,133.506525,133.506525,133.506525,133.506525,133.506525,133.506525,133.506525,133.506525,133.506525,1.330699
610,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.499725,133.499725,133.499725,133.499725,133.499725,133.499725,133.499725,133.499725,133.499725,133.499725,133.499725,133.499725,133.499725,133.499725,133.499725,133.499725,133.499725,133.499725,1.330859
611,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.492925,133.492925,133.492925,133.492925,133.492925,133.492925,133.492925,133.492925,133.492925,133.492925,133.492925,133.492925,133.492925,133.492925,133.492925,133.492925,133.492925,133.492925,1.331018
612,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.486127,133.486127,133.486127,133.486127,133.486127,133.486127,133.486127,133.486127,133.486127,133.486127,133.486127,133.486127,133.486127,133.486127,133.486127,133.486127,133.486127,133.486127,1.331178
613,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.479329,133.479329,133.479329,133.479329,133.479329,133.479329,133.479329,133.479329,133.479329,133.479329,133.479329,133.479329,133.479329,133.479329,133.479329,133.479329,133.479329,133.479329,1.331338
614,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.472531,133.472531,133.472531,133.472531,133.472531,133.472531,133.472531,133.472531,133.472531,133.472531,133.472531,133.472531,133.472531,133.472531,133.472531,133.472531,133.472531,133.472531,1.331497
615,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.465735,133.465735,133.465735,133.465735,133.465735,133.465735,133.465735,133.465735,133.465735,133.465735,133.465735,133.465735,133.465735,133.465735,133.465735,133.465735,133.465735,133.465735,1.331657
616,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.458939,133.458939,133.458939,133.458939,133.458939,133.458939,133.458939,133.458939,133.458939,133.458939,133.458939,133.458939,133.458939,133.458939,133.458939,133.458939,133.458939,133.458939,1.331817
617,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.452143,133.452143,133.452143,133.452143,133.452143,133.452143,133.452143,133.452143,133.452143,133.452143,133.452143,133.452143,133.452143,133.452143,133.452143,133.452143,133.452143,133.452143,1.331977
618,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.445349,133.445349,133.445349,133.445349,133.445349,133.445349,133.445349,133.445349,133.445349,133.445349,133.445349,133.445349,133.445349,133.445349,133.445349,133.445349,133.445349,133.445349,1.332136
619,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.438555,133.438555,133.438555,133.438555,133.438555,133.438555,133.438555,133.438555,133.438555,133.438555,133.438555,133.438555,133.438555,133.438555,133.438555,133.438555,133.438555,133.438555,1.332296
620,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.431762,133.431762,133.431762,133.431762,133.431762,133.431762,133.431762,133.431762,133.431762,133.431762,133.431762,133.431762,133.431762,133.431762,133.431762,133.431762,133.431762,133.431762,1.332456
621,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.424969,133.424969,133.424969,133.424969,133.424969,133.424969,133.424969,133.424969,133.424969,133.424969,133.424969,133.424969,133.424969,133.424969,133.424969,133.424969,133.424969,133.424969,1.332616
622,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.418178,133.418178,133.418178,133.418178,133.418178,133.418178,133.418178,133.418178,133.418178,133.418178,133.418178,133.418178,133.418178,133.418178,133.418178,133.418178,133.418178,133.418178,1.332775
623,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.411387,133.411387,133.411387,133.411387,133.411387,133.411387,133.411387,133.411387,133.411387,133.411387,133.411387,133.411387,133.411387,133.411387,133.411387,133.411387,133.411387,133.411387,1.332935
624,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.404596,133.404596,133.404596,133.404596,133.404596,133.404596,133.404596,133.404596,133.404596,133.404596,133.404596,133.404596,133.404596,133.404596,133.404596,133.404596,133.404596,133.404596,1.333095
625,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.397807,133.397807,133.397807,133.397807,133.397807,133.397807,133.397807,133.397807,133.397807,133.397807,133.397807,133.397807,133.397807,133.397807,133.397807,133.397807,133.397807,133.397807,1.333255
626,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.391018,133.391018,133.391018,133.391018,133.391018,133.391018,133.391018,133.391018,133.391018,133.391018,133.391018,133.391018,133.391018,133.391018,133.391018,133.391018,133.391018,133.391018,1.333415
627,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.384229,133.384229,133.384229,133.384229,133.384229,133.384229,133.384229,133.384229,133.384229,133.384229,133.384229,133.384229,133.384229,133.384229,133.384229,133.384229,133.384229,133.384229,1.333575
628,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.377442,133.377442,133.377442,133.377442,133.377442,133.377442,133.377442,133.377442,133.377442,133.377442,133.377442,133.377442,133.377442,133.377442,133.377442,133.377442,133.377442,133.377442,1.333735
629,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.370655,133.370655,133.370655,133.370655,133.370655,133.370655,133.370655,133.370655,133.370655,133.370655,133.370655,133.370655,133.370655,133.370655,133.370655,133.370655,133.370655,133.370655,1.333895
630,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.363869,133.363869,133.363869,133.363869,133.363869,133.363869,133.363869,133.363869,133.363869,133.363869,133.363869,133.363869,133.363869,133.363869,133.363869,133.363869,133.363869,133.363869,1.334054
631,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.357083,133.357083,133.357083,133.357083,133.357083,133.357083,133.357083,133.357083,133.357083,133.357083,133.357083,133.357083,133.357083,133.357083,133.357083,133.357083,133.357083,133.357083,1.334214
632,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.350299,133.350299,133.350299,133.350299,133.350299,133.350299,133.350299,133.350299,133.350299,133.350299,133.350299,133.350299,133.350299,133.350299,133.350299,133.350299,133.350299,133.350299,1.334374
633,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.343515,133.343515,133.343515,133.343515,133.343515,133.343515,133.343515,133.343515,133.343515,133.343515,133.343515,133.343515,133.343515,133.343515,133.343515,133.343515,133.343515,133.343515,1.334534
634,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.336731,133.336731,133.336731,133.336731,133.336731,133.336731,133.336731,133.336731,133.336731,133.336731,133.336731,133.336731,133.336731,133.336731,133.336731,133.336731,133.336731,133.336731,1.334694
635,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.329949,133.329949,133.329949,133.329949,133.329949,133.329949,133.329949,133.329949,133.329949,133.329949,133.329949,133.329949,133.329949,133.329949,133.329949,133.329949,133.329949,133.329949,1.334854
636,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.323167,133.323167,133.323167,133.323167,133.323167,133.323167,133.323167,133.323167,133.323167,133.323167,133.323167,133.323167,133.323167,133.323167,133.323167,133.323167,133.323167,133.323167,1.335014
637,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.316385,133.316385,133.316385,133.316385,133.316385,133.316385,133.316385,133.316385,133.316385,133.316385,133.316385,133.316385,133.316385,133.316385,133.316385,133.316385,133.316385,133.316385,1.335174
638,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.309605,133.309605,133.309605,133.309605,133.309605,133.309605,133.309605,133.309605,133.309605,133.309605,133.309605,133.309605,133.309605,133.309605,133.309605,133.309605,133.309605,133.309605,1.335334
639,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.302825,133.302825,133.302825,133.302825,133.302825,133.302825,133.302825,133.302825,133.302825,133.302825,133.302825,133.302825,133.302825,133.302825,133.302825,133.302825,133.302825,133.302825,1.335495
640,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.296046,133.296046,133.296046,133.296046,133.296046,133.296046,133.296046,133.296046,133.296046,133.296046,133.296046,133.296046,133.296046,133.296046,133.296046,133.296046,133.296046,133.296046,1.335655
641,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.289267,133.289267,133.289267,133.289267,133.289267,133.289267,133.289267,133.289267,133.289267,133.289267,133.289267,133.289267,133.289267,133.289267,133.289267,133.289267,133.289267,133.289267,1.335815
642,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.282490,133.282490,133.282490,133.282490,133.282490,133.282490,133.282490,133.282490,133.282490,133.282490,133.282490,133.282490,133.282490,133.282490,133.282490,133.282490,133.282490,133.282490,1.335975
643,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.275712,133.275712,133.275712,133.275712,133.275712,133.275712,133.275712,133.275712,133.275712,133.275712,133.275712,133.275712,133.275712,133.275712,133.275712,133.275712,133.275712,133.275712,1.336135
644,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.268936,133.268936,133.268936,133.268936,133.268936,133.268936,133.268936,133.268936,133.268936,133.268936,133.268936,133.268936,133.268936,133.268936,133.268936,133.268936,133.268936,133.268936,1.336295
645,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.262160,133.262160,133.262160,133.262160,133.262160,133.262160,133.262160,133.262160,133.262160,133.262160,133.262160,133.262160,133.262160,133.262160,133.262160,133.262160,133.262160,133.262160,1.336455
646,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.255385,133.255385,133.255385,133.255385,133.255385,133.255385,133.255385,133.255385,133.255385,133.255385,133.255385,133.255385,133.255385,133.255385,133.255385,133.255385,133.255385,133.255385,1.336615
647,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.248611,133.248611,133.248611,133.248611,133.248611,133.248611,133.248611,133.248611,133.248611,133.248611,133.248611,133.248611,133.248611,133.248611,133.248611,133.248611,133.248611,133.248611,1.336776
648,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.241838,133.241838,133.241838,133.241838,133.241838,133.241838,133.241838,133.241838,133.241838,133.241838,133.241838,133.241838,133.241838,133.241838,133.241838,133.241838,133.241838,133.241838,1.336936
649,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.235065,133.235065,133.235065,133.235065,133.235065,133.235065,133.235065,133.235065,133.235065,133.235065,133.235065,133.235065,133.235065,133.235065,133.235065,133.235065,133.235065,133.235065,1.337096
650,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.228293,133.228293,133.228293,133.228293,133.228293,133.228293,133.228293,133.228293,133.228293,133.228293,133.228293,133.228293,133.228293,133.228293,133.228293,133.228293,133.228293,133.228293,1.337256
651,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.221521,133.221521,133.221521,133.221521,133.221521,133.221521,133.221521,133.221521,133.221521,133.221521,133.221521,133.221521,133.221521,133.221521,133.221521,133.221521,133.221521,133.221521,1.337417
652,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.214750,133.214750,133.214750,133.214750,133.214750,133.214750,133.214750,133.214750,133.214750,133.214750,133.214750,133.214750,133.214750,133.214750,133.214750,133.214750,133.214750,133.214750,1.337577
653,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.207980,133.207980,133.207980,133.207980,133.207980,133.207980,133.207980,133.207980,133.207980,133.207980,133.207980,133.207980,133.207980,133.207980,133.207980,133.207980,133.207980,133.207980,1.337737
654,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.201211,133.201211,133.201211,133.201211,133.201211,133.201211,133.201211,133.201211,133.201211,133.201211,133.201211,133.201211,133.201211,133.201211,133.201211,133.201211,133.201211,133.201211,1.337897
655,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.194442,133.194442,133.194442,133.194442,133.194442,133.194442,133.194442,133.194442,133.194442,133.194442,133.194442,133.194442,133.194442,133.194442,133.194442,133.194442,133.194442,133.194442,1.338058
656,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.187674,133.187674,133.187674,133.187674,133.187674,133.187674,133.187674,133.187674,133.187674,133.187674,133.187674,133.187674,133.187674,133.187674,133.187674,133.187674,133.187674,133.187674,1.338218
657,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.180907,133.180907,133.180907,133.180907,133.180907,133.180907,133.180907,133.180907,133.180907,133.180907,133.180907,133.180907,133.180907,133.180907,133.180907,133.180907,133.180907,133.180907,1.338378
658,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.174140,133.174140,133.174140,133.174140,133.174140,133.174140,133.174140,133.174140,133.174140,133.174140,133.174140,133.174140,133.174140,133.174140,133.174140,133.174140,133.174140,133.174140,1.338539
659,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.167374,133.167374,133.167374,133.167374,133.167374,133.167374,133.167374,133.167374,133.167374,133.167374,133.167374,133.167374,133.167374,133.167374,133.167374,133.167374,133.167374,133.167374,1.338699
660,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.160609,133.160609,133.160609,133.160609,133.160609,133.160609,133.160609,133.160609,133.160609,133.160609,133.160609,133.160609,133.160609,133.160609,133.160609,133.160609,133.160609,133.160609,1.338860
661,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.153845,133.153845,133.153845,133.153845,133.153845,133.153845,133.153845,133.153845,133.153845,133.153845,133.153845,133.153845,133.153845,133.153845,133.153845,133.153845,133.153845,133.153845,1.339020
662,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.147081,133.147081,133.147081,133.147081,133.147081,133.147081,133.147081,133.147081,133.147081,133.147081,133.147081,133.147081,133.147081,133.147081,133.147081,133.147081,133.147081,133.147081,1.339180
663,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.140318,133.140318,133.140318,133.140318,133.140318,133.140318,133.140318,133.140318,133.140318,133.140318,133.140318,133.140318,133.140318,133.140318,133.140318,133.140318,133.140318,133.140318,1.339341
664,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.133555,133.133555,133.133555,133.133555,133.133555,133.133555,133.133555,133.133555,133.133555,133.133555,133.133555,133.133555,133.133555,133.133555,133.133555,133.133555,133.133555,133.133555,1.339501
665,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.126793,133.126793,133.126793,133.126793,133.126793,133.126793,133.126793,133.126793,133.126793,133.126793,133.126793,133.126793,133.126793,133.126793,133.126793,133.126793,133.126793,133.126793,1.339662
666,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.120032,133.120032,133.120032,133.120032,133.120032,133.120032,133.120032,133.120032,133.120032,133.120032,133.120032,133.120032,133.120032,133.120032,133.120032,133.120032,133.120032,133.120032,1.339822
667,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.113272,133.113272,133.113272,133.113272,133.113272,133.113272,133.113272,133.113272,133.113272,133.113272,133.113272,133.113272,133.113272,133.113272,133.113272,133.113272,133.113272,133.113272,1.339983
668,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.106512,133.106512,133.106512,133.106512,133.106512,133.106512,133.106512,133.106512,133.106512,133.106512,133.106512,133.106512,133.106512,133.106512,133.106512,133.106512,133.106512,133.106512,1.340143
669,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.099753,133.099753,133.099753,133.099753,133.099753,133.099753,133.099753,133.099753,133.099753,133.099753,133.099753,133.099753,133.099753,133.099753,133.099753,133.099753,133.099753,133.099753,1.340304
670,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.092995,133.092995,133.092995,133.092995,133.092995,133.092995,133.092995,133.092995,133.092995,133.092995,133.092995,133.092995,133.092995,133.092995,133.092995,133.092995,133.092995,133.092995,1.340464
671,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.086238,133.086238,133.086238,133.086238,133.086238,133.086238,133.086238,133.086238,133.086238,133.086238,133.086238,133.086238,133.086238,133.086238,133.086238,133.086238,133.086238,133.086238,1.340625
672,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.079481,133.079481,133.079481,133.079481,133.079481,133.079481,133.079481,133.079481,133.079481,133.079481,133.079481,133.079481,133.079481,133.079481,133.079481,133.079481,133.079481,133.079481,1.340785
673,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.072725,133.072725,133.072725,133.072725,133.072725,133.072725,133.072725,133.072725,133.072725,133.072725,133.072725,133.072725,133.072725,133.072725,133.072725,133.072725,133.072725,133.072725,1.340946
674,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.065969,133.065969,133.065969,133.065969,133.065969,133.065969,133.065969,133.065969,133.065969,133.065969,133.065969,133.065969,133.065969,133.065969,133.065969,133.065969,133.065969,133.065969,1.341107
675,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.059214,133.059214,133.059214,133.059214,133.059214,133.059214,133.059214,133.059214,133.059214,133.059214,133.059214,133.059214,133.059214,133.059214,133.059214,133.059214,133.059214,133.059214,1.341267
676,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.052460,133.052460,133.052460,133.052460,133.052460,133.052460,133.052460,133.052460,133.052460,133.052460,133.052460,133.052460,133.052460,133.052460,133.052460,133.052460,133.052460,133.052460,1.341428
677,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.045707,133.045707,133.045707,133.045707,133.045707,133.045707,133.045707,133.045707,133.045707,133.045707,133.045707,133.045707,133.045707,133.045707,133.045707,133.045707,133.045707,133.045707,1.341589
678,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.038954,133.038954,133.038954,133.038954,133.038954,133.038954,133.038954,133.038954,133.038954,133.038954,133.038954,133.038954,133.038954,133.038954,133.038954,133.038954,133.038954,133.038954,1.341749
679,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.032202,133.032202,133.032202,133.032202,133.032202,133.032202,133.032202,133.032202,133.032202,133.032202,133.032202,133.032202,133.032202,133.032202,133.032202,133.032202,133.032202,133.032202,1.341910
680,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.025451,133.025451,133.025451,133.025451,133.025451,133.025451,133.025451,133.025451,133.025451,133.025451,133.025451,133.025451,133.025451,133.025451,133.025451,133.025451,133.025451,133.025451,1.342071
681,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.018700,133.018700,133.018700,133.018700,133.018700,133.018700,133.018700,133.018700,133.018700,133.018700,133.018700,133.018700,133.018700,133.018700,133.018700,133.018700,133.018700,133.018700,1.342231
682,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.011951,133.011951,133.011951,133.011951,133.011951,133.011951,133.011951,133.011951,133.011951,133.011951,133.011951,133.011951,133.011951,133.011951,133.011951,133.011951,133.011951,133.011951,1.342392
683,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,133.005201,133.005201,133.005201,133.005201,133.005201,133.005201,133.005201,133.005201,133.005201,133.005201,133.005201,133.005201,133.005201,133.005201,133.005201,133.005201,133.005201,133.005201,1.342553
684,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.998453,132.998453,132.998453,132.998453,132.998453,132.998453,132.998453,132.998453,132.998453,132.998453,132.998453,132.998453,132.998453,132.998453,132.998453,132.998453,132.998453,132.998453,1.342714
685,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.991705,132.991705,132.991705,132.991705,132.991705,132.991705,132.991705,132.991705,132.991705,132.991705,132.991705,132.991705,132.991705,132.991705,132.991705,132.991705,132.991705,132.991705,1.342874
686,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.984958,132.984958,132.984958,132.984958,132.984958,132.984958,132.984958,132.984958,132.984958,132.984958,132.984958,132.984958,132.984958,132.984958,132.984958,132.984958,132.984958,132.984958,1.343035
687,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.978212,132.978212,132.978212,132.978212,132.978212,132.978212,132.978212,132.978212,132.978212,132.978212,132.978212,132.978212,132.978212,132.978212,132.978212,132.978212,132.978212,132.978212,1.343196
688,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.971466,132.971466,132.971466,132.971466,132.971466,132.971466,132.971466,132.971466,132.971466,132.971466,132.971466,132.971466,132.971466,132.971466,132.971466,132.971466,132.971466,132.971466,1.343357
689,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.964721,132.964721,132.964721,132.964721,132.964721,132.964721,132.964721,132.964721,132.964721,132.964721,132.964721,132.964721,132.964721,132.964721,132.964721,132.964721,132.964721,132.964721,1.343518
690,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.957976,132.957976,132.957976,132.957976,132.957976,132.957976,132.957976,132.957976,132.957976,132.957976,132.957976,132.957976,132.957976,132.957976,132.957976,132.957976,132.957976,132.957976,1.343678
691,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.951233,132.951233,132.951233,132.951233,132.951233,132.951233,132.951233,132.951233,132.951233,132.951233,132.951233,132.951233,132.951233,132.951233,132.951233,132.951233,132.951233,132.951233,1.343839
692,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.944490,132.944490,132.944490,132.944490,132.944490,132.944490,132.944490,132.944490,132.944490,132.944490,132.944490,132.944490,132.944490,132.944490,132.944490,132.944490,132.944490,132.944490,1.344000
693,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.937748,132.937748,132.937748,132.937748,132.937748,132.937748,132.937748,132.937748,132.937748,132.937748,132.937748,132.937748,132.937748,132.937748,132.937748,132.937748,132.937748,132.937748,1.344161
694,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.931006,132.931006,132.931006,132.931006,132.931006,132.931006,132.931006,132.931006,132.931006,132.931006,132.931006,132.931006,132.931006,132.931006,132.931006,132.931006,132.931006,132.931006,1.344322
695,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.924265,132.924265,132.924265,132.924265,132.924265,132.924265,132.924265,132.924265,132.924265,132.924265,132.924265,132.924265,132.924265,132.924265,132.924265,132.924265,132.924265,132.924265,1.344483
696,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.917525,132.917525,132.917525,132.917525,132.917525,132.917525,132.917525,132.917525,132.917525,132.917525,132.917525,132.917525,132.917525,132.917525,132.917525,132.917525,132.917525,132.917525,1.344644
697,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.910786,132.910786,132.910786,132.910786,132.910786,132.910786,132.910786,132.910786,132.910786,132.910786,132.910786,132.910786,132.910786,132.910786,132.910786,132.910786,132.910786,132.910786,1.344805
698,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.904047,132.904047,132.904047,132.904047,132.904047,132.904047,132.904047,132.904047,132.904047,132.904047,132.904047,132.904047,132.904047,132.904047,132.904047,132.904047,132.904047,132.904047,1.344966
699,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.897309,132.897309,132.897309,132.897309,132.897309,132.897309,132.897309,132.897309,132.897309,132.897309,132.897309,132.897309,132.897309,132.897309,132.897309,132.897309,132.897309,132.897309,1.345127
700,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.890571,132.890571,132.890571,132.890571,132.890571,132.890571,132.890571,132.890571,132.890571,132.890571,132.890571,132.890571,132.890571,132.890571,132.890571,132.890571,132.890571,132.890571,1.345288
701,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.883835,132.883835,132.883835,132.883835,132.883835,132.883835,132.883835,132.883835,132.883835,132.883835,132.883835,132.883835,132.883835,132.883835,132.883835,132.883835,132.883835,132.883835,1.345449
702,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.877099,132.877099,132.877099,132.877099,132.877099,132.877099,132.877099,132.877099,132.877099,132.877099,132.877099,132.877099,132.877099,132.877099,132.877099,132.877099,132.877099,132.877099,1.345610
703,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.870363,132.870363,132.870363,132.870363,132.870363,132.870363,132.870363,132.870363,132.870363,132.870363,132.870363,132.870363,132.870363,132.870363,132.870363,132.870363,132.870363,132.870363,1.345771
704,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.863629,132.863629,132.863629,132.863629,132.863629,132.863629,132.863629,132.863629,132.863629,132.863629,132.863629,132.863629,132.863629,132.863629,132.863629,132.863629,132.863629,132.863629,1.345932
705,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.856895,132.856895,132.856895,132.856895,132.856895,132.856895,132.856895,132.856895,132.856895,132.856895,132.856895,132.856895,132.856895,132.856895,132.856895,132.856895,132.856895,132.856895,1.346093
706,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.850162,132.850162,132.850162,132.850162,132.850162,132.850162,132.850162,132.850162,132.850162,132.850162,132.850162,132.850162,132.850162,132.850162,132.850162,132.850162,132.850162,132.850162,1.346254
707,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.843429,132.843429,132.843429,132.843429,132.843429,132.843429,132.843429,132.843429,132.843429,132.843429,132.843429,132.843429,132.843429,132.843429,132.843429,132.843429,132.843429,132.843429,1.346415
708,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.836697,132.836697,132.836697,132.836697,132.836697,132.836697,132.836697,132.836697,132.836697,132.836697,132.836697,132.836697,132.836697,132.836697,132.836697,132.836697,132.836697,132.836697,1.346576
709,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.829966,132.829966,132.829966,132.829966,132.829966,132.829966,132.829966,132.829966,132.829966,132.829966,132.829966,132.829966,132.829966,132.829966,132.829966,132.829966,132.829966,132.829966,1.346737
710,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.823236,132.823236,132.823236,132.823236,132.823236,132.823236,132.823236,132.823236,132.823236,132.823236,132.823236,132.823236,132.823236,132.823236,132.823236,132.823236,132.823236,132.823236,1.346898
711,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.816506,132.816506,132.816506,132.816506,132.816506,132.816506,132.816506,132.816506,132.816506,132.816506,132.816506,132.816506,132.816506,132.816506,132.816506,132.816506,132.816506,132.816506,1.347059
712,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.809777,132.809777,132.809777,132.809777,132.809777,132.809777,132.809777,132.809777,132.809777,132.809777,132.809777,132.809777,132.809777,132.809777,132.809777,132.809777,132.809777,132.809777,1.347221
713,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.803048,132.803048,132.803048,132.803048,132.803048,132.803048,132.803048,132.803048,132.803048,132.803048,132.803048,132.803048,132.803048,132.803048,132.803048,132.803048,132.803048,132.803048,1.347382
714,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.796321,132.796321,132.796321,132.796321,132.796321,132.796321,132.796321,132.796321,132.796321,132.796321,132.796321,132.796321,132.796321,132.796321,132.796321,132.796321,132.796321,132.796321,1.347543
715,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.789594,132.789594,132.789594,132.789594,132.789594,132.789594,132.789594,132.789594,132.789594,132.789594,132.789594,132.789594,132.789594,132.789594,132.789594,132.789594,132.789594,132.789594,1.347704
716,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.782867,132.782867,132.782867,132.782867,132.782867,132.782867,132.782867,132.782867,132.782867,132.782867,132.782867,132.782867,132.782867,132.782867,132.782867,132.782867,132.782867,132.782867,1.347865
717,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.776142,132.776142,132.776142,132.776142,132.776142,132.776142,132.776142,132.776142,132.776142,132.776142,132.776142,132.776142,132.776142,132.776142,132.776142,132.776142,132.776142,132.776142,1.348027
718,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.769417,132.769417,132.769417,132.769417,132.769417,132.769417,132.769417,132.769417,132.769417,132.769417,132.769417,132.769417,132.769417,132.769417,132.769417,132.769417,132.769417,132.769417,1.348188
719,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.762693,132.762693,132.762693,132.762693,132.762693,132.762693,132.762693,132.762693,132.762693,132.762693,132.762693,132.762693,132.762693,132.762693,132.762693,132.762693,132.762693,132.762693,1.348349
720,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.755969,132.755969,132.755969,132.755969,132.755969,132.755969,132.755969,132.755969,132.755969,132.755969,132.755969,132.755969,132.755969,132.755969,132.755969,132.755969,132.755969,132.755969,1.348511
721,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.749246,132.749246,132.749246,132.749246,132.749246,132.749246,132.749246,132.749246,132.749246,132.749246,132.749246,132.749246,132.749246,132.749246,132.749246,132.749246,132.749246,132.749246,1.348672
722,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.742524,132.742524,132.742524,132.742524,132.742524,132.742524,132.742524,132.742524,132.742524,132.742524,132.742524,132.742524,132.742524,132.742524,132.742524,132.742524,132.742524,132.742524,1.348833
723,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.735803,132.735803,132.735803,132.735803,132.735803,132.735803,132.735803,132.735803,132.735803,132.735803,132.735803,132.735803,132.735803,132.735803,132.735803,132.735803,132.735803,132.735803,1.348994
724,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.729082,132.729082,132.729082,132.729082,132.729082,132.729082,132.729082,132.729082,132.729082,132.729082,132.729082,132.729082,132.729082,132.729082,132.729082,132.729082,132.729082,132.729082,1.349156
725,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.722362,132.722362,132.722362,132.722362,132.722362,132.722362,132.722362,132.722362,132.722362,132.722362,132.722362,132.722362,132.722362,132.722362,132.722362,132.722362,132.722362,132.722362,1.349317
726,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.715643,132.715643,132.715643,132.715643,132.715643,132.715643,132.715643,132.715643,132.715643,132.715643,132.715643,132.715643,132.715643,132.715643,132.715643,132.715643,132.715643,132.715643,1.349479
727,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.708924,132.708924,132.708924,132.708924,132.708924,132.708924,132.708924,132.708924,132.708924,132.708924,132.708924,132.708924,132.708924,132.708924,132.708924,132.708924,132.708924,132.708924,1.349640
728,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,132.702206,132.702206,132.702206,132.702206,132.702206,132.702206,132.702206,132.702206,132.702206,132.702206,132.702206,132.702206,132.702206,132.702206,132.702206,132.702206,132.702206,132.702206,1.349801
