minute_of_year,compressorStatus ,upperElementStatus ,lowerElementStatus,Ta,inputCompKWH,inputResKWH,draw,inletT,T[0],T[1],T[2],T[3],T[4],T[5],T[6],T[7],T[8],T[9],T[10],T[11],simTCouples0,simTCouples1,simTCouples2,simTCouples3,simTCouples4,simTCouples5,COP
910,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.490988,131.490988,131.490988,131.490988,131.490988,131.490988,131.490988,131.490988,131.490988,131.490988,131.490988,131.490988,131.490988,131.490988,131.490988,131.490988,131.490988,131.490988,1.379412
911,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.484395,131.484395,131.484395,131.484395,131.484395,131.484395,131.484395,131.484395,131.484395,131.484395,131.484395,131.484395,131.484395,131.484395,131.484395,131.484395,131.484395,131.484395,1.379576
912,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.477804,131.477804,131.477804,131.477804,131.477804,131.477804,131.477804,131.477804,131.477804,131.477804,131.477804,131.477804,131.477804,131.477804,131.477804,131.477804,131.477804,131.477804,1.379740
913,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.471212,131.471212,131.471212,131.471212,131.471212,131.471212,131.471212,131.471212,131.471212,131.471212,131.471212,131.471212,131.471212,131.471212,131.471212,131.471212,131.471212,131.471212,1.379904
914,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.464622,131.464622,131.464622,131.464622,131.464622,131.464622,131.464622,131.464622,131.464622,131.464622,131.464622,131.464622,131.464622,131.464622,131.464622,131.464622,131.464622,131.464622,1.380068
915,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.458032,131.458032,131.458032,131.458032,131.458032,131.458032,131.458032,131.458032,131.458032,131.458032,131.458032,131.458032,131.458032,131.458032,131.458032,131.458032,131.458032,131.458032,1.380232
916,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.451443,131.451443,131.451443,131.451443,131.451443,131.451443,131.451443,131.451443,131.451443,131.451443,131.451443,131.451443,131.451443,131.451443,131.451443,131.451443,131.451443,131.451443,1.380396
917,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.444855,131.444855,131.444855,131.444855,131.444855,131.444855,131.444855,131.444855,131.444855,131.444855,131.444855,131.444855,131.444855,131.444855,131.444855,131.444855,131.444855,131.444855,1.380560
918,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.438267,131.438267,131.438267,131.438267,131.438267,131.438267,131.438267,131.438267,131.438267,131.438267,131.438267,131.438267,131.438267,131.438267,131.438267,131.438267,131.438267,131.438267,1.380724
919,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.431680,131.431680,131.431680,131.431680,131.431680,131.431680,131.431680,131.431680,131.431680,131.431680,131.431680,131.431680,131.431680,131.431680,131.431680,131.431680,131.431680,131.431680,1.380888
920,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.425093,131.425093,131.425093,131.425093,131.425093,131.425093,131.425093,131.425093,131.425093,131.425093,131.425093,131.425093,131.425093,131.425093,131.425093,131.425093,131.425093,131.425093,1.381052
921,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.418508,131.418508,131.418508,131.418508,131.418508,131.418508,131.418508,131.418508,131.418508,131.418508,131.418508,131.418508,131.418508,131.418508,131.418508,131.418508,131.418508,131.418508,1.381216
922,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.411923,131.411923,131.411923,131.411923,131.411923,131.411923,131.411923,131.411923,131.411923,131.411923,131.411923,131.411923,131.411923,131.411923,131.411923,131.411923,131.411923,131.411923,1.381380
923,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.405338,131.405338,131.405338,131.405338,131.405338,131.405338,131.405338,131.405338,131.405338,131.405338,131.405338,131.405338,131.405338,131.405338,131.405338,131.405338,131.405338,131.405338,1.381544
924,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.398755,131.398755,131.398755,131.398755,131.398755,131.398755,131.398755,131.398755,131.398755,131.398755,131.398755,131.398755,131.398755,131.398755,131.398755,131.398755,131.398755,131.398755,1.381708
925,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.392172,131.392172,131.392172,131.392172,131.392172,131.392172,131.392172,131.392172,131.392172,131.392172,131.392172,131.392172,131.392172,131.392172,131.392172,131.392172,131.392172,131.392172,1.381872
926,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.385589,131.385589,131.385589,131.385589,131.385589,131.385589,131.385589,131.385589,131.385589,131.385589,131.385589,131.385589,131.385589,131.385589,131.385589,131.385589,131.385589,131.385589,1.382037
927,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.379008,131.379008,131.379008,131.379008,131.379008,131.379008,131.379008,131.379008,131.379008,131.379008,131.379008,131.379008,131.379008,131.379008,131.379008,131.379008,131.379008,131.379008,1.382201
928,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.372427,131.372427,131.372427,131.372427,131.372427,131.372427,131.372427,131.372427,131.372427,131.372427,131.372427,131.372427,131.372427,131.372427,131.372427,131.372427,131.372427,131.372427,1.382365
929,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.365846,131.365846,131.365846,131.365846,131.365846,131.365846,131.365846,131.365846,131.365846,131.365846,131.365846,131.365846,131.365846,131.365846,131.365846,131.365846,131.365846,131.365846,1.382529
930,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.359267,131.359267,131.359267,131.359267,131.359267,131.359267,131.359267,131.359267,131.359267,131.359267,131.359267,131.359267,131.359267,131.359267,131.359267,131.359267,131.359267,131.359267,1.382693
931,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.352688,131.352688,131.352688,131.352688,131.352688,131.352688,131.352688,131.352688,131.352688,131.352688,131.352688,131.352688,131.352688,131.352688,131.352688,131.352688,131.352688,131.352688,1.382857
932,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.346110,131.346110,131.346110,131.346110,131.346110,131.346110,131.346110,131.346110,131.346110,131.346110,131.346110,131.346110,131.346110,131.346110,131.346110,131.346110,131.346110,131.346110,1.383022
933,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.339532,131.339532,131.339532,131.339532,131.339532,131.339532,131.339532,131.339532,131.339532,131.339532,131.339532,131.339532,131.339532,131.339532,131.339532,131.339532,131.339532,131.339532,1.383186
934,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.332955,131.332955,131.332955,131.332955,131.332955,131.332955,131.332955,131.332955,131.332955,131.332955,131.332955,131.332955,131.332955,131.332955,131.332955,131.332955,131.332955,131.332955,1.383350
935,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.326379,131.326379,131.326379,131.326379,131.326379,131.326379,131.326379,131.326379,131.326379,131.326379,131.326379,131.326379,131.326379,131.326379,131.326379,131.326379,131.326379,131.326379,1.383514
936,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.319803,131.319803,131.319803,131.319803,131.319803,131.319803,131.319803,131.319803,131.319803,131.319803,131.319803,131.319803,131.319803,131.319803,131.319803,131.319803,131.319803,131.319803,1.383679
937,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.313228,131.313228,131.313228,131.313228,131.313228,131.313228,131.313228,131.313228,131.313228,131.313228,131.313228,131.313228,131.313228,131.313228,131.313228,131.313228,131.313228,131.313228,1.383843
938,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.306654,131.306654,131.306654,131.306654,131.306654,131.306654,131.306654,131.306654,131.306654,131.306654,131.306654,131.306654,131.306654,131.306654,131.306654,131.306654,131.306654,131.306654,1.384007
939,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.300081,131.300081,131.300081,131.300081,131.300081,131.300081,131.300081,131.300081,131.300081,131.300081,131.300081,131.300081,131.300081,131.300081,131.300081,131.300081,131.300081,131.300081,1.384172
940,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.293508,131.293508,131.293508,131.293508,131.293508,131.293508,131.293508,131.293508,131.293508,131.293508,131.293508,131.293508,131.293508,131.293508,131.293508,131.293508,131.293508,131.293508,1.384336
941,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.286936,131.286936,131.286936,131.286936,131.286936,131.286936,131.286936,131.286936,131.286936,131.286936,131.286936,131.286936,131.286936,131.286936,131.286936,131.286936,131.286936,131.286936,1.384500
942,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.280364,131.280364,131.280364,131.280364,131.280364,131.280364,131.280364,131.280364,131.280364,131.280364,131.280364,131.280364,131.280364,131.280364,131.280364,131.280364,131.280364,131.280364,1.384665
943,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.273793,131.273793,131.273793,131.273793,131.273793,131.273793,131.273793,131.273793,131.273793,131.273793,131.273793,131.273793,131.273793,131.273793,131.273793,131.273793,131.273793,131.273793,1.384829
944,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.267223,131.267223,131.267223,131.267223,131.267223,131.267223,131.267223,131.267223,131.267223,131.267223,131.267223,131.267223,131.267223,131.267223,131.267223,131.267223,131.267223,131.267223,1.384993
945,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.260654,131.260654,131.260654,131.260654,131.260654,131.260654,131.260654,131.260654,131.260654,131.260654,131.260654,131.260654,131.260654,131.260654,131.260654,131.260654,131.260654,131.260654,1.385158
946,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.254085,131.254085,131.254085,131.254085,131.254085,131.254085,131.254085,131.254085,131.254085,131.254085,131.254085,131.254085,131.254085,131.254085,131.254085,131.254085,131.254085,131.254085,1.385322
947,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.247517,131.247517,131.247517,131.247517,131.247517,131.247517,131.247517,131.247517,131.247517,131.247517,131.247517,131.247517,131.247517,131.247517,131.247517,131.247517,131.247517,131.247517,1.385487
948,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.240950,131.240950,131.240950,131.240950,131.240950,131.240950,131.240950,131.240950,131.240950,131.240950,131.240950,131.240950,131.240950,131.240950,131.240950,131.240950,131.240950,131.240950,1.385651
949,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.234383,131.234383,131.234383,131.234383,131.234383,131.234383,131.234383,131.234383,131.234383,131.234383,131.234383,131.234383,131.234383,131.234383,131.234383,131.234383,131.234383,131.234383,1.385815
950,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.227817,131.227817,131.227817,131.227817,131.227817,131.227817,131.227817,131.227817,131.227817,131.227817,131.227817,131.227817,131.227817,131.227817,131.227817,131.227817,131.227817,131.227817,1.385980
951,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.221251,131.221251,131.221251,131.221251,131.221251,131.221251,131.221251,131.221251,131.221251,131.221251,131.221251,131.221251,131.221251,131.221251,131.221251,131.221251,131.221251,131.221251,1.386144
952,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.214687,131.214687,131.214687,131.214687,131.214687,131.214687,131.214687,131.214687,131.214687,131.214687,131.214687,131.214687,131.214687,131.214687,131.214687,131.214687,131.214687,131.214687,1.386309
953,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.208123,131.208123,131.208123,131.208123,131.208123,131.208123,131.208123,131.208123,131.208123,131.208123,131.208123,131.208123,131.208123,131.208123,131.208123,131.208123,131.208123,131.208123,1.386473
954,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.201559,131.201559,131.201559,131.201559,131.201559,131.201559,131.201559,131.201559,131.201559,131.201559,131.201559,131.201559,131.201559,131.201559,131.201559,131.201559,131.201559,131.201559,1.386638
955,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.194997,131.194997,131.194997,131.194997,131.194997,131.194997,131.194997,131.194997,131.194997,131.194997,131.194997,131.194997,131.194997,131.194997,131.194997,131.194997,131.194997,131.194997,1.386802
956,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.188435,131.188435,131.188435,131.188435,131.188435,131.188435,131.188435,131.188435,131.188435,131.188435,131.188435,131.188435,131.188435,131.188435,131.188435,131.188435,131.188435,131.188435,1.386967
957,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.181873,131.181873,131.181873,131.181873,131.181873,131.181873,131.181873,131.181873,131.181873,131.181873,131.181873,131.181873,131.181873,131.181873,131.181873,131.181873,131.181873,131.181873,1.387131
958,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.175313,131.175313,131.175313,131.175313,131.175313,131.175313,131.175313,131.175313,131.175313,131.175313,131.175313,131.175313,131.175313,131.175313,131.175313,131.175313,131.175313,131.175313,1.387296
959,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.168753,131.168753,131.168753,131.168753,131.168753,131.168753,131.168753,131.168753,131.168753,131.168753,131.168753,131.168753,131.168753,131.168753,131.168753,131.168753,131.168753,131.168753,1.387461
960,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.162193,131.162193,131.162193,131.162193,131.162193,131.162193,131.162193,131.162193,131.162193,131.162193,131.162193,131.162193,131.162193,131.162193,131.162193,131.162193,131.162193,131.162193,1.387625
961,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.155635,131.155635,131.155635,131.155635,131.155635,131.155635,131.155635,131.155635,131.155635,131.155635,131.155635,131.155635,131.155635,131.155635,131.155635,131.155635,131.155635,131.155635,1.387790
962,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.149077,131.149077,131.149077,131.149077,131.149077,131.149077,131.149077,131.149077,131.149077,131.149077,131.149077,131.149077,131.149077,131.149077,131.149077,131.149077,131.149077,131.149077,1.387954
963,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.142519,131.142519,131.142519,131.142519,131.142519,131.142519,131.142519,131.142519,131.142519,131.142519,131.142519,131.142519,131.142519,131.142519,131.142519,131.142519,131.142519,131.142519,1.388119
964,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.135963,131.135963,131.135963,131.135963,131.135963,131.135963,131.135963,131.135963,131.135963,131.135963,131.135963,131.135963,131.135963,131.135963,131.135963,131.135963,131.135963,131.135963,1.388284
965,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.129407,131.129407,131.129407,131.129407,131.129407,131.129407,131.129407,131.129407,131.129407,131.129407,131.129407,131.129407,131.129407,131.129407,131.129407,131.129407,131.129407,131.129407,1.388448
966,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.122852,131.122852,131.122852,131.122852,131.122852,131.122852,131.122852,131.122852,131.122852,131.122852,131.122852,131.122852,131.122852,131.122852,131.122852,131.122852,131.122852,131.122852,1.388613
967,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.116297,131.116297,131.116297,131.116297,131.116297,131.116297,131.116297,131.116297,131.116297,131.116297,131.116297,131.116297,131.116297,131.116297,131.116297,131.116297,131.116297,131.116297,1.388778
968,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.109743,131.109743,131.109743,131.109743,131.109743,131.109743,131.109743,131.109743,131.109743,131.109743,131.109743,131.109743,131.109743,131.109743,131.109743,131.109743,131.109743,131.109743,1.388942
969,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.103190,131.103190,131.103190,131.103190,131.103190,131.103190,131.103190,131.103190,131.103190,131.103190,131.103190,131.103190,131.103190,131.103190,131.103190,131.103190,131.103190,131.103190,1.389107
970,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.096637,131.096637,131.096637,131.096637,131.096637,131.096637,131.096637,131.096637,131.096637,131.096637,131.096637,131.096637,131.096637,131.096637,131.096637,131.096637,131.096637,131.096637,1.389272
971,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.090085,131.090085,131.090085,131.090085,131.090085,131.090085,131.090085,131.090085,131.090085,131.090085,131.090085,131.090085,131.090085,131.090085,131.090085,131.090085,131.090085,131.090085,1.389436
972,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.083534,131.083534,131.083534,131.083534,131.083534,131.083534,131.083534,131.083534,131.083534,131.083534,131.083534,131.083534,131.083534,131.083534,131.083534,131.083534,131.083534,131.083534,1.389601
973,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.076984,131.076984,131.076984,131.076984,131.076984,131.076984,131.076984,131.076984,131.076984,131.076984,131.076984,131.076984,131.076984,131.076984,131.076984,131.076984,131.076984,131.076984,1.389766
974,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.070434,131.070434,131.070434,131.070434,131.070434,131.070434,131.070434,131.070434,131.070434,131.070434,131.070434,131.070434,131.070434,131.070434,131.070434,131.070434,131.070434,131.070434,1.389931
975,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.063885,131.063885,131.063885,131.063885,131.063885,131.063885,131.063885,131.063885,131.063885,131.063885,131.063885,131.063885,131.063885,131.063885,131.063885,131.063885,131.063885,131.063885,1.390095
976,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.057336,131.057336,131.057336,131.057336,131.057336,131.057336,131.057336,131.057336,131.057336,131.057336,131.057336,131.057336,131.057336,131.057336,131.057336,131.057336,131.057336,131.057336,1.390260
977,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.050788,131.050788,131.050788,131.050788,131.050788,131.050788,131.050788,131.050788,131.050788,131.050788,131.050788,131.050788,131.050788,131.050788,131.050788,131.050788,131.050788,131.050788,1.390425
978,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.044241,131.044241,131.044241,131.044241,131.044241,131.044241,131.044241,131.044241,131.044241,131.044241,131.044241,131.044241,131.044241,131.044241,131.044241,131.044241,131.044241,131.044241,1.390590
979,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.037695,131.037695,131.037695,131.037695,131.037695,131.037695,131.037695,131.037695,131.037695,131.037695,131.037695,131.037695,131.037695,131.037695,131.037695,131.037695,131.037695,131.037695,1.390755
980,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.031149,131.031149,131.031149,131.031149,131.031149,131.031149,131.031149,131.031149,131.031149,131.031149,131.031149,131.031149,131.031149,131.031149,131.031149,131.031149,131.031149,131.031149,1.390919
981,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.024604,131.024604,131.024604,131.024604,131.024604,131.024604,131.024604,131.024604,131.024604,131.024604,131.024604,131.024604,131.024604,131.024604,131.024604,131.024604,131.024604,131.024604,1.391084
982,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.018059,131.018059,131.018059,131.018059,131.018059,131.018059,131.018059,131.018059,131.018059,131.018059,131.018059,131.018059,131.018059,131.018059,131.018059,131.018059,131.018059,131.018059,1.391249
983,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.011516,131.011516,131.011516,131.011516,131.011516,131.011516,131.011516,131.011516,131.011516,131.011516,131.011516,131.011516,131.011516,131.011516,131.011516,131.011516,131.011516,131.011516,1.391414
984,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,131.004972,131.004972,131.004972,131.004972,131.004972,131.004972,131.004972,131.004972,131.004972,131.004972,131.004972,131.004972,131.004972,131.004972,131.004972,131.004972,131.004972,131.004972,1.391579
985,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.998430,130.998430,130.998430,130.998430,130.998430,130.998430,130.998430,130.998430,130.998430,130.998430,130.998430,130.998430,130.998430,130.998430,130.998430,130.998430,130.998430,130.998430,1.391744
986,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.991888,130.991888,130.991888,130.991888,130.991888,130.991888,130.991888,130.991888,130.991888,130.991888,130.991888,130.991888,130.991888,130.991888,130.991888,130.991888,130.991888,130.991888,1.391909
987,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.985347,130.985347,130.985347,130.985347,130.985347,130.985347,130.985347,130.985347,130.985347,130.985347,130.985347,130.985347,130.985347,130.985347,130.985347,130.985347,130.985347,130.985347,1.392074
988,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.978807,130.978807,130.978807,130.978807,130.978807,130.978807,130.978807,130.978807,130.978807,130.978807,130.978807,130.978807,130.978807,130.978807,130.978807,130.978807,130.978807,130.978807,1.392239
989,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.972267,130.972267,130.972267,130.972267,130.972267,130.972267,130.972267,130.972267,130.972267,130.972267,130.972267,130.972267,130.972267,130.972267,130.972267,130.972267,130.972267,130.972267,1.392404
990,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.965728,130.965728,130.965728,130.965728,130.965728,130.965728,130.965728,130.965728,130.965728,130.965728,130.965728,130.965728,130.965728,130.965728,130.965728,130.965728,130.965728,130.965728,1.392568
991,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.959190,130.959190,130.959190,130.959190,130.959190,130.959190,130.959190,130.959190,130.959190,130.959190,130.959190,130.959190,130.959190,130.959190,130.959190,130.959190,130.959190,130.959190,1.392733
992,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.952652,130.952652,130.952652,130.952652,130.952652,130.952652,130.952652,130.952652,130.952652,130.952652,130.952652,130.952652,130.952652,130.952652,130.952652,130.952652,130.952652,130.952652,1.392898
993,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.946115,130.946115,130.946115,130.946115,130.946115,130.946115,130.946115,130.946115,130.946115,130.946115,130.946115,130.946115,130.946115,130.946115,130.946115,130.946115,130.946115,130.946115,1.393063
994,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.939578,130.939578,130.939578,130.939578,130.939578,130.939578,130.939578,130.939578,130.939578,130.939578,130.939578,130.939578,130.939578,130.939578,130.939578,130.939578,130.939578,130.939578,1.393228
995,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.933043,130.933043,130.933043,130.933043,130.933043,130.933043,130.933043,130.933043,130.933043,130.933043,130.933043,130.933043,130.933043,130.933043,130.933043,130.933043,130.933043,130.933043,1.393393
996,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.926508,130.926508,130.926508,130.926508,130.926508,130.926508,130.926508,130.926508,130.926508,130.926508,130.926508,130.926508,130.926508,130.926508,130.926508,130.926508,130.926508,130.926508,1.393559
997,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.919973,130.919973,130.919973,130.919973,130.919973,130.919973,130.919973,130.919973,130.919973,130.919973,130.919973,130.919973,130.919973,130.919973,130.919973,130.919973,130.919973,130.919973,1.393724
998,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.913440,130.913440,130.913440,130.913440,130.913440,130.913440,130.913440,130.913440,130.913440,130.913440,130.913440,130.913440,130.913440,130.913440,130.913440,130.913440,130.913440,130.913440,1.393889
999,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.906907,130.906907,130.906907,130.906907,130.906907,130.906907,130.906907,130.906907,130.906907,130.906907,130.906907,130.906907,130.906907,130.906907,130.906907,130.906907,130.906907,130.906907,1.394054
1000,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.900374,130.900374,130.900374,130.900374,130.900374,130.900374,130.900374,130.900374,130.900374,130.900374,130.900374,130.900374,130.900374,130.900374,130.900374,130.900374,130.900374,130.900374,1.394219
1001,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.893843,130.893843,130.893843,130.893843,130.893843,130.893843,130.893843,130.893843,130.893843,130.893843,130.893843,130.893843,130.893843,130.893843,130.893843,130.893843,130.893843,130.893843,1.394384
1002,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.887312,130.887312,130.887312,130.887312,130.887312,130.887312,130.887312,130.887312,130.887312,130.887312,130.887312,130.887312,130.887312,130.887312,130.887312,130.887312,130.887312,130.887312,1.394549
1003,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.880781,130.880781,130.880781,130.880781,130.880781,130.880781,130.880781,130.880781,130.880781,130.880781,130.880781,130.880781,130.880781,130.880781,130.880781,130.880781,130.880781,130.880781,1.394714
1004,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.874252,130.874252,130.874252,130.874252,130.874252,130.874252,130.874252,130.874252,130.874252,130.874252,130.874252,130.874252,130.874252,130.874252,130.874252,130.874252,130.874252,130.874252,1.394879
1005,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.867723,130.867723,130.867723,130.867723,130.867723,130.867723,130.867723,130.867723,130.867723,130.867723,130.867723,130.867723,130.867723,130.867723,130.867723,130.867723,130.867723,130.867723,1.395044
1006,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.861194,130.861194,130.861194,130.861194,130.861194,130.861194,130.861194,130.861194,130.861194,130.861194,130.861194,130.861194,130.861194,130.861194,130.861194,130.861194,130.861194,130.861194,1.395210
1007,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.854667,130.854667,130.854667,130.854667,130.854667,130.854667,130.854667,130.854667,130.854667,130.854667,130.854667,130.854667,130.854667,130.854667,130.854667,130.854667,130.854667,130.854667,1.395375
1008,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.848140,130.848140,130.848140,130.848140,130.848140,130.848140,130.848140,130.848140,130.848140,130.848140,130.848140,130.848140,130.848140,130.848140,130.848140,130.848140,130.848140,130.848140,1.395540
1009,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.841614,130.841614,130.841614,130.841614,130.841614,130.841614,130.841614,130.841614,130.841614,130.841614,130.841614,130.841614,130.841614,130.841614,130.841614,130.841614,130.841614,130.841614,1.395705
1010,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.835088,130.835088,130.835088,130.835088,130.835088,130.835088,130.835088,130.835088,130.835088,130.835088,130.835088,130.835088,130.835088,130.835088,130.835088,130.835088,130.835088,130.835088,1.395870
1011,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.828563,130.828563,130.828563,130.828563,130.828563,130.828563,130.828563,130.828563,130.828563,130.828563,130.828563,130.828563,130.828563,130.828563,130.828563,130.828563,130.828563,130.828563,1.396036
1012,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.822039,130.822039,130.822039,130.822039,130.822039,130.822039,130.822039,130.822039,130.822039,130.822039,130.822039,130.822039,130.822039,130.822039,130.822039,130.822039,130.822039,130.822039,1.396201
1013,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.815515,130.815515,130.815515,130.815515,130.815515,130.815515,130.815515,130.815515,130.815515,130.815515,130.815515,130.815515,130.815515,130.815515,130.815515,130.815515,130.815515,130.815515,1.396366
1014,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.808992,130.808992,130.808992,130.808992,130.808992,130.808992,130.808992,130.808992,130.808992,130.808992,130.808992,130.808992,130.808992,130.808992,130.808992,130.808992,130.808992,130.808992,1.396531
1015,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.802470,130.802470,130.802470,130.802470,130.802470,130.802470,130.802470,130.802470,130.802470,130.802470,130.802470,130.802470,130.802470,130.802470,130.802470,130.802470,130.802470,130.802470,1.396697
1016,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.795948,130.795948,130.795948,130.795948,130.795948,130.795948,130.795948,130.795948,130.795948,130.795948,130.795948,130.795948,130.795948,130.795948,130.795948,130.795948,130.795948,130.795948,1.396862
1017,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.789428,130.789428,130.789428,130.789428,130.789428,130.789428,130.789428,130.789428,130.789428,130.789428,130.789428,130.789428,130.789428,130.789428,130.789428,130.789428,130.789428,130.789428,1.397027
1018,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.782907,130.782907,130.782907,130.782907,130.782907,130.782907,130.782907,130.782907,130.782907,130.782907,130.782907,130.782907,130.782907,130.782907,130.782907,130.782907,130.782907,130.782907,1.397192
1019,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.776388,130.776388,130.776388,130.776388,130.776388,130.776388,130.776388,130.776388,130.776388,130.776388,130.776388,130.776388,130.776388,130.776388,130.776388,130.776388,130.776388,130.776388,1.397358
1020,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.769869,130.769869,130.769869,130.769869,130.769869,130.769869,130.769869,130.769869,130.769869,130.769869,130.769869,130.769869,130.769869,130.769869,130.769869,130.769869,130.769869,130.769869,1.397523
1021,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.763351,130.763351,130.763351,130.763351,130.763351,130.763351,130.763351,130.763351,130.763351,130.763351,130.763351,130.763351,130.763351,130.763351,130.763351,130.763351,130.763351,130.763351,1.397688
1022,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.756833,130.756833,130.756833,130.756833,130.756833,130.756833,130.756833,130.756833,130.756833,130.756833,130.756833,130.756833,130.756833,130.756833,130.756833,130.756833,130.756833,130.756833,1.397854
1023,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.750316,130.750316,130.750316,130.750316,130.750316,130.750316,130.750316,130.750316,130.750316,130.750316,130.750316,130.750316,130.750316,130.750316,130.750316,130.750316,130.750316,130.750316,1.398019
1024,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.743800,130.743800,130.743800,130.743800,130.743800,130.743800,130.743800,130.743800,130.743800,130.743800,130.743800,130.743800,130.743800,130.743800,130.743800,130.743800,130.743800,130.743800,1.398185
1025,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.737285,130.737285,130.737285,130.737285,130.737285,130.737285,130.737285,130.737285,130.737285,130.737285,130.737285,130.737285,130.737285,130.737285,130.737285,130.737285,130.737285,130.737285,1.398350
1026,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.730770,130.730770,130.730770,130.730770,130.730770,130.730770,130.730770,130.730770,130.730770,130.730770,130.730770,130.730770,130.730770,130.730770,130.730770,130.730770,130.730770,130.730770,1.398515
1027,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.724255,130.724255,130.724255,130.724255,130.724255,130.724255,130.724255,130.724255,130.724255,130.724255,130.724255,130.724255,130.724255,130.724255,130.724255,130.724255,130.724255,130.724255,1.398681
1028,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.717742,130.717742,130.717742,130.717742,130.717742,130.717742,130.717742,130.717742,130.717742,130.717742,130.717742,130.717742,130.717742,130.717742,130.717742,130.717742,130.717742,130.717742,1.398846
1029,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.711229,130.711229,130.711229,130.711229,130.711229,130.711229,130.711229,130.711229,130.711229,130.711229,130.711229,130.711229,130.711229,130.711229,130.711229,130.711229,130.711229,130.711229,1.399012
1030,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.704717,130.704717,130.704717,130.704717,130.704717,130.704717,130.704717,130.704717,130.704717,130.704717,130.704717,130.704717,130.704717,130.704717,130.704717,130.704717,130.704717,130.704717,1.399177
1031,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.698205,130.698205,130.698205,130.698205,130.698205,130.698205,130.698205,130.698205,130.698205,130.698205,130.698205,130.698205,130.698205,130.698205,130.698205,130.698205,130.698205,130.698205,1.399343
1032,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.691695,130.691695,130.691695,130.691695,130.691695,130.691695,130.691695,130.691695,130.691695,130.691695,130.691695,130.691695,130.691695,130.691695,130.691695,130.691695,130.691695,130.691695,1.399508
1033,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.685184,130.685184,130.685184,130.685184,130.685184,130.685184,130.685184,130.685184,130.685184,130.685184,130.685184,130.685184,130.685184,130.685184,130.685184,130.685184,130.685184,130.685184,1.399674
1034,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.678675,130.678675,130.678675,130.678675,130.678675,130.678675,130.678675,130.678675,130.678675,130.678675,130.678675,130.678675,130.678675,130.678675,130.678675,130.678675,130.678675,130.678675,1.399839
1035,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.672166,130.672166,130.672166,130.672166,130.672166,130.672166,130.672166,130.672166,130.672166,130.672166,130.672166,130.672166,130.672166,130.672166,130.672166,130.672166,130.672166,130.672166,1.400005
1036,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.665658,130.665658,130.665658,130.665658,130.665658,130.665658,130.665658,130.665658,130.665658,130.665658,130.665658,130.665658,130.665658,130.665658,130.665658,130.665658,130.665658,130.665658,1.400170
1037,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.659151,130.659151,130.659151,130.659151,130.659151,130.659151,130.659151,130.659151,130.659151,130.659151,130.659151,130.659151,130.659151,130.659151,130.659151,130.659151,130.659151,130.659151,1.400336
1038,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.652644,130.652644,130.652644,130.652644,130.652644,130.652644,130.652644,130.652644,130.652644,130.652644,130.652644,130.652644,130.652644,130.652644,130.652644,130.652644,130.652644,130.652644,1.400501
1039,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.646138,130.646138,130.646138,130.646138,130.646138,130.646138,130.646138,130.646138,130.646138,130.646138,130.646138,130.646138,130.646138,130.646138,130.646138,130.646138,130.646138,130.646138,1.400667
1040,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.639632,130.639632,130.639632,130.639632,130.639632,130.639632,130.639632,130.639632,130.639632,130.639632,130.639632,130.639632,130.639632,130.639632,130.639632,130.639632,130.639632,130.639632,1.400832
1041,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.633127,130.633127,130.633127,130.633127,130.633127,130.633127,130.633127,130.633127,130.633127,130.633127,130.633127,130.633127,130.633127,130.633127,130.633127,130.633127,130.633127,130.633127,1.400998
1042,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.626623,130.626623,130.626623,130.626623,130.626623,130.626623,130.626623,130.626623,130.626623,130.626623,130.626623,130.626623,130.626623,130.626623,130.626623,130.626623,130.626623,130.626623,1.401164
1043,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.620120,130.620120,130.620120,130.620120,130.620120,130.620120,130.620120,130.620120,130.620120,130.620120,130.620120,130.620120,130.620120,130.620120,130.620120,130.620120,130.620120,130.620120,1.401329
1044,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.613617,130.613617,130.613617,130.613617,130.613617,130.613617,130.613617,130.613617,130.613617,130.613617,130.613617,130.613617,130.613617,130.613617,130.613617,130.613617,130.613617,130.613617,1.401495
1045,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.607115,130.607115,130.607115,130.607115,130.607115,130.607115,130.607115,130.607115,130.607115,130.607115,130.607115,130.607115,130.607115,130.607115,130.607115,130.607115,130.607115,130.607115,1.401661
1046,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.600613,130.600613,130.600613,130.600613,130.600613,130.600613,130.600613,130.600613,130.600613,130.600613,130.600613,130.600613,130.600613,130.600613,130.600613,130.600613,130.600613,130.600613,1.401826
1047,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.594113,130.594113,130.594113,130.594113,130.594113,130.594113,130.594113,130.594113,130.594113,130.594113,130.594113,130.594113,130.594113,130.594113,130.594113,130.594113,130.594113,130.594113,1.401992
1048,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.587612,130.587612,130.587612,130.587612,130.587612,130.587612,130.587612,130.587612,130.587612,130.587612,130.587612,130.587612,130.587612,130.587612,130.587612,130.587612,130.587612,130.587612,1.402158
1049,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.581113,130.581113,130.581113,130.581113,130.581113,130.581113,130.581113,130.581113,130.581113,130.581113,130.581113,130.581113,130.581113,130.581113,130.581113,130.581113,130.581113,130.581113,1.402323
1050,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.574614,130.574614,130.574614,130.574614,130.574614,130.574614,130.574614,130.574614,130.574614,130.574614,130.574614,130.574614,130.574614,130.574614,130.574614,130.574614,130.574614,130.574614,1.402489
1051,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.568116,130.568116,130.568116,130.568116,130.568116,130.568116,130.568116,130.568116,130.568116,130.568116,130.568116,130.568116,130.568116,130.568116,130.568116,130.568116,130.568116,130.568116,1.402655
1052,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.561619,130.561619,130.561619,130.561619,130.561619,130.561619,130.561619,130.561619,130.561619,130.561619,130.561619,130.561619,130.561619,130.561619,130.561619,130.561619,130.561619,130.561619,1.402820
1053,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.555122,130.555122,130.555122,130.555122,130.555122,130.555122,130.555122,130.555122,130.555122,130.555122,130.555122,130.555122,130.555122,130.555122,130.555122,130.555122,130.555122,130.555122,1.402986
1054,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.548626,130.548626,130.548626,130.548626,130.548626,130.548626,130.548626,130.548626,130.548626,130.548626,130.548626,130.548626,130.548626,130.548626,130.548626,130.548626,130.548626,130.548626,1.403152
1055,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.542130,130.542130,130.542130,130.542130,130.542130,130.542130,130.542130,130.542130,130.542130,130.542130,130.542130,130.542130,130.542130,130.542130,130.542130,130.542130,130.542130,130.542130,1.403318
1056,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.535636,130.535636,130.535636,130.535636,130.535636,130.535636,130.535636,130.535636,130.535636,130.535636,130.535636,130.535636,130.535636,130.535636,130.535636,130.535636,130.535636,130.535636,1.403483
1057,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.529142,130.529142,130.529142,130.529142,130.529142,130.529142,130.529142,130.529142,130.529142,130.529142,130.529142,130.529142,130.529142,130.529142,130.529142,130.529142,130.529142,130.529142,1.403649
1058,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.522648,130.522648,130.522648,130.522648,130.522648,130.522648,130.522648,130.522648,130.522648,130.522648,130.522648,130.522648,130.522648,130.522648,130.522648,130.522648,130.522648,130.522648,1.403815
1059,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.516155,130.516155,130.516155,130.516155,130.516155,130.516155,130.516155,130.516155,130.516155,130.516155,130.516155,130.516155,130.516155,130.516155,130.516155,130.516155,130.516155,130.516155,1.403981
1060,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.509663,130.509663,130.509663,130.509663,130.509663,130.509663,130.509663,130.509663,130.509663,130.509663,130.509663,130.509663,130.509663,130.509663,130.509663,130.509663,130.509663,130.509663,1.404147
1061,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.503172,130.503172,130.503172,130.503172,130.503172,130.503172,130.503172,130.503172,130.503172,130.503172,130.503172,130.503172,130.503172,130.503172,130.503172,130.503172,130.503172,130.503172,1.404313
1062,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.496681,130.496681,130.496681,130.496681,130.496681,130.496681,130.496681,130.496681,130.496681,130.496681,130.496681,130.496681,130.496681,130.496681,130.496681,130.496681,130.496681,130.496681,1.404478
1063,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.490191,130.490191,130.490191,130.490191,130.490191,130.490191,130.490191,130.490191,130.490191,130.490191,130.490191,130.490191,130.490191,130.490191,130.490191,130.490191,130.490191,130.490191,1.404644
1064,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.483702,130.483702,130.483702,130.483702,130.483702,130.483702,130.483702,130.483702,130.483702,130.483702,130.483702,130.483702,130.483702,130.483702,130.483702,130.483702,130.483702,130.483702,1.404810
1065,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.477213,130.477213,130.477213,130.477213,130.477213,130.477213,130.477213,130.477213,130.477213,130.477213,130.477213,130.477213,130.477213,130.477213,130.477213,130.477213,130.477213,130.477213,1.404976
1066,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.470725,130.470725,130.470725,130.470725,130.470725,130.470725,130.470725,130.470725,130.470725,130.470725,130.470725,130.470725,130.470725,130.470725,130.470725,130.470725,130.470725,130.470725,1.405142
1067,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.464238,130.464238,130.464238,130.464238,130.464238,130.464238,130.464238,130.464238,130.464238,130.464238,130.464238,130.464238,130.464238,130.464238,130.464238,130.464238,130.464238,130.464238,1.405308
1068,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.457751,130.457751,130.457751,130.457751,130.457751,130.457751,130.457751,130.457751,130.457751,130.457751,130.457751,130.457751,130.457751,130.457751,130.457751,130.457751,130.457751,130.457751,1.405474
1069,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.451265,130.451265,130.451265,130.451265,130.451265,130.451265,130.451265,130.451265,130.451265,130.451265,130.451265,130.451265,130.451265,130.451265,130.451265,130.451265,130.451265,130.451265,1.405640
1070,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.444779,130.444779,130.444779,130.444779,130.444779,130.444779,130.444779,130.444779,130.444779,130.444779,130.444779,130.444779,130.444779,130.444779,130.444779,130.444779,130.444779,130.444779,1.405806
1071,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.438295,130.438295,130.438295,130.438295,130.438295,130.438295,130.438295,130.438295,130.438295,130.438295,130.438295,130.438295,130.438295,130.438295,130.438295,130.438295,130.438295,130.438295,1.405972
1072,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.431811,130.431811,130.431811,130.431811,130.431811,130.431811,130.431811,130.431811,130.431811,130.431811,130.431811,130.431811,130.431811,130.431811,130.431811,130.431811,130.431811,130.431811,1.406138
1073,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.425327,130.425327,130.425327,130.425327,130.425327,130.425327,130.425327,130.425327,130.425327,130.425327,130.425327,130.425327,130.425327,130.425327,130.425327,130.425327,130.425327,130.425327,1.406303
1074,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.418845,130.418845,130.418845,130.418845,130.418845,130.418845,130.418845,130.418845,130.418845,130.418845,130.418845,130.418845,130.418845,130.418845,130.418845,130.418845,130.418845,130.418845,1.406469
1075,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.412363,130.412363,130.412363,130.412363,130.412363,130.412363,130.412363,130.412363,130.412363,130.412363,130.412363,130.412363,130.412363,130.412363,130.412363,130.412363,130.412363,130.412363,1.406635
1076,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.405881,130.405881,130.405881,130.405881,130.405881,130.405881,130.405881,130.405881,130.405881,130.405881,130.405881,130.405881,130.405881,130.405881,130.405881,130.405881,130.405881,130.405881,1.406802
1077,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.399400,130.399400,130.399400,130.399400,130.399400,130.399400,130.399400,130.399400,130.399400,130.399400,130.399400,130.399400,130.399400,130.399400,130.399400,130.399400,130.399400,130.399400,1.406968
1078,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.392920,130.392920,130.392920,130.392920,130.392920,130.392920,130.392920,130.392920,130.392920,130.392920,130.392920,130.392920,130.392920,130.392920,130.392920,130.392920,130.392920,130.392920,1.407134
1079,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.386441,130.386441,130.386441,130.386441,130.386441,130.386441,130.386441,130.386441,130.386441,130.386441,130.386441,130.386441,130.386441,130.386441,130.386441,130.386441,130.386441,130.386441,1.407300
1080,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.379962,130.379962,130.379962,130.379962,130.379962,130.379962,130.379962,130.379962,130.379962,130.379962,130.379962,130.379962,130.379962,130.379962,130.379962,130.379962,130.379962,130.379962,1.407466
1081,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.373484,130.373484,130.373484,130.373484,130.373484,130.373484,130.373484,130.373484,130.373484,130.373484,130.373484,130.373484,130.373484,130.373484,130.373484,130.373484,130.373484,130.373484,1.407632
1082,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.367007,130.367007,130.367007,130.367007,130.367007,130.367007,130.367007,130.367007,130.367007,130.367007,130.367007,130.367007,130.367007,130.367007,130.367007,130.367007,130.367007,130.367007,1.407798
1083,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.360530,130.360530,130.360530,130.360530,130.360530,130.360530,130.360530,130.360530,130.360530,130.360530,130.360530,130.360530,130.360530,130.360530,130.360530,130.360530,130.360530,130.360530,1.407964
1084,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.354054,130.354054,130.354054,130.354054,130.354054,130.354054,130.354054,130.354054,130.354054,130.354054,130.354054,130.354054,130.354054,130.354054,130.354054,130.354054,130.354054,130.354054,1.408130
1085,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.347579,130.347579,130.347579,130.347579,130.347579,130.347579,130.347579,130.347579,130.347579,130.347579,130.347579,130.347579,130.347579,130.347579,130.347579,130.347579,130.347579,130.347579,1.408296
1086,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.341104,130.341104,130.341104,130.341104,130.341104,130.341104,130.341104,130.341104,130.341104,130.341104,130.341104,130.341104,130.341104,130.341104,130.341104,130.341104,130.341104,130.341104,1.408462
1087,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.334630,130.334630,130.334630,130.334630,130.334630,130.334630,130.334630,130.334630,130.334630,130.334630,130.334630,130.334630,130.334630,130.334630,130.334630,130.334630,130.334630,130.334630,1.408628
1088,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.328157,130.328157,130.328157,130.328157,130.328157,130.328157,130.328157,130.328157,130.328157,130.328157,130.328157,130.328157,130.328157,130.328157,130.328157,130.328157,130.328157,130.328157,1.408795
1089,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.321684,130.321684,130.321684,130.321684,130.321684,130.321684,130.321684,130.321684,130.321684,130.321684,130.321684,130.321684,130.321684,130.321684,130.321684,130.321684,130.321684,130.321684,1.408961
1090,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.315212,130.315212,130.315212,130.315212,130.315212,130.315212,130.315212,130.315212,130.315212,130.315212,130.315212,130.315212,130.315212,130.315212,130.315212,130.315212,130.315212,130.315212,1.409127
