minute_of_year,compressorStatus ,upperElementStatus ,lowerElementStatus,Ta,inputCompKWH,inputResKWH,draw,inletT,T[0],T[1],T[2],T[3],T[4],T[5],T[6],T[7],T[8],T[9],T[10],T[11],simTCouples0,simTCouples1,simTCouples2,simTCouples3,simTCouples4,simTCouples5,COP
1091,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.308740,130.308740,130.308740,130.308740,130.308740,130.308740,130.308740,130.308740,130.308740,130.308740,130.308740,130.308740,130.308740,130.308740,130.308740,130.308740,130.308740,130.308740,1.409293
1092,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.302270,130.302270,130.302270,130.302270,130.302270,130.302270,130.302270,130.302270,130.302270,130.302270,130.302270,130.302270,130.302270,130.302270,130.302270,130.302270,130.302270,130.302270,1.409459
1093,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.295800,130.295800,130.295800,130.295800,130.295800,130.295800,130.295800,130.295800,130.295800,130.295800,130.295800,130.295800,130.295800,130.295800,130.295800,130.295800,130.295800,130.295800,1.409626
1094,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.289330,130.289330,130.289330,130.289330,130.289330,130.289330,130.289330,130.289330,130.289330,130.289330,130.289330,130.289330,130.289330,130.289330,130.289330,130.289330,130.289330,130.289330,1.409792
1095,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.282862,130.282862,130.282862,130.282862,130.282862,130.282862,130.282862,130.282862,130.282862,130.282862,130.282862,130.282862,130.282862,130.282862,130.282862,130.282862,130.282862,130.282862,1.409958
1096,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.276394,130.276394,130.276394,130.276394,130.276394,130.276394,130.276394,130.276394,130.276394,130.276394,130.276394,130.276394,130.276394,130.276394,130.276394,130.276394,130.276394,130.276394,1.410124
1097,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.269926,130.269926,130.269926,130.269926,130.269926,130.269926,130.269926,130.269926,130.269926,130.269926,130.269926,130.269926,130.269926,130.269926,130.269926,130.269926,130.269926,130.269926,1.410291
1098,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.263460,130.263460,130.263460,130.263460,130.263460,130.263460,130.263460,130.263460,130.263460,130.263460,130.263460,130.263460,130.263460,130.263460,130.263460,130.263460,130.263460,130.263460,1.410457
1099,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.256993,130.256993,130.256993,130.256993,130.256993,130.256993,130.256993,130.256993,130.256993,130.256993,130.256993,130.256993,130.256993,130.256993,130.256993,130.256993,130.256993,130.256993,1.410623
1100,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.250528,130.250528,130.250528,130.250528,130.250528,130.250528,130.250528,130.250528,130.250528,130.250528,130.250528,130.250528,130.250528,130.250528,130.250528,130.250528,130.250528,130.250528,1.410790
1101,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.244063,130.244063,130.244063,130.244063,130.244063,130.244063,130.244063,130.244063,130.244063,130.244063,130.244063,130.244063,130.244063,130.244063,130.244063,130.244063,130.244063,130.244063,1.410956
1102,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.237599,130.237599,130.237599,130.237599,130.237599,130.237599,130.237599,130.237599,130.237599,130.237599,130.237599,130.237599,130.237599,130.237599,130.237599,130.237599,130.237599,130.237599,1.411122
1103,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.231136,130.231136,130.231136,130.231136,130.231136,130.231136,130.231136,130.231136,130.231136,130.231136,130.231136,130.231136,130.231136,130.231136,130.231136,130.231136,130.231136,130.231136,1.411288
1104,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.224673,130.224673,130.224673,130.224673,130.224673,130.224673,130.224673,130.224673,130.224673,130.224673,130.224673,130.224673,130.224673,130.224673,130.224673,130.224673,130.224673,130.224673,1.411455
1105,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.218211,130.218211,130.218211,130.218211,130.218211,130.218211,130.218211,130.218211,130.218211,130.218211,130.218211,130.218211,130.218211,130.218211,130.218211,130.218211,130.218211,130.218211,1.411621
1106,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.211750,130.211750,130.211750,130.211750,130.211750,130.211750,130.211750,130.211750,130.211750,130.211750,130.211750,130.211750,130.211750,130.211750,130.211750,130.211750,130.211750,130.211750,1.411788
1107,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.205289,130.205289,130.205289,130.205289,130.205289,130.205289,130.205289,130.205289,130.205289,130.205289,130.205289,130.205289,130.205289,130.205289,130.205289,130.205289,130.205289,130.205289,1.411954
1108,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.198829,130.198829,130.198829,130.198829,130.198829,130.198829,130.198829,130.198829,130.198829,130.198829,130.198829,130.198829,130.198829,130.198829,130.198829,130.198829,130.198829,130.198829,1.412120
1109,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.192370,130.192370,130.192370,130.192370,130.192370,130.192370,130.192370,130.192370,130.192370,130.192370,130.192370,130.192370,130.192370,130.192370,130.192370,130.192370,130.192370,130.192370,1.412287
1110,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.185911,130.185911,130.185911,130.185911,130.185911,130.185911,130.185911,130.185911,130.185911,130.185911,130.185911,130.185911,130.185911,130.185911,130.185911,130.185911,130.185911,130.185911,1.412453
1111,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.179453,130.179453,130.179453,130.179453,130.179453,130.179453,130.179453,130.179453,130.179453,130.179453,130.179453,130.179453,130.179453,130.179453,130.179453,130.179453,130.179453,130.179453,1.412620
1112,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.172996,130.172996,130.172996,130.172996,130.172996,130.172996,130.172996,130.172996,130.172996,130.172996,130.172996,130.172996,130.172996,130.172996,130.172996,130.172996,130.172996,130.172996,1.412786
1113,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.166539,130.166539,130.166539,130.166539,130.166539,130.166539,130.166539,130.166539,130.166539,130.166539,130.166539,130.166539,130.166539,130.166539,130.166539,130.166539,130.166539,130.166539,1.412953
1114,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.160083,130.160083,130.160083,130.160083,130.160083,130.160083,130.160083,130.160083,130.160083,130.160083,130.160083,130.160083,130.160083,130.160083,130.160083,130.160083,130.160083,130.160083,1.413119
1115,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.153627,130.153627,130.153627,130.153627,130.153627,130.153627,130.153627,130.153627,130.153627,130.153627,130.153627,130.153627,130.153627,130.153627,130.153627,130.153627,130.153627,130.153627,1.413285
1116,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.147173,130.147173,130.147173,130.147173,130.147173,130.147173,130.147173,130.147173,130.147173,130.147173,130.147173,130.147173,130.147173,130.147173,130.147173,130.147173,130.147173,130.147173,1.413452
1117,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.140719,130.140719,130.140719,130.140719,130.140719,130.140719,130.140719,130.140719,130.140719,130.140719,130.140719,130.140719,130.140719,130.140719,130.140719,130.140719,130.140719,130.140719,1.413618
1118,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.134265,130.134265,130.134265,130.134265,130.134265,130.134265,130.134265,130.134265,130.134265,130.134265,130.134265,130.134265,130.134265,130.134265,130.134265,130.134265,130.134265,130.134265,1.413785
1119,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.127812,130.127812,130.127812,130.127812,130.127812,130.127812,130.127812,130.127812,130.127812,130.127812,130.127812,130.127812,130.127812,130.127812,130.127812,130.127812,130.127812,130.127812,1.413951
1120,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.121360,130.121360,130.121360,130.121360,130.121360,130.121360,130.121360,130.121360,130.121360,130.121360,130.121360,130.121360,130.121360,130.121360,130.121360,130.121360,130.121360,130.121360,1.414118
1121,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.114909,130.114909,130.114909,130.114909,130.114909,130.114909,130.114909,130.114909,130.114909,130.114909,130.114909,130.114909,130.114909,130.114909,130.114909,130.114909,130.114909,130.114909,1.414285
1122,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.108458,130.108458,130.108458,130.108458,130.108458,130.108458,130.108458,130.108458,130.108458,130.108458,130.108458,130.108458,130.108458,130.108458,130.108458,130.108458,130.108458,130.108458,1.414451
1123,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.102008,130.102008,130.102008,130.102008,130.102008,130.102008,130.102008,130.102008,130.102008,130.102008,130.102008,130.102008,130.102008,130.102008,130.102008,130.102008,130.102008,130.102008,1.414618
1124,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.095559,130.095559,130.095559,130.095559,130.095559,130.095559,130.095559,130.095559,130.095559,130.095559,130.095559,130.095559,130.095559,130.095559,130.095559,130.095559,130.095559,130.095559,1.414784
1125,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.089110,130.089110,130.089110,130.089110,130.089110,130.089110,130.089110,130.089110,130.089110,130.089110,130.089110,130.089110,130.089110,130.089110,130.089110,130.089110,130.089110,130.089110,1.414951
1126,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.082662,130.082662,130.082662,130.082662,130.082662,130.082662,130.082662,130.082662,130.082662,130.082662,130.082662,130.082662,130.082662,130.082662,130.082662,130.082662,130.082662,130.082662,1.415117
1127,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.076214,130.076214,130.076214,130.076214,130.076214,130.076214,130.076214,130.076214,130.076214,130.076214,130.076214,130.076214,130.076214,130.076214,130.076214,130.076214,130.076214,130.076214,1.415284
1128,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.069768,130.069768,130.069768,130.069768,130.069768,130.069768,130.069768,130.069768,130.069768,130.069768,130.069768,130.069768,130.069768,130.069768,130.069768,130.069768,130.069768,130.069768,1.415451
1129,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.063322,130.063322,130.063322,130.063322,130.063322,130.063322,130.063322,130.063322,130.063322,130.063322,130.063322,130.063322,130.063322,130.063322,130.063322,130.063322,130.063322,130.063322,1.415617
1130,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.056876,130.056876,130.056876,130.056876,130.056876,130.056876,130.056876,130.056876,130.056876,130.056876,130.056876,130.056876,130.056876,130.056876,130.056876,130.056876,130.056876,130.056876,1.415784
1131,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.050431,130.050431,130.050431,130.050431,130.050431,130.050431,130.050431,130.050431,130.050431,130.050431,130.050431,130.050431,130.050431,130.050431,130.050431,130.050431,130.050431,130.050431,1.415951
1132,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.043987,130.043987,130.043987,130.043987,130.043987,130.043987,130.043987,130.043987,130.043987,130.043987,130.043987,130.043987,130.043987,130.043987,130.043987,130.043987,130.043987,130.043987,1.416117
1133,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.037544,130.037544,130.037544,130.037544,130.037544,130.037544,130.037544,130.037544,130.037544,130.037544,130.037544,130.037544,130.037544,130.037544,130.037544,130.037544,130.037544,130.037544,1.416284
1134,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.031101,130.031101,130.031101,130.031101,130.031101,130.031101,130.031101,130.031101,130.031101,130.031101,130.031101,130.031101,130.031101,130.031101,130.031101,130.031101,130.031101,130.031101,1.416451
1135,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.024659,130.024659,130.024659,130.024659,130.024659,130.024659,130.024659,130.024659,130.024659,130.024659,130.024659,130.024659,130.024659,130.024659,130.024659,130.024659,130.024659,130.024659,1.416617
1136,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.018218,130.018218,130.018218,130.018218,130.018218,130.018218,130.018218,130.018218,130.018218,130.018218,130.018218,130.018218,130.018218,130.018218,130.018218,130.018218,130.018218,130.018218,1.416784
1137,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.011777,130.011777,130.011777,130.011777,130.011777,130.011777,130.011777,130.011777,130.011777,130.011777,130.011777,130.011777,130.011777,130.011777,130.011777,130.011777,130.011777,130.011777,1.416951
1138,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,130.005337,130.005337,130.005337,130.005337,130.005337,130.005337,130.005337,130.005337,130.005337,130.005337,130.005337,130.005337,130.005337,130.005337,130.005337,130.005337,130.005337,130.005337,1.417118
1139,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.998897,129.998897,129.998897,129.998897,129.998897,129.998897,129.998897,129.998897,129.998897,129.998897,129.998897,129.998897,129.998897,129.998897,129.998897,129.998897,129.998897,129.998897,1.417284
1140,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.992458,129.992458,129.992458,129.992458,129.992458,129.992458,129.992458,129.992458,129.992458,129.992458,129.992458,129.992458,129.992458,129.992458,129.992458,129.992458,129.992458,129.992458,1.417451
1141,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.986020,129.986020,129.986020,129.986020,129.986020,129.986020,129.986020,129.986020,129.986020,129.986020,129.986020,129.986020,129.986020,129.986020,129.986020,129.986020,129.986020,129.986020,1.417618
1142,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.979583,129.979583,129.979583,129.979583,129.979583,129.979583,129.979583,129.979583,129.979583,129.979583,129.979583,129.979583,129.979583,129.979583,129.979583,129.979583,129.979583,129.979583,1.417785
1143,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.973146,129.973146,129.973146,129.973146,129.973146,129.973146,129.973146,129.973146,129.973146,129.973146,129.973146,129.973146,129.973146,129.973146,129.973146,129.973146,129.973146,129.973146,1.417952
1144,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.966710,129.966710,129.966710,129.966710,129.966710,129.966710,129.966710,129.966710,129.966710,129.966710,129.966710,129.966710,129.966710,129.966710,129.966710,129.966710,129.966710,129.966710,1.418118
1145,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.960274,129.960274,129.960274,129.960274,129.960274,129.960274,129.960274,129.960274,129.960274,129.960274,129.960274,129.960274,129.960274,129.960274,129.960274,129.960274,129.960274,129.960274,1.418285
1146,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.953840,129.953840,129.953840,129.953840,129.953840,129.953840,129.953840,129.953840,129.953840,129.953840,129.953840,129.953840,129.953840,129.953840,129.953840,129.953840,129.953840,129.953840,1.418452
1147,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.947406,129.947406,129.947406,129.947406,129.947406,129.947406,129.947406,129.947406,129.947406,129.947406,129.947406,129.947406,129.947406,129.947406,129.947406,129.947406,129.947406,129.947406,1.418619
1148,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.940972,129.940972,129.940972,129.940972,129.940972,129.940972,129.940972,129.940972,129.940972,129.940972,129.940972,129.940972,129.940972,129.940972,129.940972,129.940972,129.940972,129.940972,1.418786
1149,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.934539,129.934539,129.934539,129.934539,129.934539,129.934539,129.934539,129.934539,129.934539,129.934539,129.934539,129.934539,129.934539,129.934539,129.934539,129.934539,129.934539,129.934539,1.418953
1150,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.928107,129.928107,129.928107,129.928107,129.928107,129.928107,129.928107,129.928107,129.928107,129.928107,129.928107,129.928107,129.928107,129.928107,129.928107,129.928107,129.928107,129.928107,1.419120
1151,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.921676,129.921676,129.921676,129.921676,129.921676,129.921676,129.921676,129.921676,129.921676,129.921676,129.921676,129.921676,129.921676,129.921676,129.921676,129.921676,129.921676,129.921676,1.419286
1152,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.915245,129.915245,129.915245,129.915245,129.915245,129.915245,129.915245,129.915245,129.915245,129.915245,129.915245,129.915245,129.915245,129.915245,129.915245,129.915245,129.915245,129.915245,1.419453
1153,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.908815,129.908815,129.908815,129.908815,129.908815,129.908815,129.908815,129.908815,129.908815,129.908815,129.908815,129.908815,129.908815,129.908815,129.908815,129.908815,129.908815,129.908815,1.419620
1154,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.902385,129.902385,129.902385,129.902385,129.902385,129.902385,129.902385,129.902385,129.902385,129.902385,129.902385,129.902385,129.902385,129.902385,129.902385,129.902385,129.902385,129.902385,1.419787
1155,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.895956,129.895956,129.895956,129.895956,129.895956,129.895956,129.895956,129.895956,129.895956,129.895956,129.895956,129.895956,129.895956,129.895956,129.895956,129.895956,129.895956,129.895956,1.419954
1156,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.889528,129.889528,129.889528,129.889528,129.889528,129.889528,129.889528,129.889528,129.889528,129.889528,129.889528,129.889528,129.889528,129.889528,129.889528,129.889528,129.889528,129.889528,1.420121
1157,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.883101,129.883101,129.883101,129.883101,129.883101,129.883101,129.883101,129.883101,129.883101,129.883101,129.883101,129.883101,129.883101,129.883101,129.883101,129.883101,129.883101,129.883101,1.420288
1158,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.876674,129.876674,129.876674,129.876674,129.876674,129.876674,129.876674,129.876674,129.876674,129.876674,129.876674,129.876674,129.876674,129.876674,129.876674,129.876674,129.876674,129.876674,1.420455
1159,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.870247,129.870247,129.870247,129.870247,129.870247,129.870247,129.870247,129.870247,129.870247,129.870247,129.870247,129.870247,129.870247,129.870247,129.870247,129.870247,129.870247,129.870247,1.420622
1160,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.863822,129.863822,129.863822,129.863822,129.863822,129.863822,129.863822,129.863822,129.863822,129.863822,129.863822,129.863822,129.863822,129.863822,129.863822,129.863822,129.863822,129.863822,1.420789
1161,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.857397,129.857397,129.857397,129.857397,129.857397,129.857397,129.857397,129.857397,129.857397,129.857397,129.857397,129.857397,129.857397,129.857397,129.857397,129.857397,129.857397,129.857397,1.420956
1162,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.850973,129.850973,129.850973,129.850973,129.850973,129.850973,129.850973,129.850973,129.850973,129.850973,129.850973,129.850973,129.850973,129.850973,129.850973,129.850973,129.850973,129.850973,1.421123
1163,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.844549,129.844549,129.844549,129.844549,129.844549,129.844549,129.844549,129.844549,129.844549,129.844549,129.844549,129.844549,129.844549,129.844549,129.844549,129.844549,129.844549,129.844549,1.421290
1164,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.838126,129.838126,129.838126,129.838126,129.838126,129.838126,129.838126,129.838126,129.838126,129.838126,129.838126,129.838126,129.838126,129.838126,129.838126,129.838126,129.838126,129.838126,1.421457
1165,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.831704,129.831704,129.831704,129.831704,129.831704,129.831704,129.831704,129.831704,129.831704,129.831704,129.831704,129.831704,129.831704,129.831704,129.831704,129.831704,129.831704,129.831704,1.421624
1166,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.825283,129.825283,129.825283,129.825283,129.825283,129.825283,129.825283,129.825283,129.825283,129.825283,129.825283,129.825283,129.825283,129.825283,129.825283,129.825283,129.825283,129.825283,1.421791
1167,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.818862,129.818862,129.818862,129.818862,129.818862,129.818862,129.818862,129.818862,129.818862,129.818862,129.818862,129.818862,129.818862,129.818862,129.818862,129.818862,129.818862,129.818862,1.421958
1168,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.812442,129.812442,129.812442,129.812442,129.812442,129.812442,129.812442,129.812442,129.812442,129.812442,129.812442,129.812442,129.812442,129.812442,129.812442,129.812442,129.812442,129.812442,1.422125
1169,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.806022,129.806022,129.806022,129.806022,129.806022,129.806022,129.806022,129.806022,129.806022,129.806022,129.806022,129.806022,129.806022,129.806022,129.806022,129.806022,129.806022,129.806022,1.422292
1170,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.799603,129.799603,129.799603,129.799603,129.799603,129.799603,129.799603,129.799603,129.799603,129.799603,129.799603,129.799603,129.799603,129.799603,129.799603,129.799603,129.799603,129.799603,1.422460
1171,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.793185,129.793185,129.793185,129.793185,129.793185,129.793185,129.793185,129.793185,129.793185,129.793185,129.793185,129.793185,129.793185,129.793185,129.793185,129.793185,129.793185,129.793185,1.422627
1172,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.786767,129.786767,129.786767,129.786767,129.786767,129.786767,129.786767,129.786767,129.786767,129.786767,129.786767,129.786767,129.786767,129.786767,129.786767,129.786767,129.786767,129.786767,1.422794
1173,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.780350,129.780350,129.780350,129.780350,129.780350,129.780350,129.780350,129.780350,129.780350,129.780350,129.780350,129.780350,129.780350,129.780350,129.780350,129.780350,129.780350,129.780350,1.422961
1174,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.773934,129.773934,129.773934,129.773934,129.773934,129.773934,129.773934,129.773934,129.773934,129.773934,129.773934,129.773934,129.773934,129.773934,129.773934,129.773934,129.773934,129.773934,1.423128
1175,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.767518,129.767518,129.767518,129.767518,129.767518,129.767518,129.767518,129.767518,129.767518,129.767518,129.767518,129.767518,129.767518,129.767518,129.767518,129.767518,129.767518,129.767518,1.423295
1176,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.761103,129.761103,129.761103,129.761103,129.761103,129.761103,129.761103,129.761103,129.761103,129.761103,129.761103,129.761103,129.761103,129.761103,129.761103,129.761103,129.761103,129.761103,1.423462
1177,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.754689,129.754689,129.754689,129.754689,129.754689,129.754689,129.754689,129.754689,129.754689,129.754689,129.754689,129.754689,129.754689,129.754689,129.754689,129.754689,129.754689,129.754689,1.423630
1178,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.748275,129.748275,129.748275,129.748275,129.748275,129.748275,129.748275,129.748275,129.748275,129.748275,129.748275,129.748275,129.748275,129.748275,129.748275,129.748275,129.748275,129.748275,1.423797
1179,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.741863,129.741863,129.741863,129.741863,129.741863,129.741863,129.741863,129.741863,129.741863,129.741863,129.741863,129.741863,129.741863,129.741863,129.741863,129.741863,129.741863,129.741863,1.423964
1180,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.735450,129.735450,129.735450,129.735450,129.735450,129.735450,129.735450,129.735450,129.735450,129.735450,129.735450,129.735450,129.735450,129.735450,129.735450,129.735450,129.735450,129.735450,1.424131
1181,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.729039,129.729039,129.729039,129.729039,129.729039,129.729039,129.729039,129.729039,129.729039,129.729039,129.729039,129.729039,129.729039,129.729039,129.729039,129.729039,129.729039,129.729039,1.424299
1182,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.722628,129.722628,129.722628,129.722628,129.722628,129.722628,129.722628,129.722628,129.722628,129.722628,129.722628,129.722628,129.722628,129.722628,129.722628,129.722628,129.722628,129.722628,1.424466
1183,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.716217,129.716217,129.716217,129.716217,129.716217,129.716217,129.716217,129.716217,129.716217,129.716217,129.716217,129.716217,129.716217,129.716217,129.716217,129.716217,129.716217,129.716217,1.424633
1184,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.709808,129.709808,129.709808,129.709808,129.709808,129.709808,129.709808,129.709808,129.709808,129.709808,129.709808,129.709808,129.709808,129.709808,129.709808,129.709808,129.709808,129.709808,1.424800
1185,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.703399,129.703399,129.703399,129.703399,129.703399,129.703399,129.703399,129.703399,129.703399,129.703399,129.703399,129.703399,129.703399,129.703399,129.703399,129.703399,129.703399,129.703399,1.424968
1186,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.696990,129.696990,129.696990,129.696990,129.696990,129.696990,129.696990,129.696990,129.696990,129.696990,129.696990,129.696990,129.696990,129.696990,129.696990,129.696990,129.696990,129.696990,1.425135
1187,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.690583,129.690583,129.690583,129.690583,129.690583,129.690583,129.690583,129.690583,129.690583,129.690583,129.690583,129.690583,129.690583,129.690583,129.690583,129.690583,129.690583,129.690583,1.425302
1188,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.684176,129.684176,129.684176,129.684176,129.684176,129.684176,129.684176,129.684176,129.684176,129.684176,129.684176,129.684176,129.684176,129.684176,129.684176,129.684176,129.684176,129.684176,1.425470
1189,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.677769,129.677769,129.677769,129.677769,129.677769,129.677769,129.677769,129.677769,129.677769,129.677769,129.677769,129.677769,129.677769,129.677769,129.677769,129.677769,129.677769,129.677769,1.425637
1190,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.671363,129.671363,129.671363,129.671363,129.671363,129.671363,129.671363,129.671363,129.671363,129.671363,129.671363,129.671363,129.671363,129.671363,129.671363,129.671363,129.671363,129.671363,1.425804
1191,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.664958,129.664958,129.664958,129.664958,129.664958,129.664958,129.664958,129.664958,129.664958,129.664958,129.664958,129.664958,129.664958,129.664958,129.664958,129.664958,129.664958,129.664958,1.425972
1192,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.658554,129.658554,129.658554,129.658554,129.658554,129.658554,129.658554,129.658554,129.658554,129.658554,129.658554,129.658554,129.658554,129.658554,129.658554,129.658554,129.658554,129.658554,1.426139
1193,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.652150,129.652150,129.652150,129.652150,129.652150,129.652150,129.652150,129.652150,129.652150,129.652150,129.652150,129.652150,129.652150,129.652150,129.652150,129.652150,129.652150,129.652150,1.426306
1194,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.645747,129.645747,129.645747,129.645747,129.645747,129.645747,129.645747,129.645747,129.645747,129.645747,129.645747,129.645747,129.645747,129.645747,129.645747,129.645747,129.645747,129.645747,1.426474
1195,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.639345,129.639345,129.639345,129.639345,129.639345,129.639345,129.639345,129.639345,129.639345,129.639345,129.639345,129.639345,129.639345,129.639345,129.639345,129.639345,129.639345,129.639345,1.426641
1196,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.632943,129.632943,129.632943,129.632943,129.632943,129.632943,129.632943,129.632943,129.632943,129.632943,129.632943,129.632943,129.632943,129.632943,129.632943,129.632943,129.632943,129.632943,1.426808
1197,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.626542,129.626542,129.626542,129.626542,129.626542,129.626542,129.626542,129.626542,129.626542,129.626542,129.626542,129.626542,129.626542,129.626542,129.626542,129.626542,129.626542,129.626542,1.426976
1198,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.620142,129.620142,129.620142,129.620142,129.620142,129.620142,129.620142,129.620142,129.620142,129.620142,129.620142,129.620142,129.620142,129.620142,129.620142,129.620142,129.620142,129.620142,1.427143
1199,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.613742,129.613742,129.613742,129.613742,129.613742,129.613742,129.613742,129.613742,129.613742,129.613742,129.613742,129.613742,129.613742,129.613742,129.613742,129.613742,129.613742,129.613742,1.427311
1200,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.607343,129.607343,129.607343,129.607343,129.607343,129.607343,129.607343,129.607343,129.607343,129.607343,129.607343,129.607343,129.607343,129.607343,129.607343,129.607343,129.607343,129.607343,1.427478
1201,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.600944,129.600944,129.600944,129.600944,129.600944,129.600944,129.600944,129.600944,129.600944,129.600944,129.600944,129.600944,129.600944,129.600944,129.600944,129.600944,129.600944,129.600944,1.427646
1202,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.594546,129.594546,129.594546,129.594546,129.594546,129.594546,129.594546,129.594546,129.594546,129.594546,129.594546,129.594546,129.594546,129.594546,129.594546,129.594546,129.594546,129.594546,1.427813
1203,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.588149,129.588149,129.588149,129.588149,129.588149,129.588149,129.588149,129.588149,129.588149,129.588149,129.588149,129.588149,129.588149,129.588149,129.588149,129.588149,129.588149,129.588149,1.427981
1204,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.581753,129.581753,129.581753,129.581753,129.581753,129.581753,129.581753,129.581753,129.581753,129.581753,129.581753,129.581753,129.581753,129.581753,129.581753,129.581753,129.581753,129.581753,1.428148
1205,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.575357,129.575357,129.575357,129.575357,129.575357,129.575357,129.575357,129.575357,129.575357,129.575357,129.575357,129.575357,129.575357,129.575357,129.575357,129.575357,129.575357,129.575357,1.428316
1206,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.568962,129.568962,129.568962,129.568962,129.568962,129.568962,129.568962,129.568962,129.568962,129.568962,129.568962,129.568962,129.568962,129.568962,129.568962,129.568962,129.568962,129.568962,1.428483
1207,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.562567,129.562567,129.562567,129.562567,129.562567,129.562567,129.562567,129.562567,129.562567,129.562567,129.562567,129.562567,129.562567,129.562567,129.562567,129.562567,129.562567,129.562567,1.428651
1208,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.556174,129.556174,129.556174,129.556174,129.556174,129.556174,129.556174,129.556174,129.556174,129.556174,129.556174,129.556174,129.556174,129.556174,129.556174,129.556174,129.556174,129.556174,1.428818
1209,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.549780,129.549780,129.549780,129.549780,129.549780,129.549780,129.549780,129.549780,129.549780,129.549780,129.549780,129.549780,129.549780,129.549780,129.549780,129.549780,129.549780,129.549780,1.428986
1210,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.543388,129.543388,129.543388,129.543388,129.543388,129.543388,129.543388,129.543388,129.543388,129.543388,129.543388,129.543388,129.543388,129.543388,129.543388,129.543388,129.543388,129.543388,1.429153
1211,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.536996,129.536996,129.536996,129.536996,129.536996,129.536996,129.536996,129.536996,129.536996,129.536996,129.536996,129.536996,129.536996,129.536996,129.536996,129.536996,129.536996,129.536996,1.429321
1212,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.530605,129.530605,129.530605,129.530605,129.530605,129.530605,129.530605,129.530605,129.530605,129.530605,129.530605,129.530605,129.530605,129.530605,129.530605,129.530605,129.530605,129.530605,1.429488
1213,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.524214,129.524214,129.524214,129.524214,129.524214,129.524214,129.524214,129.524214,129.524214,129.524214,129.524214,129.524214,129.524214,129.524214,129.524214,129.524214,129.524214,129.524214,1.429656
1214,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.517824,129.517824,129.517824,129.517824,129.517824,129.517824,129.517824,129.517824,129.517824,129.517824,129.517824,129.517824,129.517824,129.517824,129.517824,129.517824,129.517824,129.517824,1.429824
1215,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.511435,129.511435,129.511435,129.511435,129.511435,129.511435,129.511435,129.511435,129.511435,129.511435,129.511435,129.511435,129.511435,129.511435,129.511435,129.511435,129.511435,129.511435,1.429991
1216,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.505047,129.505047,129.505047,129.505047,129.505047,129.505047,129.505047,129.505047,129.505047,129.505047,129.505047,129.505047,129.505047,129.505047,129.505047,129.505047,129.505047,129.505047,1.430159
1217,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.498659,129.498659,129.498659,129.498659,129.498659,129.498659,129.498659,129.498659,129.498659,129.498659,129.498659,129.498659,129.498659,129.498659,129.498659,129.498659,129.498659,129.498659,1.430326
1218,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.492271,129.492271,129.492271,129.492271,129.492271,129.492271,129.492271,129.492271,129.492271,129.492271,129.492271,129.492271,129.492271,129.492271,129.492271,129.492271,129.492271,129.492271,1.430494
1219,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.485885,129.485885,129.485885,129.485885,129.485885,129.485885,129.485885,129.485885,129.485885,129.485885,129.485885,129.485885,129.485885,129.485885,129.485885,129.485885,129.485885,129.485885,1.430662
1220,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.479499,129.479499,129.479499,129.479499,129.479499,129.479499,129.479499,129.479499,129.479499,129.479499,129.479499,129.479499,129.479499,129.479499,129.479499,129.479499,129.479499,129.479499,1.430829
1221,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.473114,129.473114,129.473114,129.473114,129.473114,129.473114,129.473114,129.473114,129.473114,129.473114,129.473114,129.473114,129.473114,129.473114,129.473114,129.473114,129.473114,129.473114,1.430997
1222,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.466729,129.466729,129.466729,129.466729,129.466729,129.466729,129.466729,129.466729,129.466729,129.466729,129.466729,129.466729,129.466729,129.466729,129.466729,129.466729,129.466729,129.466729,1.431165
1223,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.460345,129.460345,129.460345,129.460345,129.460345,129.460345,129.460345,129.460345,129.460345,129.460345,129.460345,129.460345,129.460345,129.460345,129.460345,129.460345,129.460345,129.460345,1.431332
1224,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.453962,129.453962,129.453962,129.453962,129.453962,129.453962,129.453962,129.453962,129.453962,129.453962,129.453962,129.453962,129.453962,129.453962,129.453962,129.453962,129.453962,129.453962,1.431500
1225,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.447579,129.447579,129.447579,129.447579,129.447579,129.447579,129.447579,129.447579,129.447579,129.447579,129.447579,129.447579,129.447579,129.447579,129.447579,129.447579,129.447579,129.447579,1.431668
1226,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.441197,129.441197,129.441197,129.441197,129.441197,129.441197,129.441197,129.441197,129.441197,129.441197,129.441197,129.441197,129.441197,129.441197,129.441197,129.441197,129.441197,129.441197,1.431836
1227,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.434816,129.434816,129.434816,129.434816,129.434816,129.434816,129.434816,129.434816,129.434816,129.434816,129.434816,129.434816,129.434816,129.434816,129.434816,129.434816,129.434816,129.434816,1.432003
1228,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.428435,129.428435,129.428435,129.428435,129.428435,129.428435,129.428435,129.428435,129.428435,129.428435,129.428435,129.428435,129.428435,129.428435,129.428435,129.428435,129.428435,129.428435,1.432171
1229,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.422055,129.422055,129.422055,129.422055,129.422055,129.422055,129.422055,129.422055,129.422055,129.422055,129.422055,129.422055,129.422055,129.422055,129.422055,129.422055,129.422055,129.422055,1.432339
1230,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.415676,129.415676,129.415676,129.415676,129.415676,129.415676,129.415676,129.415676,129.415676,129.415676,129.415676,129.415676,129.415676,129.415676,129.415676,129.415676,129.415676,129.415676,1.432507
1231,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.409297,129.409297,129.409297,129.409297,129.409297,129.409297,129.409297,129.409297,129.409297,129.409297,129.409297,129.409297,129.409297,129.409297,129.409297,129.409297,129.409297,129.409297,1.432674
1232,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.402919,129.402919,129.402919,129.402919,129.402919,129.402919,129.402919,129.402919,129.402919,129.402919,129.402919,129.402919,129.402919,129.402919,129.402919,129.402919,129.402919,129.402919,1.432842
1233,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.396542,129.396542,129.396542,129.396542,129.396542,129.396542,129.396542,129.396542,129.396542,129.396542,129.396542,129.396542,129.396542,129.396542,129.396542,129.396542,129.396542,129.396542,1.433010
1234,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.390165,129.390165,129.390165,129.390165,129.390165,129.390165,129.390165,129.390165,129.390165,129.390165,129.390165,129.390165,129.390165,129.390165,129.390165,129.390165,129.390165,129.390165,1.433178
1235,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.383789,129.383789,129.383789,129.383789,129.383789,129.383789,129.383789,129.383789,129.383789,129.383789,129.383789,129.383789,129.383789,129.383789,129.383789,129.383789,129.383789,129.383789,1.433346
1236,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.377413,129.377413,129.377413,129.377413,129.377413,129.377413,129.377413,129.377413,129.377413,129.377413,129.377413,129.377413,129.377413,129.377413,129.377413,129.377413,129.377413,129.377413,1.433514
1237,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.371039,129.371039,129.371039,129.371039,129.371039,129.371039,129.371039,129.371039,129.371039,129.371039,129.371039,129.371039,129.371039,129.371039,129.371039,129.371039,129.371039,129.371039,1.433681
1238,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.364665,129.364665,129.364665,129.364665,129.364665,129.364665,129.364665,129.364665,129.364665,129.364665,129.364665,129.364665,129.364665,129.364665,129.364665,129.364665,129.364665,129.364665,1.433849
1239,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.358291,129.358291,129.358291,129.358291,129.358291,129.358291,129.358291,129.358291,129.358291,129.358291,129.358291,129.358291,129.358291,129.358291,129.358291,129.358291,129.358291,129.358291,1.434017
1240,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.351918,129.351918,129.351918,129.351918,129.351918,129.351918,129.351918,129.351918,129.351918,129.351918,129.351918,129.351918,129.351918,129.351918,129.351918,129.351918,129.351918,129.351918,1.434185
1241,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.345546,129.345546,129.345546,129.345546,129.345546,129.345546,129.345546,129.345546,129.345546,129.345546,129.345546,129.345546,129.345546,129.345546,129.345546,129.345546,129.345546,129.345546,1.434353
1242,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.339175,129.339175,129.339175,129.339175,129.339175,129.339175,129.339175,129.339175,129.339175,129.339175,129.339175,129.339175,129.339175,129.339175,129.339175,129.339175,129.339175,129.339175,1.434521
1243,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.332804,129.332804,129.332804,129.332804,129.332804,129.332804,129.332804,129.332804,129.332804,129.332804,129.332804,129.332804,129.332804,129.332804,129.332804,129.332804,129.332804,129.332804,1.434689
1244,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.326434,129.326434,129.326434,129.326434,129.326434,129.326434,129.326434,129.326434,129.326434,129.326434,129.326434,129.326434,129.326434,129.326434,129.326434,129.326434,129.326434,129.326434,1.434857
1245,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.320064,129.320064,129.320064,129.320064,129.320064,129.320064,129.320064,129.320064,129.320064,129.320064,129.320064,129.320064,129.320064,129.320064,129.320064,129.320064,129.320064,129.320064,1.435025
1246,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.313695,129.313695,129.313695,129.313695,129.313695,129.313695,129.313695,129.313695,129.313695,129.313695,129.313695,129.313695,129.313695,129.313695,129.313695,129.313695,129.313695,129.313695,1.435193
1247,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.307327,129.307327,129.307327,129.307327,129.307327,129.307327,129.307327,129.307327,129.307327,129.307327,129.307327,129.307327,129.307327,129.307327,129.307327,129.307327,129.307327,129.307327,1.435360
1248,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.300960,129.300960,129.300960,129.300960,129.300960,129.300960,129.300960,129.300960,129.300960,129.300960,129.300960,129.300960,129.300960,129.300960,129.300960,129.300960,129.300960,129.300960,1.435528
1249,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.294593,129.294593,129.294593,129.294593,129.294593,129.294593,129.294593,129.294593,129.294593,129.294593,129.294593,129.294593,129.294593,129.294593,129.294593,129.294593,129.294593,129.294593,1.435696
1250,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.288227,129.288227,129.288227,129.288227,129.288227,129.288227,129.288227,129.288227,129.288227,129.288227,129.288227,129.288227,129.288227,129.288227,129.288227,129.288227,129.288227,129.288227,1.435864
1251,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.281861,129.281861,129.281861,129.281861,129.281861,129.281861,129.281861,129.281861,129.281861,129.281861,129.281861,129.281861,129.281861,129.281861,129.281861,129.281861,129.281861,129.281861,1.436032
1252,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.275496,129.275496,129.275496,129.275496,129.275496,129.275496,129.275496,129.275496,129.275496,129.275496,129.275496,129.275496,129.275496,129.275496,129.275496,129.275496,129.275496,129.275496,1.436200
1253,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.269132,129.269132,129.269132,129.269132,129.269132,129.269132,129.269132,129.269132,129.269132,129.269132,129.269132,129.269132,129.269132,129.269132,129.269132,129.269132,129.269132,129.269132,1.436368
1254,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.262768,129.262768,129.262768,129.262768,129.262768,129.262768,129.262768,129.262768,129.262768,129.262768,129.262768,129.262768,129.262768,129.262768,129.262768,129.262768,129.262768,129.262768,1.436536
1255,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.256405,129.256405,129.256405,129.256405,129.256405,129.256405,129.256405,129.256405,129.256405,129.256405,129.256405,129.256405,129.256405,129.256405,129.256405,129.256405,129.256405,129.256405,1.436705
1256,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.250043,129.250043,129.250043,129.250043,129.250043,129.250043,129.250043,129.250043,129.250043,129.250043,129.250043,129.250043,129.250043,129.250043,129.250043,129.250043,129.250043,129.250043,1.436873
1257,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.243681,129.243681,129.243681,129.243681,129.243681,129.243681,129.243681,129.243681,129.243681,129.243681,129.243681,129.243681,129.243681,129.243681,129.243681,129.243681,129.243681,129.243681,1.437041
1258,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.237320,129.237320,129.237320,129.237320,129.237320,129.237320,129.237320,129.237320,129.237320,129.237320,129.237320,129.237320,129.237320,129.237320,129.237320,129.237320,129.237320,129.237320,1.437209
1259,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.230960,129.230960,129.230960,129.230960,129.230960,129.230960,129.230960,129.230960,129.230960,129.230960,129.230960,129.230960,129.230960,129.230960,129.230960,129.230960,129.230960,129.230960,1.437377
1260,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.224600,129.224600,129.224600,129.224600,129.224600,129.224600,129.224600,129.224600,129.224600,129.224600,129.224600,129.224600,129.224600,129.224600,129.224600,129.224600,129.224600,129.224600,1.437545
1261,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.218241,129.218241,129.218241,129.218241,129.218241,129.218241,129.218241,129.218241,129.218241,129.218241,129.218241,129.218241,129.218241,129.218241,129.218241,129.218241,129.218241,129.218241,1.437713
1262,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.211883,129.211883,129.211883,129.211883,129.211883,129.211883,129.211883,129.211883,129.211883,129.211883,129.211883,129.211883,129.211883,129.211883,129.211883,129.211883,129.211883,129.211883,1.437881
1263,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.205525,129.205525,129.205525,129.205525,129.205525,129.205525,129.205525,129.205525,129.205525,129.205525,129.205525,129.205525,129.205525,129.205525,129.205525,129.205525,129.205525,129.205525,1.438049
1264,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.199168,129.199168,129.199168,129.199168,129.199168,129.199168,129.199168,129.199168,129.199168,129.199168,129.199168,129.199168,129.199168,129.199168,129.199168,129.199168,129.199168,129.199168,1.438217
1265,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.192812,129.192812,129.192812,129.192812,129.192812,129.192812,129.192812,129.192812,129.192812,129.192812,129.192812,129.192812,129.192812,129.192812,129.192812,129.192812,129.192812,129.192812,1.438386
1266,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.186456,129.186456,129.186456,129.186456,129.186456,129.186456,129.186456,129.186456,129.186456,129.186456,129.186456,129.186456,129.186456,129.186456,129.186456,129.186456,129.186456,129.186456,1.438554
1267,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.180101,129.180101,129.180101,129.180101,129.180101,129.180101,129.180101,129.180101,129.180101,129.180101,129.180101,129.180101,129.180101,129.180101,129.180101,129.180101,129.180101,129.180101,1.438722
1268,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.173746,129.173746,129.173746,129.173746,129.173746,129.173746,129.173746,129.173746,129.173746,129.173746,129.173746,129.173746,129.173746,129.173746,129.173746,129.173746,129.173746,129.173746,1.438890
1269,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.167393,129.167393,129.167393,129.167393,129.167393,129.167393,129.167393,129.167393,129.167393,129.167393,129.167393,129.167393,129.167393,129.167393,129.167393,129.167393,129.167393,129.167393,1.439058
1270,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.161040,129.161040,129.161040,129.161040,129.161040,129.161040,129.161040,129.161040,129.161040,129.161040,129.161040,129.161040,129.161040,129.161040,129.161040,129.161040,129.161040,129.161040,1.439226
1271,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.154687,129.154687,129.154687,129.154687,129.154687,129.154687,129.154687,129.154687,129.154687,129.154687,129.154687,129.154687,129.154687,129.154687,129.154687,129.154687,129.154687,129.154687,1.439395
