minute_of_year,compressorStatus ,upperElementStatus ,lowerElementStatus,Ta,inputCompKWH,inputResKWH,draw,inletT,T[0],T[1],T[2],T[3],T[4],T[5],T[6],T[7],T[8],T[9],T[10],T[11],simTCouples0,simTCouples1,simTCouples2,simTCouples3,simTCouples4,simTCouples5,COP
1272,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.148335,129.148335,129.148335,129.148335,129.148335,129.148335,129.148335,129.148335,129.148335,129.148335,129.148335,129.148335,129.148335,129.148335,129.148335,129.148335,129.148335,129.148335,1.439563
1273,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.141984,129.141984,129.141984,129.141984,129.141984,129.141984,129.141984,129.141984,129.141984,129.141984,129.141984,129.141984,129.141984,129.141984,129.141984,129.141984,129.141984,129.141984,1.439731
1274,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.135634,129.135634,129.135634,129.135634,129.135634,129.135634,129.135634,129.135634,129.135634,129.135634,129.135634,129.135634,129.135634,129.135634,129.135634,129.135634,129.135634,129.135634,1.439899
1275,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.129284,129.129284,129.129284,129.129284,129.129284,129.129284,129.129284,129.129284,129.129284,129.129284,129.129284,129.129284,129.129284,129.129284,129.129284,129.129284,129.129284,129.129284,1.440068
1276,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.122935,129.122935,129.122935,129.122935,129.122935,129.122935,129.122935,129.122935,129.122935,129.122935,129.122935,129.122935,129.122935,129.122935,129.122935,129.122935,129.122935,129.122935,1.440236
1277,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.116586,129.116586,129.116586,129.116586,129.116586,129.116586,129.116586,129.116586,129.116586,129.116586,129.116586,129.116586,129.116586,129.116586,129.116586,129.116586,129.116586,129.116586,1.440404
1278,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.110238,129.110238,129.110238,129.110238,129.110238,129.110238,129.110238,129.110238,129.110238,129.110238,129.110238,129.110238,129.110238,129.110238,129.110238,129.110238,129.110238,129.110238,1.440573
1279,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.103891,129.103891,129.103891,129.103891,129.103891,129.103891,129.103891,129.103891,129.103891,129.103891,129.103891,129.103891,129.103891,129.103891,129.103891,129.103891,129.103891,129.103891,1.440741
1280,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.097544,129.097544,129.097544,129.097544,129.097544,129.097544,129.097544,129.097544,129.097544,129.097544,129.097544,129.097544,129.097544,129.097544,129.097544,129.097544,129.097544,129.097544,1.440909
1281,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.091198,129.091198,129.091198,129.091198,129.091198,129.091198,129.091198,129.091198,129.091198,129.091198,129.091198,129.091198,129.091198,129.091198,129.091198,129.091198,129.091198,129.091198,1.441077
1282,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.084853,129.084853,129.084853,129.084853,129.084853,129.084853,129.084853,129.084853,129.084853,129.084853,129.084853,129.084853,129.084853,129.084853,129.084853,129.084853,129.084853,129.084853,1.441246
1283,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.078509,129.078509,129.078509,129.078509,129.078509,129.078509,129.078509,129.078509,129.078509,129.078509,129.078509,129.078509,129.078509,129.078509,129.078509,129.078509,129.078509,129.078509,1.441414
1284,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.072165,129.072165,129.072165,129.072165,129.072165,129.072165,129.072165,129.072165,129.072165,129.072165,129.072165,129.072165,129.072165,129.072165,129.072165,129.072165,129.072165,129.072165,1.441582
1285,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.065821,129.065821,129.065821,129.065821,129.065821,129.065821,129.065821,129.065821,129.065821,129.065821,129.065821,129.065821,129.065821,129.065821,129.065821,129.065821,129.065821,129.065821,1.441751
1286,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.059479,129.059479,129.059479,129.059479,129.059479,129.059479,129.059479,129.059479,129.059479,129.059479,129.059479,129.059479,129.059479,129.059479,129.059479,129.059479,129.059479,129.059479,1.441919
1287,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.053137,129.053137,129.053137,129.053137,129.053137,129.053137,129.053137,129.053137,129.053137,129.053137,129.053137,129.053137,129.053137,129.053137,129.053137,129.053137,129.053137,129.053137,1.442088
1288,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.046795,129.046795,129.046795,129.046795,129.046795,129.046795,129.046795,129.046795,129.046795,129.046795,129.046795,129.046795,129.046795,129.046795,129.046795,129.046795,129.046795,129.046795,1.442256
1289,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.040455,129.040455,129.040455,129.040455,129.040455,129.040455,129.040455,129.040455,129.040455,129.040455,129.040455,129.040455,129.040455,129.040455,129.040455,129.040455,129.040455,129.040455,1.442424
1290,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.034114,129.034114,129.034114,129.034114,129.034114,129.034114,129.034114,129.034114,129.034114,129.034114,129.034114,129.034114,129.034114,129.034114,129.034114,129.034114,129.034114,129.034114,1.442593
1291,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.027775,129.027775,129.027775,129.027775,129.027775,129.027775,129.027775,129.027775,129.027775,129.027775,129.027775,129.027775,129.027775,129.027775,129.027775,129.027775,129.027775,129.027775,1.442761
1292,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.021436,129.021436,129.021436,129.021436,129.021436,129.021436,129.021436,129.021436,129.021436,129.021436,129.021436,129.021436,129.021436,129.021436,129.021436,129.021436,129.021436,129.021436,1.442930
1293,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.015098,129.015098,129.015098,129.015098,129.015098,129.015098,129.015098,129.015098,129.015098,129.015098,129.015098,129.015098,129.015098,129.015098,129.015098,129.015098,129.015098,129.015098,1.443098
1294,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.008761,129.008761,129.008761,129.008761,129.008761,129.008761,129.008761,129.008761,129.008761,129.008761,129.008761,129.008761,129.008761,129.008761,129.008761,129.008761,129.008761,129.008761,1.443267
1295,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,129.002424,129.002424,129.002424,129.002424,129.002424,129.002424,129.002424,129.002424,129.002424,129.002424,129.002424,129.002424,129.002424,129.002424,129.002424,129.002424,129.002424,129.002424,1.443435
1296,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.996088,128.996088,128.996088,128.996088,128.996088,128.996088,128.996088,128.996088,128.996088,128.996088,128.996088,128.996088,128.996088,128.996088,128.996088,128.996088,128.996088,128.996088,1.443604
1297,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.989752,128.989752,128.989752,128.989752,128.989752,128.989752,128.989752,128.989752,128.989752,128.989752,128.989752,128.989752,128.989752,128.989752,128.989752,128.989752,128.989752,128.989752,1.443772
1298,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.983418,128.983418,128.983418,128.983418,128.983418,128.983418,128.983418,128.983418,128.983418,128.983418,128.983418,128.983418,128.983418,128.983418,128.983418,128.983418,128.983418,128.983418,1.443941
1299,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.977083,128.977083,128.977083,128.977083,128.977083,128.977083,128.977083,128.977083,128.977083,128.977083,128.977083,128.977083,128.977083,128.977083,128.977083,128.977083,128.977083,128.977083,1.444109
1300,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.970750,128.970750,128.970750,128.970750,128.970750,128.970750,128.970750,128.970750,128.970750,128.970750,128.970750,128.970750,128.970750,128.970750,128.970750,128.970750,128.970750,128.970750,1.444278
1301,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.964417,128.964417,128.964417,128.964417,128.964417,128.964417,128.964417,128.964417,128.964417,128.964417,128.964417,128.964417,128.964417,128.964417,128.964417,128.964417,128.964417,128.964417,1.444446
1302,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.958085,128.958085,128.958085,128.958085,128.958085,128.958085,128.958085,128.958085,128.958085,128.958085,128.958085,128.958085,128.958085,128.958085,128.958085,128.958085,128.958085,128.958085,1.444615
1303,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.951753,128.951753,128.951753,128.951753,128.951753,128.951753,128.951753,128.951753,128.951753,128.951753,128.951753,128.951753,128.951753,128.951753,128.951753,128.951753,128.951753,128.951753,1.444783
1304,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.945422,128.945422,128.945422,128.945422,128.945422,128.945422,128.945422,128.945422,128.945422,128.945422,128.945422,128.945422,128.945422,128.945422,128.945422,128.945422,128.945422,128.945422,1.444952
1305,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.939092,128.939092,128.939092,128.939092,128.939092,128.939092,128.939092,128.939092,128.939092,128.939092,128.939092,128.939092,128.939092,128.939092,128.939092,128.939092,128.939092,128.939092,1.445120
1306,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.932763,128.932763,128.932763,128.932763,128.932763,128.932763,128.932763,128.932763,128.932763,128.932763,128.932763,128.932763,128.932763,128.932763,128.932763,128.932763,128.932763,128.932763,1.445289
1307,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.926434,128.926434,128.926434,128.926434,128.926434,128.926434,128.926434,128.926434,128.926434,128.926434,128.926434,128.926434,128.926434,128.926434,128.926434,128.926434,128.926434,128.926434,1.445457
1308,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.920105,128.920105,128.920105,128.920105,128.920105,128.920105,128.920105,128.920105,128.920105,128.920105,128.920105,128.920105,128.920105,128.920105,128.920105,128.920105,128.920105,128.920105,1.445626
1309,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.913778,128.913778,128.913778,128.913778,128.913778,128.913778,128.913778,128.913778,128.913778,128.913778,128.913778,128.913778,128.913778,128.913778,128.913778,128.913778,128.913778,128.913778,1.445795
1310,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.907451,128.907451,128.907451,128.907451,128.907451,128.907451,128.907451,128.907451,128.907451,128.907451,128.907451,128.907451,128.907451,128.907451,128.907451,128.907451,128.907451,128.907451,1.445963
1311,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.901124,128.901124,128.901124,128.901124,128.901124,128.901124,128.901124,128.901124,128.901124,128.901124,128.901124,128.901124,128.901124,128.901124,128.901124,128.901124,128.901124,128.901124,1.446132
1312,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.894799,128.894799,128.894799,128.894799,128.894799,128.894799,128.894799,128.894799,128.894799,128.894799,128.894799,128.894799,128.894799,128.894799,128.894799,128.894799,128.894799,128.894799,1.446301
1313,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.888474,128.888474,128.888474,128.888474,128.888474,128.888474,128.888474,128.888474,128.888474,128.888474,128.888474,128.888474,128.888474,128.888474,128.888474,128.888474,128.888474,128.888474,1.446469
1314,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.882149,128.882149,128.882149,128.882149,128.882149,128.882149,128.882149,128.882149,128.882149,128.882149,128.882149,128.882149,128.882149,128.882149,128.882149,128.882149,128.882149,128.882149,1.446638
1315,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.875825,128.875825,128.875825,128.875825,128.875825,128.875825,128.875825,128.875825,128.875825,128.875825,128.875825,128.875825,128.875825,128.875825,128.875825,128.875825,128.875825,128.875825,1.446807
1316,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.869502,128.869502,128.869502,128.869502,128.869502,128.869502,128.869502,128.869502,128.869502,128.869502,128.869502,128.869502,128.869502,128.869502,128.869502,128.869502,128.869502,128.869502,1.446975
1317,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.863180,128.863180,128.863180,128.863180,128.863180,128.863180,128.863180,128.863180,128.863180,128.863180,128.863180,128.863180,128.863180,128.863180,128.863180,128.863180,128.863180,128.863180,1.447144
1318,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.856858,128.856858,128.856858,128.856858,128.856858,128.856858,128.856858,128.856858,128.856858,128.856858,128.856858,128.856858,128.856858,128.856858,128.856858,128.856858,128.856858,128.856858,1.447313
1319,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.850537,128.850537,128.850537,128.850537,128.850537,128.850537,128.850537,128.850537,128.850537,128.850537,128.850537,128.850537,128.850537,128.850537,128.850537,128.850537,128.850537,128.850537,1.447481
1320,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.844217,128.844217,128.844217,128.844217,128.844217,128.844217,128.844217,128.844217,128.844217,128.844217,128.844217,128.844217,128.844217,128.844217,128.844217,128.844217,128.844217,128.844217,1.447650
1321,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.837897,128.837897,128.837897,128.837897,128.837897,128.837897,128.837897,128.837897,128.837897,128.837897,128.837897,128.837897,128.837897,128.837897,128.837897,128.837897,128.837897,128.837897,1.447819
1322,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.831578,128.831578,128.831578,128.831578,128.831578,128.831578,128.831578,128.831578,128.831578,128.831578,128.831578,128.831578,128.831578,128.831578,128.831578,128.831578,128.831578,128.831578,1.447988
1323,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.825259,128.825259,128.825259,128.825259,128.825259,128.825259,128.825259,128.825259,128.825259,128.825259,128.825259,128.825259,128.825259,128.825259,128.825259,128.825259,128.825259,128.825259,1.448156
1324,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.818941,128.818941,128.818941,128.818941,128.818941,128.818941,128.818941,128.818941,128.818941,128.818941,128.818941,128.818941,128.818941,128.818941,128.818941,128.818941,128.818941,128.818941,1.448325
1325,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.812624,128.812624,128.812624,128.812624,128.812624,128.812624,128.812624,128.812624,128.812624,128.812624,128.812624,128.812624,128.812624,128.812624,128.812624,128.812624,128.812624,128.812624,1.448494
1326,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.806307,128.806307,128.806307,128.806307,128.806307,128.806307,128.806307,128.806307,128.806307,128.806307,128.806307,128.806307,128.806307,128.806307,128.806307,128.806307,128.806307,128.806307,1.448663
1327,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.799991,128.799991,128.799991,128.799991,128.799991,128.799991,128.799991,128.799991,128.799991,128.799991,128.799991,128.799991,128.799991,128.799991,128.799991,128.799991,128.799991,128.799991,1.448831
1328,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.793676,128.793676,128.793676,128.793676,128.793676,128.793676,128.793676,128.793676,128.793676,128.793676,128.793676,128.793676,128.793676,128.793676,128.793676,128.793676,128.793676,128.793676,1.449000
1329,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.787362,128.787362,128.787362,128.787362,128.787362,128.787362,128.787362,128.787362,128.787362,128.787362,128.787362,128.787362,128.787362,128.787362,128.787362,128.787362,128.787362,128.787362,1.449169
1330,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.781048,128.781048,128.781048,128.781048,128.781048,128.781048,128.781048,128.781048,128.781048,128.781048,128.781048,128.781048,128.781048,128.781048,128.781048,128.781048,128.781048,128.781048,1.449338
1331,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.774734,128.774734,128.774734,128.774734,128.774734,128.774734,128.774734,128.774734,128.774734,128.774734,128.774734,128.774734,128.774734,128.774734,128.774734,128.774734,128.774734,128.774734,1.449507
1332,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.768422,128.768422,128.768422,128.768422,128.768422,128.768422,128.768422,128.768422,128.768422,128.768422,128.768422,128.768422,128.768422,128.768422,128.768422,128.768422,128.768422,128.768422,1.449676
1333,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.762110,128.762110,128.762110,128.762110,128.762110,128.762110,128.762110,128.762110,128.762110,128.762110,128.762110,128.762110,128.762110,128.762110,128.762110,128.762110,128.762110,128.762110,1.449844
1334,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.755798,128.755798,128.755798,128.755798,128.755798,128.755798,128.755798,128.755798,128.755798,128.755798,128.755798,128.755798,128.755798,128.755798,128.755798,128.755798,128.755798,128.755798,1.450013
1335,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.749487,128.749487,128.749487,128.749487,128.749487,128.749487,128.749487,128.749487,128.749487,128.749487,128.749487,128.749487,128.749487,128.749487,128.749487,128.749487,128.749487,128.749487,1.450182
1336,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.743177,128.743177,128.743177,128.743177,128.743177,128.743177,128.743177,128.743177,128.743177,128.743177,128.743177,128.743177,128.743177,128.743177,128.743177,128.743177,128.743177,128.743177,1.450351
1337,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.736868,128.736868,128.736868,128.736868,128.736868,128.736868,128.736868,128.736868,128.736868,128.736868,128.736868,128.736868,128.736868,128.736868,128.736868,128.736868,128.736868,128.736868,1.450520
1338,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.730559,128.730559,128.730559,128.730559,128.730559,128.730559,128.730559,128.730559,128.730559,128.730559,128.730559,128.730559,128.730559,128.730559,128.730559,128.730559,128.730559,128.730559,1.450689
1339,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.724251,128.724251,128.724251,128.724251,128.724251,128.724251,128.724251,128.724251,128.724251,128.724251,128.724251,128.724251,128.724251,128.724251,128.724251,128.724251,128.724251,128.724251,1.450858
1340,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.717944,128.717944,128.717944,128.717944,128.717944,128.717944,128.717944,128.717944,128.717944,128.717944,128.717944,128.717944,128.717944,128.717944,128.717944,128.717944,128.717944,128.717944,1.451027
1341,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.711637,128.711637,128.711637,128.711637,128.711637,128.711637,128.711637,128.711637,128.711637,128.711637,128.711637,128.711637,128.711637,128.711637,128.711637,128.711637,128.711637,128.711637,1.451196
1342,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.705331,128.705331,128.705331,128.705331,128.705331,128.705331,128.705331,128.705331,128.705331,128.705331,128.705331,128.705331,128.705331,128.705331,128.705331,128.705331,128.705331,128.705331,1.451365
1343,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.699025,128.699025,128.699025,128.699025,128.699025,128.699025,128.699025,128.699025,128.699025,128.699025,128.699025,128.699025,128.699025,128.699025,128.699025,128.699025,128.699025,128.699025,1.451534
1344,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.692720,128.692720,128.692720,128.692720,128.692720,128.692720,128.692720,128.692720,128.692720,128.692720,128.692720,128.692720,128.692720,128.692720,128.692720,128.692720,128.692720,128.692720,1.451703
1345,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.686416,128.686416,128.686416,128.686416,128.686416,128.686416,128.686416,128.686416,128.686416,128.686416,128.686416,128.686416,128.686416,128.686416,128.686416,128.686416,128.686416,128.686416,1.451872
1346,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.680112,128.680112,128.680112,128.680112,128.680112,128.680112,128.680112,128.680112,128.680112,128.680112,128.680112,128.680112,128.680112,128.680112,128.680112,128.680112,128.680112,128.680112,1.452041
1347,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.673809,128.673809,128.673809,128.673809,128.673809,128.673809,128.673809,128.673809,128.673809,128.673809,128.673809,128.673809,128.673809,128.673809,128.673809,128.673809,128.673809,128.673809,1.452210
1348,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.667507,128.667507,128.667507,128.667507,128.667507,128.667507,128.667507,128.667507,128.667507,128.667507,128.667507,128.667507,128.667507,128.667507,128.667507,128.667507,128.667507,128.667507,1.452379
1349,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.661206,128.661206,128.661206,128.661206,128.661206,128.661206,128.661206,128.661206,128.661206,128.661206,128.661206,128.661206,128.661206,128.661206,128.661206,128.661206,128.661206,128.661206,1.452548
1350,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.654905,128.654905,128.654905,128.654905,128.654905,128.654905,128.654905,128.654905,128.654905,128.654905,128.654905,128.654905,128.654905,128.654905,128.654905,128.654905,128.654905,128.654905,1.452717
1351,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.648604,128.648604,128.648604,128.648604,128.648604,128.648604,128.648604,128.648604,128.648604,128.648604,128.648604,128.648604,128.648604,128.648604,128.648604,128.648604,128.648604,128.648604,1.452886
1352,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.642305,128.642305,128.642305,128.642305,128.642305,128.642305,128.642305,128.642305,128.642305,128.642305,128.642305,128.642305,128.642305,128.642305,128.642305,128.642305,128.642305,128.642305,1.453055
1353,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.636006,128.636006,128.636006,128.636006,128.636006,128.636006,128.636006,128.636006,128.636006,128.636006,128.636006,128.636006,128.636006,128.636006,128.636006,128.636006,128.636006,128.636006,1.453224
1354,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.629707,128.629707,128.629707,128.629707,128.629707,128.629707,128.629707,128.629707,128.629707,128.629707,128.629707,128.629707,128.629707,128.629707,128.629707,128.629707,128.629707,128.629707,1.453393
1355,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.623409,128.623409,128.623409,128.623409,128.623409,128.623409,128.623409,128.623409,128.623409,128.623409,128.623409,128.623409,128.623409,128.623409,128.623409,128.623409,128.623409,128.623409,1.453562
1356,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.617112,128.617112,128.617112,128.617112,128.617112,128.617112,128.617112,128.617112,128.617112,128.617112,128.617112,128.617112,128.617112,128.617112,128.617112,128.617112,128.617112,128.617112,1.453731
1357,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.610816,128.610816,128.610816,128.610816,128.610816,128.610816,128.610816,128.610816,128.610816,128.610816,128.610816,128.610816,128.610816,128.610816,128.610816,128.610816,128.610816,128.610816,1.453900
1358,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.604520,128.604520,128.604520,128.604520,128.604520,128.604520,128.604520,128.604520,128.604520,128.604520,128.604520,128.604520,128.604520,128.604520,128.604520,128.604520,128.604520,128.604520,1.454069
1359,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.598225,128.598225,128.598225,128.598225,128.598225,128.598225,128.598225,128.598225,128.598225,128.598225,128.598225,128.598225,128.598225,128.598225,128.598225,128.598225,128.598225,128.598225,1.454238
1360,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.591931,128.591931,128.591931,128.591931,128.591931,128.591931,128.591931,128.591931,128.591931,128.591931,128.591931,128.591931,128.591931,128.591931,128.591931,128.591931,128.591931,128.591931,1.454408
1361,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.585637,128.585637,128.585637,128.585637,128.585637,128.585637,128.585637,128.585637,128.585637,128.585637,128.585637,128.585637,128.585637,128.585637,128.585637,128.585637,128.585637,128.585637,1.454577
1362,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.579344,128.579344,128.579344,128.579344,128.579344,128.579344,128.579344,128.579344,128.579344,128.579344,128.579344,128.579344,128.579344,128.579344,128.579344,128.579344,128.579344,128.579344,1.454746
1363,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.573051,128.573051,128.573051,128.573051,128.573051,128.573051,128.573051,128.573051,128.573051,128.573051,128.573051,128.573051,128.573051,128.573051,128.573051,128.573051,128.573051,128.573051,1.454915
1364,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.566759,128.566759,128.566759,128.566759,128.566759,128.566759,128.566759,128.566759,128.566759,128.566759,128.566759,128.566759,128.566759,128.566759,128.566759,128.566759,128.566759,128.566759,1.455084
1365,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.560468,128.560468,128.560468,128.560468,128.560468,128.560468,128.560468,128.560468,128.560468,128.560468,128.560468,128.560468,128.560468,128.560468,128.560468,128.560468,128.560468,128.560468,1.455253
1366,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.554177,128.554177,128.554177,128.554177,128.554177,128.554177,128.554177,128.554177,128.554177,128.554177,128.554177,128.554177,128.554177,128.554177,128.554177,128.554177,128.554177,128.554177,1.455423
1367,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.547887,128.547887,128.547887,128.547887,128.547887,128.547887,128.547887,128.547887,128.547887,128.547887,128.547887,128.547887,128.547887,128.547887,128.547887,128.547887,128.547887,128.547887,1.455592
1368,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.541598,128.541598,128.541598,128.541598,128.541598,128.541598,128.541598,128.541598,128.541598,128.541598,128.541598,128.541598,128.541598,128.541598,128.541598,128.541598,128.541598,128.541598,1.455761
1369,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.535309,128.535309,128.535309,128.535309,128.535309,128.535309,128.535309,128.535309,128.535309,128.535309,128.535309,128.535309,128.535309,128.535309,128.535309,128.535309,128.535309,128.535309,1.455930
1370,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.529021,128.529021,128.529021,128.529021,128.529021,128.529021,128.529021,128.529021,128.529021,128.529021,128.529021,128.529021,128.529021,128.529021,128.529021,128.529021,128.529021,128.529021,1.456099
1371,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.522734,128.522734,128.522734,128.522734,128.522734,128.522734,128.522734,128.522734,128.522734,128.522734,128.522734,128.522734,128.522734,128.522734,128.522734,128.522734,128.522734,128.522734,1.456269
1372,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.516447,128.516447,128.516447,128.516447,128.516447,128.516447,128.516447,128.516447,128.516447,128.516447,128.516447,128.516447,128.516447,128.516447,128.516447,128.516447,128.516447,128.516447,1.456438
1373,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.510161,128.510161,128.510161,128.510161,128.510161,128.510161,128.510161,128.510161,128.510161,128.510161,128.510161,128.510161,128.510161,128.510161,128.510161,128.510161,128.510161,128.510161,1.456607
1374,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.503876,128.503876,128.503876,128.503876,128.503876,128.503876,128.503876,128.503876,128.503876,128.503876,128.503876,128.503876,128.503876,128.503876,128.503876,128.503876,128.503876,128.503876,1.456776
1375,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.497591,128.497591,128.497591,128.497591,128.497591,128.497591,128.497591,128.497591,128.497591,128.497591,128.497591,128.497591,128.497591,128.497591,128.497591,128.497591,128.497591,128.497591,1.456946
1376,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.491307,128.491307,128.491307,128.491307,128.491307,128.491307,128.491307,128.491307,128.491307,128.491307,128.491307,128.491307,128.491307,128.491307,128.491307,128.491307,128.491307,128.491307,1.457115
1377,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.485023,128.485023,128.485023,128.485023,128.485023,128.485023,128.485023,128.485023,128.485023,128.485023,128.485023,128.485023,128.485023,128.485023,128.485023,128.485023,128.485023,128.485023,1.457284
1378,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.478741,128.478741,128.478741,128.478741,128.478741,128.478741,128.478741,128.478741,128.478741,128.478741,128.478741,128.478741,128.478741,128.478741,128.478741,128.478741,128.478741,128.478741,1.457454
1379,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.472458,128.472458,128.472458,128.472458,128.472458,128.472458,128.472458,128.472458,128.472458,128.472458,128.472458,128.472458,128.472458,128.472458,128.472458,128.472458,128.472458,128.472458,1.457623
1380,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.466177,128.466177,128.466177,128.466177,128.466177,128.466177,128.466177,128.466177,128.466177,128.466177,128.466177,128.466177,128.466177,128.466177,128.466177,128.466177,128.466177,128.466177,1.457792
1381,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.459896,128.459896,128.459896,128.459896,128.459896,128.459896,128.459896,128.459896,128.459896,128.459896,128.459896,128.459896,128.459896,128.459896,128.459896,128.459896,128.459896,128.459896,1.457962
1382,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.453616,128.453616,128.453616,128.453616,128.453616,128.453616,128.453616,128.453616,128.453616,128.453616,128.453616,128.453616,128.453616,128.453616,128.453616,128.453616,128.453616,128.453616,1.458131
1383,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.447336,128.447336,128.447336,128.447336,128.447336,128.447336,128.447336,128.447336,128.447336,128.447336,128.447336,128.447336,128.447336,128.447336,128.447336,128.447336,128.447336,128.447336,1.458300
1384,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.441057,128.441057,128.441057,128.441057,128.441057,128.441057,128.441057,128.441057,128.441057,128.441057,128.441057,128.441057,128.441057,128.441057,128.441057,128.441057,128.441057,128.441057,1.458470
1385,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.434779,128.434779,128.434779,128.434779,128.434779,128.434779,128.434779,128.434779,128.434779,128.434779,128.434779,128.434779,128.434779,128.434779,128.434779,128.434779,128.434779,128.434779,1.458639
1386,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.428501,128.428501,128.428501,128.428501,128.428501,128.428501,128.428501,128.428501,128.428501,128.428501,128.428501,128.428501,128.428501,128.428501,128.428501,128.428501,128.428501,128.428501,1.458808
1387,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.422224,128.422224,128.422224,128.422224,128.422224,128.422224,128.422224,128.422224,128.422224,128.422224,128.422224,128.422224,128.422224,128.422224,128.422224,128.422224,128.422224,128.422224,1.458978
1388,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.415948,128.415948,128.415948,128.415948,128.415948,128.415948,128.415948,128.415948,128.415948,128.415948,128.415948,128.415948,128.415948,128.415948,128.415948,128.415948,128.415948,128.415948,1.459147
1389,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.409672,128.409672,128.409672,128.409672,128.409672,128.409672,128.409672,128.409672,128.409672,128.409672,128.409672,128.409672,128.409672,128.409672,128.409672,128.409672,128.409672,128.409672,1.459317
1390,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.403397,128.403397,128.403397,128.403397,128.403397,128.403397,128.403397,128.403397,128.403397,128.403397,128.403397,128.403397,128.403397,128.403397,128.403397,128.403397,128.403397,128.403397,1.459486
1391,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.397123,128.397123,128.397123,128.397123,128.397123,128.397123,128.397123,128.397123,128.397123,128.397123,128.397123,128.397123,128.397123,128.397123,128.397123,128.397123,128.397123,128.397123,1.459656
1392,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.390849,128.390849,128.390849,128.390849,128.390849,128.390849,128.390849,128.390849,128.390849,128.390849,128.390849,128.390849,128.390849,128.390849,128.390849,128.390849,128.390849,128.390849,1.459825
1393,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.384576,128.384576,128.384576,128.384576,128.384576,128.384576,128.384576,128.384576,128.384576,128.384576,128.384576,128.384576,128.384576,128.384576,128.384576,128.384576,128.384576,128.384576,1.459994
1394,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.378303,128.378303,128.378303,128.378303,128.378303,128.378303,128.378303,128.378303,128.378303,128.378303,128.378303,128.378303,128.378303,128.378303,128.378303,128.378303,128.378303,128.378303,1.460164
1395,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.372032,128.372032,128.372032,128.372032,128.372032,128.372032,128.372032,128.372032,128.372032,128.372032,128.372032,128.372032,128.372032,128.372032,128.372032,128.372032,128.372032,128.372032,1.460333
1396,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.365760,128.365760,128.365760,128.365760,128.365760,128.365760,128.365760,128.365760,128.365760,128.365760,128.365760,128.365760,128.365760,128.365760,128.365760,128.365760,128.365760,128.365760,1.460503
1397,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.359490,128.359490,128.359490,128.359490,128.359490,128.359490,128.359490,128.359490,128.359490,128.359490,128.359490,128.359490,128.359490,128.359490,128.359490,128.359490,128.359490,128.359490,1.460672
1398,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.353220,128.353220,128.353220,128.353220,128.353220,128.353220,128.353220,128.353220,128.353220,128.353220,128.353220,128.353220,128.353220,128.353220,128.353220,128.353220,128.353220,128.353220,1.460842
1399,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.346951,128.346951,128.346951,128.346951,128.346951,128.346951,128.346951,128.346951,128.346951,128.346951,128.346951,128.346951,128.346951,128.346951,128.346951,128.346951,128.346951,128.346951,1.461011
1400,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.340682,128.340682,128.340682,128.340682,128.340682,128.340682,128.340682,128.340682,128.340682,128.340682,128.340682,128.340682,128.340682,128.340682,128.340682,128.340682,128.340682,128.340682,1.461181
1401,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.334414,128.334414,128.334414,128.334414,128.334414,128.334414,128.334414,128.334414,128.334414,128.334414,128.334414,128.334414,128.334414,128.334414,128.334414,128.334414,128.334414,128.334414,1.461350
1402,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.328147,128.328147,128.328147,128.328147,128.328147,128.328147,128.328147,128.328147,128.328147,128.328147,128.328147,128.328147,128.328147,128.328147,128.328147,128.328147,128.328147,128.328147,1.461520
1403,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.321880,128.321880,128.321880,128.321880,128.321880,128.321880,128.321880,128.321880,128.321880,128.321880,128.321880,128.321880,128.321880,128.321880,128.321880,128.321880,128.321880,128.321880,1.461690
1404,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.315614,128.315614,128.315614,128.315614,128.315614,128.315614,128.315614,128.315614,128.315614,128.315614,128.315614,128.315614,128.315614,128.315614,128.315614,128.315614,128.315614,128.315614,1.461859
1405,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.309349,128.309349,128.309349,128.309349,128.309349,128.309349,128.309349,128.309349,128.309349,128.309349,128.309349,128.309349,128.309349,128.309349,128.309349,128.309349,128.309349,128.309349,1.462029
1406,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.303084,128.303084,128.303084,128.303084,128.303084,128.303084,128.303084,128.303084,128.303084,128.303084,128.303084,128.303084,128.303084,128.303084,128.303084,128.303084,128.303084,128.303084,1.462198
1407,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.296820,128.296820,128.296820,128.296820,128.296820,128.296820,128.296820,128.296820,128.296820,128.296820,128.296820,128.296820,128.296820,128.296820,128.296820,128.296820,128.296820,128.296820,1.462368
1408,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.290557,128.290557,128.290557,128.290557,128.290557,128.290557,128.290557,128.290557,128.290557,128.290557,128.290557,128.290557,128.290557,128.290557,128.290557,128.290557,128.290557,128.290557,1.462537
1409,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.284294,128.284294,128.284294,128.284294,128.284294,128.284294,128.284294,128.284294,128.284294,128.284294,128.284294,128.284294,128.284294,128.284294,128.284294,128.284294,128.284294,128.284294,1.462707
1410,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.278032,128.278032,128.278032,128.278032,128.278032,128.278032,128.278032,128.278032,128.278032,128.278032,128.278032,128.278032,128.278032,128.278032,128.278032,128.278032,128.278032,128.278032,1.462877
1411,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.271770,128.271770,128.271770,128.271770,128.271770,128.271770,128.271770,128.271770,128.271770,128.271770,128.271770,128.271770,128.271770,128.271770,128.271770,128.271770,128.271770,128.271770,1.463046
1412,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.265509,128.265509,128.265509,128.265509,128.265509,128.265509,128.265509,128.265509,128.265509,128.265509,128.265509,128.265509,128.265509,128.265509,128.265509,128.265509,128.265509,128.265509,1.463216
1413,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.259249,128.259249,128.259249,128.259249,128.259249,128.259249,128.259249,128.259249,128.259249,128.259249,128.259249,128.259249,128.259249,128.259249,128.259249,128.259249,128.259249,128.259249,1.463386
1414,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.252990,128.252990,128.252990,128.252990,128.252990,128.252990,128.252990,128.252990,128.252990,128.252990,128.252990,128.252990,128.252990,128.252990,128.252990,128.252990,128.252990,128.252990,1.463555
1415,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.246731,128.246731,128.246731,128.246731,128.246731,128.246731,128.246731,128.246731,128.246731,128.246731,128.246731,128.246731,128.246731,128.246731,128.246731,128.246731,128.246731,128.246731,1.463725
1416,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.240472,128.240472,128.240472,128.240472,128.240472,128.240472,128.240472,128.240472,128.240472,128.240472,128.240472,128.240472,128.240472,128.240472,128.240472,128.240472,128.240472,128.240472,1.463895
1417,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.234215,128.234215,128.234215,128.234215,128.234215,128.234215,128.234215,128.234215,128.234215,128.234215,128.234215,128.234215,128.234215,128.234215,128.234215,128.234215,128.234215,128.234215,1.464064
1418,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.227958,128.227958,128.227958,128.227958,128.227958,128.227958,128.227958,128.227958,128.227958,128.227958,128.227958,128.227958,128.227958,128.227958,128.227958,128.227958,128.227958,128.227958,1.464234
1419,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.221701,128.221701,128.221701,128.221701,128.221701,128.221701,128.221701,128.221701,128.221701,128.221701,128.221701,128.221701,128.221701,128.221701,128.221701,128.221701,128.221701,128.221701,1.464404
1420,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.215446,128.215446,128.215446,128.215446,128.215446,128.215446,128.215446,128.215446,128.215446,128.215446,128.215446,128.215446,128.215446,128.215446,128.215446,128.215446,128.215446,128.215446,1.464573
1421,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.209191,128.209191,128.209191,128.209191,128.209191,128.209191,128.209191,128.209191,128.209191,128.209191,128.209191,128.209191,128.209191,128.209191,128.209191,128.209191,128.209191,128.209191,1.464743
1422,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.202936,128.202936,128.202936,128.202936,128.202936,128.202936,128.202936,128.202936,128.202936,128.202936,128.202936,128.202936,128.202936,128.202936,128.202936,128.202936,128.202936,128.202936,1.464913
1423,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.196682,128.196682,128.196682,128.196682,128.196682,128.196682,128.196682,128.196682,128.196682,128.196682,128.196682,128.196682,128.196682,128.196682,128.196682,128.196682,128.196682,128.196682,1.465083
1424,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.190429,128.190429,128.190429,128.190429,128.190429,128.190429,128.190429,128.190429,128.190429,128.190429,128.190429,128.190429,128.190429,128.190429,128.190429,128.190429,128.190429,128.190429,1.465252
1425,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.184177,128.184177,128.184177,128.184177,128.184177,128.184177,128.184177,128.184177,128.184177,128.184177,128.184177,128.184177,128.184177,128.184177,128.184177,128.184177,128.184177,128.184177,1.465422
1426,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.177925,128.177925,128.177925,128.177925,128.177925,128.177925,128.177925,128.177925,128.177925,128.177925,128.177925,128.177925,128.177925,128.177925,128.177925,128.177925,128.177925,128.177925,1.465592
1427,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.171674,128.171674,128.171674,128.171674,128.171674,128.171674,128.171674,128.171674,128.171674,128.171674,128.171674,128.171674,128.171674,128.171674,128.171674,128.171674,128.171674,128.171674,1.465762
1428,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.165423,128.165423,128.165423,128.165423,128.165423,128.165423,128.165423,128.165423,128.165423,128.165423,128.165423,128.165423,128.165423,128.165423,128.165423,128.165423,128.165423,128.165423,1.465932
1429,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.159173,128.159173,128.159173,128.159173,128.159173,128.159173,128.159173,128.159173,128.159173,128.159173,128.159173,128.159173,128.159173,128.159173,128.159173,128.159173,128.159173,128.159173,1.466101
1430,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.152924,128.152924,128.152924,128.152924,128.152924,128.152924,128.152924,128.152924,128.152924,128.152924,128.152924,128.152924,128.152924,128.152924,128.152924,128.152924,128.152924,128.152924,1.466271
1431,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.146676,128.146676,128.146676,128.146676,128.146676,128.146676,128.146676,128.146676,128.146676,128.146676,128.146676,128.146676,128.146676,128.146676,128.146676,128.146676,128.146676,128.146676,1.466441
1432,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.140428,128.140428,128.140428,128.140428,128.140428,128.140428,128.140428,128.140428,128.140428,128.140428,128.140428,128.140428,128.140428,128.140428,128.140428,128.140428,128.140428,128.140428,1.466611
1433,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.134180,128.134180,128.134180,128.134180,128.134180,128.134180,128.134180,128.134180,128.134180,128.134180,128.134180,128.134180,128.134180,128.134180,128.134180,128.134180,128.134180,128.134180,1.466781
1434,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.127934,128.127934,128.127934,128.127934,128.127934,128.127934,128.127934,128.127934,128.127934,128.127934,128.127934,128.127934,128.127934,128.127934,128.127934,128.127934,128.127934,128.127934,1.466950
1435,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.121688,128.121688,128.121688,128.121688,128.121688,128.121688,128.121688,128.121688,128.121688,128.121688,128.121688,128.121688,128.121688,128.121688,128.121688,128.121688,128.121688,128.121688,1.467120
1436,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.115442,128.115442,128.115442,128.115442,128.115442,128.115442,128.115442,128.115442,128.115442,128.115442,128.115442,128.115442,128.115442,128.115442,128.115442,128.115442,128.115442,128.115442,1.467290
1437,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.109197,128.109197,128.109197,128.109197,128.109197,128.109197,128.109197,128.109197,128.109197,128.109197,128.109197,128.109197,128.109197,128.109197,128.109197,128.109197,128.109197,128.109197,1.467460
1438,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.102953,128.102953,128.102953,128.102953,128.102953,128.102953,128.102953,128.102953,128.102953,128.102953,128.102953,128.102953,128.102953,128.102953,128.102953,128.102953,128.102953,128.102953,1.467630
1439,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.096710,128.096710,128.096710,128.096710,128.096710,128.096710,128.096710,128.096710,128.096710,128.096710,128.096710,128.096710,128.096710,128.096710,128.096710,128.096710,128.096710,128.096710,1.467800
1440,0,0,0,67.500000,0.000000,0.000000,0.000000,58.000000,128.090467,128.090467,128.090467,128.090467,128.090467,128.090467,128.090467,128.090467,128.090467,128.090467,128.090467,128.090467,128.090467,128.090467,128.090467,128.090467,128.090467,128.090467,1.467970
