minute_of_year,compressorStatus ,upperElementStatus ,lowerElementStatus,Ta,inputCompKWH,inputResKWH,draw,inletT,T[0],T[1],T[2],T[3],T[4],T[5],T[6],T[7],T[8],T[9],T[10],T[11],simTCouples0,simTCouples1,simTCouples2,simTCouples3,simTCouples4,simTCouples5,COP
1,0,0,0,50.000000,0.000000,0.000000,1.800000,50.000000,108.388798,108.388798,120.068798,120.068798,122.988798,122.988798,122.988798,122.988798,122.988798,122.988798,122.988798,122.988798,108.388798,120.068798,122.988798,122.988798,122.988798,122.988798,2.611373
2,0,0,0,50.000000,0.000000,0.000000,1.800000,50.000000,98.179772,98.179772,113.439847,113.439847,122.277265,122.277265,122.978065,122.978065,122.978065,122.978065,122.978065,122.978065,98.179772,113.439847,122.277265,122.978065,122.978065,122.978065,2.782741
3,1,0,0,50.000000,0.007026,0.000000,1.800000,50.000000,91.278358,91.278358,106.145537,106.145537,120.221405,120.221405,122.799612,122.799612,122.967801,122.967801,122.967801,122.967801,91.278358,106.145537,120.221405,122.799612,122.967801,122.967801,2.937908
4,1,0,0,50.000000,0.006843,0.000000,1.800000,50.000000,85.656308,85.656308,99.340046,99.340046,116.909977,116.909977,122.171020,122.171020,122.917609,122.917609,122.957974,122.957974,85.656308,99.340046,116.909977,122.171020,122.917609,122.957974,3.064559
5,1,0,0,50.000000,0.006685,0.000000,1.800000,50.000000,80.961528,80.961528,93.254117,93.254117,112.761468,112.761468,120.898985,120.898985,122.729038,122.729038,122.938897,122.938897,80.961528,93.254117,112.761468,120.898985,122.729038,122.938897,3.174409
6,1,0,0,50.000000,0.006550,0.000000,1.800000,50.000000,76.993027,76.993027,87.912815,87.912815,108.149480,108.149480,118.937033,118.937033,122.280873,122.280873,122.879579,122.879579,76.993027,87.912815,108.149480,118.937033,122.280873,122.879579,3.269255
7,1,0,0,50.000000,0.006434,0.000000,1.800000,50.000000,73.617970,73.617970,83.267478,83.267478,103.364300,103.364300,116.339511,116.339511,121.469836,121.469836,122.727374,122.727374,73.617970,83.267478,103.364300,116.339511,121.469836,122.727374,3.350950
8,1,0,0,50.000000,0.006335,0.000000,1.800000,50.000000,70.737685,70.737685,79.246860,79.246860,98.615556,98.615556,113.217391,113.217391,120.230478,120.230478,122.417484,122.417484,70.737685,79.246860,98.615556,113.217391,120.230478,122.417484,3.421222
9,1,0,0,50.000000,0.006351,0.000000,0.000000,50.000000,71.356337,71.356337,79.709852,79.709852,98.690679,98.690679,113.209293,113.209293,120.222367,120.222367,122.409373,122.409373,71.356337,79.709852,98.690679,113.209293,120.222367,122.409373,3.410197
10,1,0,0,50.000000,0.006366,0.000000,0.000000,50.000000,71.972595,71.972595,80.173442,80.173442,98.766562,98.766562,113.201168,113.201168,120.214226,120.214226,122.401232,122.401232,71.972595,80.173442,98.766562,113.201168,120.214226,122.401232,3.399190
11,1,0,0,50.000000,0.006382,0.000000,0.000000,50.000000,72.586436,72.586436,80.637488,80.637488,98.843356,98.843356,113.193017,113.193017,120.206055,120.206055,122.393061,122.393061,72.586436,80.637488,98.843356,113.193017,120.206055,122.393061,3.388200
12,1,0,0,50.000000,0.006397,0.000000,0.000000,50.000000,73.197820,73.197820,81.101845,81.101845,98.921232,98.921232,113.184841,113.184841,120.197854,120.197854,122.384859,122.384859,73.197820,81.101845,98.921232,113.184841,120.197854,122.384859,3.377230
13,1,0,0,50.000000,0.006412,0.000000,0.000000,50.000000,73.806687,73.806687,81.566357,81.566357,99.000388,99.000388,113.176640,113.176640,120.189623,120.189623,122.376628,122.376628,73.806687,81.566357,99.000388,113.176640,120.189623,122.376628,3.366283
14,1,0,0,50.000000,0.006319,0.000000,1.800000,50.000000,70.632430,70.632430,78.239848,78.239848,94.900583,94.900583,109.766586,109.766586,118.498709,118.498709,121.843948,121.843948,70.632430,78.239848,94.900583,109.766586,118.498709,121.843948,3.432454
15,1,0,0,50.000000,0.006238,0.000000,1.800000,50.000000,68.062664,68.062664,75.103920,75.103920,90.995428,90.995428,106.191456,106.191456,116.395631,116.395631,121.033721,121.033721,68.062664,75.103920,90.995428,106.191456,116.395631,121.033721,3.490481
16,1,0,0,50.000000,0.006168,0.000000,1.800000,50.000000,65.920481,65.920481,72.282606,72.282606,87.290064,87.290064,102.537619,102.537619,113.939684,113.939684,119.913633,119.913633,65.920481,72.282606,87.290064,102.537619,113.939684,119.913633,3.540882
17,1,0,0,50.000000,0.006107,0.000000,1.800000,50.000000,64.102668,64.102668,69.794629,69.794629,83.820165,83.820165,98.872002,98.872002,111.196662,111.196662,118.473356,118.473356,64.102668,69.794629,83.820165,98.872002,111.196662,118.473356,3.584498
18,0,1,0,50.000000,0.000000,0.075000,1.800000,50.000000,61.996994,61.996994,67.137348,67.137348,80.447914,80.447914,95.253439,95.253439,112.322947,112.322947,116.720827,116.720827,61.996994,67.137348,80.447914,95.253439,112.322947,116.720827,3.622235
19,0,1,0,50.000000,0.000000,0.075000,1.800000,50.000000,60.242903,60.242903,64.766867,64.766867,77.247574,77.247574,91.694309,91.694309,112.310788,112.310788,115.659532,115.659532,60.242903,64.766867,77.247574,91.694309,112.310788,115.659532,3.664213
20,0,1,0,50.000000,0.000000,0.075000,1.800000,50.000000,58.761865,58.761865,62.692872,62.692872,74.246712,74.246712,88.221600,88.221600,111.447668,111.447668,114.850341,114.850341,58.761865,62.692872,74.246712,88.221600,111.447668,114.850341,3.700394
21,0,1,0,50.000000,0.000000,0.075000,1.800000,50.000000,57.502234,57.502234,60.895843,60.895843,71.468605,71.468605,84.862442,84.862442,109.958552,109.958552,114.028514,114.028514,57.502234,60.895843,71.468605,84.862442,109.958552,114.028514,3.731504
22,0,1,0,50.000000,0.000000,0.075000,0.000000,50.000000,57.496940,57.496940,60.890549,60.890549,71.463311,71.463311,84.857148,84.857148,114.033403,114.033403,114.033403,114.033403,57.496940,60.890549,71.463311,84.857148,114.033403,114.033403,3.731611
23,0,1,0,50.000000,0.000000,0.075000,0.000000,50.000000,57.491538,57.491538,60.885147,60.885147,71.457909,71.457909,84.851746,84.851746,116.073164,116.073164,116.073164,116.073164,57.491538,60.885147,71.457909,84.851746,116.073164,116.073164,3.731721
24,0,1,0,50.000000,0.000000,0.075000,0.000000,50.000000,57.486028,57.486028,60.879637,60.879637,71.452399,71.452399,84.846236,84.846236,118.112817,118.112817,118.112817,118.112817,57.486028,60.879637,71.452399,84.846236,118.112817,118.112817,3.731833
25,0,1,0,50.000000,0.000000,0.075000,0.000000,50.000000,57.480410,57.480410,60.874019,60.874019,71.446781,71.446781,84.840618,84.840618,120.152362,120.152362,120.152362,120.152362,57.480410,60.874019,71.446781,84.840618,120.152362,120.152362,3.731948
26,0,1,0,50.000000,0.000000,0.075000,0.000000,50.000000,57.474684,57.474684,60.868292,60.868292,71.441055,71.441055,84.834891,84.834891,122.191800,122.191800,122.191800,122.191800,57.474684,60.868292,71.441055,84.834891,122.191800,122.191800,3.732064
27,0,1,0,50.000000,0.000000,0.075000,1.800000,50.000000,56.404232,56.404232,59.319609,59.319609,68.898219,68.898219,81.614998,81.614998,117.311096,117.311096,122.186427,122.186427,56.404232,59.319609,68.898219,81.614998,117.311096,122.186427,3.758721
28,0,1,0,50.000000,0.000000,0.075000,1.800000,50.000000,55.487647,55.487647,57.989449,57.989449,66.594334,66.594334,78.557952,78.557952,112.829340,112.829340,121.011328,121.011328,55.487647,57.989449,66.594334,78.557952,112.829340,121.011328,3.781587
29,0,1,0,50.000000,0.000000,0.075000,1.800000,50.000000,54.702339,54.702339,56.847942,56.847942,64.524488,64.524488,75.682010,75.682010,108.689860,108.689860,119.042977,119.042977,54.702339,56.847942,64.524488,75.682010,108.689860,119.042977,3.801197
30,0,1,0,50.000000,0.000000,0.075000,1.800000,50.000000,54.029308,54.029308,55.868787,55.868787,62.677777,62.677777,72.999864,72.999864,104.853962,104.853962,116.553889,116.553889,54.029308,55.868787,62.677777,72.999864,104.853962,116.553889,3.818012
31,0,1,0,50.000000,0.000000,0.075000,1.800000,50.000000,53.452424,53.452424,55.029116,55.029116,61.039596,61.039596,70.518540,70.518540,101.295283,101.295283,113.741884,113.741884,53.452424,55.029116,61.039596,70.518540,101.295283,113.741884,3.832429
32,0,1,0,50.000000,0.000000,0.075000,1.800000,50.000000,52.957930,52.957930,54.309175,54.309175,59.593357,59.593357,68.239870,68.239870,97.995467,97.995467,110.750976,110.750976,52.957930,54.309175,59.593357,68.239870,97.995467,110.750976,3.844789
33,0,1,0,50.000000,0.000000,0.075000,1.800000,50.000000,52.534058,52.534058,53.691958,53.691958,58.321710,58.321710,66.161263,66.161263,94.941007,94.941007,107.686210,107.686210,52.534058,53.691958,58.321710,66.161263,94.941007,107.686210,3.855385
34,0,1,0,50.000000,0.000000,0.075000,1.800000,50.000000,52.170730,52.170730,53.162849,53.162849,57.207386,57.207386,64.276587,64.276587,92.121012,92.121012,104.624178,104.624178,52.170730,53.162849,57.207386,64.276587,92.121012,104.624178,3.864467
35,0,1,0,50.000000,0.000000,0.075000,0.000000,50.000000,52.167439,52.167439,53.159557,53.159557,57.204094,57.204094,64.273296,64.273296,96.208047,96.208047,104.620886,104.620886,52.167439,53.159557,57.204094,64.273296,96.208047,104.620886,3.864535
36,0,1,0,50.000000,0.000000,0.075000,0.000000,50.000000,52.164038,52.164038,53.156157,53.156157,57.200694,57.200694,64.269895,64.269895,100.294974,100.294974,104.617486,104.617486,52.164038,53.156157,57.200694,64.269895,100.294974,104.617486,3.864604
37,0,1,0,50.000000,0.000000,0.075000,0.000000,50.000000,52.160530,52.160530,53.152648,53.152648,57.197186,57.197186,64.266387,64.266387,104.381792,104.381792,104.613978,104.613978,52.160530,53.152648,57.197186,64.266387,104.381792,104.613978,3.864675
38,0,1,0,50.000000,0.000000,0.075000,0.000000,50.000000,52.156913,52.156913,53.149031,53.149031,57.193569,57.193569,64.262770,64.262770,106.539431,106.539431,106.539431,106.539431,52.156913,53.149031,57.193569,64.262770,106.539431,106.539431,3.864749
39,0,1,0,50.000000,0.000000,0.075000,0.000000,50.000000,52.153187,52.153187,53.145306,53.145306,57.189843,57.189843,64.259044,64.259044,108.580869,108.580869,108.580869,108.580869,52.153187,53.145306,57.189843,64.259044,108.580869,108.580869,3.864825
40,0,1,0,50.000000,0.000000,0.075000,1.800000,50.000000,51.844759,51.844759,52.691942,52.691942,56.215695,56.215695,62.558977,62.558977,102.030499,102.030499,108.577410,108.577410,51.844759,52.691942,56.215695,62.558977,102.030499,108.577410,3.872578
41,0,1,0,50.000000,0.000000,0.075000,1.800000,50.000000,51.579924,51.579924,52.304325,52.304325,55.366801,55.366801,61.033396,61.033396,96.644467,96.644467,107.002958,107.002958,51.579924,52.304325,55.366801,61.033396,96.644467,107.002958,3.879218
42,0,1,0,50.000000,0.000000,0.075000,1.800000,50.000000,51.352760,51.352760,51.972577,51.972577,54.628870,54.628870,59.670476,59.670476,92.185200,92.185200,104.513983,104.513983,51.352760,51.972577,54.628870,59.670476,92.185200,104.513983,3.884906
43,0,1,0,50.000000,0.000000,0.075000,1.800000,50.000000,51.158021,51.158021,51.688503,51.688503,53.988663,53.988663,58.457794,58.457794,88.469296,88.469296,101.552378,101.552378,51.158021,51.688503,53.988663,58.457794,88.469296,101.552378,3.889780
44,0,1,0,50.000000,0.000000,0.075000,1.800000,50.000000,50.991135,50.991135,51.445196,51.445196,53.434148,53.434148,57.382726,57.382726,85.354386,85.354386,98.409962,98.409962,50.991135,51.445196,53.434148,57.382726,85.354386,98.409962,3.893954
45,0,1,0,50.000000,0.000000,0.075000,1.800000,50.000000,50.848147,50.848147,51.236787,51.236787,52.954525,52.954525,56.432793,56.432793,82.729239,82.729239,95.274349,95.274349,50.848147,51.236787,52.954525,56.432793,82.729239,95.274349,3.897531
46,0,1,0,50.000000,0.000000,0.075000,1.800000,50.000000,50.725651,50.725651,51.058266,51.058266,52.540174,52.540174,55.595914,55.595914,80.506324,80.506324,92.261428,92.261428,50.725651,51.058266,52.540174,55.595914,80.506324,92.261428,3.900594
47,0,1,0,50.000000,0.000000,0.075000,1.800000,50.000000,50.620720,50.620720,50.905348,50.905348,52.182583,52.182583,54.860604,54.860604,78.616220,78.616220,89.438271,89.438271,50.620720,50.905348,52.182583,54.860604,78.616220,89.438271,3.903218
48,0,1,0,50.000000,0.000000,0.075000,0.000000,50.000000,50.618678,50.618678,50.903307,50.903307,52.180542,52.180542,54.858562,54.858562,82.704505,82.704505,89.436229,89.436229,50.618678,50.903307,52.180542,54.858562,82.704505,89.436229,3.903260
49,0,1,0,50.000000,0.000000,0.075000,0.000000,50.000000,50.616528,50.616528,50.901157,50.901157,52.178392,52.178392,54.856413,54.856413,86.792682,86.792682,89.434080,89.434080,50.616528,50.901157,52.178392,54.856413,86.792682,89.434080,3.903304
50,0,1,0,50.000000,0.000000,0.075000,0.000000,50.000000,50.614270,50.614270,50.898899,50.898899,52.176133,52.176133,54.854154,54.854154,90.156286,90.156286,90.156286,90.156286,50.614270,50.898899,52.176133,54.854154,90.156286,90.156286,3.903350
51,0,1,0,50.000000,0.000000,0.075000,0.000000,50.000000,50.611903,50.611903,50.896532,50.896532,52.173766,52.173766,54.851787,54.851787,92.199082,92.199082,92.199082,92.199082,50.611903,50.896532,52.173766,54.851787,92.199082,92.199082,3.903398
52,0,1,0,50.000000,0.000000,0.075000,0.000000,50.000000,50.609427,50.609427,50.894056,50.894056,52.171290,52.171290,54.849311,54.849311,94.241770,94.241770,94.241770,94.241770,50.609427,50.894056,52.171290,54.849311,94.241770,94.241770,3.903448
53,0,1,0,50.000000,0.000000,0.075000,0.000000,50.000000,50.606843,50.606843,50.891472,50.891472,52.168706,52.168706,54.846727,54.846727,96.284349,96.284349,96.284349,96.284349,50.606843,50.891472,52.168706,54.846727,96.284349,96.284349,3.903501
54,0,1,0,50.000000,0.000000,0.075000,0.000000,50.000000,50.604150,50.604150,50.888779,50.888779,52.166013,52.166013,54.844034,54.844034,98.326819,98.326819,98.326819,98.326819,50.604150,50.888779,52.166013,54.844034,98.326819,98.326819,3.903556
55,0,1,0,50.000000,0.000000,0.075000,0.000000,50.000000,50.601349,50.601349,50.885977,50.885977,52.163212,52.163212,54.841233,54.841233,100.369181,100.369181,100.369181,100.369181,50.601349,50.885977,52.163212,54.841233,100.369181,100.369181,3.903613
56,0,1,0,50.000000,0.000000,0.075000,0.000000,50.000000,50.598439,50.598439,50.883067,50.883067,52.160302,52.160302,54.838323,54.838323,102.411434,102.411434,102.411434,102.411434,50.598439,50.883067,52.160302,54.838323,102.411434,102.411434,3.903672
57,0,1,0,50.000000,0.000000,0.075000,0.000000,50.000000,50.595420,50.595420,50.880049,50.880049,52.157284,52.157284,54.835304,54.835304,104.453579,104.453579,104.453579,104.453579,50.595420,50.880049,52.157284,54.835304,104.453579,104.453579,3.903733
58,0,1,0,50.000000,0.000000,0.075000,0.000000,50.000000,50.592293,50.592293,50.876922,50.876922,52.154157,52.154157,54.832177,54.832177,106.495616,106.495616,106.495616,106.495616,50.592293,50.876922,52.154157,54.832177,106.495616,106.495616,3.903797
59,0,1,0,50.000000,0.000000,0.075000,0.000000,50.000000,50.589058,50.589058,50.873687,50.873687,52.150921,52.150921,54.828942,54.828942,108.537544,108.537544,108.537544,108.537544,50.589058,50.873687,52.150921,54.828942,108.537544,108.537544,3.903863
60,0,1,0,50.000000,0.000000,0.075000,0.000000,50.000000,50.585714,50.585714,50.870343,50.870343,52.147578,52.147578,54.825598,54.825598,110.579363,110.579363,110.579363,110.579363,50.585714,50.870343,52.147578,54.825598,110.579363,110.579363,3.903931
61,0,1,0,50.000000,0.000000,0.075000,0.000000,50.000000,50.582262,50.582262,50.866891,50.866891,52.144125,52.144125,54.822146,54.822146,112.621075,112.621075,112.621075,112.621075,50.582262,50.866891,52.144125,54.822146,112.621075,112.621075,3.904001
62,0,1,0,50.000000,0.000000,0.075000,0.000000,50.000000,50.578701,50.578701,50.863330,50.863330,52.140565,52.140565,54.818585,54.818585,114.662677,114.662677,114.662677,114.662677,50.578701,50.863330,52.140565,54.818585,114.662677,114.662677,3.904074
63,0,1,0,50.000000,0.000000,0.075000,0.000000,50.000000,50.575032,50.575032,50.859661,50.859661,52.136896,52.136896,54.814916,54.814916,116.704171,116.704171,116.704171,116.704171,50.575032,50.859661,52.136896,54.814916,116.704171,116.704171,3.904148
64,0,1,0,50.000000,0.000000,0.075000,0.000000,50.000000,50.571255,50.571255,50.855884,50.855884,52.133118,52.133118,54.811139,54.811139,118.745557,118.745557,118.745557,118.745557,50.571255,50.855884,52.133118,54.811139,118.745557,118.745557,3.904225
65,0,1,0,50.000000,0.000000,0.075000,0.000000,50.000000,50.567369,50.567369,50.851998,50.851998,52.129232,52.129232,54.807253,54.807253,120.786835,120.786835,120.786835,120.786835,50.567369,50.851998,52.129232,54.807253,120.786835,120.786835,3.904304
66,0,1,0,50.000000,0.000000,0.075000,0.000000,50.000000,50.563375,50.563375,50.848004,50.848004,52.125238,52.125238,54.803259,54.803259,122.828004,122.828004,122.828004,122.828004,50.563375,50.848004,52.125238,54.803259,122.828004,122.828004,3.904386
67,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,52.420813,52.420813,52.420813,52.420813,52.420813,52.420813,54.799156,54.799156,123.000000,123.000000,123.000000,123.000000,52.420813,52.420813,52.420813,54.799156,123.000000,123.000000,3.904469
68,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,53.780045,53.780045,53.780045,53.780045,53.780045,53.780045,54.794946,54.794946,122.995789,122.995789,122.995789,122.995789,53.780045,53.780045,53.780045,54.794946,122.995789,122.995789,3.869560
69,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,55.052032,55.052032,55.052032,55.052032,55.052032,55.052032,55.052032,55.052032,122.991470,122.991470,122.991470,122.991470,55.052032,55.052032,55.052032,55.052032,122.991470,122.991470,3.841895
70,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,56.070187,56.070187,56.070187,56.070187,56.070187,56.070187,56.070187,56.070187,122.987043,122.987043,122.987043,122.987043,56.070187,56.070187,56.070187,56.070187,122.987043,122.987043,3.816006
71,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,57.088233,57.088233,57.088233,57.088233,57.088233,57.088233,57.088233,57.088233,122.982507,122.982507,122.982507,122.982507,57.088233,57.088233,57.088233,57.088233,122.982507,122.982507,3.795284
72,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,58.106171,58.106171,58.106171,58.106171,58.106171,58.106171,58.106171,58.106171,122.977863,122.977863,122.977863,122.977863,58.106171,58.106171,58.106171,58.106171,122.977863,122.977863,3.774564
73,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,59.124000,59.124000,59.124000,59.124000,59.124000,59.124000,59.124000,59.124000,122.973111,122.973111,122.973111,122.973111,59.124000,59.124000,59.124000,59.124000,122.973111,122.973111,3.753846
74,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,60.141722,60.141722,60.141722,60.141722,60.141722,60.141722,60.141722,60.141722,122.968251,122.968251,122.968251,122.968251,60.141722,60.141722,60.141722,60.141722,122.968251,122.968251,3.733130
75,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,61.159335,61.159335,61.159335,61.159335,61.159335,61.159335,61.159335,61.159335,122.963282,122.963282,122.963282,122.963282,61.159335,61.159335,61.159335,61.159335,122.963282,122.963282,3.712416
76,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,62.176840,62.176840,62.176840,62.176840,62.176840,62.176840,62.176840,62.176840,122.958206,122.958206,122.958206,122.958206,62.176840,62.176840,62.176840,62.176840,122.958206,122.958206,3.691705
77,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,63.194237,63.194237,63.194237,63.194237,63.194237,63.194237,63.194237,63.194237,122.953021,122.953021,122.953021,122.953021,63.194237,63.194237,63.194237,63.194237,122.953021,122.953021,3.670996
78,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,64.211525,64.211525,64.211525,64.211525,64.211525,64.211525,64.211525,64.211525,122.947728,122.947728,122.947728,122.947728,64.211525,64.211525,64.211525,64.211525,122.947728,122.947728,3.650289
79,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,65.228706,65.228706,65.228706,65.228706,65.228706,65.228706,65.228706,65.228706,122.942327,122.942327,122.942327,122.942327,65.228706,65.228706,65.228706,65.228706,122.942327,122.942327,3.629584
80,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,66.245779,66.245779,66.245779,66.245779,66.245779,66.245779,66.245779,66.245779,122.936818,122.936818,122.936818,122.936818,66.245779,66.245779,66.245779,66.245779,122.936818,122.936818,3.608882
81,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,67.262743,67.262743,67.262743,67.262743,67.262743,67.262743,67.262743,67.262743,122.931201,122.931201,122.931201,122.931201,67.262743,67.262743,67.262743,67.262743,122.931201,122.931201,3.588182
82,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,68.279599,68.279599,68.279599,68.279599,68.279599,68.279599,68.279599,68.279599,122.925475,122.925475,122.925475,122.925475,68.279599,68.279599,68.279599,68.279599,122.925475,122.925475,3.567483
83,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,69.296348,69.296348,69.296348,69.296348,69.296348,69.296348,69.296348,69.296348,122.919642,122.919642,122.919642,122.919642,69.296348,69.296348,69.296348,69.296348,122.919642,122.919642,3.546787
84,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,70.312988,70.312988,70.312988,70.312988,70.312988,70.312988,70.312988,70.312988,122.913701,122.913701,122.913701,122.913701,70.312988,70.312988,70.312988,70.312988,122.913701,122.913701,3.526094
85,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,71.329520,71.329520,71.329520,71.329520,71.329520,71.329520,71.329520,71.329520,122.907651,122.907651,122.907651,122.907651,71.329520,71.329520,71.329520,71.329520,122.907651,122.907651,3.505402
86,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,72.345944,72.345944,72.345944,72.345944,72.345944,72.345944,72.345944,72.345944,122.901494,122.901494,122.901494,122.901494,72.345944,72.345944,72.345944,72.345944,122.901494,122.901494,3.484713
87,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,73.362261,73.362261,73.362261,73.362261,73.362261,73.362261,73.362261,73.362261,122.895228,122.895228,122.895228,122.895228,73.362261,73.362261,73.362261,73.362261,122.895228,122.895228,3.464026
88,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,74.378469,74.378469,74.378469,74.378469,74.378469,74.378469,74.378469,74.378469,122.888855,122.888855,122.888855,122.888855,74.378469,74.378469,74.378469,74.378469,122.888855,122.888855,3.443341
89,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,75.394569,75.394569,75.394569,75.394569,75.394569,75.394569,75.394569,75.394569,122.882374,122.882374,122.882374,122.882374,75.394569,75.394569,75.394569,75.394569,122.882374,122.882374,3.422658
90,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,76.410562,76.410562,76.410562,76.410562,76.410562,76.410562,76.410562,76.410562,122.875784,122.875784,122.875784,122.875784,76.410562,76.410562,76.410562,76.410562,122.875784,122.875784,3.401978
91,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,77.426446,77.426446,77.426446,77.426446,77.426446,77.426446,77.426446,77.426446,122.869087,122.869087,122.869087,122.869087,77.426446,77.426446,77.426446,77.426446,122.869087,122.869087,3.381299
92,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,78.442223,78.442223,78.442223,78.442223,78.442223,78.442223,78.442223,78.442223,122.862282,122.862282,122.862282,122.862282,78.442223,78.442223,78.442223,78.442223,122.862282,122.862282,3.360623
93,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,79.457892,79.457892,79.457892,79.457892,79.457892,79.457892,79.457892,79.457892,122.855369,122.855369,122.855369,122.855369,79.457892,79.457892,79.457892,79.457892,122.855369,122.855369,3.339949
94,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,80.473452,80.473452,80.473452,80.473452,80.473452,80.473452,80.473452,80.473452,122.848348,122.848348,122.848348,122.848348,80.473452,80.473452,80.473452,80.473452,122.848348,122.848348,3.319278
95,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,81.488905,81.488905,81.488905,81.488905,81.488905,81.488905,81.488905,81.488905,122.841220,122.841220,122.841220,122.841220,81.488905,81.488905,81.488905,81.488905,122.841220,122.841220,3.298608
96,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,82.504251,82.504251,82.504251,82.504251,82.504251,82.504251,82.504251,82.504251,122.833983,122.833983,122.833983,122.833983,82.504251,82.504251,82.504251,82.504251,122.833983,122.833983,3.277941
97,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,83.519488,83.519488,83.519488,83.519488,83.519488,83.519488,83.519488,83.519488,122.826639,122.826639,122.826639,122.826639,83.519488,83.519488,83.519488,83.519488,122.826639,122.826639,3.257275
98,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,84.534618,84.534618,84.534618,84.534618,84.534618,84.534618,84.534618,84.534618,122.819187,122.819187,122.819187,122.819187,84.534618,84.534618,84.534618,84.534618,122.819187,122.819187,3.236613
99,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,85.549639,85.549639,85.549639,85.549639,85.549639,85.549639,85.549639,85.549639,122.811627,122.811627,122.811627,122.811627,85.549639,85.549639,85.549639,85.549639,122.811627,122.811627,3.215952
100,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,86.564553,86.564553,86.564553,86.564553,86.564553,86.564553,86.564553,86.564553,122.803959,122.803959,122.803959,122.803959,86.564553,86.564553,86.564553,86.564553,122.803959,122.803959,3.195293
101,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,87.579360,87.579360,87.579360,87.579360,87.579360,87.579360,87.579360,87.579360,122.796184,122.796184,122.796184,122.796184,87.579360,87.579360,87.579360,87.579360,122.796184,122.796184,3.174637
102,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,88.594058,88.594058,88.594058,88.594058,88.594058,88.594058,88.594058,88.594058,122.788301,122.788301,122.788301,122.788301,88.594058,88.594058,88.594058,88.594058,122.788301,122.788301,3.153983
103,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,89.608649,89.608649,89.608649,89.608649,89.608649,89.608649,89.608649,89.608649,122.780310,122.780310,122.780310,122.780310,89.608649,89.608649,89.608649,89.608649,122.780310,122.780310,3.133331
104,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,90.623132,90.623132,90.623132,90.623132,90.623132,90.623132,90.623132,90.623132,122.772212,122.772212,122.772212,122.772212,90.623132,90.623132,90.623132,90.623132,122.772212,122.772212,3.112681
105,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,91.637508,91.637508,91.637508,91.637508,91.637508,91.637508,91.637508,91.637508,122.764006,122.764006,122.764006,122.764006,91.637508,91.637508,91.637508,91.637508,122.764006,122.764006,3.092033
106,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,92.651776,92.651776,92.651776,92.651776,92.651776,92.651776,92.651776,92.651776,122.755692,122.755692,122.755692,122.755692,92.651776,92.651776,92.651776,92.651776,122.755692,122.755692,3.071388
107,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,93.665936,93.665936,93.665936,93.665936,93.665936,93.665936,93.665936,93.665936,122.747270,122.747270,122.747270,122.747270,93.665936,93.665936,93.665936,93.665936,122.747270,122.747270,3.050745
108,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,94.679989,94.679989,94.679989,94.679989,94.679989,94.679989,94.679989,94.679989,122.738741,122.738741,122.738741,122.738741,94.679989,94.679989,94.679989,94.679989,122.738741,122.738741,3.030103
109,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,95.693934,95.693934,95.693934,95.693934,95.693934,95.693934,95.693934,95.693934,122.730105,122.730105,122.730105,122.730105,95.693934,95.693934,95.693934,95.693934,122.730105,122.730105,3.009465
110,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,96.707771,96.707771,96.707771,96.707771,96.707771,96.707771,96.707771,96.707771,122.721360,122.721360,122.721360,122.721360,96.707771,96.707771,96.707771,96.707771,122.721360,122.721360,2.988828
111,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,97.721501,97.721501,97.721501,97.721501,97.721501,97.721501,97.721501,97.721501,122.712508,122.712508,122.712508,122.712508,97.721501,97.721501,97.721501,97.721501,122.712508,122.712508,2.968193
112,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,98.735123,98.735123,98.735123,98.735123,98.735123,98.735123,98.735123,98.735123,122.703549,122.703549,122.703549,122.703549,98.735123,98.735123,98.735123,98.735123,122.703549,122.703549,2.947561
113,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,99.748638,99.748638,99.748638,99.748638,99.748638,99.748638,99.748638,99.748638,122.694482,122.694482,122.694482,122.694482,99.748638,99.748638,99.748638,99.748638,122.694482,122.694482,2.926931
114,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,100.762045,100.762045,100.762045,100.762045,100.762045,100.762045,100.762045,100.762045,122.685308,122.685308,122.685308,122.685308,100.762045,100.762045,100.762045,100.762045,122.685308,122.685308,2.906303
115,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,101.775345,101.775345,101.775345,101.775345,101.775345,101.775345,101.775345,101.775345,122.676026,122.676026,122.676026,122.676026,101.775345,101.775345,101.775345,101.775345,122.676026,122.676026,2.885678
116,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,102.788537,102.788537,102.788537,102.788537,102.788537,102.788537,102.788537,102.788537,122.666636,122.666636,122.666636,122.666636,102.788537,102.788537,102.788537,102.788537,122.666636,122.666636,2.865054
117,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,103.801622,103.801622,103.801622,103.801622,103.801622,103.801622,103.801622,103.801622,122.657140,122.657140,122.657140,122.657140,103.801622,103.801622,103.801622,103.801622,122.657140,122.657140,2.844433
118,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,104.814599,104.814599,104.814599,104.814599,104.814599,104.814599,104.814599,104.814599,122.647535,122.647535,122.647535,122.647535,104.814599,104.814599,104.814599,104.814599,122.647535,122.647535,2.823813
119,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,105.827469,105.827469,105.827469,105.827469,105.827469,105.827469,105.827469,105.827469,122.637824,122.637824,122.637824,122.637824,105.827469,105.827469,105.827469,105.827469,122.637824,122.637824,2.803197
120,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,106.840232,106.840232,106.840232,106.840232,106.840232,106.840232,106.840232,106.840232,122.628004,122.628004,122.628004,122.628004,106.840232,106.840232,106.840232,106.840232,122.628004,122.628004,2.782582
121,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,107.852887,107.852887,107.852887,107.852887,107.852887,107.852887,107.852887,107.852887,122.618078,122.618078,122.618078,122.618078,107.852887,107.852887,107.852887,107.852887,122.618078,122.618078,2.761969
122,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,108.865435,108.865435,108.865435,108.865435,108.865435,108.865435,108.865435,108.865435,122.608044,122.608044,122.608044,122.608044,108.865435,108.865435,108.865435,108.865435,122.608044,122.608044,2.741359
123,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,109.877875,109.877875,109.877875,109.877875,109.877875,109.877875,109.877875,109.877875,122.597903,122.597903,122.597903,122.597903,109.877875,109.877875,109.877875,109.877875,122.597903,122.597903,2.720751
124,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,110.890208,110.890208,110.890208,110.890208,110.890208,110.890208,110.890208,110.890208,122.587654,122.587654,122.587654,122.587654,110.890208,110.890208,110.890208,110.890208,122.587654,122.587654,2.700144
125,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,111.902434,111.902434,111.902434,111.902434,111.902434,111.902434,111.902434,111.902434,122.577298,122.577298,122.577298,122.577298,111.902434,111.902434,111.902434,111.902434,122.577298,122.577298,2.679541
126,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,112.914552,112.914552,112.914552,112.914552,112.914552,112.914552,112.914552,112.914552,122.566835,122.566835,122.566835,122.566835,112.914552,112.914552,112.914552,112.914552,122.566835,122.566835,2.658939
127,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,113.926563,113.926563,113.926563,113.926563,113.926563,113.926563,113.926563,113.926563,122.556264,122.556264,122.556264,122.556264,113.926563,113.926563,113.926563,113.926563,122.556264,122.556264,2.638339
128,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,114.938467,114.938467,114.938467,114.938467,114.938467,114.938467,114.938467,114.938467,122.545586,122.545586,122.545586,122.545586,114.938467,114.938467,114.938467,114.938467,122.545586,122.545586,2.617742
129,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,115.950264,115.950264,115.950264,115.950264,115.950264,115.950264,115.950264,115.950264,122.534801,122.534801,122.534801,122.534801,115.950264,115.950264,115.950264,115.950264,122.534801,122.534801,2.597147
130,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,116.961953,116.961953,116.961953,116.961953,116.961953,116.961953,116.961953,116.961953,122.523909,122.523909,122.523909,122.523909,116.961953,116.961953,116.961953,116.961953,122.523909,122.523909,2.576554
131,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,117.973535,117.973535,117.973535,117.973535,117.973535,117.973535,117.973535,117.973535,122.512909,122.512909,122.512909,122.512909,117.973535,117.973535,117.973535,117.973535,122.512909,122.512909,2.555963
132,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,118.985010,118.985010,118.985010,118.985010,118.985010,118.985010,118.985010,118.985010,122.501802,122.501802,122.501802,122.501802,118.985010,118.985010,118.985010,118.985010,122.501802,122.501802,2.535375
133,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,119.996378,119.996378,119.996378,119.996378,119.996378,119.996378,119.996378,119.996378,122.490588,122.490588,122.490588,122.490588,119.996378,119.996378,119.996378,119.996378,122.490588,122.490588,2.514788
134,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,121.007638,121.007638,121.007638,121.007638,121.007638,121.007638,121.007638,121.007638,122.479267,122.479267,122.479267,122.479267,121.007638,121.007638,121.007638,121.007638,122.479267,122.479267,2.494204
135,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,122.018791,122.018791,122.018791,122.018791,122.018791,122.018791,122.018791,122.018791,122.467839,122.467839,122.467839,122.467839,122.018791,122.018791,122.018791,122.018791,122.467839,122.467839,2.473622
136,0,0,1,50.000000,0.000000,0.075000,0.000000,50.000000,122.838659,122.838659,122.838659,122.838659,122.838659,122.838659,122.838659,122.838659,122.838659,122.838659,122.838659,122.838659,122.838659,122.838659,122.838659,122.838659,122.838659,122.838659,2.453042
137,0,0,0,50.000000,0.000000,0.019031,0.000000,50.000000,123.000000,123.000000,123.000000,123.000000,123.000000,123.000000,123.000000,123.000000,123.000000,123.000000,123.000000,123.000000,123.000000,123.000000,123.000000,123.000000,123.000000,123.000000,2.436356
138,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.988332,122.988332,122.988332,122.988332,122.988332,122.988332,122.988332,122.988332,122.988332,122.988332,122.988332,122.988332,122.988332,122.988332,122.988332,122.988332,122.988332,122.988332,2.433073
139,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.976665,122.976665,122.976665,122.976665,122.976665,122.976665,122.976665,122.976665,122.976665,122.976665,122.976665,122.976665,122.976665,122.976665,122.976665,122.976665,122.976665,122.976665,2.433310
140,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.965000,122.965000,122.965000,122.965000,122.965000,122.965000,122.965000,122.965000,122.965000,122.965000,122.965000,122.965000,122.965000,122.965000,122.965000,122.965000,122.965000,122.965000,2.433547
141,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.953338,122.953338,122.953338,122.953338,122.953338,122.953338,122.953338,122.953338,122.953338,122.953338,122.953338,122.953338,122.953338,122.953338,122.953338,122.953338,122.953338,122.953338,2.433785
142,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.941677,122.941677,122.941677,122.941677,122.941677,122.941677,122.941677,122.941677,122.941677,122.941677,122.941677,122.941677,122.941677,122.941677,122.941677,122.941677,122.941677,122.941677,2.434022
143,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.930018,122.930018,122.930018,122.930018,122.930018,122.930018,122.930018,122.930018,122.930018,122.930018,122.930018,122.930018,122.930018,122.930018,122.930018,122.930018,122.930018,122.930018,2.434259
144,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.918360,122.918360,122.918360,122.918360,122.918360,122.918360,122.918360,122.918360,122.918360,122.918360,122.918360,122.918360,122.918360,122.918360,122.918360,122.918360,122.918360,122.918360,2.434497
145,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.906705,122.906705,122.906705,122.906705,122.906705,122.906705,122.906705,122.906705,122.906705,122.906705,122.906705,122.906705,122.906705,122.906705,122.906705,122.906705,122.906705,122.906705,2.434734
146,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.895052,122.895052,122.895052,122.895052,122.895052,122.895052,122.895052,122.895052,122.895052,122.895052,122.895052,122.895052,122.895052,122.895052,122.895052,122.895052,122.895052,122.895052,2.434971
147,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.883400,122.883400,122.883400,122.883400,122.883400,122.883400,122.883400,122.883400,122.883400,122.883400,122.883400,122.883400,122.883400,122.883400,122.883400,122.883400,122.883400,122.883400,2.435208
148,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.871750,122.871750,122.871750,122.871750,122.871750,122.871750,122.871750,122.871750,122.871750,122.871750,122.871750,122.871750,122.871750,122.871750,122.871750,122.871750,122.871750,122.871750,2.435446
149,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.860102,122.860102,122.860102,122.860102,122.860102,122.860102,122.860102,122.860102,122.860102,122.860102,122.860102,122.860102,122.860102,122.860102,122.860102,122.860102,122.860102,122.860102,2.435683
150,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.848456,122.848456,122.848456,122.848456,122.848456,122.848456,122.848456,122.848456,122.848456,122.848456,122.848456,122.848456,122.848456,122.848456,122.848456,122.848456,122.848456,122.848456,2.435920
151,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.836812,122.836812,122.836812,122.836812,122.836812,122.836812,122.836812,122.836812,122.836812,122.836812,122.836812,122.836812,122.836812,122.836812,122.836812,122.836812,122.836812,122.836812,2.436157
152,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.825170,122.825170,122.825170,122.825170,122.825170,122.825170,122.825170,122.825170,122.825170,122.825170,122.825170,122.825170,122.825170,122.825170,122.825170,122.825170,122.825170,122.825170,2.436394
153,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.813530,122.813530,122.813530,122.813530,122.813530,122.813530,122.813530,122.813530,122.813530,122.813530,122.813530,122.813530,122.813530,122.813530,122.813530,122.813530,122.813530,122.813530,2.436631
154,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.801891,122.801891,122.801891,122.801891,122.801891,122.801891,122.801891,122.801891,122.801891,122.801891,122.801891,122.801891,122.801891,122.801891,122.801891,122.801891,122.801891,122.801891,2.436868
155,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.790254,122.790254,122.790254,122.790254,122.790254,122.790254,122.790254,122.790254,122.790254,122.790254,122.790254,122.790254,122.790254,122.790254,122.790254,122.790254,122.790254,122.790254,2.437104
156,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.778619,122.778619,122.778619,122.778619,122.778619,122.778619,122.778619,122.778619,122.778619,122.778619,122.778619,122.778619,122.778619,122.778619,122.778619,122.778619,122.778619,122.778619,2.437341
157,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.766986,122.766986,122.766986,122.766986,122.766986,122.766986,122.766986,122.766986,122.766986,122.766986,122.766986,122.766986,122.766986,122.766986,122.766986,122.766986,122.766986,122.766986,2.437578
158,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.755355,122.755355,122.755355,122.755355,122.755355,122.755355,122.755355,122.755355,122.755355,122.755355,122.755355,122.755355,122.755355,122.755355,122.755355,122.755355,122.755355,122.755355,2.437815
159,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.743726,122.743726,122.743726,122.743726,122.743726,122.743726,122.743726,122.743726,122.743726,122.743726,122.743726,122.743726,122.743726,122.743726,122.743726,122.743726,122.743726,122.743726,2.438051
160,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.732099,122.732099,122.732099,122.732099,122.732099,122.732099,122.732099,122.732099,122.732099,122.732099,122.732099,122.732099,122.732099,122.732099,122.732099,122.732099,122.732099,122.732099,2.438288
161,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.720473,122.720473,122.720473,122.720473,122.720473,122.720473,122.720473,122.720473,122.720473,122.720473,122.720473,122.720473,122.720473,122.720473,122.720473,122.720473,122.720473,122.720473,2.438525
162,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.708849,122.708849,122.708849,122.708849,122.708849,122.708849,122.708849,122.708849,122.708849,122.708849,122.708849,122.708849,122.708849,122.708849,122.708849,122.708849,122.708849,122.708849,2.438761
163,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.697227,122.697227,122.697227,122.697227,122.697227,122.697227,122.697227,122.697227,122.697227,122.697227,122.697227,122.697227,122.697227,122.697227,122.697227,122.697227,122.697227,122.697227,2.438998
164,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.685608,122.685608,122.685608,122.685608,122.685608,122.685608,122.685608,122.685608,122.685608,122.685608,122.685608,122.685608,122.685608,122.685608,122.685608,122.685608,122.685608,122.685608,2.439234
165,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.673989,122.673989,122.673989,122.673989,122.673989,122.673989,122.673989,122.673989,122.673989,122.673989,122.673989,122.673989,122.673989,122.673989,122.673989,122.673989,122.673989,122.673989,2.439471
166,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.662373,122.662373,122.662373,122.662373,122.662373,122.662373,122.662373,122.662373,122.662373,122.662373,122.662373,122.662373,122.662373,122.662373,122.662373,122.662373,122.662373,122.662373,2.439707
167,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.650759,122.650759,122.650759,122.650759,122.650759,122.650759,122.650759,122.650759,122.650759,122.650759,122.650759,122.650759,122.650759,122.650759,122.650759,122.650759,122.650759,122.650759,2.439944
168,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.639146,122.639146,122.639146,122.639146,122.639146,122.639146,122.639146,122.639146,122.639146,122.639146,122.639146,122.639146,122.639146,122.639146,122.639146,122.639146,122.639146,122.639146,2.440180
169,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.627535,122.627535,122.627535,122.627535,122.627535,122.627535,122.627535,122.627535,122.627535,122.627535,122.627535,122.627535,122.627535,122.627535,122.627535,122.627535,122.627535,122.627535,2.440417
170,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.615927,122.615927,122.615927,122.615927,122.615927,122.615927,122.615927,122.615927,122.615927,122.615927,122.615927,122.615927,122.615927,122.615927,122.615927,122.615927,122.615927,122.615927,2.440653
171,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.604320,122.604320,122.604320,122.604320,122.604320,122.604320,122.604320,122.604320,122.604320,122.604320,122.604320,122.604320,122.604320,122.604320,122.604320,122.604320,122.604320,122.604320,2.440889
172,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.592714,122.592714,122.592714,122.592714,122.592714,122.592714,122.592714,122.592714,122.592714,122.592714,122.592714,122.592714,122.592714,122.592714,122.592714,122.592714,122.592714,122.592714,2.441125
173,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.581111,122.581111,122.581111,122.581111,122.581111,122.581111,122.581111,122.581111,122.581111,122.581111,122.581111,122.581111,122.581111,122.581111,122.581111,122.581111,122.581111,122.581111,2.441361
174,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.569510,122.569510,122.569510,122.569510,122.569510,122.569510,122.569510,122.569510,122.569510,122.569510,122.569510,122.569510,122.569510,122.569510,122.569510,122.569510,122.569510,122.569510,2.441598
175,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.557910,122.557910,122.557910,122.557910,122.557910,122.557910,122.557910,122.557910,122.557910,122.557910,122.557910,122.557910,122.557910,122.557910,122.557910,122.557910,122.557910,122.557910,2.441834
176,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.546312,122.546312,122.546312,122.546312,122.546312,122.546312,122.546312,122.546312,122.546312,122.546312,122.546312,122.546312,122.546312,122.546312,122.546312,122.546312,122.546312,122.546312,2.442070
177,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.534717,122.534717,122.534717,122.534717,122.534717,122.534717,122.534717,122.534717,122.534717,122.534717,122.534717,122.534717,122.534717,122.534717,122.534717,122.534717,122.534717,122.534717,2.442306
178,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.523123,122.523123,122.523123,122.523123,122.523123,122.523123,122.523123,122.523123,122.523123,122.523123,122.523123,122.523123,122.523123,122.523123,122.523123,122.523123,122.523123,122.523123,2.442542
179,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.511530,122.511530,122.511530,122.511530,122.511530,122.511530,122.511530,122.511530,122.511530,122.511530,122.511530,122.511530,122.511530,122.511530,122.511530,122.511530,122.511530,122.511530,2.442778
180,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.499940,122.499940,122.499940,122.499940,122.499940,122.499940,122.499940,122.499940,122.499940,122.499940,122.499940,122.499940,122.499940,122.499940,122.499940,122.499940,122.499940,122.499940,2.443014
181,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.488352,122.488352,122.488352,122.488352,122.488352,122.488352,122.488352,122.488352,122.488352,122.488352,122.488352,122.488352,122.488352,122.488352,122.488352,122.488352,122.488352,122.488352,2.443250
182,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.476765,122.476765,122.476765,122.476765,122.476765,122.476765,122.476765,122.476765,122.476765,122.476765,122.476765,122.476765,122.476765,122.476765,122.476765,122.476765,122.476765,122.476765,2.443485
183,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.465180,122.465180,122.465180,122.465180,122.465180,122.465180,122.465180,122.465180,122.465180,122.465180,122.465180,122.465180,122.465180,122.465180,122.465180,122.465180,122.465180,122.465180,2.443721
184,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.453597,122.453597,122.453597,122.453597,122.453597,122.453597,122.453597,122.453597,122.453597,122.453597,122.453597,122.453597,122.453597,122.453597,122.453597,122.453597,122.453597,122.453597,2.443957
185,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.442016,122.442016,122.442016,122.442016,122.442016,122.442016,122.442016,122.442016,122.442016,122.442016,122.442016,122.442016,122.442016,122.442016,122.442016,122.442016,122.442016,122.442016,2.444193
186,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.430437,122.430437,122.430437,122.430437,122.430437,122.430437,122.430437,122.430437,122.430437,122.430437,122.430437,122.430437,122.430437,122.430437,122.430437,122.430437,122.430437,122.430437,2.444428
187,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.418860,122.418860,122.418860,122.418860,122.418860,122.418860,122.418860,122.418860,122.418860,122.418860,122.418860,122.418860,122.418860,122.418860,122.418860,122.418860,122.418860,122.418860,2.444664
