minute_of_year,compressorStatus ,upperElementStatus ,lowerElementStatus,Ta,inputCompKWH,inputResKWH,draw,inletT,T[0],T[1],T[2],T[3],T[4],T[5],T[6],T[7],T[8],T[9],T[10],T[11],simTCouples0,simTCouples1,simTCouples2,simTCouples3,simTCouples4,simTCouples5,COP
188,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.407284,122.407284,122.407284,122.407284,122.407284,122.407284,122.407284,122.407284,122.407284,122.407284,122.407284,122.407284,122.407284,122.407284,122.407284,122.407284,122.407284,122.407284,2.444900
189,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.395711,122.395711,122.395711,122.395711,122.395711,122.395711,122.395711,122.395711,122.395711,122.395711,122.395711,122.395711,122.395711,122.395711,122.395711,122.395711,122.395711,122.395711,2.445135
190,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.384139,122.384139,122.384139,122.384139,122.384139,122.384139,122.384139,122.384139,122.384139,122.384139,122.384139,122.384139,122.384139,122.384139,122.384139,122.384139,122.384139,122.384139,2.445371
191,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.372569,122.372569,122.372569,122.372569,122.372569,122.372569,122.372569,122.372569,122.372569,122.372569,122.372569,122.372569,122.372569,122.372569,122.372569,122.372569,122.372569,122.372569,2.445606
192,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.361001,122.361001,122.361001,122.361001,122.361001,122.361001,122.361001,122.361001,122.361001,122.361001,122.361001,122.361001,122.361001,122.361001,122.361001,122.361001,122.361001,122.361001,2.445842
193,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.349435,122.349435,122.349435,122.349435,122.349435,122.349435,122.349435,122.349435,122.349435,122.349435,122.349435,122.349435,122.349435,122.349435,122.349435,122.349435,122.349435,122.349435,2.446077
194,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.337870,122.337870,122.337870,122.337870,122.337870,122.337870,122.337870,122.337870,122.337870,122.337870,122.337870,122.337870,122.337870,122.337870,122.337870,122.337870,122.337870,122.337870,2.446313
195,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.326308,122.326308,122.326308,122.326308,122.326308,122.326308,122.326308,122.326308,122.326308,122.326308,122.326308,122.326308,122.326308,122.326308,122.326308,122.326308,122.326308,122.326308,2.446548
196,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.314747,122.314747,122.314747,122.314747,122.314747,122.314747,122.314747,122.314747,122.314747,122.314747,122.314747,122.314747,122.314747,122.314747,122.314747,122.314747,122.314747,122.314747,2.446783
197,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.303188,122.303188,122.303188,122.303188,122.303188,122.303188,122.303188,122.303188,122.303188,122.303188,122.303188,122.303188,122.303188,122.303188,122.303188,122.303188,122.303188,122.303188,2.447019
198,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.291631,122.291631,122.291631,122.291631,122.291631,122.291631,122.291631,122.291631,122.291631,122.291631,122.291631,122.291631,122.291631,122.291631,122.291631,122.291631,122.291631,122.291631,2.447254
199,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.280076,122.280076,122.280076,122.280076,122.280076,122.280076,122.280076,122.280076,122.280076,122.280076,122.280076,122.280076,122.280076,122.280076,122.280076,122.280076,122.280076,122.280076,2.447489
200,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.268523,122.268523,122.268523,122.268523,122.268523,122.268523,122.268523,122.268523,122.268523,122.268523,122.268523,122.268523,122.268523,122.268523,122.268523,122.268523,122.268523,122.268523,2.447724
201,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.256971,122.256971,122.256971,122.256971,122.256971,122.256971,122.256971,122.256971,122.256971,122.256971,122.256971,122.256971,122.256971,122.256971,122.256971,122.256971,122.256971,122.256971,2.447959
202,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.245422,122.245422,122.245422,122.245422,122.245422,122.245422,122.245422,122.245422,122.245422,122.245422,122.245422,122.245422,122.245422,122.245422,122.245422,122.245422,122.245422,122.245422,2.448194
203,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.233874,122.233874,122.233874,122.233874,122.233874,122.233874,122.233874,122.233874,122.233874,122.233874,122.233874,122.233874,122.233874,122.233874,122.233874,122.233874,122.233874,122.233874,2.448429
204,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.222328,122.222328,122.222328,122.222328,122.222328,122.222328,122.222328,122.222328,122.222328,122.222328,122.222328,122.222328,122.222328,122.222328,122.222328,122.222328,122.222328,122.222328,2.448665
205,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.210784,122.210784,122.210784,122.210784,122.210784,122.210784,122.210784,122.210784,122.210784,122.210784,122.210784,122.210784,122.210784,122.210784,122.210784,122.210784,122.210784,122.210784,2.448899
206,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.199242,122.199242,122.199242,122.199242,122.199242,122.199242,122.199242,122.199242,122.199242,122.199242,122.199242,122.199242,122.199242,122.199242,122.199242,122.199242,122.199242,122.199242,2.449134
207,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.187701,122.187701,122.187701,122.187701,122.187701,122.187701,122.187701,122.187701,122.187701,122.187701,122.187701,122.187701,122.187701,122.187701,122.187701,122.187701,122.187701,122.187701,2.449369
208,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.176163,122.176163,122.176163,122.176163,122.176163,122.176163,122.176163,122.176163,122.176163,122.176163,122.176163,122.176163,122.176163,122.176163,122.176163,122.176163,122.176163,122.176163,2.449604
209,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.164626,122.164626,122.164626,122.164626,122.164626,122.164626,122.164626,122.164626,122.164626,122.164626,122.164626,122.164626,122.164626,122.164626,122.164626,122.164626,122.164626,122.164626,2.449839
210,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.153091,122.153091,122.153091,122.153091,122.153091,122.153091,122.153091,122.153091,122.153091,122.153091,122.153091,122.153091,122.153091,122.153091,122.153091,122.153091,122.153091,122.153091,2.450074
211,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.141558,122.141558,122.141558,122.141558,122.141558,122.141558,122.141558,122.141558,122.141558,122.141558,122.141558,122.141558,122.141558,122.141558,122.141558,122.141558,122.141558,122.141558,2.450309
212,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.130027,122.130027,122.130027,122.130027,122.130027,122.130027,122.130027,122.130027,122.130027,122.130027,122.130027,122.130027,122.130027,122.130027,122.130027,122.130027,122.130027,122.130027,2.450543
213,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.118498,122.118498,122.118498,122.118498,122.118498,122.118498,122.118498,122.118498,122.118498,122.118498,122.118498,122.118498,122.118498,122.118498,122.118498,122.118498,122.118498,122.118498,2.450778
214,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.106970,122.106970,122.106970,122.106970,122.106970,122.106970,122.106970,122.106970,122.106970,122.106970,122.106970,122.106970,122.106970,122.106970,122.106970,122.106970,122.106970,122.106970,2.451013
215,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.095445,122.095445,122.095445,122.095445,122.095445,122.095445,122.095445,122.095445,122.095445,122.095445,122.095445,122.095445,122.095445,122.095445,122.095445,122.095445,122.095445,122.095445,2.451247
216,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.083921,122.083921,122.083921,122.083921,122.083921,122.083921,122.083921,122.083921,122.083921,122.083921,122.083921,122.083921,122.083921,122.083921,122.083921,122.083921,122.083921,122.083921,2.451482
217,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.072399,122.072399,122.072399,122.072399,122.072399,122.072399,122.072399,122.072399,122.072399,122.072399,122.072399,122.072399,122.072399,122.072399,122.072399,122.072399,122.072399,122.072399,2.451716
218,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.060879,122.060879,122.060879,122.060879,122.060879,122.060879,122.060879,122.060879,122.060879,122.060879,122.060879,122.060879,122.060879,122.060879,122.060879,122.060879,122.060879,122.060879,2.451951
219,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.049360,122.049360,122.049360,122.049360,122.049360,122.049360,122.049360,122.049360,122.049360,122.049360,122.049360,122.049360,122.049360,122.049360,122.049360,122.049360,122.049360,122.049360,2.452185
220,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.037844,122.037844,122.037844,122.037844,122.037844,122.037844,122.037844,122.037844,122.037844,122.037844,122.037844,122.037844,122.037844,122.037844,122.037844,122.037844,122.037844,122.037844,2.452420
221,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.026329,122.026329,122.026329,122.026329,122.026329,122.026329,122.026329,122.026329,122.026329,122.026329,122.026329,122.026329,122.026329,122.026329,122.026329,122.026329,122.026329,122.026329,2.452654
222,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.014817,122.014817,122.014817,122.014817,122.014817,122.014817,122.014817,122.014817,122.014817,122.014817,122.014817,122.014817,122.014817,122.014817,122.014817,122.014817,122.014817,122.014817,2.452888
223,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,122.003306,122.003306,122.003306,122.003306,122.003306,122.003306,122.003306,122.003306,122.003306,122.003306,122.003306,122.003306,122.003306,122.003306,122.003306,122.003306,122.003306,122.003306,2.453123
224,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,121.991797,121.991797,121.991797,121.991797,121.991797,121.991797,121.991797,121.991797,121.991797,121.991797,121.991797,121.991797,121.991797,121.991797,121.991797,121.991797,121.991797,121.991797,2.453357
225,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,121.980289,121.980289,121.980289,121.980289,121.980289,121.980289,121.980289,121.980289,121.980289,121.980289,121.980289,121.980289,121.980289,121.980289,121.980289,121.980289,121.980289,121.980289,2.453591
226,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,121.968784,121.968784,121.968784,121.968784,121.968784,121.968784,121.968784,121.968784,121.968784,121.968784,121.968784,121.968784,121.968784,121.968784,121.968784,121.968784,121.968784,121.968784,2.453825
227,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,121.957281,121.957281,121.957281,121.957281,121.957281,121.957281,121.957281,121.957281,121.957281,121.957281,121.957281,121.957281,121.957281,121.957281,121.957281,121.957281,121.957281,121.957281,2.454060
228,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,121.945779,121.945779,121.945779,121.945779,121.945779,121.945779,121.945779,121.945779,121.945779,121.945779,121.945779,121.945779,121.945779,121.945779,121.945779,121.945779,121.945779,121.945779,2.454294
229,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,121.934279,121.934279,121.934279,121.934279,121.934279,121.934279,121.934279,121.934279,121.934279,121.934279,121.934279,121.934279,121.934279,121.934279,121.934279,121.934279,121.934279,121.934279,2.454528
230,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,121.922781,121.922781,121.922781,121.922781,121.922781,121.922781,121.922781,121.922781,121.922781,121.922781,121.922781,121.922781,121.922781,121.922781,121.922781,121.922781,121.922781,121.922781,2.454762
231,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,121.911285,121.911285,121.911285,121.911285,121.911285,121.911285,121.911285,121.911285,121.911285,121.911285,121.911285,121.911285,121.911285,121.911285,121.911285,121.911285,121.911285,121.911285,2.454996
232,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,121.899790,121.899790,121.899790,121.899790,121.899790,121.899790,121.899790,121.899790,121.899790,121.899790,121.899790,121.899790,121.899790,121.899790,121.899790,121.899790,121.899790,121.899790,2.455230
233,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,121.888298,121.888298,121.888298,121.888298,121.888298,121.888298,121.888298,121.888298,121.888298,121.888298,121.888298,121.888298,121.888298,121.888298,121.888298,121.888298,121.888298,121.888298,2.455464
234,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,121.876807,121.876807,121.876807,121.876807,121.876807,121.876807,121.876807,121.876807,121.876807,121.876807,121.876807,121.876807,121.876807,121.876807,121.876807,121.876807,121.876807,121.876807,2.455698
235,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,121.865318,121.865318,121.865318,121.865318,121.865318,121.865318,121.865318,121.865318,121.865318,121.865318,121.865318,121.865318,121.865318,121.865318,121.865318,121.865318,121.865318,121.865318,2.455931
236,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,121.853831,121.853831,121.853831,121.853831,121.853831,121.853831,121.853831,121.853831,121.853831,121.853831,121.853831,121.853831,121.853831,121.853831,121.853831,121.853831,121.853831,121.853831,2.456165
237,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,121.842346,121.842346,121.842346,121.842346,121.842346,121.842346,121.842346,121.842346,121.842346,121.842346,121.842346,121.842346,121.842346,121.842346,121.842346,121.842346,121.842346,121.842346,2.456399
238,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,121.830863,121.830863,121.830863,121.830863,121.830863,121.830863,121.830863,121.830863,121.830863,121.830863,121.830863,121.830863,121.830863,121.830863,121.830863,121.830863,121.830863,121.830863,2.456633
239,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,121.819381,121.819381,121.819381,121.819381,121.819381,121.819381,121.819381,121.819381,121.819381,121.819381,121.819381,121.819381,121.819381,121.819381,121.819381,121.819381,121.819381,121.819381,2.456866
240,0,0,0,50.000000,0.000000,0.000000,0.000000,50.000000,121.807902,121.807902,121.807902,121.807902,121.807902,121.807902,121.807902,121.807902,121.807902,121.807902,121.807902,121.807902,121.807902,121.807902,121.807902,121.807902,121.807902,121.807902,2.457100
