Date/Time,DB(℃),WB(℃),RH%,Power(W),Tank Temp #1(℃),Tank Temp #2(℃),Tank Temp #3(℃),Tank Temp #4(℃),Tank Temp #5(℃),Tank Temp #6(℃),Inlet Temperature(℃),Outlet Temperature(℃),Flow Rate (GPM),,
12:00:10,19.9,13.6,49.9,0.8,51.86,51.84,51.84,51.77,51.67,51.05,14.48,51.07,2.94,,
12:00:20,19.9,13.6,49.9,0.8,51.88,51.84,51.85,51.77,51.65,49.34,14.35,51.69,2.95,,
12:00:30,19.8,13.5,49.9,0.8,51.89,51.85,51.84,51.77,51.64,47.07,14.35,51.78,2.96,,
12:00:40,19.9,13.6,49.9,0.8,51.88,51.85,51.8,51.71,51.66,46.55,14.31,51.81,3.00,,
12:00:50,19.9,13.6,49.9,0.8,51.83,51.83,51.81,51.7,51.47,45.34,14.41,51.82,2.99,,
12:01:00,19.8,13.5,49.9,0.8,51.81,51.86,51.83,51.67,51.52,44.27,14.47,51.86,3.01,,
12:01:10,19.8,13.5,50.0,0.8,51.78,51.85,51.81,51.68,51.51,43.61,14.45,51.84,2.99,,
12:01:20,19.8,13.5,50.0,0.8,51.85,51.85,51.77,51.64,51.5,43.18,14.47,51.86,2.98,,
12:01:30,19.8,13.5,49.9,0.8,51.87,51.84,51.74,51.61,50.57,41.11,14.31,51.86,2.99,,
12:01:40,19.8,13.5,49.9,0.8,51.89,51.84,51.74,51.56,49.9,40.45,14.26,51.86,3.00,,
12:01:50,19.8,13.5,50.0,0.8,51.87,51.82,51.68,51.53,50.14,39.71,14.20,51.86,3.01,,
12:02:00,19.8,13.6,50.0,0.8,51.87,51.77,51.59,51.48,50.02,39.94,14.46,51.87,2.99,,
12:02:10,19.9,13.6,50.0,0.9,51.89,51.76,51.53,51.49,49.75,38.36,14.24,51.88,2.98,,
12:02:20,19.9,13.6,50.1,0.8,51.88,51.73,51.54,51.43,49.4,38.16,14.31,51.85,2.99,,
12:02:30,20.0,13.7,50.1,0.8,51.89,51.72,51.57,51.36,47.04,37.13,14.50,51.86,3.01,,
12:02:40,20.0,13.7,50.1,0.8,51.87,51.68,51.47,51.36,46.73,36.54,14.56,51.87,3.00,,
12:02:50,20.0,13.7,50.0,0.9,51.86,51.64,51.46,51.27,44.86,35.63,14.44,51.86,3.01,,
12:03:00,20.0,13.7,50.0,0.8,51.85,51.64,51.46,51.23,43.61,35.02,14.55,51.86,3.00,,
12:03:10,20.0,13.7,50.0,6.9,51.84,51.6,51.41,51.24,41.9,33.94,14.23,51.87,3.00,,
12:03:20,20.0,13.7,50.0,13.1,51.84,51.6,51.42,51.23,39.9,33.86,14.55,51.85,3.02,,
12:03:30,20.0,13.7,49.9,14.1,51.83,51.58,51.41,51.23,38.64,33.19,14.10,51.85,2.98,,
12:03:40,19.9,13.6,49.9,14.7,51.8,51.55,51.39,51.23,38.32,32.88,14.96,51.85,3.00,,
12:03:50,19.9,13.6,49.9,14.9,51.73,51.54,51.35,51.21,37.27,31.71,14.12,51.84,3.00,,
12:04:00,19.9,13.6,49.9,14.7,51.71,51.5,51.32,51.15,37.66,31.2,14.27,51.82,3.02,,
12:04:10,19.9,13.6,49.9,14.8,51.68,51.47,51.3,51.11,36.81,30.96,14.30,51.8,3.00,,
12:04:20,20.0,13.7,49.9,14.7,51.69,51.46,51.22,51.09,35.57,30.43,14.53,51.81,3.00,,
12:04:30,20.0,13.7,49.9,14.9,51.67,51.44,51.17,51.04,35.07,29.85,14.31,51.79,2.99,,
12:04:40,19.9,13.6,49.7,222.3,51.64,51.39,51.14,51.01,33.96,29.82,14.27,51.77,2.99,,
12:04:50,19.9,13.6,49.6,360.3,51.58,51.34,51.09,51,33.36,29.83,14.24,51.75,3.01,,
12:05:00,19.9,13.6,49.7,337.9,51.55,51.32,51.09,50.9,31.23,28.85,14.46,51.73,3.00,,
12:05:10,19.9,13.5,49.7,338.4,51.53,51.3,51.11,50.84,31.63,28.27,14.43,51.71,2.99,,
12:05:20,19.9,13.5,49.7,319.1,51.49,51.26,51.09,50.65,32.26,28.46,14.53,51.71,3.01,,
12:05:30,19.8,13.5,49.7,302.1,51.46,51.21,51,50.83,30.59,27.58,14.42,51.7,3.00,,
12:05:40,19.7,13.4,49.6,295.8,51.42,51.17,50.96,50.81,28.48,27.36,14.40,51.68,3.01,,
12:05:50,19.7,13.4,49.8,291.8,51.4,51.18,50.95,50.78,28.66,26.8,14.46,51.65,3.00,,
12:06:00,19.7,13.4,49.7,287.4,51.38,51.15,50.92,50.58,28.99,26.75,14.43,51.61,3.01,,
12:06:10,19.7,13.4,49.7,281.4,51.37,51.11,50.89,50.66,27.56,26.41,14.23,51.57,3.00,,
12:06:20,19.6,13.3,49.7,277.9,51.28,51.05,50.84,50.44,26.72,26.09,14.46,51.54,3.00,,
12:06:30,19.6,13.3,49.7,275.4,51.32,50.99,50.84,50.16,27.8,25.79,14.58,51.52,3.02,,
12:06:40,19.5,13.3,49.8,273.2,51.3,50.96,50.84,49.57,27.34,25.47,14.35,51.51,3.01,,
12:06:50,19.7,13.4,49.8,271.0,51.29,50.93,50.8,49.28,27.11,25.48,14.19,51.49,3.01,,
12:07:00,19.7,13.4,49.8,270.4,51.22,50.93,50.7,48.42,26.42,25.55,14.59,51.46,3.01,,
12:07:10,19.6,13.3,49.8,269.1,51.19,50.91,50.69,47.26,25.43,25.25,14.65,51.43,3.02,,
12:07:20,19.6,13.4,49.9,268.1,51.17,50.88,50.68,45.25,25.66,24.76,14.50,51.4,2.99,,
12:07:30,19.6,13.4,49.9,267.2,51.13,50.86,50.65,43.26,25.74,24.36,14.50,51.36,3.00,,
12:07:40,19.7,13.4,49.9,265.5,51.03,50.79,50.57,41.69,25.63,24.06,14.36,51.32,2.99,,
12:07:50,19.7,13.4,50.0,264.8,51,50.79,50.56,40.63,25.18,23.71,14.23,51.3,3.01,,
12:08:00,19.8,13.5,49.9,263.8,51,50.72,50.46,39.59,24.78,23.57,14.56,51.27,3.00,,
12:08:10,20.0,13.7,49.9,263.7,50.97,50.68,50.45,39.13,25.01,23.47,14.33,51.23,3.01,,
12:08:20,19.9,13.6,50.0,263.5,50.96,50.65,50.41,38.04,24.17,23.35,14.44,51.22,3.00,,
12:08:30,19.9,13.6,49.9,262.3,50.93,50.64,50.42,37.17,23.5,23.03,14.51,51.19,3.01,,
12:08:40,20.0,13.7,49.9,261.7,50.78,50.58,50.29,36.19,23.2,23.02,14.49,51.14,3.01,,
12:08:50,20.0,13.7,49.8,259.9,50.79,50.56,50.29,35.82,23.15,22.7,14.57,51.09,3.01,,
12:09:00,20.0,13.7,49.8,259.4,50.76,50.5,50.25,35.1,23.08,22.72,14.40,51.07,0.00,,
12:09:10,20.0,13.6,49.8,259.6,50.78,50.5,50.19,34.5,23.03,22.59,14.42,51.07,0.00,,
12:09:20,19.9,13.6,49.7,259.9,50.84,50.48,50.13,34.74,23.28,22.58,14.39,51.04,0.00,,
12:09:30,19.9,13.6,49.7,260.7,50.93,50.45,50.17,34.72,23.53,22.6,14.40,51.03,0.00,,
12:09:40,19.9,13.5,49.7,262.1,50.9,50.44,50.2,35.03,23.65,22.7,14.41,51,0.00,,
12:09:50,19.9,13.5,49.7,264.0,50.84,50.45,50.22,34.67,23.83,22.71,14.43,50.93,0.00,,
12:10:00,19.8,13.5,49.6,265.6,50.8,50.4,50.14,34.38,23.85,22.71,14.41,50.82,0.00,,
12:10:10,19.8,13.5,49.6,267.9,50.83,50.4,50.14,34.34,23.89,22.72,14.42,50.79,0.00,,
12:10:20,19.8,13.5,49.7,269.7,50.86,50.39,50.17,34.46,23.9,22.75,14.42,50.66,0.00,,
12:10:30,19.7,13.4,49.8,270.8,50.95,50.41,50.17,34.7,23.8,22.78,14.42,50.58,0.00,,
12:10:40,19.6,13.4,49.9,273.2,50.91,50.41,50.19,34.97,23.83,22.83,14.43,50.49,0.00,,
12:10:50,19.6,13.3,49.8,274.7,50.65,50.4,50.17,34.68,23.99,22.77,14.43,50.42,0.00,,
12:11:00,19.6,13.3,49.8,276.6,50.78,50.4,50.17,34.55,23.98,22.78,14.44,50.34,0.00,,
12:11:10,19.5,13.3,49.7,278.2,50.79,50.4,50.18,34.51,24.08,22.76,14.44,50.25,0.00,,
12:11:20,19.4,13.1,49.6,279.3,50.76,50.41,50.18,34.63,24.35,22.8,14.45,50.17,0.00,,
12:11:30,19.5,13.2,49.8,280.4,50.76,50.42,50.18,34.46,24.37,22.82,14.45,50.07,0.00,,
12:11:40,19.5,13.2,49.9,281.5,50.79,50.42,50.19,34.5,24.46,22.81,14.46,49.97,0.00,,
12:11:50,19.5,13.3,49.8,282.7,50.86,50.43,50.19,34.73,24.48,22.8,14.46,49.9,0.00,,
12:12:00,19.5,13.2,49.9,283.9,50.9,50.44,50.18,34.91,24.38,22.78,14.47,49.82,0.00,,
12:12:10,19.6,13.3,49.9,284.7,50.89,50.45,50.17,34.69,24.39,22.82,14.48,49.74,0.00,,
12:12:20,19.6,13.4,49.9,285.5,50.76,50.45,50.18,34.66,24.48,22.83,14.48,49.63,0.00,,
12:12:30,19.6,13.4,50.0,286.7,50.77,50.44,50.17,34.85,24.42,22.84,14.48,49.53,0.00,,
12:12:40,19.7,13.4,50.0,287.0,50.6,50.43,50.19,34.6,24.41,22.82,14.49,49.43,0.00,,
12:12:50,19.8,13.6,50.1,287.9,50.57,50.43,50.2,34.43,24.58,22.81,14.50,49.36,0.00,,
12:13:00,19.9,13.6,50.0,288.6,50.25,50.43,50.19,34.28,24.97,22.81,14.51,49.27,0.00,,
12:13:10,19.8,13.6,50.1,288.8,50.68,50.42,50.17,34.35,24.88,22.81,14.51,49.19,0.00,,
12:13:20,19.9,13.6,50.1,289.5,50.68,50.43,50.17,34.56,24.82,22.82,14.52,49.11,0.00,,
12:13:30,19.9,13.6,50.1,289.5,50.68,50.43,50.17,34.56,24.82,22.82,14.52,49.11,0.00,,
12:13:40,19.9,13.6,50.0,290.5,50.61,50.39,50.17,34.63,25.06,22.84,14.52,48.92,0.00,,
12:13:50,20.0,13.7,50.0,291.5,50.65,50.4,50.16,34.68,25.09,22.91,14.54,48.82,0.00,,
12:14:00,19.9,13.7,50.1,292.2,50.78,50.4,50.17,34.77,25.06,22.97,14.56,48.74,0.00,,
12:14:10,19.9,13.6,50.1,292.6,50.8,50.4,50.16,34.79,25.06,22.97,14.56,48.64,0.00,,
12:14:20,19.9,13.6,49.9,292.7,50.82,50.4,50.16,34.7,25.29,22.98,14.57,48.54,0.00,,
12:14:30,19.9,13.6,50.0,293.4,50.68,50.42,50.17,34.59,25.41,22.99,14.59,48.46,0.00,,
12:14:40,19.8,13.5,49.8,294.0,50.49,50.41,50.15,34.5,25.36,22.95,14.59,48.36,0.00,,
12:14:50,19.8,13.5,49.8,294.5,50.47,50.42,50.17,34.69,25.47,22.96,14.60,48.27,0.00,,
12:15:00,19.8,13.5,49.7,296.1,50.2,50.43,50.16,34.64,25.52,22.95,14.61,48.17,0.00,,
12:15:10,19.7,13.4,49.8,296.7,50.27,50.44,50.16,34.54,25.66,22.97,14.63,48.07,0.00,,
12:15:20,19.6,13.4,49.8,297.5,50.61,50.44,50.19,34.61,25.66,22.98,14.63,47.99,0.00,,
12:15:30,19.6,13.3,49.8,297.5,50.72,50.44,50.18,34.52,25.66,23,14.65,47.9,0.00,,
12:15:40,19.6,13.3,49.7,298.4,50.65,50.42,50.16,34.4,25.83,23,14.65,47.8,0.00,,
12:15:50,19.6,13.3,49.9,298.7,50.7,50.43,50.19,34.49,25.98,23.03,14.67,47.71,0.00,,
12:16:00,19.6,13.3,49.9,298.1,50.63,50.41,50.17,34.67,25.93,23.04,14.67,47.62,0.00,,
12:16:10,19.4,13.2,50.0,298.2,50.65,50.42,50.19,34.85,25.95,23.08,14.69,47.54,0.00,,
12:16:20,19.4,13.1,49.9,298.0,50.44,50.42,50.17,34.83,26.06,23.09,14.69,47.46,0.00,,
12:16:30,19.4,13.2,50.0,298.5,50.64,50.41,50.19,34.69,26.17,23.1,14.71,47.38,0.00,,
12:16:40,19.5,13.3,50.0,299.0,50.48,50.42,50.17,34.56,26.2,23.12,14.72,47.3,0.00,,
12:16:50,19.5,13.3,50.2,299.0,50.78,50.4,50.17,34.7,26.2,23.16,14.72,47.2,0.00,,
12:17:00,19.6,13.4,50.1,299.0,50.71,50.4,50.16,34.53,26.27,23.2,14.74,47.13,0.00,,
12:17:10,19.6,13.4,50.1,299.2,50.75,50.39,50.15,34.45,26.36,23.23,14.74,47.04,0.00,,
12:17:20,19.6,13.4,50.1,299.5,50.69,50.4,50.16,34.59,26.43,23.24,14.76,46.97,0.00,,
12:17:30,19.8,13.5,50.1,299.6,50.61,50.4,50.15,34.78,26.48,23.23,14.76,46.87,0.00,,
12:17:40,19.8,13.5,50.2,299.8,50.6,50.41,50.16,34.69,26.59,23.24,14.78,46.8,0.00,,
12:17:50,19.8,13.5,50.2,300.0,50.54,50.4,50.16,34.61,26.73,23.25,14.79,46.71,0.00,,
12:18:00,19.9,13.6,50.2,300.3,50.65,50.4,50.16,34.59,26.77,23.25,14.80,46.61,0.00,,
12:18:10,19.9,13.6,50.1,300.7,50.64,50.41,50.17,34.63,26.77,23.29,14.82,46.53,0.00,,
12:18:20,19.9,13.6,50.0,300.7,50.65,50.41,50.18,34.59,26.87,23.32,14.83,46.45,0.00,,
12:18:30,20.0,13.7,50.0,300.7,50.67,50.42,50.17,34.66,26.93,23.33,14.84,46.34,0.00,,
12:18:40,20.0,13.7,50.0,300.9,50.44,50.41,50.17,34.73,26.95,23.36,14.85,46.25,0.00,,
12:18:50,20.0,13.7,50.0,300.4,50.56,50.42,50.16,34.73,27,23.36,14.86,46.17,0.00,,
12:19:00,20.0,13.7,50.0,300.9,50.69,50.4,50.17,34.62,27.16,23.37,14.87,46.07,0.00,,
12:19:10,20.0,13.7,50.0,301.0,50.6,50.41,50.17,34.55,27.25,23.4,14.89,45.98,0.00,,
12:19:20,19.9,13.6,50.0,301.3,50.28,50.4,50.18,34.64,27.22,23.42,14.90,45.89,0.00,,
12:19:30,19.9,13.6,49.8,301.7,50.18,50.4,50.17,34.66,27.26,23.44,14.90,45.79,0.00,,
12:19:40,19.9,13.6,49.9,301.9,50.38,50.4,50.18,34.56,27.33,23.47,14.93,45.7,0.00,,
12:19:50,19.8,13.5,49.9,301.9,50.38,50.39,50.17,34.63,27.38,23.5,14.92,45.59,0.00,,
12:20:00,19.8,13.5,49.8,301.7,50.67,50.39,50.18,34.68,27.45,23.52,14.95,45.51,0.00,,
12:20:10,19.8,13.5,49.7,301.6,50.57,50.39,50.17,34.69,27.49,23.51,14.96,45.42,0.00,,
12:20:20,19.7,13.4,49.8,302.1,50.71,50.4,50.17,34.58,27.61,23.54,14.97,45.33,0.00,,
12:20:30,19.6,13.4,49.8,302.4,50.72,50.39,50.17,34.64,27.68,23.57,14.98,45.24,0.00,,
12:20:40,19.6,13.3,49.9,302.4,50.71,50.41,50.19,34.66,27.68,23.61,14.99,45.16,0.00,,
12:20:50,19.5,13.3,50.0,302.4,50.63,50.4,50.16,34.64,27.74,23.63,15.01,45.07,0.00,,
12:21:00,19.5,13.3,49.9,302.6,50.64,50.41,50.17,34.62,27.81,23.65,15.02,44.99,0.00,,
12:21:10,19.5,13.3,50.0,303.1,50.61,50.41,50.17,34.68,27.83,23.66,15.03,44.91,0.00,,
12:21:20,19.5,13.3,50.0,303.0,50.27,50.42,50.17,34.69,27.89,23.7,15.05,44.84,0.00,,
12:21:30,19.5,13.3,50.1,303.4,50.43,50.41,50.16,34.71,27.98,23.7,15.06,44.76,0.00,,
12:21:40,19.4,13.2,50.0,303.5,50.54,50.4,50.16,34.6,28.09,23.72,15.07,44.66,0.00,,
12:21:50,19.4,13.2,50.1,303.5,50.35,50.4,50.14,34.68,28.1,23.74,15.08,44.58,0.00,,
12:22:00,19.5,13.3,50.0,303.6,50.6,50.39,50.14,34.66,28.12,23.79,15.10,44.49,0.00,,
12:22:10,19.6,13.3,50.1,303.9,50.52,50.39,50.16,34.62,28.17,23.82,15.11,44.43,0.00,,
12:22:20,19.6,13.4,50.2,304.3,50.59,50.39,50.16,34.59,28.23,23.84,15.13,44.36,0.00,,
12:22:30,19.6,13.4,50.1,304.2,50.65,50.41,50.17,34.69,28.28,23.86,15.14,44.28,0.00,,
12:22:40,19.6,13.4,50.1,304.6,50.52,50.39,50.16,34.68,28.32,23.87,15.15,44.19,0.00,,
12:22:50,19.6,13.4,50.2,305.1,50.68,50.38,50.16,34.69,28.36,23.89,15.16,44.11,0.00,,
12:23:00,19.7,13.5,50.1,305.0,50.71,50.38,50.16,34.69,28.42,23.92,15.17,44.02,0.00,,
12:23:10,19.8,13.5,50.1,305.3,50.51,50.38,50.17,34.69,28.45,23.96,15.18,43.95,0.00,,
12:23:20,19.9,13.6,50.0,305.5,50.63,50.39,50.17,34.66,28.48,23.99,15.19,43.88,0.00,,
12:23:30,19.9,13.6,50.0,305.3,50.62,50.39,50.17,34.71,28.54,24.03,15.21,43.79,0.00,,
12:23:40,19.9,13.6,50.0,305.5,50.66,50.4,50.17,34.62,28.6,24.04,15.22,43.71,0.00,,
12:23:50,19.9,13.6,50.0,305.7,50.75,50.39,50.17,34.61,28.63,24.04,15.24,43.63,0.00,,
12:24:00,20.0,13.7,49.9,305.8,50.55,50.39,50.17,34.68,28.69,24.08,15.25,43.55,0.00,,
12:24:10,20.0,13.6,49.9,306.1,50.61,50.39,50.17,34.7,28.74,24.11,15.26,43.47,0.00,,
12:24:20,20.0,13.7,50.0,306.1,50.26,50.39,50.17,34.69,28.78,24.13,15.27,43.37,0.00,,
12:24:30,19.9,13.6,50.0,306.3,50.62,50.38,50.16,34.68,28.83,24.16,15.28,43.29,0.00,,
12:24:40,19.9,13.6,50.0,306.5,50.32,50.38,50.15,34.67,28.88,24.18,15.29,43.2,0.00,,
12:24:50,19.9,13.6,50.0,306.7,50.07,50.39,50.16,34.64,28.94,24.23,15.30,43.12,0.00,,
12:25:00,19.9,13.6,49.9,307.0,50.42,50.39,50.15,34.66,29.01,24.26,15.32,43.03,0.00,,
12:25:10,19.8,13.5,49.9,306.7,50.38,50.38,50.15,34.7,29.04,24.28,15.33,42.95,0.00,,
12:25:20,19.8,13.5,49.8,307.1,50.51,50.39,50.17,34.72,29.09,24.31,15.35,42.88,0.00,,
12:25:30,19.7,13.5,49.9,307.4,50.53,50.38,50.17,34.71,29.12,24.36,15.36,42.78,0.00,,
12:25:40,19.7,13.4,49.9,307.5,50.41,50.37,50.17,34.7,29.14,24.39,15.38,42.71,0.00,,
12:25:50,19.7,13.4,50.0,307.5,50.47,50.37,50.16,34.67,29.2,24.39,15.37,42.61,0.00,,
12:26:00,19.6,13.3,50.0,307.8,50.63,50.38,50.17,34.69,29.25,24.42,15.40,42.55,0.00,,
12:26:10,19.6,13.3,50.0,308.0,50.65,50.38,50.16,34.68,29.28,24.48,15.41,42.45,0.00,,
12:26:20,19.6,13.3,50.1,308.1,50.7,50.39,50.15,34.7,29.3,24.51,15.42,42.38,0.00,,
12:26:30,19.5,13.3,50.1,308.3,50.53,50.39,50.16,34.67,29.34,24.54,15.44,42.3,0.00,,
12:26:40,19.5,13.3,50.0,308.1,50.67,50.38,50.16,34.69,29.38,24.57,15.45,42.23,0.00,,
12:26:50,19.4,13.2,50.0,308.0,50.51,50.38,50.17,34.71,29.42,24.59,15.46,42.16,0.00,,
12:27:00,19.5,13.3,50.1,308.5,50.51,50.38,50.16,34.74,29.47,24.61,15.47,42.08,0.00,,
12:27:10,19.5,13.3,50.1,308.5,50.56,50.38,50.15,34.71,29.52,24.63,15.49,42.02,0.00,,
12:27:20,19.6,13.3,50.0,308.5,50.44,50.38,50.16,34.7,29.55,24.69,15.50,41.95,0.00,,
12:27:30,19.5,13.3,50.2,309.4,49.86,50.38,50.17,34.73,29.59,24.74,15.51,41.87,0.00,,
12:27:40,19.7,13.4,50.1,309.2,50.22,50.37,50.15,34.69,29.61,24.76,15.52,41.79,0.00,,
12:27:50,19.7,13.5,50.1,308.9,50.25,50.36,50.14,34.65,29.66,24.77,15.59,41.7,0.00,,
12:28:00,19.8,13.5,50.1,309.6,50.42,50.37,50.15,34.67,29.71,24.81,15.90,41.64,0.00,,
12:28:10,19.8,13.5,50.0,309.5,50.11,50.37,50.14,34.72,29.75,24.83,15.74,41.55,0.00,,
12:28:20,19.9,13.6,50.1,309.7,50.39,50.38,50.15,34.71,29.8,24.87,15.75,41.49,0.00,,
12:28:30,19.9,13.6,50.0,310.2,50.34,50.37,50.14,34.67,29.84,24.92,15.78,41.41,0.00,,
12:28:40,19.9,13.6,50.0,310.1,50.53,50.38,50.14,34.68,29.88,24.93,15.80,41.35,0.00,,
12:28:50,19.9,13.6,50.0,310.4,50.39,50.37,50.15,34.73,29.93,24.98,15.81,41.25,0.00,,
12:29:00,19.9,13.6,50.0,310.5,50.57,50.38,50.15,34.74,29.97,25,15.84,41.19,0.00,,
12:29:10,20.0,13.7,49.9,310.8,50.48,50.37,50.15,34.74,30.02,25.04,15.85,41.11,0.00,,
12:29:20,20.0,13.7,50.1,310.3,50.4,50.37,50.15,34.71,30.03,25.06,15.87,41.03,0.00,,
12:29:30,20.0,13.7,50.0,310.4,50.19,50.38,50.16,34.71,30.09,25.1,15.90,40.96,0.00,,
12:29:40,20.0,13.7,50.0,310.6,50.58,50.37,50.15,34.67,30.13,25.14,15.92,40.89,0.00,,
12:29:50,19.9,13.6,49.9,311.0,50.51,50.38,50.15,34.72,30.17,25.18,15.94,40.82,0.00,,
12:30:00,19.9,13.6,50.0,310.7,50.45,50.37,50.14,34.71,30.2,25.2,15.96,40.73,0.00,,
12:30:10,19.9,13.6,50.0,311.2,50.41,50.37,50.15,34.66,30.23,25.23,14.62,47.26,1.03,,
12:30:20,19.8,13.5,50.0,310.6,50.35,50.36,50.14,34.45,30.24,25.27,14.81,50.07,1.01,,
12:30:30,19.7,13.5,50.0,310.2,50.46,50.35,50.12,34.22,30.21,25.24,14.91,50.42,1.02,,
12:30:40,19.7,13.4,49.9,309.8,50.51,50.35,50.13,34.02,30.21,24.98,14.34,50.51,1.03,,
12:30:50,19.7,13.4,50.0,309.3,50.56,50.35,50.1,33.78,30.25,24.33,14.08,50.56,1.02,,
12:31:00,19.6,13.3,50.0,309.0,50.62,50.34,50.05,33.45,30.2,24.42,14.53,50.59,1.02,,
12:31:10,19.6,13.3,50.0,308.4,50.35,50.32,50.06,33.32,30.14,24.74,14.44,50.62,1.02,,
12:31:20,19.5,13.3,50.0,307.9,50.42,50.32,50.02,33.23,30.07,24.31,14.69,50.64,1.01,,
12:31:30,19.6,13.4,50.2,307.6,50.57,50.31,49.94,33.11,30.03,24.25,14.58,50.65,1.02,,
12:31:40,19.6,13.3,50.1,307.2,50.59,50.28,49.89,32.95,30,23.99,13.62,50.64,1.02,,
12:31:50,19.6,13.3,50.1,306.8,50.6,50.28,49.89,32.88,29.96,23.92,14.25,50.65,1.03,,
12:32:00,19.6,13.4,50.2,306.0,50.52,50.29,49.84,32.78,30.02,24.14,14.57,50.59,0.00,,
12:32:10,19.6,13.4,50.2,306.2,50.4,50.27,49.78,32.74,30.01,23.95,14.57,50.59,0.00,,
12:32:20,19.7,13.4,50.2,306.5,50.42,50.21,49.79,32.68,29.93,23.71,14.56,50.56,0.00,,
12:32:30,19.7,13.5,50.2,307.1,50.51,50.18,49.77,32.69,30.01,23.77,14.56,50.53,0.00,,
12:32:40,19.7,13.5,50.1,307.6,50.47,50.2,49.76,32.74,30.07,24.16,14.56,50.53,0.00,,
12:32:50,19.8,13.5,50.1,307.2,50.29,50.2,49.8,32.74,30.13,24.17,14.55,50.36,0.00,,
12:33:00,19.9,13.6,50.1,308.2,50.3,50.19,49.82,32.75,30.2,24.07,14.55,50.19,0.00,,
12:33:10,19.9,13.6,50.1,308.3,50.32,50.2,49.84,32.73,30.23,23.9,14.56,50.23,0.00,,
12:33:20,20.0,13.7,50.0,308.9,50.31,50.18,49.84,32.75,30.22,23.92,14.55,50.12,0.00,,
12:33:30,20.0,13.7,50.1,309.1,50.12,50.18,49.84,32.77,30.23,23.96,14.55,49.97,0.00,,
12:33:40,20.0,13.7,50.0,309.4,50.13,50.19,49.84,32.76,30.25,24.02,14.55,49.91,0.00,,
12:33:50,20.0,13.7,50.1,309.8,50.22,50.19,49.84,32.75,30.33,24.08,14.55,49.83,0.00,,
12:34:00,20.0,13.7,50.1,310.1,50.02,50.19,49.86,32.75,30.37,24.11,14.55,49.71,0.00,,
12:34:10,19.9,13.6,50.0,310.5,50.43,50.22,49.87,32.77,30.36,24.14,14.56,49.63,0.00,,
12:34:20,20.0,13.7,50.1,310.5,50.56,50.21,49.87,32.81,30.3,24.17,14.56,49.52,0.00,,
12:34:30,20.0,13.7,50.0,311.1,50.28,50.2,49.86,32.84,30.32,24.2,14.56,49.42,0.00,,
12:34:40,19.9,13.6,49.9,311.1,50.17,50.21,49.87,32.88,30.47,24.22,14.57,49.32,0.00,,
12:34:50,19.9,13.6,50.0,311.4,50.27,50.19,49.85,32.87,30.55,24.23,14.57,49.21,0.00,,
12:35:00,19.8,13.5,49.9,311.6,50.45,50.2,49.84,32.86,30.65,24.23,14.57,49.11,0.00,,
12:35:10,19.8,13.5,50.0,311.9,50.48,50.19,49.83,32.86,30.67,24.26,14.58,49.04,0.00,,
12:35:20,19.7,13.5,50.0,312.0,50.29,50.21,49.82,32.88,30.64,24.28,14.59,48.96,0.00,,
12:35:30,19.6,13.4,49.8,312.1,50.38,50.2,49.82,32.91,30.68,24.31,14.60,48.86,0.00,,
12:35:40,19.7,13.4,50.0,312.5,50.29,50.19,49.83,32.96,30.77,24.41,14.61,48.75,0.00,,
12:35:50,19.6,13.3,50.0,312.5,50.08,50.19,49.84,32.99,30.81,24.47,14.61,48.66,0.00,,
12:36:00,19.6,13.3,50.1,313.0,50.04,50.19,49.84,32.99,30.81,24.47,14.63,48.58,0.00,,
12:36:10,19.5,13.3,50.0,312.6,50.29,50.18,49.85,32.96,30.82,24.48,14.62,48.48,0.00,,
12:36:20,19.6,13.3,50.1,312.7,50.4,50.21,49.85,32.98,30.83,24.5,14.65,48.41,0.00,,
12:36:30,19.6,13.4,50.1,313.1,50.32,50.18,49.84,32.99,30.87,24.52,14.65,48.33,0.00,,
12:36:40,19.7,13.5,50.1,312.9,50.44,50.18,49.83,33.01,30.94,24.59,14.65,48.23,0.00,,
12:36:50,19.7,13.5,50.2,313.5,50.5,50.18,49.84,33.06,30.97,24.65,14.67,48.15,0.00,,
12:37:00,19.8,13.5,50.1,313.3,50.45,50.19,49.84,33.07,31.02,24.7,14.68,48.07,0.00,,
12:37:10,19.9,13.6,50.1,313.7,50.53,50.2,49.83,33.09,31.08,24.77,14.69,47.96,0.00,,
12:37:20,19.9,13.6,50.0,313.0,50.37,50.19,49.81,33.08,31.12,24.83,14.70,47.87,0.00,,
12:37:30,20.0,13.7,50.0,314.0,50.05,50.19,49.84,33.13,31.19,24.81,14.71,47.79,0.00,,
12:37:40,19.9,13.6,49.9,313.9,50.2,50.19,49.83,33.18,31.22,24.78,14.72,47.69,0.00,,
12:37:50,20.0,13.7,50.0,314.1,50.21,50.19,49.82,33.19,31.21,24.89,14.76,47.58,0.00,,
12:38:00,20.0,13.7,49.9,314.0,50.24,50.19,49.83,33.21,31.23,24.97,14.93,47.5,0.00,,
12:38:10,20.0,13.7,50.0,313.7,50.25,50.18,49.82,33.21,31.29,25.03,15.05,47.4,0.00,,
12:38:20,20.1,13.7,49.9,313.7,50.06,50.17,49.81,33.21,31.31,25.04,14.99,47.3,0.00,,
12:38:30,20.0,13.7,49.9,314.1,50.03,50.18,49.83,33.22,31.39,25.08,14.97,47.21,0.00,,
12:38:40,20.0,13.6,49.9,314.0,50.1,50.19,49.83,33.24,31.44,25.12,15.00,47.12,0.00,,
12:38:50,19.9,13.6,49.8,314.5,50.26,50.19,49.82,33.25,31.45,25.17,14.99,47.02,0.00,,
12:39:00,19.9,13.6,49.9,314.4,50.32,50.19,49.84,33.3,31.48,25.2,14.99,46.93,0.00,,
12:39:10,19.9,13.6,49.9,314.5,50.5,50.19,49.83,33.33,31.53,25.23,14.99,46.84,0.00,,
12:39:20,19.8,13.5,49.9,314.4,50.32,50.19,49.84,33.36,31.53,25.28,14.98,46.74,0.00,,
12:39:30,19.8,13.5,49.8,314.3,50.37,50.18,49.82,33.36,31.59,25.32,14.98,46.65,0.00,,
12:39:40,19.7,13.4,49.8,314.5,50.43,50.19,49.82,33.39,31.66,25.37,14.99,46.57,0.00,,
12:39:50,19.7,13.4,49.8,314.8,50.45,50.19,49.83,33.41,31.69,25.42,15.00,46.47,0.00,,
12:40:00,19.6,13.4,49.9,314.9,50.31,50.19,49.82,33.43,31.72,25.44,15.01,46.38,0.00,,
12:40:10,19.6,13.4,50.0,315.2,50.34,50.19,49.82,33.47,31.76,25.47,14.25,48.96,1.03,,
12:40:20,19.5,13.3,50.0,314.9,50.31,50.17,49.82,33.46,31.74,25.46,14.07,50.23,1.02,,
12:40:30,19.5,13.3,49.9,314.4,50.4,50.17,49.81,33.46,31.72,25.36,14.77,50.38,1.03,,
12:40:40,19.6,13.4,50.0,313.6,50.2,50.16,49.79,33.46,31.71,25.36,14.68,50.44,1.01,,
12:40:50,19.6,13.3,49.9,313.0,50.43,50.14,49.76,33.45,31.73,25.18,13.94,50.46,1.02,,
12:41:00,19.6,13.4,49.9,312.4,50.4,50.13,49.73,33.46,31.72,24.98,14.68,50.47,-0.06,,
12:41:10,19.7,13.4,50.0,312.5,50.36,50.1,49.73,33.48,31.64,24.65,14.67,50.41,0.00,,
12:41:20,19.7,13.5,50.0,312.5,50.23,50.09,49.69,33.46,31.59,24.69,14.67,50.39,0.00,,
12:41:30,19.8,13.5,50.0,312.5,50.42,50.08,49.66,33.48,31.66,24.81,14.67,50.24,0.00,,
12:41:40,19.8,13.6,50.0,312.5,50.42,50.1,49.66,33.48,31.52,25.09,14.66,50.21,0.00,,
12:41:50,19.9,13.6,50.0,313.1,50.36,50.07,49.64,33.52,31.71,25.05,14.66,50.24,0.00,,
12:42:00,20.0,13.7,49.9,313.4,50.42,50.05,49.59,33.51,31.8,25,14.65,50.22,0.00,,
12:42:10,20.0,13.7,50.0,313.2,50.47,50.06,49.6,33.55,31.9,24.9,14.66,50.1,0.00,,
12:42:20,20.0,13.7,49.9,313.7,50.36,50.06,49.6,33.55,31.92,24.85,14.65,50,0.00,,
12:42:30,20.0,13.7,49.9,314.3,50.35,50.06,49.61,33.57,31.86,24.89,14.65,49.82,0.00,,
12:42:40,20.0,13.7,49.9,314.5,50.34,50.05,49.6,33.59,31.89,24.87,14.65,49.76,0.00,,
12:42:50,20.0,13.7,49.9,314.5,50.34,50.06,49.62,33.6,31.95,24.91,14.65,49.66,0.00,,
12:43:00,20.0,13.7,49.9,314.9,50.15,50.05,49.63,33.62,31.98,25.07,14.65,49.58,0.00,,
12:43:10,20.0,13.7,49.9,315.4,50.35,50.08,49.66,33.64,32.02,25.07,14.66,49.51,0.00,,
12:43:20,19.9,13.6,49.8,315.4,50.35,50.07,49.65,33.64,31.98,25.07,14.66,49.39,0.00,,
12:43:30,19.9,13.6,50.0,315.8,50.19,50.07,49.66,33.65,31.92,25.09,14.66,49.3,0.00,,
12:43:40,19.9,13.6,49.9,315.9,50.42,50.07,49.67,33.68,32.03,25.15,14.67,49.2,0.00,,
12:43:50,19.8,13.5,49.9,316.3,50.42,50.07,49.66,33.7,32.11,25.23,14.68,49.13,0.00,,
12:44:00,19.8,13.5,49.8,316.6,50.31,50.05,49.67,33.71,32.19,25.29,14.68,49,0.00,,
12:44:10,19.8,13.5,49.9,316.4,50.32,50.07,49.66,33.72,32.24,25.3,14.69,48.92,0.00,,
12:44:20,19.7,13.4,49.8,316.7,50.34,50.06,49.65,33.73,32.23,25.3,14.68,48.81,0.00,,
12:44:30,19.6,13.4,50.0,316.8,50.44,50.07,49.66,33.77,32.26,25.39,14.70,48.73,0.00,,
12:44:40,19.6,13.4,49.9,317.0,50.32,50.06,49.65,33.82,32.25,25.42,14.71,48.63,0.00,,
12:44:50,19.6,13.3,50.1,316.8,50.09,50.06,49.66,33.84,32.27,25.38,14.71,48.55,0.00,,
12:45:00,19.5,13.3,50.0,317.2,50.21,50.05,49.65,33.85,32.34,25.45,14.72,48.45,0.00,,
12:45:10,19.5,13.3,50.1,317.0,50.07,50.04,49.64,33.87,32.36,25.6,14.73,48.37,0.00,,
12:45:20,19.6,13.4,50.1,317.2,49.94,50.05,49.65,33.87,32.37,25.54,14.75,48.28,0.00,,
12:45:30,19.6,13.4,50.1,317.5,50.14,50.04,49.64,33.87,32.42,25.6,14.75,48.2,0.00,,
12:45:40,19.7,13.4,50.0,318.0,50.23,50.04,49.64,33.89,32.47,25.74,14.76,48.12,0.00,,
12:45:50,19.7,13.5,50.1,317.7,50.27,50.04,49.63,33.89,32.46,25.75,14.77,48.04,0.00,,
12:46:00,19.8,13.5,49.9,317.7,50.34,50.04,49.63,33.93,32.52,25.77,14.78,47.94,0.00,,
12:46:10,19.8,13.5,49.9,318.0,50.14,50.05,49.63,33.94,32.55,25.85,14.79,47.85,0.00,,
12:46:20,19.9,13.6,50.0,318.0,50.05,50.04,49.64,33.98,32.56,25.91,14.80,47.75,0.00,,
12:46:30,20.0,13.7,49.9,318.2,49.83,50.05,49.65,34.02,32.6,25.9,14.81,47.66,0.00,,
12:46:40,20.0,13.7,49.9,318.1,50.01,50.04,49.63,34.04,32.62,25.94,14.82,47.56,0.00,,
12:46:50,20.0,13.7,49.8,318.4,50.16,50.05,49.64,34.08,32.66,26.02,14.83,47.48,0.00,,
12:47:00,20.0,13.6,49.8,318.3,50.31,50.05,49.63,34.08,32.66,26.06,14.84,47.38,0.00,,
12:47:10,20.0,13.7,49.9,318.4,50.22,50.05,49.65,34.1,32.68,26.11,14.85,47.3,0.00,,
12:47:20,20.0,13.7,49.9,318.8,50.01,50.04,49.65,34.11,32.74,26.14,14.87,47.2,0.00,,
12:47:30,20.0,13.7,49.9,319.0,49.81,50.04,49.63,34.12,32.78,26.18,14.87,47.11,0.00,,
12:47:40,20.0,13.7,49.9,319.0,50.08,50.05,49.63,34.15,32.8,26.18,14.88,47.01,0.00,,
12:47:50,20.0,13.7,50.0,318.8,50.14,50.07,49.65,34.15,32.84,26.2,14.90,46.93,0.00,,
12:48:00,19.9,13.6,50.0,319.2,50.03,50.06,49.62,34.17,32.86,26.31,14.90,46.81,0.00,,
12:48:10,19.9,13.6,49.9,319.1,50.12,50.05,49.64,34.22,32.91,26.37,14.92,46.74,0.00,,
12:48:20,19.9,13.6,49.8,319.2,50.22,50.06,49.64,34.24,32.94,26.36,14.93,46.64,0.00,,
12:48:30,19.8,13.5,49.9,319.5,50.01,50.05,49.64,34.27,32.98,26.47,14.94,46.56,0.00,,
12:48:40,19.8,13.5,49.9,319.3,49.94,50.05,49.64,34.29,32.99,26.56,14.95,46.47,0.00,,
12:48:50,19.7,13.4,49.9,320.0,50.08,50.04,49.64,34.31,33.03,26.54,14.97,46.39,0.00,,
12:49:00,19.7,13.5,50.0,319.9,50.15,50.03,49.64,34.34,33.06,26.61,14.98,46.28,0.00,,
12:49:10,19.7,13.4,50.1,319.8,50.29,50.04,49.64,34.35,33.06,26.67,14.99,46.2,0.00,,
12:49:20,19.6,13.4,50.0,319.9,49.59,50.04,49.63,34.37,33.09,26.67,15.00,46.1,0.00,,
12:49:30,19.5,13.3,50.1,319.9,49.9,50.03,49.63,34.4,33.14,26.71,15.01,46.03,0.00,,
12:49:40,19.4,13.2,50.0,320.4,49.94,50.04,49.6,34.4,33.16,26.81,15.01,45.92,0.00,,
12:49:50,19.4,13.2,50.1,320.3,50.14,50.05,49.63,34.43,33.18,26.87,15.02,45.84,0.00,,
12:50:00,19.5,13.3,50.1,320.1,50.18,50.05,49.63,34.45,33.25,26.89,15.05,45.75,0.00,,
12:50:10,19.6,13.4,50.1,320.5,50.13,50.05,49.63,34.48,33.26,26.93,15.06,45.68,0.00,,
12:50:20,19.7,13.4,50.0,321.1,49.94,50.04,49.61,34.49,33.26,26.98,15.07,45.59,0.00,,
12:50:30,19.7,13.4,50.0,321.4,50.16,50.05,49.61,34.51,33.29,27.01,15.08,45.49,0.00,,
12:50:40,19.7,13.5,50.0,321.6,50.16,50.04,49.61,34.54,33.32,27.02,15.09,45.4,0.00,,
12:50:50,19.8,13.5,50.1,321.7,50.15,50.04,49.61,34.58,33.37,27.14,15.11,45.32,0.00,,
12:51:00,19.9,13.6,50.0,321.9,50.1,50.03,49.62,34.59,33.38,27.18,15.12,45.22,0.00,,
12:51:10,19.9,13.6,50.1,322.1,49.96,50.04,49.63,34.61,33.42,27.19,15.14,45.13,0.00,,
12:51:20,20.0,13.7,50.1,322.3,50.03,50.04,49.63,34.64,33.45,27.27,15.15,45.05,0.00,,
12:51:30,19.9,13.6,50.0,322.2,49.9,50.04,49.63,34.66,33.47,27.34,15.16,44.95,0.00,,
12:51:40,19.9,13.6,50.0,322.4,49.87,50.04,49.63,34.67,33.47,27.37,15.17,44.86,0.00,,
12:51:50,19.8,13.5,49.9,322.3,50.04,50.04,49.62,34.69,33.48,27.42,15.18,44.78,0.00,,
12:52:00,19.9,13.6,49.9,322.1,50.17,50.05,49.63,34.73,33.5,27.48,15.20,44.7,0.00,,
12:52:10,19.9,13.6,49.9,322.4,50.22,50.04,49.61,34.74,33.53,27.5,15.20,44.6,0.00,,
12:52:20,19.9,13.6,50.0,322.6,50.19,50.04,49.6,34.76,33.55,27.53,15.22,44.52,0.00,,
12:52:30,19.8,13.5,50.0,322.3,50.12,50.03,49.59,34.8,33.6,27.63,15.23,44.42,0.00,,
12:52:40,19.9,13.6,50.0,322.8,50.27,50.03,49.6,34.82,33.62,27.65,15.25,44.33,0.00,,
12:52:50,19.8,13.5,49.9,322.4,50.12,50.04,49.61,34.85,33.65,27.7,15.26,44.26,0.00,,
12:53:00,19.8,13.5,49.9,322.8,50.05,50.04,49.6,34.84,33.68,27.71,15.27,44.15,0.00,,
12:53:10,19.8,13.5,49.9,322.6,50.1,50.03,49.6,34.87,33.71,27.77,15.28,44.07,0.00,,
12:53:20,19.7,13.5,50.0,323.1,50.12,50.04,49.6,34.89,33.74,27.82,15.29,43.98,0.00,,
12:53:30,19.7,13.4,50.0,323.5,50.26,50.03,49.6,34.92,33.77,27.86,15.30,43.88,0.00,,
12:53:40,19.6,13.4,50.0,323.5,50.15,50.03,49.59,34.95,33.8,27.9,15.31,43.8,0.00,,
12:53:50,19.6,13.3,50.0,323.5,50.2,50.04,49.6,34.97,33.82,27.97,15.33,43.71,0.00,,
12:54:00,19.5,13.3,50.0,323.6,50.21,50.04,49.61,35,33.84,28.01,15.35,43.64,0.00,,
12:54:10,19.5,13.3,50.1,323.3,50.1,50.03,49.61,35,33.85,28.07,15.36,43.55,0.00,,
12:54:20,19.6,13.4,50.1,323.6,50.34,50.02,49.61,35.03,33.87,28.12,15.37,43.47,0.00,,
12:54:30,19.7,13.4,50.0,323.8,50.2,50.02,49.62,35.07,33.89,28.14,15.39,43.39,0.00,,
12:54:40,19.7,13.4,49.9,324.4,50.2,50.03,49.61,35.08,33.92,28.19,15.39,43.3,0.00,,
12:54:50,19.8,13.5,50.1,324.4,50.01,50.03,49.6,35.1,33.95,28.23,15.41,43.23,0.00,,
12:55:00,19.7,13.5,50.0,324.3,50.1,50.03,49.6,35.14,33.99,28.28,15.42,43.14,0.00,,
12:55:10,19.8,13.6,50.0,324.1,50.26,50.03,49.59,35.16,34,28.31,15.43,43.07,0.00,,
12:55:20,19.9,13.6,50.0,324.3,50.22,50.04,49.6,35.18,34.04,28.37,15.45,42.98,0.00,,
12:55:30,19.9,13.6,49.9,324.4,50.24,50.05,49.6,35.2,34.06,28.4,15.46,42.9,0.00,,
12:55:40,19.9,13.6,49.9,325.0,50.2,50.04,49.59,35.22,34.08,28.43,15.47,42.82,0.00,,
12:55:50,19.9,13.6,49.8,325.0,50.13,50.04,49.6,35.26,34.11,28.49,15.49,42.74,0.00,,
12:56:00,19.9,13.6,50.0,325.2,50.02,50.03,49.59,35.26,34.12,28.52,15.50,42.65,0.00,,
12:56:10,19.9,13.6,49.9,325.4,49.99,50.04,49.6,35.29,34.17,28.57,15.52,42.57,0.00,,
12:56:20,19.9,13.6,49.8,325.6,50.13,50.03,49.58,35.31,34.18,28.62,15.53,42.48,0.00,,
12:56:30,19.9,13.6,50.0,325.3,49.95,50.04,49.59,35.34,34.2,28.67,15.54,42.41,0.00,,
12:56:40,19.9,13.6,49.9,325.6,49.72,50.03,49.59,35.35,34.21,28.71,15.55,42.31,0.00,,
12:56:50,20.0,13.6,49.9,325.9,50.15,50.01,49.59,35.38,34.23,28.74,15.57,42.24,0.00,,
12:57:00,19.9,13.6,50.0,326.0,50.24,50.04,49.59,35.41,34.28,28.8,15.59,42.16,0.00,,
12:57:10,19.9,13.6,49.9,326.1,50.15,50.04,49.58,35.45,34.3,28.83,15.60,42.09,0.00,,
12:57:20,19.9,13.6,49.9,325.8,50.19,50.03,49.58,35.46,34.34,28.89,15.62,41.99,0.00,,
12:57:30,19.8,13.5,50.0,326.0,50.24,50.03,49.56,35.48,34.35,28.92,15.64,41.91,0.00,,
12:57:40,19.7,13.5,50.0,326.2,50.23,50.03,49.57,35.52,34.38,28.95,15.65,41.81,0.00,,
12:57:50,19.7,13.4,49.9,326.1,50.02,50.03,49.57,35.54,34.41,28.99,15.66,41.73,0.00,,
12:58:00,19.6,13.4,50.0,326.3,50.14,50.02,49.57,35.56,34.42,29.02,15.68,41.65,0.00,,
12:58:10,19.6,13.3,50.0,326.3,50.16,50.04,49.58,35.6,34.46,29.08,15.71,41.58,0.00,,
12:58:20,19.5,13.2,50.1,326.6,50.12,50.02,49.57,35.61,34.48,29.12,15.72,41.5,0.00,,
12:58:30,19.5,13.2,50.0,326.5,50.19,50.02,49.59,35.65,34.51,29.15,15.74,41.42,0.00,,
12:58:40,19.5,13.3,50.0,326.9,50.29,50.03,49.59,35.65,34.54,29.22,15.76,41.35,0.00,,
12:58:50,19.6,13.4,50.1,327.3,49.9,50.03,49.58,35.65,34.56,29.24,15.77,41.27,0.00,,
12:59:00,19.6,13.4,50.1,327.6,50.04,50.03,49.59,35.68,34.59,29.29,15.80,41.21,0.00,,
12:59:10,19.7,13.4,50.1,327.6,50.03,50.02,49.58,35.69,34.59,29.33,15.81,41.12,0.00,,
12:59:20,19.6,13.4,50.0,327.9,50.13,50.03,49.57,35.72,34.61,29.36,15.82,41.05,0.00,,
12:59:30,19.7,13.4,50.0,327.7,50.2,50.03,49.58,35.75,34.62,29.4,15.85,40.98,0.00,,
12:59:40,19.8,13.5,50.0,328.1,49.95,50.02,49.57,35.78,34.66,29.46,15.86,40.9,0.00,,
12:59:50,19.9,13.6,50.0,327.6,49.9,50.03,49.57,35.8,34.69,29.51,15.88,40.82,0.00,,
13:00:00,19.9,13.6,49.9,328.2,50.03,50.03,49.58,35.84,34.73,29.54,15.91,40.75,0.00,,
13:00:10,19.8,13.5,49.9,328.3,49.91,50.01,49.55,35.84,34.74,29.57,15.92,40.68,0.00,,
13:00:20,19.9,13.6,49.9,328.5,49.67,50.04,49.57,35.89,34.79,29.63,15.95,40.6,0.00,,
13:00:30,19.8,13.5,50.0,328.4,49.64,50.02,49.55,35.9,34.78,29.65,15.97,40.52,0.00,,
13:00:40,19.9,13.6,49.9,328.6,50.14,50.03,49.56,35.94,34.82,29.71,15.99,40.44,0.00,,
13:00:50,20.0,13.7,50.0,328.0,49.99,50.02,49.56,35.96,34.85,29.75,16.00,40.36,0.00,,
13:01:00,19.9,13.6,49.9,329.0,50.16,50.03,49.56,35.97,34.87,29.79,16.02,40.29,0.00,,
13:01:10,19.9,13.6,50.1,329.0,50.04,50.03,49.57,36.01,34.89,29.84,16.05,40.21,0.00,,
13:01:20,19.9,13.6,50.0,328.8,50.03,50.03,49.58,36.05,34.93,29.88,16.07,40.15,0.00,,
13:01:30,19.9,13.6,50.0,328.9,49.92,50.02,49.57,36.06,34.94,29.91,16.09,40.07,0.00,,
13:01:40,19.8,13.5,49.9,328.9,49.58,50.01,49.57,36.07,34.96,29.94,16.10,39.98,0.00,,
13:01:50,19.8,13.5,50.0,329.2,49.74,50.01,49.55,36.07,34.98,29.97,16.12,39.9,0.00,,
13:02:00,19.8,13.5,50.0,329.4,49.88,50.02,49.55,36.11,35.02,30.01,16.15,39.83,0.00,,
13:02:10,19.7,13.4,50.0,329.4,50.13,50.03,49.55,36.14,35.04,30.06,16.17,39.76,0.00,,
13:02:20,19.7,13.4,49.8,329.4,50.22,50.03,49.55,36.18,35.09,30.11,16.20,39.69,0.00,,
13:02:30,19.6,13.3,49.9,329.8,50.23,50.03,49.56,36.2,35.1,30.15,16.22,39.61,0.00,,
13:02:40,19.6,13.3,49.9,329.8,49.82,50.02,49.56,36.21,35.13,30.19,16.24,39.53,0.00,,
13:02:50,19.5,13.3,50.0,330.0,50.11,50.02,49.56,36.23,35.14,30.25,16.26,39.46,0.00,,
13:03:00,19.6,13.3,50.0,329.9,49.96,50,49.56,36.24,35.15,30.27,16.28,39.38,0.00,,
13:03:10,19.6,13.3,50.0,330.0,50.13,50,49.55,36.26,35.2,30.3,16.31,39.31,0.00,,
13:03:20,19.6,13.4,50.0,330.1,49.95,50.01,49.56,36.28,35.22,30.35,16.33,39.25,0.00,,
13:03:30,19.7,13.4,50.0,330.6,49.96,50.01,49.55,36.31,35.26,30.38,16.36,39.18,0.00,,
13:03:40,19.8,13.5,50.0,330.4,49.98,50.03,49.55,36.32,35.28,30.43,16.38,39.1,0.00,,
13:03:50,19.8,13.5,50.0,330.8,50.11,50.05,49.53,36.35,35.3,30.47,16.40,39.03,0.00,,
13:04:00,19.9,13.6,49.9,331.1,49.95,50.05,49.56,36.4,35.34,30.52,16.42,38.97,0.00,,
13:04:10,19.9,13.6,49.9,331.1,50.08,50.06,49.55,36.43,35.36,30.57,16.45,38.9,0.00,,
13:04:20,19.9,13.6,49.9,331.4,50.15,50.04,49.56,36.46,35.38,30.6,16.48,38.83,0.00,,
13:04:30,20.0,13.6,49.8,331.7,50.23,50.02,49.55,36.47,35.39,30.64,16.49,38.77,0.00,,
13:04:40,20.0,13.6,49.8,332.0,50.1,50.01,49.55,36.5,35.44,30.67,16.52,38.7,0.00,,
13:04:50,19.8,13.5,49.9,331.9,50.23,50,49.53,36.51,35.46,30.71,16.54,38.63,0.00,,
13:05:00,20.0,13.7,49.9,331.7,50.28,50.01,49.54,36.53,35.48,30.75,16.56,38.57,0.00,,
13:05:10,20.0,13.7,49.9,331.4,50.24,50,49.53,36.55,35.51,30.78,16.59,38.48,0.00,,
13:05:20,19.9,13.6,49.8,331.9,50.16,50.01,49.53,36.59,35.53,30.82,16.62,38.43,0.00,,
13:05:30,20.0,13.6,49.8,331.7,49.99,50.01,49.53,36.6,35.55,30.86,16.64,38.34,0.00,,
13:05:40,20.0,13.6,49.8,332.2,50.08,50.01,49.53,36.61,35.58,30.89,16.67,38.27,0.00,,
13:05:50,19.9,13.6,49.8,332.1,50.1,50.01,49.54,36.64,35.6,30.94,16.70,38.2,0.00,,
13:06:00,19.9,13.6,49.8,332.7,50.15,50,49.52,36.64,35.6,30.96,16.71,38.11,0.00,,
13:06:10,19.9,13.6,49.8,332.3,50.07,50.01,49.53,36.69,35.64,31.03,16.75,38.07,0.00,,
13:06:20,19.8,13.5,50.0,332.1,49.95,50.01,49.53,36.73,35.66,31.07,16.77,38,0.00,,
13:06:30,19.7,13.4,49.9,332.6,50.02,50.01,49.51,36.77,35.69,31.1,16.79,37.92,0.00,,
13:06:40,19.7,13.4,49.9,332.6,50.24,50,49.52,36.79,35.71,31.15,16.83,37.86,0.00,,
13:06:50,19.6,13.4,49.9,332.9,50.2,50,49.52,36.8,35.73,31.18,16.85,37.79,0.00,,
13:07:00,19.6,13.3,50.0,332.7,49.99,50,49.54,36.83,35.77,31.24,16.88,37.73,0.00,,
13:07:10,19.5,13.3,50.1,333.1,49.93,49.98,49.53,36.83,35.79,31.27,16.91,37.65,0.00,,
13:07:20,19.5,13.3,50.1,333.2,50,50,49.53,36.87,35.82,31.31,16.93,37.6,0.00,,
13:07:30,19.5,13.3,50.0,333.8,49.83,50.01,49.53,36.88,35.84,31.33,16.95,37.53,0.00,,
13:07:40,19.5,13.2,50.1,334.0,49.97,50.01,49.52,36.91,35.87,31.39,16.98,37.48,0.00,,
13:07:50,19.6,13.3,50.1,333.6,50.01,50.01,49.51,36.93,35.88,31.41,17.01,37.41,0.00,,
13:08:00,19.6,13.4,50.2,333.6,50.03,50.01,49.52,36.96,35.91,31.46,17.03,37.36,0.00,,
13:08:10,19.7,13.4,50.1,334.1,50.06,50.01,49.51,36.99,35.91,31.5,17.06,37.28,0.00,,
13:08:20,19.8,13.5,50.1,334.6,50.2,49.99,49.51,37.01,35.95,31.53,17.08,37.22,0.00,,
13:08:30,19.8,13.5,50.0,334.8,49.97,49.99,49.5,37.03,35.97,31.58,17.11,37.17,0.00,,
13:08:40,19.8,13.5,50.0,334.9,50.06,49.99,49.51,37.05,35.99,31.61,17.13,37.09,0.00,,
13:08:50,19.9,13.6,50.0,334.7,50.05,49.99,49.51,37.08,36.03,31.66,17.16,37.02,0.00,,
13:09:00,19.8,13.5,50.0,334.9,50.11,49.98,49.5,37.12,36.05,31.69,17.19,36.96,0.00,,
13:09:10,19.9,13.6,49.9,334.9,50.13,49.99,49.5,37.14,36.07,31.73,17.21,36.9,0.00,,
13:09:20,19.9,13.6,50.0,334.6,50.09,49.99,49.51,37.16,36.1,31.77,17.25,36.85,0.00,,
13:09:30,20.0,13.7,49.8,334.8,50.16,50,49.51,37.19,36.12,31.81,17.27,36.77,0.00,,
13:09:40,19.9,13.6,50.0,334.8,50.05,49.99,49.51,37.21,36.17,31.86,17.31,36.72,0.00,,
13:09:50,19.9,13.6,49.9,334.9,49.77,49.99,49.5,37.22,36.17,31.89,17.33,36.66,0.00,,
13:10:00,19.8,13.5,49.9,334.5,49.64,49.99,49.5,37.25,36.21,31.92,17.35,36.6,0.00,,
13:10:10,19.8,13.5,49.9,334.7,49.88,50,49.5,37.27,36.25,31.96,17.38,36.54,0.00,,
13:10:20,19.9,13.6,49.9,334.9,49.94,50.03,49.52,37.3,36.28,32.01,17.41,36.49,0.00,,
13:10:30,19.8,13.5,49.9,335.1,49.96,50.06,49.52,37.31,36.3,32.05,17.44,36.42,0.00,,
13:10:40,19.8,13.5,49.9,334.9,50.09,50.02,49.5,37.33,36.3,32.09,17.45,36.36,0.00,,
13:10:50,19.8,13.5,49.9,335.0,50.04,50.01,49.51,37.36,36.35,32.13,17.49,36.3,0.00,,
13:11:00,19.7,13.4,49.9,335.6,50.08,50,49.5,37.39,36.36,32.15,17.52,36.24,0.00,,
13:11:10,19.6,13.3,50.0,335.9,50.06,50,49.49,37.4,36.39,32.19,17.54,36.17,0.00,,
13:11:20,19.6,13.3,50.1,335.4,50.07,50.01,49.5,37.44,36.42,32.23,17.57,36.11,0.00,,
13:11:30,19.5,13.3,50.1,336.0,49.87,50,49.49,37.43,36.42,32.26,17.59,36.05,0.00,,
13:11:40,19.6,13.3,50.0,336.0,49.86,49.99,49.49,37.47,36.45,32.31,17.61,35.98,0.00,,
13:11:50,19.6,13.3,50.0,335.9,49.93,50,49.49,37.5,36.47,32.34,17.64,35.94,0.00,,
13:12:00,19.6,13.4,50.0,336.4,50.08,49.99,49.5,37.52,36.49,32.39,17.67,35.87,0.00,,
13:12:10,19.7,13.4,50.1,336.5,49.57,49.97,49.49,37.56,36.52,32.41,17.69,35.81,0.00,,
13:12:20,19.7,13.5,50.0,336.8,49.77,49.99,49.49,37.59,36.55,32.46,17.71,35.76,0.00,,
13:12:30,19.8,13.5,50.1,336.9,50.04,49.98,49.49,37.6,36.56,32.48,17.73,35.68,0.00,,
13:12:40,19.9,13.6,50.1,336.9,50.04,49.98,49.49,37.63,36.61,32.54,17.77,35.65,0.00,,
13:12:50,19.9,13.6,50.0,336.9,49.94,49.99,49.5,37.64,36.63,32.58,17.79,35.58,0.00,,
13:13:00,19.9,13.6,50.0,337.2,49.96,50.01,49.49,37.68,36.65,32.62,17.81,35.52,0.00,,
13:13:10,19.9,13.6,49.9,336.9,49.93,50,49.48,37.7,36.66,32.65,17.84,35.47,0.00,,
13:13:20,19.9,13.6,50.0,337.1,49.89,49.99,49.48,37.72,36.68,32.69,17.87,35.4,0.00,,
13:13:30,20.0,13.6,49.9,337.0,49.84,49.98,49.48,37.74,36.7,32.71,17.89,35.35,0.00,,
13:13:40,19.9,13.6,49.9,337.4,50.13,49.98,49.48,37.76,36.73,32.75,17.91,35.29,0.00,,
13:13:50,19.9,13.6,49.9,337.5,49.97,49.99,49.47,37.79,36.76,32.79,17.94,35.24,0.00,,
13:14:00,19.9,13.6,50.0,337.8,50.14,49.98,49.48,37.81,36.79,32.82,17.96,35.18,0.00,,
13:14:10,19.9,13.6,50.0,337.6,49.99,49.97,49.48,37.83,36.82,32.86,17.99,35.12,0.00,,
13:14:20,19.9,13.6,49.9,337.9,50,49.96,49.47,37.84,36.84,32.9,18.01,35.06,0.00,,
13:14:30,19.9,13.6,49.9,338.1,49.91,49.96,49.46,37.87,36.87,32.94,18.04,35.01,0.00,,
13:14:40,19.8,13.5,49.9,338.4,49.62,49.97,49.47,37.89,36.89,32.98,18.06,34.95,0.00,,
13:14:50,19.8,13.5,49.9,338.3,49.76,49.98,49.47,37.9,36.92,33.03,18.08,34.89,0.00,,
13:15:00,19.8,13.5,49.9,338.8,49.79,49.99,49.48,37.93,36.94,33.06,18.11,34.83,0.00,,
13:15:10,19.7,13.5,50.0,338.7,49.89,50,49.49,37.95,36.97,33.1,18.13,34.78,0.00,,
13:15:20,19.7,13.4,50.0,339.1,49.9,50,49.48,37.98,36.98,33.12,18.15,34.72,0.00,,
13:15:30,19.6,13.4,50.0,339.2,49.96,50.02,49.46,38.01,37.01,33.16,18.18,34.67,0.00,,
13:15:40,19.6,13.3,50.0,339.5,49.9,49.98,49.45,38.04,37.03,33.19,18.20,34.61,0.00,,
13:15:50,19.6,13.4,50.1,339.5,49.89,49.98,49.46,38.07,37.06,33.23,18.22,34.56,0.00,,
13:16:00,19.6,13.4,50.2,339.9,49.9,49.98,49.46,38.09,37.09,33.27,18.26,34.52,0.00,,
13:16:10,19.6,13.3,50.1,339.5,49.74,49.99,49.46,38.09,37.12,33.31,18.28,34.45,0.00,,
13:16:20,19.6,13.4,50.1,339.8,49.91,50.03,49.46,38.14,37.14,33.36,18.31,34.42,0.00,,
13:16:30,19.7,13.4,50.0,340.0,49.97,50.03,49.46,38.19,37.16,33.4,18.33,34.37,0.00,,
13:16:40,19.7,13.5,50.1,340.0,49.98,50,49.44,38.18,37.16,33.41,18.34,34.31,0.00,,
13:16:50,19.7,13.5,50.0,340.3,49.94,50.02,49.46,38.2,37.19,33.46,18.37,34.26,0.00,,
13:17:00,19.9,13.6,50.0,340.1,49.87,49.98,49.45,38.21,37.21,33.48,18.40,34.2,0.00,,
13:17:10,19.9,13.6,50.0,340.2,49.99,49.97,49.47,38.26,37.25,33.53,18.42,34.16,0.00,,
13:17:20,19.9,13.6,50.0,340.5,49.75,49.98,49.45,38.27,37.27,33.55,18.45,34.1,0.00,,
13:17:30,19.9,13.6,49.9,340.7,49.36,50.03,49.45,38.29,37.31,33.59,18.47,34.06,0.00,,
13:17:40,19.9,13.6,50.0,340.6,49.78,50.05,49.46,38.33,37.35,33.64,18.50,34.03,0.00,,
13:17:50,19.8,13.5,50.0,341.0,49.91,50.04,49.44,38.36,37.36,33.67,18.52,33.95,0.00,,
13:18:00,19.9,13.6,49.9,341.1,49.99,50.04,49.45,38.38,37.39,33.72,18.55,33.9,0.00,,
13:18:10,20.0,13.7,50.0,341.3,49.78,50.01,49.46,38.4,37.43,33.75,18.57,33.87,0.00,,
13:18:20,19.9,13.6,50.1,341.4,49.88,50,49.44,38.42,37.44,33.79,18.59,33.81,0.00,,
13:18:30,19.7,13.4,50.0,341.1,49.68,50,49.44,38.44,37.45,33.8,18.62,33.75,0.00,,
13:18:40,19.9,13.6,49.9,342.1,49.85,49.98,49.44,38.49,37.49,33.83,18.64,33.7,0.00,,
13:18:50,19.9,13.6,50.0,342.0,49.78,49.99,49.44,38.52,37.51,33.87,18.67,33.65,0.00,,
13:19:00,19.9,13.6,50.0,341.8,49.99,50.01,49.43,38.54,37.54,33.92,18.69,33.6,0.00,,
13:19:10,19.8,13.5,50.0,341.4,49.87,50.02,49.43,38.54,37.56,33.97,18.73,33.55,0.00,,
13:19:20,19.8,13.5,49.9,341.8,49.86,50,49.45,38.54,37.58,34.01,18.74,33.5,0.00,,
13:19:30,19.7,13.4,49.9,341.6,49.81,49.97,49.44,38.57,37.6,34.05,18.78,33.45,0.00,,
13:19:40,19.7,13.4,50.1,341.6,50.12,49.97,49.43,38.6,37.62,34.08,18.80,33.4,0.00,,
13:19:50,19.6,13.3,50.0,342.2,50.08,49.98,49.44,38.66,37.65,34.11,18.82,33.35,0.00,,
13:20:00,19.5,13.3,50.1,342.4,50.06,49.97,49.43,38.67,37.69,34.12,18.84,33.29,0.00,,
13:20:10,19.5,13.3,50.1,342.3,49.97,49.96,49.43,38.69,37.71,34.15,18.87,33.25,0.00,,
13:20:20,19.5,13.2,50.1,341.9,49.79,49.98,49.43,38.7,37.74,34.2,18.90,33.2,0.00,,
13:20:30,19.5,13.3,50.2,342.1,49.84,49.98,49.42,38.76,37.77,34.23,18.92,33.16,0.00,,
13:20:40,19.5,13.3,50.1,342.6,49.9,49.99,49.43,38.75,37.78,34.26,18.94,33.1,0.00,,
13:20:50,19.5,13.3,50.1,342.9,49.92,49.99,49.42,38.76,37.8,34.31,18.97,33.06,0.00,,
13:21:00,19.6,13.3,50.1,342.9,49.97,49.99,49.41,38.76,37.81,34.34,18.98,33.01,0.00,,
13:21:10,19.6,13.4,50.1,342.4,49.93,50.02,49.43,38.82,37.84,34.39,19.02,32.97,0.00,,
13:21:20,19.7,13.5,50.2,343.1,49.88,50.01,49.41,38.85,37.85,34.41,19.03,32.91,0.00,,
13:21:30,19.7,13.5,50.2,343.2,50.01,49.97,49.41,38.87,37.88,34.44,19.06,32.86,0.00,,
13:21:40,19.8,13.5,50.1,343.3,49.98,49.96,49.42,38.9,37.92,34.47,19.08,32.83,0.00,,
13:21:50,19.8,13.6,50.1,343.5,49.89,49.96,49.42,38.93,37.95,34.52,19.11,32.78,0.00,,
13:22:00,19.8,13.5,50.1,343.7,50.1,49.96,49.43,38.95,37.97,34.55,19.14,32.73,0.00,,
13:22:10,19.9,13.6,50.0,343.9,49.89,49.99,49.42,38.94,38.02,34.59,19.15,32.69,0.00,,
13:22:20,19.9,13.6,50.0,344.2,50.04,49.99,49.41,38.95,38.03,34.63,19.17,32.64,0.00,,
13:22:30,19.9,13.6,50.0,344.1,50.02,50.02,49.41,39.01,38.05,34.66,19.19,32.58,0.00,,
13:22:40,19.8,13.5,50.0,343.7,50,49.99,49.4,39.03,38.08,34.69,19.21,32.55,0.00,,
13:22:50,19.9,13.6,50.0,344.6,49.9,49.97,49.41,39.05,38.1,34.73,19.23,32.51,0.00,,
13:23:00,19.9,13.6,50.0,344.5,50.13,49.97,49.41,39.07,38.14,34.77,19.25,32.46,0.00,,
13:23:10,19.9,13.6,50.0,344.5,50.06,49.97,49.39,39.09,38.16,34.78,19.27,32.41,0.00,,
13:23:20,19.9,13.6,50.0,344.1,49.9,49.96,49.39,39.13,38.19,34.81,19.29,32.36,0.00,,
13:23:30,19.9,13.6,50.0,344.5,50.02,49.95,49.4,39.14,38.18,34.84,19.31,32.32,0.00,,
13:23:40,19.9,13.6,50.0,344.8,49.9,49.94,49.39,39.16,38.21,34.86,19.32,32.27,0.00,,
13:23:50,19.8,13.5,49.9,345.1,49.98,49.95,49.39,39.19,38.23,34.91,19.35,32.23,0.00,,
13:24:00,19.7,13.4,49.9,345.7,49.99,49.95,49.39,39.19,38.25,34.94,19.37,32.18,0.00,,
13:24:10,19.7,13.4,49.9,345.1,49.91,49.95,49.39,39.23,38.28,34.99,19.38,32.15,0.00,,
13:24:20,19.6,13.3,49.9,345.6,49.93,49.97,49.41,39.26,38.31,35.05,19.41,32.1,0.00,,
13:24:30,19.5,13.3,50.0,345.2,49.92,49.97,49.39,39.29,38.34,35.06,19.42,32.05,0.00,,
13:24:40,19.6,13.3,49.9,345.5,49.91,50.01,49.39,39.32,38.37,35.1,19.45,32.01,0.00,,
13:24:50,19.6,13.3,49.9,345.5,49.98,50.02,49.4,39.33,38.38,35.13,19.46,31.97,0.00,,
13:25:00,19.6,13.3,49.9,345.4,49.99,50.02,49.4,39.35,38.41,35.16,19.48,31.92,0.00,,
13:25:10,19.7,13.4,50.0,345.7,49.57,50,49.4,39.36,38.43,35.2,19.50,31.88,0.00,,
13:25:20,19.7,13.4,49.9,346.0,49.68,50,49.41,39.4,38.47,35.23,19.52,31.84,0.00,,
13:25:30,19.8,13.5,50.0,346.3,49.71,49.96,49.39,39.41,38.49,35.26,19.54,31.8,0.00,,
13:25:40,19.8,13.5,49.9,346.1,49.84,49.97,49.38,39.42,38.5,35.28,19.54,31.74,0.00,,
13:25:50,19.9,13.6,49.9,346.4,49.94,49.98,49.38,39.45,38.52,35.31,19.56,31.7,0.00,,
13:26:00,19.9,13.6,49.9,346.2,49.72,50.01,49.39,39.49,38.55,35.35,19.58,31.66,0.00,,
13:26:10,19.8,13.5,49.9,346.6,49.72,50,49.39,39.51,38.59,35.39,19.60,31.62,0.00,,
13:26:20,19.8,13.5,49.8,346.6,49.78,49.99,49.39,39.54,38.61,35.42,19.62,31.59,0.00,,
13:26:30,19.9,13.6,49.8,346.8,49.85,50,49.38,39.54,38.63,35.45,19.63,31.54,0.00,,
13:26:40,19.8,13.6,50.0,346.8,49.81,50,49.38,39.56,38.65,35.47,19.65,31.48,0.00,,
13:26:50,19.9,13.6,49.9,346.8,49.76,50,49.39,39.6,38.67,35.51,19.67,31.45,0.00,,
13:27:00,19.9,13.6,49.8,346.6,49.79,50.02,49.39,39.62,38.71,35.56,19.69,31.42,0.00,,
13:27:10,19.9,13.6,49.8,346.9,49.91,50,49.37,39.64,38.73,35.58,19.70,31.37,0.00,,
13:27:20,19.9,13.6,49.9,346.8,50,49.99,49.36,39.66,38.75,35.61,19.72,31.32,0.00,,
13:27:30,19.9,13.6,49.9,347.3,49.99,50,49.37,39.69,38.79,35.64,19.74,31.3,0.00,,
13:27:40,19.9,13.6,49.9,347.6,49.84,49.97,49.36,39.73,38.8,35.67,19.75,31.24,0.00,,
13:27:50,19.9,13.6,49.9,347.9,49.82,49.97,49.36,39.75,38.83,35.71,19.76,31.19,0.00,,
13:28:00,19.9,13.6,49.9,347.6,49.45,49.98,49.37,39.8,38.87,35.75,19.79,31.16,0.00,,
13:28:10,19.8,13.5,49.9,347.8,49.72,50.02,49.36,39.82,38.9,35.77,19.80,31.13,0.00,,
13:28:20,19.8,13.5,49.9,347.9,49.81,50,49.37,39.83,38.92,35.82,19.82,31.07,0.00,,
13:28:30,19.7,13.4,49.9,348.3,49.67,50,49.36,39.84,38.94,35.84,19.83,31.04,0.00,,
13:28:40,19.6,13.3,50.0,348.6,49.97,50.01,49.37,39.89,38.97,35.88,19.86,31,0.00,,
13:28:50,19.6,13.3,50.0,348.5,49.65,50.01,49.37,39.93,38.99,35.91,19.87,30.96,0.00,,
13:29:00,19.3,13.1,50.0,348.6,49.91,50,49.35,39.92,39.01,35.94,19.89,30.91,0.00,,
13:29:10,19.3,13.1,50.0,348.2,49.85,50,49.34,39.95,39.04,35.97,19.91,30.87,0.00,,
13:29:20,19.4,13.2,50.1,349.3,49.59,49.97,49.34,39.97,39.05,35.99,19.91,30.83,0.00,,
13:29:30,19.5,13.3,50.1,349.0,49.8,49.98,49.34,40,39.07,36.03,19.93,30.8,0.00,,
13:29:40,19.5,13.3,50.0,349.4,49.87,49.99,49.34,40.02,39.1,36.07,19.95,30.76,0.00,,
13:29:50,19.6,13.3,50.0,349.6,49.91,50,49.35,40.03,39.12,36.09,19.97,30.71,0.00,,
13:30:00,19.6,13.4,50.1,349.3,49.99,50,49.36,40.04,39.14,36.12,19.98,30.69,0.00,,
13:30:10,19.7,13.4,50.0,349.3,49.92,50.01,49.37,40.07,39.18,36.16,20.00,30.67,0.00,,
13:30:20,19.7,13.5,50.0,349.4,49.95,50,49.36,40.09,39.19,36.2,20.02,30.62,0.00,,
13:30:30,19.8,13.5,50.0,349.3,50,49.97,49.34,40.12,39.21,36.21,20.03,30.56,0.00,,
13:30:40,19.8,13.5,49.9,349.8,49.95,49.99,49.35,40.16,39.24,36.25,20.06,30.53,0.00,,
13:30:50,19.7,13.5,50.0,349.8,49.85,50.01,49.33,40.19,39.27,36.28,20.07,30.48,0.00,,
13:31:00,19.8,13.5,49.9,349.5,49.42,50.02,49.34,40.21,39.3,36.31,20.09,30.46,0.00,,
13:31:10,19.9,13.6,49.9,350.2,49.74,50.02,49.34,40.23,39.33,36.35,20.11,30.42,0.00,,
13:31:20,20.0,13.6,49.8,349.9,49.7,49.99,49.33,40.25,39.34,36.38,20.12,30.37,0.00,,
13:31:30,19.9,13.6,50.0,350.1,49.67,49.97,49.35,40.29,39.37,36.4,20.14,30.34,0.00,,
13:31:40,20.0,13.7,49.9,350.5,49.88,49.98,49.35,40.31,39.39,36.45,20.16,30.3,0.00,,
13:31:50,19.9,13.6,49.9,350.8,49.86,49.98,49.35,40.33,39.4,36.47,20.18,30.27,0.00,,
13:32:00,19.9,13.6,50.0,350.2,49.91,49.97,49.33,40.33,39.43,36.5,20.19,30.23,0.00,,
13:32:10,19.9,13.6,49.9,350.2,50.01,49.97,49.31,40.35,39.44,36.52,20.21,30.19,0.00,,
13:32:20,19.9,13.6,49.9,350.4,50.02,49.98,49.33,40.38,39.48,36.57,20.23,30.15,0.00,,
13:32:30,19.8,13.5,49.8,350.8,49.91,49.97,49.32,40.41,39.5,36.6,20.25,30.12,0.00,,
13:32:40,19.8,13.5,49.9,351.1,49.65,49.97,49.31,40.42,39.53,36.62,20.26,30.08,0.00,,
13:32:50,19.7,13.5,49.9,351.6,49.86,49.99,49.34,40.44,39.57,36.67,20.29,30.06,0.00,,
13:33:00,19.7,13.4,49.9,351.5,49.83,49.99,49.33,40.46,39.6,36.68,20.30,30.02,0.00,,
13:33:10,19.7,13.5,49.9,351.9,49.77,49.98,49.33,40.47,39.61,36.71,20.31,29.97,0.00,,
13:33:20,19.6,13.4,50.0,352.1,49.87,49.99,49.33,40.53,39.64,36.76,20.33,29.94,0.00,,
13:33:30,19.6,13.4,50.1,351.9,49.95,49.99,49.32,40.54,39.65,36.78,20.35,29.91,0.00,,
13:33:40,19.6,13.3,50.0,352.7,50.03,49.97,49.3,40.58,39.67,36.8,20.36,29.86,0.00,,
13:33:50,19.6,13.3,50.0,352.9,49.73,49.97,49.32,40.6,39.71,36.85,20.38,29.85,0.00,,
13:34:00,19.7,13.4,50.0,352.2,49.63,49.94,49.28,40.61,39.71,36.85,20.38,29.78,0.00,,
13:34:10,19.7,13.5,50.0,352.4,49.85,49.95,49.31,40.64,39.76,36.91,20.41,29.77,0.00,,
13:34:20,19.7,13.5,50.0,352.6,49.6,49.96,49.3,40.65,39.79,36.93,20.42,29.73,0.00,,
13:34:30,19.8,13.5,49.9,352.9,49.69,49.93,49.31,40.67,39.81,36.96,20.44,29.69,0.00,,
13:34:40,19.8,13.5,49.9,352.5,49.56,49.95,49.3,40.68,39.83,37,20.46,29.66,0.00,,
13:34:50,19.9,13.6,49.9,352.7,49.75,49.94,49.31,40.71,39.86,37.03,20.47,29.61,0.00,,
13:35:00,19.8,13.5,50.0,352.8,49.57,49.92,49.3,40.71,39.85,37.05,20.48,29.57,0.00,,
13:35:10,19.9,13.6,50.0,352.6,49.71,49.96,49.31,40.75,39.9,37.1,20.51,29.55,0.00,,
