Date/Time,DB(℃),WB(℃),RH%,Power(W),Tank Temp #1(℃),Tank Temp #2(℃),Tank Temp #3(℃),Tank Temp #4(℃),Tank Temp #5(℃),Tank Temp #6(℃),Inlet Temperature(℃),Outlet Temperature(℃),Flow Rate (GPM),,
13:35:20,19.9,13.6,49.9,352.7,49.79,49.98,49.3,40.79,39.92,37.13,20.52,29.52,0.00,,
13:35:30,19.8,13.5,49.9,352.5,49.84,49.97,49.29,40.82,39.94,37.15,20.53,29.48,0.00,,
13:35:40,20.0,13.6,49.8,352.9,49.76,49.97,49.31,40.85,39.97,37.17,20.55,29.45,0.00,,
13:35:50,20.0,13.7,49.9,352.9,49.83,49.95,49.29,40.85,39.99,37.2,20.56,29.41,0.00,,
13:36:00,20.0,13.7,50.0,353.4,49.45,49.96,49.3,40.89,40.01,37.22,20.58,29.37,0.00,,
13:36:10,20.0,13.7,49.9,353.4,49.74,49.95,49.31,40.9,40.05,37.26,20.60,29.35,0.00,,
13:36:20,20.0,13.6,49.9,353.6,49.83,49.96,49.31,40.94,40.08,37.29,20.61,29.32,0.00,,
13:36:30,19.9,13.6,49.9,353.9,49.86,49.94,49.3,40.94,40.09,37.32,20.62,29.28,0.00,,
13:36:40,19.9,13.6,50.0,354.3,49.96,49.97,49.3,40.98,40.13,37.36,20.64,29.25,0.00,,
13:36:50,19.9,13.6,49.8,354.7,49.77,49.96,49.28,41.01,40.14,37.37,20.65,29.21,0.00,,
13:37:00,19.9,13.6,49.9,355.0,49.94,49.98,49.28,41,40.15,37.42,20.67,29.17,0.00,,
13:37:10,19.8,13.5,50.0,355.3,49.9,49.96,49.29,41.02,40.18,37.44,20.68,29.14,0.00,,
13:37:20,19.7,13.4,49.8,355.1,50.03,49.95,49.29,41.06,40.2,37.47,20.69,29.12,0.00,,
13:37:30,19.6,13.4,49.9,355.4,49.85,49.97,49.27,41.07,40.22,37.5,20.70,29.08,0.00,,
13:37:40,19.6,13.3,50.0,355.3,49.64,49.96,49.27,41.13,40.25,37.54,20.72,29.05,0.00,,
13:37:50,19.5,13.3,50.0,355.4,49.86,49.96,49.28,41.13,40.26,37.55,20.73,29.02,0.00,,
13:38:00,19.5,13.3,50.1,355.5,49.67,49.95,49.28,41.15,40.3,37.6,20.74,28.99,0.00,,
13:38:10,19.6,13.3,50.1,355.7,49.66,49.97,49.29,41.2,40.33,37.63,20.77,28.95,0.00,,
13:38:20,19.6,13.3,50.0,356.1,49.88,49.96,49.28,41.2,40.35,37.66,21.20,28.92,0.00,,
13:38:30,19.6,13.4,50.0,356.1,49.94,49.95,49.26,41.22,40.37,37.68,22.03,28.87,0.00,,
13:38:40,19.7,13.4,50.0,356.0,49.7,49.96,49.27,41.25,40.4,37.7,17.27,28.86,0.00,,
13:38:50,19.7,13.4,50.0,356.1,49.93,49.94,49.28,41.27,40.42,37.72,17.47,28.83,0.00,,
13:39:00,19.8,13.5,50.1,356.4,49.98,49.94,49.28,41.28,40.45,37.76,17.95,28.8,0.00,,
13:39:10,19.9,13.6,49.9,355.9,49.85,49.95,49.27,41.31,40.46,37.79,18.90,28.76,0.00,,
13:39:20,19.9,13.6,49.9,356.2,49.7,49.95,49.26,41.34,40.47,37.83,19.39,28.74,0.00,,
13:39:30,19.8,13.5,50.0,355.9,49.69,49.94,49.26,41.36,40.48,37.85,19.68,28.71,0.00,,
13:39:40,19.9,13.6,49.9,355.9,49.72,49.94,49.24,41.39,40.5,37.89,19.97,28.66,0.00,,
13:39:50,19.9,13.6,49.9,356.0,49.88,49.93,49.24,41.42,40.54,37.92,20.27,28.64,0.00,,
13:40:00,20.0,13.7,50.0,356.3,49.8,49.93,49.25,41.46,40.56,37.94,20.44,28.62,0.00,,
13:40:10,19.9,13.6,50.0,356.1,49.67,49.94,49.24,41.46,40.59,37.94,14.31,47.41,1.71,,
13:40:20,20.0,13.6,49.9,355.1,49.91,49.93,49.21,41.47,40.57,37.71,14.59,49.4,1.71,,
13:40:30,19.9,13.6,50.0,353.9,49.99,49.92,49.12,41.47,40.56,36.75,14.32,49.69,1.70,,
13:40:40,19.9,13.6,50.0,352.6,50.05,49.89,48.92,41.48,40.59,35.84,14.15,49.8,1.71,,
13:40:50,19.8,13.5,49.9,351.5,49.86,49.85,48.59,41.5,40.6,34.96,14.43,49.83,1.71,,
13:41:00,19.8,13.5,50.0,350.4,49.89,49.83,48.51,41.53,40.61,34.04,14.70,49.87,1.71,,
13:41:10,19.7,13.4,49.9,349.2,49.86,49.81,48.69,41.56,40.5,33.95,14.51,49.9,1.70,,
13:41:20,19.8,13.5,49.8,347.4,49.96,49.8,48.45,41.58,40.29,33.53,14.49,49.9,1.71,,
13:41:30,19.7,13.5,49.9,346.3,49.99,49.74,48.3,41.57,40.21,32.99,14.60,49.93,1.71,,
13:41:40,19.7,13.4,49.9,345.0,50.01,49.72,48.24,41.58,40.36,32.77,14.61,49.94,1.72,,
13:41:50,19.7,13.4,50.0,343.7,50.02,49.67,48.21,41.57,40.48,32.3,14.56,49.94,1.70,,
13:42:00,19.6,13.4,49.9,342.3,50.01,49.63,48.18,41.58,40.21,32.38,14.42,49.94,1.70,,
13:42:10,19.6,13.3,49.9,340.9,50.01,49.53,47.94,41.61,40.19,31.92,14.51,49.95,1.71,,
13:42:20,19.6,13.4,50.0,339.4,49.98,49.46,47.69,41.6,40.21,31.34,14.66,49.96,1.72,,
13:42:30,19.6,13.4,50.1,338.4,49.87,49.42,47.55,41.6,39.94,31.12,14.72,49.97,1.71,,
13:42:40,19.7,13.4,50.1,337.4,49.86,49.33,46.96,41.58,39.91,30.94,14.58,49.95,1.70,,
13:42:50,19.7,13.5,50.0,336.2,49.89,49.28,46.8,41.57,40.02,30.6,14.61,49.95,1.72,,
13:43:00,19.8,13.5,50.0,335.5,49.86,49.27,46.02,41.57,40.06,30.46,14.41,49.95,1.72,,
13:43:10,19.8,13.5,50.0,333.8,49.81,49.23,45.4,41.56,39.56,30.09,14.70,49.96,1.71,,
13:43:20,19.9,13.6,49.9,332.6,49.88,49.17,44.71,41.55,39.71,29.53,14.60,49.95,1.72,,
13:43:30,20.0,13.6,49.8,331.1,49.56,49.13,43.88,41.56,39.73,29.46,14.40,49.95,1.72,,
13:43:40,19.9,13.6,49.9,330.1,49.6,49.06,43.34,41.56,39.54,29.2,14.83,49.95,1.72,,
13:43:50,19.9,13.6,49.8,329.0,49.8,48.94,43.08,41.56,39.45,28.84,14.16,49.93,1.72,,
13:44:00,20.0,13.7,49.9,327.8,49.81,48.92,42.7,41.55,39.32,28.78,14.52,49.93,1.71,,
13:44:10,20.0,13.7,49.9,326.3,49.77,48.94,42.47,41.54,38.9,28.33,14.45,49.92,1.71,,
13:44:20,20.0,13.6,49.8,325.2,49.89,48.94,42.29,41.54,38.69,28.25,14.64,49.92,1.71,,
13:44:30,19.9,13.6,49.8,323.9,49.87,48.93,42.16,41.53,37.97,27.96,14.60,49.91,1.72,,
13:44:40,20.0,13.7,49.9,322.9,49.83,48.85,42.05,41.52,37.52,27.76,14.51,49.9,1.72,,
13:44:50,20.0,13.7,49.9,321.8,49.75,48.77,41.96,41.48,37.26,27.63,13.99,49.89,1.70,,
13:45:00,20.0,13.6,49.9,320.3,49.68,48.73,41.93,41.47,36.18,27.23,14.67,49.89,1.70,,
13:45:10,20.0,13.6,49.8,318.5,49.68,48.67,41.9,41.44,36.4,27.07,14.21,49.88,1.71,,
13:45:20,19.9,13.6,49.9,318.0,49.6,48.67,41.89,41.46,35.59,27.11,14.26,49.86,0.00,,
13:45:30,19.9,13.6,49.8,317.9,49.49,48.62,41.9,41.46,35.66,26.92,14.26,49.87,0.00,,
13:45:40,19.9,13.6,49.8,318.8,49.53,48.55,41.9,41.44,35.49,27.02,14.25,49.85,0.00,,
13:45:50,19.9,13.6,49.8,320.0,49.51,48.58,41.89,41.46,35.64,27.02,14.26,49.84,0.00,,
13:46:00,19.8,13.5,49.9,321.0,49.61,48.58,41.9,41.45,35.7,26.99,14.26,49.8,0.00,,
13:46:10,19.7,13.4,49.9,321.3,49.55,48.58,41.91,41.45,35.8,27.05,14.26,49.67,0.00,,
13:46:20,19.6,13.3,49.8,322.3,49.64,48.55,41.9,41.46,35.82,27.08,14.26,49.6,0.00,,
13:46:30,19.5,13.3,49.9,322.6,49.6,48.54,41.91,41.45,35.91,27.08,14.28,49.55,0.00,,
13:46:40,19.5,13.3,50.0,323.4,49.64,48.55,41.89,41.46,36.01,27.13,14.29,49.46,0.00,,
13:46:50,19.5,13.3,50.0,324.3,49.62,48.57,41.9,41.46,35.7,27.14,14.31,49.36,0.00,,
13:47:00,19.6,13.3,49.9,324.7,49.65,48.55,41.9,41.46,35.67,27.16,14.32,49.3,0.00,,
13:47:10,19.6,13.4,50.0,325.3,49.53,48.57,41.89,41.46,35.15,27.19,14.34,49.2,0.00,,
13:47:20,19.6,13.3,50.0,325.8,49.59,48.57,41.87,41.45,35.81,27.24,14.35,49.12,0.00,,
13:47:30,19.6,13.4,50.0,326.4,49.59,48.57,41.87,41.44,36.29,27.27,14.33,49.01,0.00,,
13:47:40,19.6,13.4,50.0,327.5,49.62,48.57,41.88,41.43,36.58,27.22,14.34,48.92,0.00,,
13:47:50,19.7,13.4,49.9,328.0,49.7,48.59,41.9,41.46,36.63,27.23,14.37,48.86,0.00,,
13:48:00,19.7,13.5,50.0,328.0,49.64,48.55,41.88,41.45,36.32,27.24,14.38,48.76,0.00,,
13:48:10,19.9,13.5,49.8,328.4,49.67,48.55,41.89,41.47,36.31,27.26,14.41,48.67,0.00,,
13:48:20,19.9,13.6,49.9,328.3,49.59,48.53,41.89,41.47,36.02,27.28,14.43,48.58,0.00,,
13:48:30,19.9,13.6,49.8,328.6,49.71,48.53,41.88,41.46,36.19,27.37,14.43,48.48,0.00,,
13:48:40,19.9,13.6,49.8,328.6,49.65,48.54,41.88,41.44,36.58,27.41,14.44,48.38,0.00,,
13:48:50,20.0,13.7,49.9,328.4,49.66,48.55,41.88,41.44,36.65,27.42,14.46,48.29,0.00,,
13:49:00,20.0,13.7,49.7,328.3,49.65,48.56,41.88,41.44,36.67,27.44,14.46,48.2,0.00,,
13:49:10,19.9,13.6,49.8,328.3,49.55,48.55,41.89,41.46,36.41,27.44,14.48,48.1,0.00,,
13:49:20,20.0,13.6,49.8,328.4,49.52,48.55,41.91,41.45,36.68,27.46,14.47,48.02,0.00,,
13:49:30,20.0,13.7,49.8,328.2,49.6,48.55,41.93,41.49,36.7,27.57,14.49,47.93,0.00,,
13:49:40,20.0,13.6,49.8,328.1,49.56,48.55,41.92,41.5,36.9,27.64,14.50,47.84,0.00,,
13:49:50,20.0,13.6,49.8,328.3,49.48,48.54,41.9,41.49,37.03,27.66,14.50,47.72,0.00,,
13:50:00,19.9,13.6,49.6,328.2,49.53,48.53,41.89,41.49,36.93,27.69,14.52,47.64,0.00,,
13:50:10,19.9,13.6,49.8,328.7,49.61,48.55,41.89,41.49,36.92,27.73,14.53,47.54,0.00,,
13:50:20,19.8,13.5,49.7,329.1,49.46,48.54,41.89,41.48,37.16,27.77,14.54,47.46,0.00,,
13:50:30,19.8,13.5,49.8,328.8,49.41,48.55,41.91,41.47,36.98,27.8,14.56,47.35,0.00,,
13:50:40,19.8,13.5,49.8,329.1,49.48,48.56,41.93,41.48,37.08,27.78,14.57,47.27,0.00,,
13:50:50,19.7,13.4,49.9,329.3,49.65,48.57,41.93,41.48,36.99,27.75,14.58,47.18,0.00,,
13:51:00,19.7,13.4,49.9,329.4,49.6,48.58,41.92,41.49,37.1,27.76,14.60,47.08,0.00,,
13:51:10,19.6,13.4,50.0,329.6,49.53,48.56,41.92,41.48,37.35,27.83,14.60,46.98,0.00,,
13:51:20,19.6,13.3,50.0,329.8,49.57,48.56,41.92,41.49,37.4,27.91,14.61,46.9,0.00,,
13:51:30,19.5,13.3,50.0,330.3,49.53,48.57,41.92,41.51,37.39,27.96,14.63,46.82,0.00,,
13:51:40,19.5,13.3,50.0,330.1,49.49,48.54,41.91,41.51,37.45,27.93,14.63,46.71,0.00,,
13:51:50,19.6,13.3,50.0,330.4,49.36,48.55,41.94,41.52,37.55,27.95,14.65,46.65,0.00,,
13:52:00,19.7,13.4,50.0,330.5,49.44,48.54,41.93,41.52,37.5,27.99,14.67,46.56,0.00,,
13:52:10,19.7,13.5,50.0,330.8,49.44,48.54,41.92,41.51,37.44,28.02,14.67,46.46,0.00,,
13:52:20,19.8,13.5,50.0,331.0,49.41,48.53,41.93,41.51,37.39,28.09,14.69,46.37,0.00,,
13:52:30,19.8,13.5,49.9,331.0,49.51,48.55,41.94,41.52,37.54,28.13,14.72,46.3,0.00,,
13:52:40,19.9,13.6,49.9,331.4,49.38,48.56,41.93,41.52,37.64,28.17,14.72,46.19,0.00,,
13:52:50,20.0,13.7,49.9,331.7,49.4,48.56,41.96,41.53,37.69,28.23,14.74,46.12,0.00,,
13:53:00,19.9,13.6,49.9,331.7,49.51,48.54,41.94,41.52,37.75,28.24,14.75,46,0.00,,
13:53:10,19.9,13.6,49.8,331.4,49.33,48.54,41.95,41.52,37.76,28.24,14.76,45.93,0.00,,
13:53:20,20.0,13.6,49.9,331.8,49.41,48.54,41.93,41.52,37.9,28.29,14.77,45.84,0.00,,
13:53:30,20.0,13.7,49.8,331.9,49.29,48.54,41.93,41.53,37.95,28.34,14.79,45.75,0.00,,
13:53:40,20.0,13.7,49.9,332.2,49.3,48.54,41.93,41.53,38.01,28.35,14.81,45.66,0.00,,
13:53:50,20.0,13.7,49.8,332.3,49.47,48.54,41.92,41.54,38.02,28.37,14.82,45.57,0.00,,
13:54:00,20.0,13.6,49.8,332.2,49.49,48.53,41.93,41.54,38.05,28.42,14.83,45.48,0.00,,
13:54:10,19.9,13.6,49.9,332.5,49.37,48.54,41.96,41.55,38.1,28.48,14.85,45.39,0.00,,
13:54:20,19.9,13.6,49.9,333.1,49.42,48.53,41.98,41.54,38.1,28.55,14.85,45.29,0.00,,
13:54:30,19.8,13.5,49.9,332.5,49.48,48.53,41.98,41.54,38.12,28.58,14.87,45.21,0.00,,
13:54:40,19.9,13.6,49.8,333.3,49.51,48.53,41.97,41.55,38.15,28.61,14.88,45.12,0.00,,
13:54:50,19.9,13.6,49.9,333.5,49.41,48.53,41.97,41.56,38.16,28.67,14.90,45.04,0.00,,
13:55:00,19.8,13.5,49.8,333.5,49.42,48.53,41.96,41.57,38.22,28.7,14.92,44.95,0.00,,
13:55:10,19.6,13.4,50.0,333.7,49.2,48.53,41.96,41.56,38.3,28.72,14.93,44.86,0.00,,
13:55:20,19.6,13.4,49.9,333.9,48.91,48.52,41.95,41.57,38.34,28.81,14.95,44.76,0.00,,
13:55:30,19.6,13.3,50.1,333.9,48.95,48.52,41.96,41.57,38.44,28.84,14.96,44.69,0.00,,
13:55:40,19.6,13.3,50.1,334.4,49.23,48.53,41.96,41.57,38.45,28.85,14.97,44.59,0.00,,
13:55:50,19.5,13.3,50.2,334.5,49.03,48.53,41.96,41.57,38.52,28.92,14.98,44.51,0.00,,
13:56:00,19.5,13.3,50.2,334.2,49.36,48.54,41.97,41.59,38.49,28.96,15.01,44.43,0.00,,
13:56:10,19.5,13.3,50.2,334.5,49.44,48.53,41.97,41.57,38.56,29.01,15.02,44.33,0.00,,
13:56:20,19.5,13.3,50.3,335.1,49.19,48.55,41.99,41.58,38.6,29.1,15.04,44.27,0.00,,
13:56:30,19.6,13.4,50.2,335.4,49.31,48.53,41.97,41.57,38.64,29.1,15.04,44.17,0.00,,
13:56:40,19.6,13.4,50.2,335.5,49.3,48.54,41.98,41.59,38.71,29.16,15.07,44.1,0.00,,
13:56:50,19.7,13.4,50.2,336.0,49.41,48.54,41.99,41.59,38.75,29.21,15.08,44.02,0.00,,
13:57:00,19.7,13.4,50.1,336.2,49.46,48.55,42,41.6,38.77,29.27,15.10,43.94,0.00,,
13:57:10,19.8,13.5,50.1,336.2,49.48,48.53,41.97,41.6,38.81,29.31,15.10,43.83,0.00,,
13:57:20,19.9,13.6,50.1,336.8,49.42,48.54,41.99,41.6,38.83,29.36,15.12,43.76,0.00,,
13:57:30,19.9,13.6,50.1,336.4,49.38,48.54,41.99,41.6,38.82,29.39,15.13,43.68,0.00,,
13:57:40,19.9,13.6,50.0,336.5,49.43,48.54,42,41.61,38.88,29.43,15.15,43.6,0.00,,
13:57:50,19.9,13.6,50.0,336.4,49.33,48.54,42.01,41.61,38.91,29.47,15.16,43.51,0.00,,
13:58:00,20.0,13.7,50.0,336.5,49.13,48.53,41.99,41.62,38.96,29.52,15.17,43.41,0.00,,
13:58:10,20.0,13.7,50.0,336.9,49.3,48.54,42,41.61,39.05,29.56,15.19,43.34,0.00,,
13:58:20,20.0,13.7,50.0,336.8,49.18,48.53,41.99,41.61,39.05,29.62,15.19,43.25,0.00,,
13:58:30,19.9,13.6,50.0,336.6,48.94,48.53,41.99,41.61,39.14,29.66,15.22,43.16,0.00,,
13:58:40,19.9,13.6,49.9,337.0,49.22,48.54,42,41.62,39.15,29.72,15.23,43.08,0.00,,
13:58:50,19.9,13.6,50.0,337.1,49.13,48.54,42,41.63,39.19,29.75,15.24,42.99,0.00,,
13:59:00,19.9,13.6,50.0,337.4,49.29,48.53,42.02,41.62,39.22,29.79,15.25,42.91,0.00,,
13:59:10,19.9,13.6,49.9,337.4,49.06,48.53,42.02,41.63,39.27,29.86,15.27,42.82,0.00,,
13:59:20,19.9,13.6,50.0,337.8,49.2,48.53,42.03,41.64,39.28,29.91,15.28,42.74,0.00,,
13:59:30,19.9,13.6,50.0,337.8,49.21,48.53,42.04,41.64,39.35,29.96,15.30,42.66,0.00,,
13:59:40,19.8,13.5,50.0,338.3,49.29,48.54,42.02,41.64,39.38,30,15.31,42.58,0.00,,
13:59:50,19.7,13.5,50.1,337.8,49.42,48.53,42.02,41.64,39.38,30.04,15.32,42.47,0.00,,
14:00:00,19.6,13.4,50.1,338.6,49.4,48.55,42.03,41.66,39.46,30.09,15.34,42.39,0.00,,
14:00:10,19.6,13.3,50.1,338.5,49.4,48.53,42.01,41.66,39.45,30.13,15.35,42.3,0.00,,
14:00:20,19.5,13.3,50.2,338.5,49.31,48.54,42.02,41.66,39.52,30.16,15.37,42.22,0.00,,
14:00:30,19.5,13.3,50.1,338.9,49.41,48.55,42.02,41.67,39.54,30.22,15.39,42.14,0.00,,
14:00:40,19.6,13.3,50.2,339.1,49.45,48.54,42.04,41.67,39.59,30.25,15.40,42.06,0.00,,
14:00:50,19.6,13.3,50.2,339.0,49.36,48.54,42.05,41.67,39.6,30.33,15.41,41.97,0.00,,
14:01:00,19.6,13.4,50.1,339.7,49.41,48.53,42.05,41.68,39.62,30.37,15.43,41.9,0.00,,
14:01:10,19.7,13.4,50.1,339.5,49.43,48.53,42.05,41.67,39.66,30.4,15.44,41.82,0.00,,
14:01:20,19.7,13.5,50.0,339.6,49.42,48.54,42.05,41.69,39.7,30.47,15.46,41.75,0.00,,
14:01:30,19.8,13.6,50.1,340.3,49.38,48.53,42.05,41.68,39.76,30.51,15.48,41.66,0.00,,
14:01:40,19.9,13.6,50.1,340.4,49.32,48.53,42.04,41.7,39.8,30.56,15.50,41.58,0.00,,
14:01:50,20.0,13.7,50.0,340.3,49.32,48.53,42.05,41.7,39.82,30.61,15.52,41.49,0.00,,
14:02:00,19.9,13.6,50.1,340.5,49.32,48.53,42.06,41.71,39.86,30.65,15.52,41.43,0.00,,
14:02:10,19.9,13.6,50.0,340.6,49.26,48.53,42.08,41.72,39.91,30.7,15.55,41.34,0.00,,
14:02:20,20.0,13.7,50.0,340.8,49.35,48.55,42.08,41.73,39.96,30.76,15.57,41.28,0.00,,
14:02:30,20.0,13.7,50.0,341.0,49.31,48.53,42.07,41.72,39.97,30.78,15.59,41.19,0.00,,
14:02:40,19.9,13.6,50.0,340.8,49.39,48.54,42.07,41.73,40,30.82,15.60,41.12,0.00,,
14:02:50,19.9,13.6,50.0,341.2,49.45,48.53,42.07,41.73,40.03,30.88,15.62,41.02,0.00,,
14:03:00,20.0,13.7,50.0,341.6,49.35,48.53,42.09,41.74,40.07,30.92,15.64,40.97,0.00,,
14:03:10,20.0,13.7,50.1,341.8,49.44,48.54,42.08,41.73,40.1,30.98,15.65,40.87,0.00,,
14:03:20,19.9,13.7,50.1,341.4,49.32,48.51,42.08,41.73,40.11,31.01,15.67,40.78,0.00,,
14:03:30,19.8,13.6,50.0,342.3,49.28,48.53,42.08,41.75,40.18,31.07,15.69,40.72,0.00,,
14:03:40,19.8,13.5,49.9,342.4,49.32,48.53,42.09,41.75,40.18,31.13,15.71,40.65,0.00,,
14:03:50,19.8,13.5,50.0,342.4,49.07,48.54,42.11,41.76,40.23,31.16,15.74,40.57,0.00,,
14:04:00,19.8,13.5,50.1,342.2,49.27,48.53,42.09,41.77,40.26,31.2,15.76,40.49,0.00,,
14:04:10,19.6,13.3,50.0,342.1,49.05,48.53,42.1,41.78,40.3,31.25,15.77,40.42,0.00,,
14:04:20,19.6,13.4,50.1,342.6,49.38,48.53,42.1,41.79,40.33,31.29,15.80,40.34,0.00,,
14:04:30,19.4,13.2,50.0,342.8,49.29,48.53,42.11,41.78,40.35,31.35,15.81,40.27,0.00,,
14:04:40,19.5,13.2,50.0,342.8,49.22,48.53,42.11,41.78,40.39,31.38,15.83,40.19,0.00,,
14:04:50,19.5,13.2,50.0,342.8,49.1,48.54,42.11,41.8,40.42,31.43,15.86,40.12,0.00,,
14:05:00,19.5,13.2,50.0,342.6,49.21,48.53,42.12,41.8,40.45,31.49,15.88,40.04,0.00,,
14:05:10,19.5,13.3,50.1,343.3,49.25,48.52,42.13,41.79,40.48,31.53,15.90,39.97,0.00,,
14:05:20,19.6,13.3,50.2,343.1,48.92,48.53,42.15,41.81,40.52,31.58,15.92,39.9,0.00,,
14:05:30,19.6,13.4,50.2,343.4,49.01,48.52,42.16,41.81,40.56,31.63,15.94,39.83,0.00,,
14:05:40,19.7,13.4,50.2,343.6,49.32,48.53,42.16,41.83,40.59,31.68,15.97,39.76,0.00,,
14:05:50,19.6,13.4,50.0,343.6,49.08,48.51,42.14,41.82,40.61,31.72,15.99,39.69,0.00,,
14:06:00,19.7,13.5,50.1,344.0,49.11,48.52,42.15,41.83,40.65,31.77,16.01,39.62,0.00,,
14:06:10,19.8,13.5,50.0,344.2,49.19,48.52,42.16,41.84,40.68,31.8,16.04,39.55,0.00,,
14:06:20,19.9,13.6,50.1,344.1,49.37,48.52,42.15,41.84,40.7,31.86,16.06,39.48,0.00,,
14:06:30,19.9,13.6,50.0,344.6,49.37,48.51,42.16,41.85,40.73,31.91,16.08,39.4,0.00,,
14:06:40,19.9,13.6,50.1,344.8,49.22,48.52,42.18,41.85,40.76,31.96,16.10,39.34,0.00,,
14:06:50,19.9,13.6,50.0,344.8,49.21,48.52,42.2,41.86,40.8,32,16.11,39.26,0.00,,
14:07:00,20.0,13.7,50.0,345.3,49.13,48.52,42.23,41.87,40.84,32.05,16.15,39.18,0.00,,
14:07:10,20.0,13.7,50.1,345.5,48.97,48.53,42.25,41.87,40.86,32.1,16.17,39.12,0.00,,
14:07:20,20.0,13.7,50.0,345.7,48.99,48.51,42.24,41.86,40.89,32.14,16.18,39.03,0.00,,
14:07:30,20.0,13.7,50.0,345.9,49.1,48.53,42.25,41.89,40.92,32.19,16.22,38.97,0.00,,
14:07:40,19.9,13.6,49.9,346.1,49.24,48.53,42.23,41.9,40.95,32.24,16.24,38.9,0.00,,
14:07:50,19.9,13.6,50.0,345.8,49.03,48.51,42.24,41.9,40.97,32.27,16.26,38.83,0.00,,
14:08:00,19.9,13.6,50.0,346.1,49.22,48.5,42.22,41.9,40.99,32.32,16.28,38.75,0.00,,
14:08:10,19.8,13.5,50.0,346.5,49.39,48.52,42.24,41.92,41.03,32.38,16.31,38.7,0.00,,
14:08:20,19.8,13.5,50.0,346.4,49.29,48.52,42.25,41.93,41.05,32.43,16.34,38.63,0.00,,
14:08:30,19.8,13.5,49.9,346.4,49.21,48.52,42.25,41.92,41.08,32.47,16.36,38.55,0.00,,
14:08:40,19.7,13.5,49.9,347.0,49.36,48.52,42.27,41.94,41.11,32.53,16.39,38.49,0.00,,
14:08:50,19.7,13.4,50.0,347.0,49.3,48.52,42.28,41.94,41.13,32.56,16.41,38.41,0.00,,
14:09:00,19.6,13.4,50.0,347.0,49.41,48.52,42.29,41.94,41.16,32.61,16.44,38.34,0.00,,
14:09:10,19.6,13.3,50.0,346.8,49.39,48.51,42.29,41.96,41.18,32.65,16.46,38.27,0.00,,
14:09:20,19.5,13.3,50.0,347.2,49.21,48.51,42.29,41.97,41.21,32.71,16.49,38.2,0.00,,
14:09:30,19.6,13.3,49.9,347.2,49.37,48.52,42.3,41.99,41.24,32.75,16.52,38.13,0.00,,
14:09:40,19.6,13.3,49.9,347.7,49.26,48.51,42.31,41.98,41.27,32.8,16.54,38.07,0.00,,
14:09:50,19.6,13.3,50.0,347.5,49.29,48.5,42.3,42,41.27,32.84,16.56,38,0.00,,
14:10:00,19.7,13.4,50.0,347.5,49.36,48.5,42.31,41.99,41.3,32.87,16.59,37.93,0.00,,
14:10:10,19.7,13.5,50.0,347.8,49.24,48.51,42.33,42.01,41.32,32.93,16.62,37.87,0.00,,
14:10:20,19.7,13.5,50.0,347.9,49.23,48.5,42.34,42.01,41.35,32.98,16.64,37.81,0.00,,
14:10:30,19.8,13.5,50.0,348.0,49.33,48.52,42.36,42.02,41.36,33.04,16.68,37.75,0.00,,
14:10:40,19.9,13.6,50.0,348.3,49.16,48.51,42.37,42.04,41.37,33.07,16.70,37.68,0.00,,
14:10:50,19.9,13.6,49.9,348.3,49.36,48.49,42.36,42.03,41.39,33.1,16.72,37.6,0.00,,
14:11:00,19.9,13.6,50.0,348.3,49.36,48.51,42.37,42.05,41.41,33.17,16.75,37.55,0.00,,
14:11:10,19.9,13.6,49.9,348.8,49.11,48.51,42.37,42.07,41.43,33.22,16.78,37.48,0.00,,
14:11:20,20.0,13.6,49.8,349.0,49.04,48.51,42.36,42.07,41.45,33.27,16.81,37.42,0.00,,
14:11:30,19.9,13.6,50.0,349.3,49.13,48.51,42.36,42.07,41.45,33.3,16.84,37.35,0.00,,
14:11:40,20.0,13.7,49.9,349.0,49.12,48.51,42.38,42.08,41.46,33.35,16.86,37.29,0.00,,
14:11:50,20.0,13.7,50.0,349.0,49.07,48.51,42.39,42.11,41.48,33.41,16.89,37.22,0.00,,
14:12:00,19.9,13.6,50.0,349.5,49.13,48.5,42.4,42.11,41.49,33.44,16.91,37.15,0.00,,
14:12:10,19.7,13.5,49.9,349.4,49.07,48.51,42.4,42.11,41.52,33.48,16.94,37.09,0.00,,
14:12:20,19.8,13.5,49.9,349.5,49.09,48.51,42.42,42.12,41.54,33.53,16.98,37.02,0.00,,
14:12:30,19.9,13.6,49.9,349.7,49.01,48.52,42.44,42.13,41.56,33.6,17.01,36.97,0.00,,
14:12:40,19.9,13.6,49.9,349.7,49.08,48.52,42.46,42.13,41.58,33.64,17.04,36.92,0.00,,
14:12:50,19.8,13.5,49.9,349.6,48.94,48.51,42.46,42.14,41.58,33.66,17.07,36.84,0.00,,
14:13:00,19.8,13.5,49.8,349.9,48.7,48.52,42.48,42.14,41.6,33.72,17.09,36.78,0.00,,
14:13:10,19.7,13.4,49.9,350.4,49.14,48.52,42.5,42.16,41.61,33.77,17.12,36.73,0.00,,
14:13:20,19.7,13.4,49.9,350.5,49.15,48.5,42.49,42.16,41.62,33.81,17.14,36.65,0.00,,
14:13:30,19.6,13.3,50.1,350.4,49.07,48.51,42.5,42.18,41.63,33.88,17.17,36.59,0.00,,
14:13:40,19.5,13.3,50.0,350.3,49.09,48.51,42.51,42.19,41.64,33.91,17.20,36.54,0.00,,
14:13:50,19.5,13.3,50.0,350.4,48.91,48.5,42.51,42.22,41.65,33.95,17.23,36.47,0.00,,
14:14:00,19.5,13.2,49.9,350.7,49.16,48.51,42.53,42.22,41.66,33.99,17.25,36.41,0.00,,
14:14:10,19.5,13.2,49.9,351.0,49.06,48.49,42.54,42.22,41.66,34.04,17.28,36.34,0.00,,
14:14:20,19.5,13.3,50.0,351.2,49.2,48.5,42.55,42.23,41.68,34.09,17.31,36.29,0.00,,
14:14:30,19.6,13.3,50.0,351.5,49,48.5,42.55,42.22,41.69,34.13,17.34,36.22,0.00,,
14:14:40,19.6,13.4,50.1,351.8,49.08,48.49,42.56,42.24,41.7,34.17,17.36,36.17,0.00,,
14:14:50,19.7,13.4,50.0,352.1,49.02,48.5,42.56,42.24,41.71,34.22,17.39,36.11,0.00,,
14:15:00,19.7,13.5,50.1,352.3,49.03,48.51,42.59,42.26,41.74,34.28,17.42,36.06,0.00,,
14:15:10,19.8,13.5,49.9,351.7,49,48.51,42.56,42.27,41.74,34.33,17.45,35.99,0.00,,
14:15:20,19.9,13.6,50.0,352.1,49.11,48.5,42.59,42.27,41.75,34.38,17.48,35.93,0.00,,
14:15:30,19.9,13.6,49.9,352.5,49.18,48.49,42.59,42.29,41.76,34.43,17.50,35.87,0.00,,
14:15:40,20.0,13.7,49.9,352.6,49.22,48.49,42.59,42.29,41.77,34.47,17.53,35.82,0.00,,
14:15:50,20.0,13.6,49.8,352.7,49.06,48.5,42.61,42.3,41.78,34.5,17.55,35.76,0.00,,
14:16:00,19.9,13.6,49.9,353.2,49.16,48.5,42.61,42.32,41.79,34.55,17.58,35.71,0.00,,
14:16:10,20.0,13.7,49.9,353.0,49.1,48.51,42.63,42.33,41.81,34.6,17.60,35.65,0.00,,
14:16:20,19.9,13.6,49.9,352.9,49.11,48.51,42.64,42.35,41.82,34.64,17.63,35.6,0.00,,
14:16:30,20.0,13.7,49.8,352.8,49.03,48.5,42.65,42.36,41.83,34.68,17.65,35.54,0.00,,
14:16:40,19.9,13.6,49.9,352.7,48.89,48.5,42.67,42.38,41.84,34.73,17.68,35.48,0.00,,
14:16:50,19.9,13.6,49.9,353.1,49.04,48.49,42.69,42.4,41.86,34.77,17.71,35.42,0.00,,
14:17:00,19.9,13.6,49.9,353.4,49.11,48.49,42.7,42.4,41.88,34.82,17.74,35.36,0.00,,
14:17:10,19.9,13.6,49.9,353.4,48.95,48.49,42.71,42.41,41.9,34.86,17.75,35.31,0.00,,
14:17:20,19.8,13.5,49.8,353.8,48.84,48.49,42.72,42.42,41.91,34.91,17.79,35.25,0.00,,
14:17:30,19.8,13.5,49.9,353.8,48.99,48.5,42.74,42.45,41.93,34.96,17.82,35.2,0.00,,
14:17:40,19.7,13.4,49.9,353.9,49.08,48.5,42.75,42.45,41.93,35,17.85,35.13,0.00,,
14:17:50,19.7,13.4,49.9,354.4,49.02,48.5,42.76,42.45,41.93,35.04,17.87,35.09,0.00,,
14:18:00,19.6,13.4,49.8,354.3,49.15,48.51,42.76,42.45,41.95,35.11,17.90,35.03,0.00,,
14:18:10,19.6,13.3,50.0,354.4,49,48.5,42.79,42.47,41.96,35.15,17.93,34.98,0.00,,
14:18:20,19.5,13.3,50.0,354.8,48.99,48.5,42.81,42.49,41.97,35.2,17.95,34.93,0.00,,
14:18:30,19.5,13.3,50.0,354.4,49.1,48.49,42.82,42.5,41.98,35.24,17.98,34.88,0.00,,
14:18:40,19.5,13.3,50.0,355.1,49.09,48.49,42.81,42.49,41.98,35.28,18.01,34.81,0.00,,
14:18:50,19.6,13.3,50.0,355.1,49.16,48.49,42.81,42.5,42,35.31,18.03,34.76,0.00,,
14:19:00,19.6,13.4,49.9,355.1,49.15,48.5,42.82,42.52,42,35.36,18.06,34.71,0.00,,
14:19:10,19.6,13.3,50.0,355.4,49.18,48.48,42.82,42.52,42.01,35.41,18.08,34.65,0.00,,
14:19:20,19.7,13.4,50.1,355.2,48.92,48.49,42.85,42.55,42.02,35.46,18.10,34.61,0.00,,
14:19:30,19.8,13.5,50.0,355.8,48.96,48.49,42.87,42.56,42.04,35.51,18.13,34.56,0.00,,
14:19:40,19.9,13.6,50.0,355.7,48.81,48.5,42.88,42.58,42.06,35.56,18.17,34.51,0.00,,
14:19:50,19.8,13.5,49.9,356.1,48.9,48.48,42.87,42.57,42.05,35.59,18.18,34.45,0.00,,
14:20:00,19.9,13.6,49.9,355.9,49.15,48.49,42.88,42.57,42.07,35.63,18.21,34.39,0.00,,
14:20:10,19.9,13.6,49.9,356.0,49.06,48.48,42.89,42.59,42.08,35.67,18.23,34.34,0.00,,
14:20:20,19.9,13.6,49.8,355.5,49.02,48.49,42.92,42.59,42.09,35.71,18.26,34.29,0.00,,
14:20:30,19.9,13.6,49.9,356.1,48.94,48.5,42.93,42.62,42.11,35.77,18.29,34.24,0.00,,
14:20:40,19.9,13.6,49.9,356.2,49.02,48.49,42.94,42.63,42.1,35.81,18.31,34.19,0.00,,
14:20:50,20.0,13.7,50.0,356.1,49.2,48.49,42.94,42.64,42.12,35.86,18.34,34.13,0.00,,
14:21:00,19.7,13.4,49.9,356.8,49.13,48.49,42.97,42.66,42.15,35.92,18.37,34.09,0.00,,
14:21:10,19.9,13.6,50.0,356.5,48.97,48.48,42.95,42.66,42.16,35.95,18.39,34.04,0.00,,
14:21:20,20.0,13.7,49.9,357.3,48.92,48.48,42.96,42.67,42.17,35.99,18.42,33.99,0.00,,
14:21:30,19.9,13.6,49.8,357.9,48.91,48.48,42.97,42.68,42.18,36.04,18.44,33.93,0.00,,
14:21:40,19.8,13.5,49.8,357.6,49.06,48.47,42.98,42.69,42.2,36.08,18.46,33.87,0.00,,
14:21:50,19.7,13.4,49.9,357.8,48.93,48.49,43,42.73,42.21,36.12,18.49,33.84,0.00,,
14:22:00,19.7,13.4,50.0,358.2,48.87,48.49,43,42.75,42.23,36.16,18.52,33.78,0.00,,
14:22:10,19.7,13.5,50.0,358.3,49.04,48.48,43,42.75,42.22,36.21,18.54,33.73,0.00,,
14:22:20,19.7,13.4,49.9,358.2,49.13,48.49,43.03,42.76,42.23,36.26,18.57,33.69,0.00,,
14:22:30,19.6,13.3,50.0,358.4,49.12,48.49,43.03,42.77,42.25,36.31,18.60,33.64,0.00,,
14:22:40,19.5,13.3,50.0,358.5,49,48.49,43.07,42.78,42.25,36.35,18.62,33.58,0.00,,
14:22:50,19.6,13.3,50.0,358.8,49.09,48.49,43.09,42.79,42.26,36.39,18.64,33.53,0.00,,
14:23:00,19.6,13.4,50.2,358.7,48.88,48.49,43.08,42.82,42.28,36.43,18.66,33.49,0.00,,
14:23:10,19.6,13.4,50.0,359.0,48.94,48.48,43.09,42.84,42.29,36.48,18.70,33.44,0.00,,
14:23:20,19.7,13.4,50.0,358.8,48.68,48.49,43.12,42.83,42.3,36.53,18.72,33.4,0.00,,
14:23:30,19.7,13.5,50.0,358.7,49.1,48.47,43.1,42.85,42.32,36.56,18.74,33.34,0.00,,
14:23:40,19.8,13.5,50.0,358.7,49.16,48.49,43.11,42.86,42.33,36.61,18.77,33.29,0.00,,
14:23:50,19.8,13.5,50.0,358.7,48.86,48.47,43.11,42.87,42.34,36.65,18.79,33.24,0.00,,
14:24:00,19.9,13.6,49.9,358.8,48.97,48.48,43.14,42.89,42.36,36.69,18.83,33.2,0.00,,
14:24:10,19.9,13.6,50.0,359.0,48.95,48.48,43.16,42.89,42.37,36.74,18.85,33.15,0.00,,
14:24:20,19.9,13.6,49.9,358.7,49.05,48.47,43.18,42.9,42.38,36.78,18.88,33.1,0.00,,
14:24:30,19.9,13.6,49.9,359.6,48.99,48.47,43.16,42.92,42.39,36.82,18.90,33.04,0.00,,
14:24:40,19.9,13.6,49.9,359.9,48.97,48.49,43.19,42.96,42.42,36.88,18.93,33.02,0.00,,
14:24:50,19.9,13.6,50.0,360.0,48.89,48.49,43.21,42.96,42.42,36.91,18.95,32.96,0.00,,
14:25:00,19.9,13.6,49.9,360.4,48.96,48.48,43.22,42.95,42.43,36.95,18.98,32.92,0.00,,
14:25:10,20.0,13.6,49.8,360.7,49.11,48.48,43.23,42.97,42.43,37.01,19.00,32.87,0.00,,
14:25:20,19.9,13.6,49.9,360.9,48.99,48.47,43.23,43,42.44,37.04,19.02,32.81,0.00,,
14:25:30,19.9,13.6,49.9,361.0,49.08,48.48,43.26,43.03,42.47,37.08,19.05,32.79,0.00,,
14:25:40,19.8,13.5,49.8,361.0,49.08,48.48,43.24,43.03,42.47,37.12,19.08,32.72,0.00,,
14:25:50,19.8,13.6,50.0,361.3,49.01,48.48,43.25,43.04,42.49,37.17,19.10,32.69,0.00,,
14:26:00,19.8,13.5,50.0,361.5,49.06,48.47,43.25,43.05,42.5,37.2,19.12,32.64,0.00,,
14:26:10,19.7,13.4,49.8,361.8,48.97,48.47,43.28,43.06,42.51,37.25,19.15,32.58,0.00,,
14:26:20,19.7,13.4,49.8,361.8,48.66,48.47,43.29,43.06,42.53,37.29,19.17,32.54,0.00,,
14:26:30,19.6,13.4,49.9,361.7,49.07,48.47,43.32,43.09,42.55,37.35,19.19,32.5,0.00,,
14:26:40,19.6,13.4,50.0,361.7,48.95,48.47,43.3,43.09,42.56,37.39,19.22,32.46,0.00,,
14:26:50,19.6,13.3,50.0,361.7,49.05,48.47,43.32,43.1,42.57,37.42,19.24,32.41,0.00,,
14:27:00,19.5,13.3,50.0,362.0,49.1,48.48,43.35,43.12,42.58,37.46,19.26,32.36,0.00,,
14:27:10,19.5,13.3,50.1,361.8,49.05,48.48,43.35,43.15,42.59,37.5,19.29,32.32,0.00,,
14:27:20,19.5,13.3,50.0,361.6,48.93,48.47,43.33,43.14,42.59,37.54,19.30,32.27,0.00,,
14:27:30,19.6,13.3,50.1,362.0,48.94,48.48,43.39,43.15,42.61,37.59,19.34,32.23,0.00,,
14:27:40,19.6,13.4,50.1,362.3,48.92,48.47,43.4,43.16,42.62,37.64,19.36,32.19,0.00,,
14:27:50,19.6,13.4,50.0,362.3,48.92,48.49,43.42,43.19,42.64,37.7,19.37,32.16,0.00,,
14:28:00,19.6,13.3,50.0,362.5,49.05,48.47,43.42,43.18,42.65,37.74,19.39,32.1,0.00,,
14:28:10,19.7,13.4,50.0,362.9,48.91,48.47,43.45,43.19,42.67,37.77,19.41,32.05,0.00,,
14:28:20,19.8,13.6,50.0,362.9,48.96,48.45,43.47,43.21,42.68,37.82,19.43,32.01,0.00,,
14:28:30,19.9,13.6,50.0,363.2,48.82,48.47,43.49,43.23,42.7,37.86,19.46,31.98,0.00,,
14:28:40,20.0,13.7,49.9,363.2,48.91,48.46,43.51,43.25,42.7,37.9,19.47,31.92,0.00,,
14:28:50,20.0,13.7,49.9,362.9,48.93,48.47,43.5,43.28,42.71,37.93,19.49,31.88,0.00,,
14:29:00,20.0,13.7,49.9,362.7,49.01,48.47,43.52,43.3,42.73,37.98,19.52,31.85,0.00,,
14:29:10,20.0,13.7,50.0,363.5,48.71,48.46,43.53,43.31,42.75,38.01,19.54,31.82,0.00,,
14:29:20,20.0,13.6,49.9,363.4,49.07,48.46,43.54,43.34,42.77,38.04,19.56,31.76,0.00,,
14:29:30,20.0,13.7,49.9,363.8,48.79,48.46,43.54,43.33,42.76,38.08,19.57,31.72,0.00,,
14:29:40,19.9,13.6,49.9,364.4,48.85,48.47,43.55,43.36,42.78,38.14,19.60,31.68,0.00,,
14:29:50,19.9,13.6,49.9,364.2,48.96,48.47,43.53,43.37,42.79,38.17,19.62,31.64,0.00,,
14:30:00,19.9,13.6,49.9,364.0,49.01,48.47,43.56,43.39,42.81,38.23,19.64,31.6,0.00,,
14:30:10,19.8,13.5,49.9,364.6,49.1,48.46,43.58,43.39,42.81,38.26,19.66,31.55,0.00,,
14:30:20,19.9,13.6,49.9,364.8,49.11,48.45,43.6,43.41,42.83,38.29,19.68,31.49,0.00,,
14:30:30,19.9,13.6,50.0,364.7,49.13,48.47,43.65,43.42,42.85,38.35,19.71,31.48,0.00,,
14:30:40,19.8,13.5,49.8,364.8,48.99,48.47,43.62,43.42,42.86,38.39,19.73,31.42,0.00,,
14:30:50,19.8,13.5,49.9,364.8,48.97,48.47,43.64,43.45,42.89,38.43,19.75,31.4,0.00,,
14:31:00,19.7,13.5,50.0,365.3,49.08,48.46,43.64,43.46,42.9,38.46,19.78,31.34,0.00,,
14:31:10,19.7,13.4,50.0,364.9,49.09,48.45,43.65,43.46,42.9,38.5,19.80,31.3,0.00,,
14:31:20,19.6,13.4,50.0,365.3,49.12,48.46,43.69,43.47,42.92,38.55,19.82,31.26,0.00,,
14:31:30,19.6,13.3,50.0,365.2,49.06,48.46,43.69,43.49,42.95,38.6,19.83,31.23,0.00,,
14:31:40,19.6,13.3,50.1,365.3,48.96,48.47,43.74,43.54,42.96,38.64,19.87,31.18,0.00,,
14:31:50,19.6,13.4,50.0,365.5,49.05,48.46,43.73,43.53,42.97,38.68,19.89,31.14,0.00,,
14:32:00,19.7,13.4,50.0,365.6,48.93,48.45,43.72,43.54,42.98,38.72,19.90,31.11,0.00,,
14:32:10,19.8,13.5,50.1,365.8,48.85,48.46,43.73,43.54,43,38.77,19.92,31.06,0.00,,
14:32:20,19.8,13.5,50.0,366.0,48.93,48.46,43.77,43.54,43.02,38.8,19.94,31.02,0.00,,
14:32:30,19.8,13.5,49.9,366.2,48.9,48.46,43.77,43.54,43.02,38.83,19.95,30.98,0.00,,
14:32:40,19.9,13.6,50.0,366.6,48.89,48.47,43.83,43.58,43.03,38.89,19.98,30.95,0.00,,
14:32:50,19.9,13.6,49.9,366.7,48.93,48.46,43.8,43.59,43.04,38.93,20.00,30.91,0.00,,
14:33:00,19.9,13.6,49.9,366.7,48.75,48.45,43.83,43.61,43.05,38.97,20.01,30.86,0.00,,
14:33:10,19.9,13.6,50.0,366.7,48.93,48.45,43.83,43.62,43.07,39,20.04,30.82,0.00,,
14:33:20,20.0,13.7,49.9,366.6,48.73,48.46,43.82,43.63,43.08,39.03,20.05,30.78,0.00,,
14:33:30,20.0,13.7,50.0,366.9,48.84,48.46,43.85,43.66,43.1,39.08,20.08,30.74,0.00,,
14:33:40,20.0,13.6,49.9,366.9,48.98,48.45,43.87,43.69,43.11,39.12,20.09,30.7,0.00,,
14:33:50,20.0,13.7,50.0,367.0,49.08,48.46,43.88,43.71,43.14,39.16,20.11,30.67,0.00,,
14:34:00,20.0,13.7,50.0,367.0,48.84,48.45,43.87,43.7,43.14,39.19,20.12,30.62,0.00,,
14:34:10,20.0,13.7,49.9,367.0,48.88,48.45,43.91,43.71,43.15,39.24,20.14,30.59,0.00,,
14:34:20,19.9,13.6,49.9,366.9,49.05,48.45,43.91,43.72,43.17,39.28,20.16,30.55,0.00,,
14:34:30,20.0,13.7,49.9,367.5,49.06,48.46,43.9,43.74,43.19,39.33,20.17,30.52,0.00,,
14:34:40,19.9,13.6,49.9,367.6,49.08,48.45,43.91,43.75,43.21,39.37,20.19,30.46,0.00,,
14:34:50,19.9,13.6,50.0,367.8,48.93,48.45,43.96,43.74,43.21,39.39,20.21,30.43,0.00,,
14:35:00,19.8,13.5,49.9,368.0,48.81,48.46,43.96,43.78,43.23,39.44,20.23,30.41,0.00,,
14:35:10,19.8,13.5,50.0,368.2,48.98,48.46,43.97,43.8,43.25,39.47,20.24,30.36,0.00,,
14:35:20,19.8,13.5,50.0,368.6,49.06,48.45,44,43.81,43.25,39.52,20.26,30.32,0.00,,
14:35:30,19.7,13.4,50.0,368.7,49,48.45,44.02,43.83,43.27,39.57,20.28,30.28,0.00,,
14:35:40,19.6,13.4,50.0,369.1,48.97,48.46,44.03,43.86,43.28,39.61,20.30,30.25,0.00,,
14:35:50,19.5,13.3,50.0,369.3,49.04,48.45,44.02,43.87,43.3,39.65,20.31,30.21,0.00,,
14:36:00,19.5,13.3,50.2,369.1,48.99,48.44,44.02,43.88,43.3,39.67,20.31,30.15,0.00,,
14:36:10,19.5,13.3,50.1,369.1,49.07,48.45,44.04,43.89,43.32,39.73,20.35,30.14,0.00,,
14:36:20,19.5,13.3,50.1,369.5,49.03,48.46,44.06,43.9,43.33,39.77,20.36,30.1,0.00,,
14:36:30,19.5,13.3,50.2,369.4,48.86,48.44,44.07,43.9,43.34,39.78,20.37,30.05,0.00,,
14:36:40,19.6,13.4,50.1,369.4,48.96,48.45,44.11,43.93,43.36,39.83,20.39,30.03,0.00,,
14:36:50,19.7,13.4,50.2,369.4,48.53,48.45,44.14,43.95,43.38,39.87,20.41,29.99,0.00,,
14:37:00,19.7,13.4,50.1,369.2,48.75,48.45,44.16,43.96,43.4,39.91,20.43,29.96,0.00,,
14:37:10,19.7,13.4,50.0,369.3,49.02,48.45,44.16,43.97,43.41,39.95,20.45,29.91,0.00,,
14:37:20,19.8,13.5,50.1,369.2,49.04,48.44,44.15,43.97,43.42,39.99,20.46,29.87,0.00,,
14:37:30,19.8,13.5,50.0,369.5,48.83,48.45,44.17,43.98,43.46,40.04,20.48,29.84,0.00,,
14:37:40,19.9,13.6,49.9,369.7,49,48.45,44.19,44,43.48,40.06,20.50,29.81,0.00,,
14:37:50,20.0,13.7,50.0,370.2,49.02,48.45,44.2,44.04,43.49,40.1,20.52,29.78,0.00,,
14:38:00,19.9,13.6,50.0,369.9,48.82,48.44,44.2,44.07,43.49,40.14,20.54,29.74,0.00,,
14:38:10,19.9,13.6,50.0,369.9,48.67,48.45,44.21,44.07,43.51,40.18,20.54,29.72,0.00,,
14:38:20,19.9,13.6,50.0,370.4,48.91,48.45,44.22,44.1,43.51,40.21,20.56,29.68,0.00,,
14:38:30,19.8,13.6,50.0,370.6,48.9,48.46,44.24,44.11,43.52,40.25,20.58,29.65,0.00,,
14:38:40,19.9,13.6,49.9,370.6,48.92,48.43,44.25,44.11,43.53,40.27,20.59,29.6,0.00,,
14:38:50,19.9,13.6,50.0,370.9,48.86,48.44,44.28,44.15,43.56,40.35,20.61,29.57,0.00,,
14:39:00,19.8,13.6,50.0,371.5,49.01,48.44,44.31,44.17,43.58,40.39,20.63,29.55,0.00,,
14:39:10,19.9,13.6,50.0,372.0,48.98,48.44,44.3,44.17,43.58,40.43,20.65,29.49,0.00,,
14:39:20,19.9,13.6,49.9,371.7,49.06,48.44,44.33,44.18,43.6,40.46,20.66,29.46,0.00,,
14:39:30,19.9,13.6,50.0,372.2,49.04,48.45,44.36,44.2,43.64,40.51,20.68,29.44,0.00,,
14:39:40,19.8,13.5,50.0,372.4,49.04,48.45,44.37,44.2,43.64,40.53,20.69,29.4,0.00,,
14:39:50,19.8,13.5,50.0,372.3,48.89,48.44,44.38,44.2,43.65,40.56,20.70,29.36,0.00,,
14:40:00,19.7,13.5,50.0,372.5,48.9,48.44,44.37,44.22,43.67,40.59,20.72,29.32,0.00,,
14:40:10,19.6,13.4,50.0,372.5,48.92,48.44,44.42,44.24,43.69,40.63,20.74,29.3,0.00,,
14:40:20,19.6,13.4,50.1,372.5,48.86,48.43,44.42,44.24,43.7,40.66,20.76,29.26,0.00,,
14:40:30,19.6,13.3,50.0,372.3,48.7,48.43,44.44,44.24,43.72,40.7,20.77,29.21,0.00,,
14:40:40,19.6,13.4,50.0,372.2,48.82,48.44,44.48,44.27,43.74,40.76,20.80,29.21,0.00,,
14:40:50,19.7,13.4,50.1,371.8,48.64,48.45,44.49,44.27,43.75,40.79,20.81,29.16,0.00,,
14:41:00,19.7,13.4,50.0,372.4,48.78,48.44,44.5,44.29,43.77,40.82,20.82,29.14,0.00,,
14:41:10,19.7,13.5,50.1,372.4,48.65,48.45,44.53,44.33,43.79,40.86,20.84,29.11,0.00,,
14:41:20,19.8,13.5,50.0,372.6,48.65,48.44,44.52,44.34,43.79,40.89,20.85,29.06,0.00,,
14:41:30,19.9,13.6,49.9,372.3,48.65,48.44,44.52,44.36,43.8,40.94,20.86,29.05,0.00,,
14:41:40,19.9,13.6,50.1,372.5,48.52,48.42,44.53,44.39,43.81,40.97,20.88,29.01,0.00,,
14:41:50,19.8,13.5,50.0,372.3,48.71,48.43,44.55,44.41,43.84,41.02,20.88,28.97,0.00,,
14:42:00,19.8,13.5,49.9,372.6,48.84,48.44,44.56,44.42,43.85,41.05,20.90,28.95,0.00,,
14:42:10,19.9,13.6,50.0,373.0,48.86,48.45,44.57,44.44,43.86,41.08,20.92,28.92,0.00,,
14:42:20,19.8,13.6,50.0,373.4,48.71,48.42,44.57,44.45,43.87,41.1,20.92,28.86,0.00,,
14:42:30,20.0,13.7,50.0,373.6,48.83,48.43,44.58,44.46,43.88,41.13,20.93,28.84,0.00,,
14:42:40,20.0,13.7,50.0,374.0,48.88,48.44,44.59,44.49,43.91,41.18,20.95,28.82,0.00,,
14:42:50,19.9,13.6,50.0,374.1,48.78,48.42,44.62,44.49,43.9,41.21,20.97,28.79,0.00,,
14:43:00,19.9,13.6,50.0,374.5,48.67,48.43,44.63,44.51,43.94,41.26,20.97,28.75,0.00,,
14:43:10,19.9,13.6,50.0,374.8,48.82,48.43,44.65,44.53,43.94,41.32,20.99,28.73,0.00,,
14:43:20,20.0,13.7,50.0,375.1,48.82,48.44,44.66,44.53,43.96,41.36,21.00,28.68,0.00,,
14:43:30,19.9,13.6,50.0,374.9,48.8,48.43,44.69,44.55,43.99,41.37,21.02,28.67,0.00,,
14:43:40,19.9,13.6,49.9,375.1,48.96,48.43,44.71,44.57,44.02,41.41,21.03,28.64,0.00,,
14:43:50,19.9,13.6,50.0,375.2,48.88,48.43,44.7,44.58,44.04,41.44,21.04,28.6,0.00,,
14:44:00,19.8,13.5,50.0,375.7,48.95,48.43,44.71,44.61,44.05,41.48,21.06,28.57,0.00,,
14:44:10,19.7,13.5,50.0,375.7,48.86,48.42,44.74,44.61,44.07,41.51,21.07,28.55,0.00,,
14:44:20,19.7,13.4,50.0,375.4,48.82,48.43,44.83,44.63,44.07,41.54,21.08,28.5,0.00,,
14:44:30,19.7,13.4,50.0,375.4,48.98,48.42,44.8,44.64,44.09,41.57,21.09,28.48,0.00,,
14:44:40,19.6,13.4,49.9,375.2,48.97,48.44,44.82,44.66,44.11,41.61,21.11,28.46,0.00,,
14:44:50,19.6,13.4,50.1,375.4,48.8,48.43,44.83,44.66,44.12,41.65,21.12,28.44,0.00,,
14:45:00,19.5,13.3,50.1,375.3,48.67,48.44,44.81,44.66,44.12,41.68,21.13,28.4,0.00,,
14:45:10,19.6,13.3,50.1,375.3,48.63,48.43,44.88,44.69,44.13,41.72,21.15,28.37,0.00,,
14:45:20,19.6,13.4,50.0,375.3,48.85,48.43,44.88,44.7,44.13,41.77,21.16,28.35,0.00,,
14:45:30,19.6,13.4,50.0,375.2,48.89,48.43,44.92,44.7,44.14,41.8,21.16,28.3,0.00,,
14:45:40,19.7,13.4,50.0,375.3,48.81,48.42,44.89,44.74,44.16,41.83,21.17,28.27,0.00,,
14:45:50,19.7,13.5,50.1,375.3,48.8,48.41,44.9,44.74,44.18,41.85,21.18,28.25,0.00,,
14:46:00,19.8,13.6,50.0,375.2,48.69,48.42,44.9,44.76,44.2,41.89,21.20,28.22,0.00,,
14:46:10,19.9,13.6,50.0,375.3,48.66,48.43,44.94,44.79,44.23,41.93,21.21,28.19,0.00,,
14:46:20,19.9,13.6,50.0,375.5,48.49,48.42,44.94,44.78,44.24,41.96,21.23,28.16,0.00,,
14:46:30,20.0,13.7,50.0,375.7,48.76,48.43,44.95,44.79,44.26,41.98,21.23,28.14,0.00,,
14:46:40,19.9,13.6,50.0,375.8,48.78,48.43,44.96,44.81,44.28,42.01,21.25,28.1,0.00,,
14:46:50,20.0,13.7,50.0,376.0,48.89,48.42,44.98,44.85,44.3,42.05,21.26,28.08,0.00,,
14:47:00,20.0,13.7,50.0,376.1,48.94,48.41,44.99,44.86,44.31,42.09,21.26,28.05,0.00,,
14:47:10,20.0,13.7,49.9,376.3,48.93,48.42,45.01,44.88,44.34,42.14,21.29,28.02,0.00,,
14:47:20,20.0,13.7,49.9,376.6,49.01,48.42,45.02,44.87,44.34,42.18,21.28,27.98,0.00,,
14:47:30,19.9,13.6,49.9,377.2,48.9,48.41,45.04,44.91,44.36,42.21,21.30,27.95,0.00,,
14:47:40,19.9,13.6,50.0,377.5,48.74,48.43,45.07,44.93,44.38,42.23,21.31,27.93,0.00,,
14:47:50,19.9,13.6,50.0,377.8,48.91,48.41,45.07,44.93,44.39,42.26,21.31,27.9,0.00,,
14:48:00,19.8,13.5,50.0,377.9,48.41,48.42,45.07,44.96,44.41,42.28,21.33,27.88,0.00,,
14:48:10,19.8,13.5,49.9,378.1,48.62,48.43,45.1,44.98,44.44,42.33,21.34,27.86,0.00,,
14:48:20,19.8,13.5,50.0,378.0,48.57,48.41,45.1,44.99,44.43,42.36,21.34,27.82,0.00,,
14:48:30,19.8,13.5,49.9,377.8,48.83,48.43,45.14,45,44.45,42.4,21.37,27.81,0.00,,
14:48:40,19.7,13.4,50.0,377.9,48.72,48.41,45.12,45,44.47,42.41,21.36,27.77,0.00,,
14:48:50,19.6,13.3,49.9,377.7,48.73,48.42,45.15,45.02,44.5,42.45,21.38,27.75,0.00,,
14:49:00,19.6,13.3,50.1,377.6,48.85,48.43,45.17,45.04,44.52,42.48,21.39,27.72,0.00,,
14:49:10,19.6,13.3,50.0,377.4,48.66,48.4,45.2,45.05,44.51,42.5,21.39,27.67,0.00,,
14:49:20,19.6,13.3,50.1,377.4,48.68,48.42,45.21,45.07,44.55,42.54,21.41,27.66,0.00,,
14:49:30,19.6,13.4,50.1,377.6,48.82,48.42,45.24,45.09,44.56,42.59,21.42,27.63,0.00,,
14:49:40,19.6,13.4,50.2,377.8,48.83,48.41,45.25,45.11,44.58,42.62,21.43,27.6,0.00,,
14:49:50,19.7,13.5,50.0,377.7,48.62,48.42,45.24,45.13,44.59,42.67,21.44,27.59,0.00,,
14:50:00,19.7,13.4,50.0,377.8,48.7,48.42,45.27,45.14,44.61,42.68,21.44,27.57,0.00,,
14:50:10,19.8,13.5,50.0,378.1,48.5,48.39,45.26,45.13,44.6,42.7,21.45,27.53,0.00,,
14:50:20,19.9,13.6,50.0,378.3,48.42,48.41,45.29,45.16,44.62,42.73,21.47,27.51,0.00,,
14:50:30,19.9,13.6,50.0,378.2,48.76,48.41,45.32,45.19,44.65,42.75,21.48,27.48,0.00,,
14:50:40,20.0,13.7,50.0,378.1,48.64,48.41,45.32,45.21,44.66,42.8,21.50,27.47,0.00,,
14:50:50,19.9,13.6,50.0,378.3,48.53,48.4,45.33,45.2,44.67,42.83,21.51,27.44,0.00,,
14:51:00,20.0,13.7,50.0,378.2,48.71,48.41,45.35,45.22,44.69,42.86,21.52,27.42,0.00,,
14:51:10,20.0,13.7,50.0,378.4,48.83,48.42,45.36,45.22,44.72,42.89,21.53,27.39,0.00,,
14:51:20,20.0,13.7,50.0,378.8,48.87,48.41,45.37,45.26,44.73,42.91,21.54,27.36,0.00,,
14:51:30,20.0,13.7,50.0,379.0,48.91,48.41,45.39,45.27,44.75,42.94,21.55,27.33,0.00,,
14:51:40,20.0,13.7,50.0,379.1,48.75,48.4,45.4,45.27,44.77,42.96,21.56,27.3,0.00,,
14:51:50,19.9,13.6,50.0,379.2,48.68,48.4,45.41,45.3,44.78,42.99,21.57,27.28,0.00,,
14:52:00,20.0,13.7,50.0,379.1,48.61,48.41,45.45,45.32,44.81,43.02,21.59,27.27,0.00,,
14:52:10,19.9,13.6,50.0,379.8,48.56,48.4,45.45,45.33,44.82,43.04,21.58,27.24,0.00,,
14:52:20,19.8,13.6,50.0,380.4,48.73,48.4,45.46,45.35,44.83,43.08,21.59,27.21,0.00,,
14:52:30,19.9,13.6,49.9,380.0,48.71,48.39,45.49,45.37,44.85,43.1,21.61,27.17,0.00,,
14:52:40,19.8,13.5,50.0,380.0,48.79,48.4,45.5,45.39,44.87,43.12,21.62,27.15,0.00,,
14:52:50,19.7,13.5,50.1,380.1,48.89,48.41,45.52,45.41,44.9,43.15,21.63,27.14,0.00,,
14:53:00,19.5,13.3,50.0,380.7,48.89,48.4,45.53,45.4,44.91,43.17,21.64,27.11,0.00,,
14:53:10,19.6,13.3,50.0,380.7,48.95,48.42,45.52,45.43,44.94,43.23,21.65,27.1,0.00,,
14:53:20,19.5,13.3,50.1,380.4,48.82,48.4,45.56,45.44,44.94,43.25,21.66,27.06,0.00,,
14:53:30,19.4,13.2,50.1,380.3,48.64,48.41,45.58,45.46,44.98,43.3,21.67,27.05,0.00,,
14:53:40,19.5,13.2,50.1,380.3,48.77,48.39,45.6,45.48,44.99,43.32,21.68,27.01,0.00,,
14:53:50,19.5,13.3,50.0,380.9,48.82,48.39,45.61,45.5,45.01,43.34,21.69,26.98,0.00,,
14:54:00,19.5,13.3,50.0,380.5,48.82,48.39,45.62,45.5,45.01,43.35,21.69,26.97,0.00,,
14:54:10,19.6,13.3,50.0,381.0,48.68,48.4,45.64,45.51,45.04,43.38,21.71,26.94,0.00,,
14:54:20,19.6,13.4,50.1,380.9,48.49,48.4,45.65,45.53,45.04,43.39,21.71,26.91,0.00,,
14:54:30,19.7,13.4,50.0,381.0,48.81,48.41,45.68,45.55,45.07,43.43,21.73,26.91,0.00,,
14:54:40,19.8,13.5,50.1,381.3,48.73,48.39,45.69,45.54,45.06,43.45,21.73,26.88,0.00,,
14:54:50,19.8,13.5,49.9,381.4,48.77,48.41,45.73,45.58,45.08,43.5,21.75,26.86,0.00,,
14:55:00,19.9,13.6,49.9,381.2,48.87,48.39,45.71,45.6,45.08,43.54,21.75,26.81,0.00,,
14:55:10,19.8,13.5,50.0,381.6,48.73,48.39,45.73,45.61,45.08,43.57,21.76,26.8,0.00,,
14:55:20,19.9,13.6,50.0,381.9,48.51,48.39,45.75,45.63,45.09,43.6,21.77,26.77,0.00,,
14:55:30,19.9,13.6,50.0,381.8,48.57,48.39,45.76,45.65,45.14,43.62,21.78,26.76,0.00,,
14:55:40,19.9,13.6,50.1,382.0,48.66,48.39,45.76,45.66,45.15,43.61,21.79,26.72,0.00,,
14:55:50,20.0,13.7,50.0,382.0,48.71,48.4,45.79,45.68,45.18,43.64,21.79,26.71,0.00,,
14:56:00,20.0,13.7,50.0,381.9,48.58,48.39,45.8,45.69,45.2,43.65,21.81,26.68,0.00,,
14:56:10,20.0,13.7,50.1,382.5,48.79,48.4,45.81,45.71,45.21,43.69,21.81,26.67,0.00,,
14:56:20,19.8,13.5,50.0,382.2,48.61,48.39,45.83,45.73,45.22,43.71,21.82,26.63,0.00,,
14:56:30,19.8,13.6,50.1,382.1,48.68,48.39,45.84,45.74,45.23,43.75,21.82,26.62,0.00,,
14:56:40,19.8,13.5,50.1,382.3,48.57,48.41,45.86,45.76,45.24,43.77,21.83,26.59,0.00,,
14:56:50,19.8,13.6,50.1,382.5,48.72,48.39,45.87,45.76,45.24,43.78,21.83,26.56,0.00,,
14:57:00,19.9,13.6,50.0,382.7,48.4,48.4,45.88,45.79,45.28,43.82,21.84,26.53,0.00,,
14:57:10,19.8,13.5,50.0,382.6,48.43,48.39,45.91,45.79,45.32,43.84,21.86,26.52,0.00,,
14:57:20,19.8,13.5,50.0,382.9,48.67,48.39,45.92,45.82,45.35,43.88,21.87,26.51,0.00,,
14:57:30,19.7,13.4,50.0,382.6,48.75,48.38,45.93,45.82,45.38,43.89,21.88,26.48,0.00,,
14:57:40,19.7,13.4,49.9,383.0,48.68,48.39,45.95,45.85,45.4,43.93,21.88,26.47,0.00,,
14:57:50,19.6,13.3,50.0,382.9,48.86,48.4,45.98,45.86,45.4,43.94,21.89,26.43,0.00,,
14:58:00,19.6,13.4,50.1,382.9,48.62,48.39,46,45.87,45.41,43.96,21.90,26.41,0.00,,
14:58:10,19.6,13.4,50.0,383.5,48.58,48.39,46,45.9,45.42,44,21.90,26.4,0.00,,
14:58:20,19.6,13.4,50.0,383.5,48.59,48.39,46.02,45.92,45.44,44.02,21.92,26.37,0.00,,
14:58:30,19.6,13.4,49.9,383.8,48.64,48.39,46.03,45.94,45.44,44.04,21.92,26.35,0.00,,
14:58:40,19.8,13.5,49.9,383.6,48.81,48.39,46.04,45.95,45.46,44.07,21.93,26.35,0.00,,
14:58:50,19.7,13.4,49.9,384.1,48.72,48.37,46.04,45.95,45.45,44.07,21.93,26.31,0.00,,
14:59:00,19.7,13.5,49.9,384.4,48.74,48.38,46.07,45.95,45.47,44.09,21.94,26.28,0.00,,
14:59:10,19.9,13.6,50.0,384.8,48.85,48.38,46.12,45.98,45.48,44.11,21.95,26.26,0.00,,
14:59:20,19.9,13.6,50.0,384.5,48.57,48.38,46.13,45.99,45.52,44.14,21.96,26.25,0.00,,
14:59:30,19.9,13.6,49.9,384.7,48.69,48.37,46.13,46.02,45.54,44.17,21.97,26.22,0.00,,
14:59:40,20.0,13.7,50.0,384.7,48.62,48.37,46.14,46.03,45.56,44.22,21.97,26.21,0.00,,
14:59:50,20.1,13.7,50.0,384.8,48.63,48.38,46.17,46.07,45.57,44.25,21.99,26.18,0.00,,
15:00:00,20.1,13.8,50.0,384.8,48.57,48.37,46.17,46.08,45.57,44.27,21.99,26.15,0.00,,
15:00:10,19.9,13.6,49.9,384.8,48.5,48.38,46.2,46.09,45.59,44.3,22.00,26.13,0.00,,
15:00:20,19.9,13.5,49.8,385.2,48.6,48.38,46.21,46.09,45.62,44.31,22.01,26.13,0.00,,
15:00:30,20.0,13.6,49.9,385.3,48.54,48.38,46.22,46.09,45.62,44.32,22.01,26.1,0.00,,
15:00:40,19.9,13.6,50.0,385.3,48.64,48.37,46.23,46.11,45.63,44.33,22.02,26.08,0.00,,
15:00:50,20.0,13.7,49.9,385.5,48.64,48.39,46.28,46.13,45.69,44.35,22.04,26.06,0.00,,
15:01:00,20.0,13.7,49.9,385.1,48.65,48.37,46.27,46.14,45.69,44.35,22.04,26.04,0.00,,
15:01:10,19.9,13.6,50.0,385.3,48.63,48.37,46.3,46.16,45.7,44.38,22.05,26.02,0.00,,
15:01:20,19.9,13.6,49.9,385.3,48.56,48.37,46.31,46.17,45.72,44.41,22.06,26,0.00,,
15:01:30,19.9,13.6,49.9,385.6,48.72,48.37,46.29,46.17,45.71,44.44,22.06,25.98,0.00,,
15:01:40,19.8,13.5,49.9,385.6,48.74,48.37,46.33,46.2,45.75,44.47,22.07,25.96,0.00,,
15:01:50,19.8,13.5,49.9,385.6,48.6,48.38,46.35,46.22,45.77,44.49,22.09,25.95,0.00,,
15:02:00,19.8,13.5,50.0,386.2,48.71,48.37,46.37,46.23,45.77,44.49,22.09,25.93,0.00,,
15:02:10,19.6,13.4,49.9,385.9,48.67,48.37,46.37,46.27,45.79,44.5,22.10,25.91,0.00,,
15:02:20,19.6,13.4,50.0,386.0,48.72,48.36,46.37,46.27,45.8,44.51,22.11,25.88,0.00,,
15:02:30,19.5,13.3,49.9,386.0,48.63,48.38,46.4,46.3,45.81,44.55,22.12,25.87,0.00,,
15:02:40,19.5,13.3,49.9,386.0,48.58,48.35,46.41,46.3,45.8,44.57,22.12,25.84,0.00,,
15:02:50,19.6,13.4,50.1,386.1,48.62,48.36,46.43,46.32,45.83,44.61,22.13,25.81,0.00,,
15:03:00,19.5,13.3,50.0,386.4,48.59,48.36,46.44,46.34,45.86,44.64,22.15,25.81,0.00,,
15:03:10,19.5,13.3,50.0,386.4,48.59,48.36,46.44,46.34,45.86,44.64,22.15,25.81,0.00,,
15:03:20,19.7,13.4,50.0,386.6,48.44,48.36,46.47,46.37,45.89,44.68,22.16,25.76,0.00,,
15:03:30,19.7,13.5,50.0,386.7,48.56,48.37,46.49,46.4,45.92,44.7,22.17,25.75,0.00,,
15:03:40,19.7,13.4,50.0,386.5,48.47,48.36,46.49,46.41,45.92,44.72,22.18,25.72,0.00,,
15:03:50,19.8,13.5,50.0,386.3,48.26,48.37,46.51,46.42,45.94,44.74,22.18,25.71,0.00,,
15:04:00,19.9,13.6,50.0,386.6,48.21,48.38,46.54,46.44,45.97,44.77,22.20,25.69,0.00,,
15:04:10,19.9,13.6,49.9,386.9,48.56,48.39,46.56,46.46,45.99,44.8,22.21,25.68,0.00,,
15:04:20,19.9,13.6,50.0,387.3,48.53,48.39,46.56,46.47,46.01,44.83,22.21,25.66,0.00,,
15:04:30,19.9,13.6,49.9,387.0,48.82,48.38,46.55,46.47,46.02,44.85,22.22,25.63,0.00,,
15:04:40,20.0,13.7,50.0,387.1,48.56,48.37,46.6,46.49,46.05,44.88,22.23,25.62,0.00,,
15:04:50,19.9,13.6,49.9,387.0,48.63,48.35,46.6,46.52,46.06,44.88,22.24,25.6,0.00,,
15:05:00,19.9,13.6,49.8,388.8,48.6,48.35,46.62,46.54,46.08,44.89,22.24,25.58,0.00,,
15:05:10,20.0,13.7,49.9,387.3,48.56,48.35,46.64,46.55,46.1,44.91,22.25,25.56,0.00,,
15:05:20,20.0,13.7,49.9,388.6,48.83,48.37,46.66,46.56,46.12,44.92,22.26,25.55,0.00,,
15:05:30,20.0,13.7,50.0,387.8,48.54,48.36,46.66,46.58,46.14,44.95,22.26,25.54,0.00,,
15:05:40,19.9,13.6,49.9,389.6,48.59,48.37,46.72,46.59,46.15,44.98,22.27,25.53,0.00,,
15:05:50,19.9,13.6,50.0,387.7,48.71,48.36,46.72,46.61,46.17,44.98,22.28,25.5,0.00,,
15:06:00,19.9,13.6,49.9,387.8,48.73,48.36,46.72,46.6,46.16,44.99,22.27,25.46,0.00,,
15:06:10,19.9,13.6,49.8,388.3,48.57,48.36,46.73,46.62,46.18,45.02,22.29,25.46,0.00,,
15:06:20,19.9,13.6,49.9,388.0,48.56,48.34,46.73,46.63,46.19,45.05,22.30,25.43,0.00,,
15:06:30,19.8,13.5,49.9,388.4,48.73,48.33,46.77,46.67,46.21,45.06,22.30,25.41,0.00,,
15:06:40,19.7,13.4,49.9,388.6,48.51,48.35,46.79,46.69,46.23,45.1,22.31,25.41,0.00,,
15:06:50,19.6,13.3,49.9,388.0,48.55,48.36,46.8,46.7,46.25,45.12,22.32,25.39,0.00,,
15:07:00,19.6,13.4,50.0,388.2,48.45,48.35,46.79,46.71,46.25,45.12,22.31,25.36,0.00,,
15:07:10,19.6,13.4,50.0,388.2,48.2,48.32,46.81,46.72,46.28,45.14,22.32,25.35,0.00,,
15:07:20,19.7,13.4,49.9,389.1,48.55,48.33,46.84,46.74,46.31,45.17,22.33,25.33,0.00,,
15:07:30,19.7,13.5,50.0,389.2,48.55,48.34,46.87,46.77,46.32,45.2,22.33,25.31,0.00,,
15:07:40,19.8,13.5,49.9,390.8,48.37,48.35,46.89,46.77,46.33,45.22,22.34,25.3,0.00,,
15:07:50,19.8,13.5,50.0,389.5,48.52,48.35,46.9,46.79,46.34,45.25,22.34,25.28,0.00,,
15:08:00,19.8,13.5,49.9,389.5,48.51,48.34,46.9,46.81,46.35,45.26,22.35,25.26,0.00,,
15:08:10,19.9,13.6,50.0,393.8,48.64,48.34,46.95,46.84,46.38,45.31,22.36,25.26,0.00,,
15:08:20,19.9,13.6,49.9,390.0,48.48,48.34,46.95,46.84,46.39,45.32,22.36,25.22,0.00,,
15:08:30,19.8,13.5,49.9,392.3,48.21,48.34,46.95,46.87,46.41,45.35,22.36,25.22,0.00,,
15:08:40,19.7,13.4,49.9,390.1,48.55,48.34,46.97,46.84,46.42,45.37,22.36,25.19,0.00,,
15:08:50,19.9,13.6,50.0,389.6,48.58,48.37,46.99,46.87,46.44,45.38,22.38,25.19,0.00,,
15:09:00,20.0,13.7,49.9,390.2,48.58,48.35,47.02,46.88,46.44,45.38,22.38,25.17,0.00,,
15:09:10,20.0,13.7,49.9,390.5,48.62,48.33,47.01,46.89,46.46,45.39,22.38,25.14,0.00,,
15:09:20,20.0,13.7,49.9,390.4,48.64,48.32,47.03,46.93,46.49,45.42,22.38,25.13,0.00,,
15:09:30,19.8,13.5,49.9,390.5,48.55,48.33,47.07,46.94,46.52,45.45,22.39,25.12,0.00,,
15:09:40,20.0,13.7,50.0,390.7,48.48,48.34,47.06,46.96,46.52,45.47,22.39,25.09,0.00,,
15:09:50,20.0,13.7,50.0,390.5,48.61,48.34,47.1,46.99,46.56,45.49,22.41,25.09,0.00,,
15:10:00,19.9,13.6,49.9,390.1,48.57,48.35,47.12,47.01,46.58,45.51,22.41,25.07,0.00,,
15:10:10,19.8,13.5,49.9,390.0,48.67,48.33,47.13,47.01,46.59,45.52,22.42,25.05,0.00,,
