Date/Time,DB(℃),WB(℃),RH%,Power(W),Tank Temp #1(℃),Tank Temp #2(℃),Tank Temp #3(℃),Tank Temp #4(℃),Tank Temp #5(℃),Tank Temp #6(℃),Inlet Temperature(℃),Outlet Temperature(℃),Flow Rate (GPM),,
15:10:20,19.8,13.5,49.9,390.5,48.72,48.32,47.13,47.02,46.6,45.54,22.41,25.03,0.00,,
15:10:30,19.8,13.5,50.0,390.5,48.74,48.32,47.15,47.05,46.62,45.56,22.42,25.02,0.00,,
15:10:40,19.7,13.5,50.0,390.5,48.66,48.31,47.13,47.06,46.63,45.58,22.42,25,0.00,,
15:10:50,19.7,13.4,49.9,390.4,48.69,48.32,47.17,47.08,46.66,45.62,22.44,24.99,0.00,,
15:11:00,19.6,13.4,50.1,390.6,48.57,48.29,47.17,47.1,46.67,45.63,22.44,24.98,0.00,,
15:11:10,19.6,13.4,50.0,394.9,48.55,48.29,47.18,47.12,46.7,45.64,22.45,24.96,0.00,,
15:11:20,19.5,13.2,50.0,390.4,48.71,48.3,47.2,47.12,46.71,45.64,22.45,24.95,0.00,,
15:11:30,19.5,13.3,50.1,390.6,48.37,48.3,47.25,47.13,46.72,45.67,22.45,24.92,0.00,,
15:11:40,19.6,13.3,50.1,390.8,48.53,48.19,47.24,47.16,46.76,45.68,22.47,24.92,0.00,,
15:11:50,19.6,13.4,50.0,391.4,48.62,48.26,47.25,47.16,46.74,45.68,22.46,24.89,0.00,,
15:12:00,19.7,13.4,50.0,391.7,48.49,48.22,47.26,47.16,46.76,45.69,22.46,24.87,0.00,,
15:12:10,19.7,13.4,50.0,391.6,48.61,48.23,47.27,47.18,46.77,45.71,22.46,24.87,0.00,,
15:12:20,19.8,13.5,50.0,392.1,48.65,48.26,47.31,47.2,46.8,45.74,22.47,24.85,0.00,,
15:12:30,19.9,13.6,50.0,392.1,48.41,48.24,47.31,47.2,46.81,45.76,22.47,24.82,0.00,,
15:12:40,19.9,13.6,50.1,392.2,48.44,48.26,47.34,47.21,46.83,45.8,22.47,24.82,0.00,,
15:12:50,19.9,13.6,50.0,395.3,48.44,48.11,47.35,47.24,46.85,45.83,22.49,24.81,0.00,,
15:13:00,20.0,13.7,50.1,392.8,48.5,48.18,47.34,47.26,46.87,45.86,22.48,24.79,0.00,,
15:13:10,20.0,13.7,49.9,398.2,48.44,48.23,47.36,47.29,46.88,45.89,22.49,24.78,0.00,,
15:13:20,20.0,13.7,49.9,392.9,48.69,48.18,47.4,47.31,46.9,45.9,22.50,24.78,0.00,,
15:13:30,20.1,13.8,50.0,395.9,48.71,48.06,47.41,47.32,46.91,45.92,22.50,24.75,0.00,,
15:13:40,19.9,13.6,49.9,393.3,48.68,48.07,47.42,47.33,46.91,45.92,22.50,24.74,0.00,,
15:13:50,20.0,13.7,50.0,393.6,48.65,48.18,47.43,47.34,46.92,45.93,22.50,24.72,0.00,,
15:14:00,20.0,13.7,50.0,394.0,48.56,48.22,47.47,47.36,46.93,45.94,22.50,24.7,0.00,,
15:14:10,20.0,13.7,49.9,393.9,48.58,48.15,47.49,47.37,46.95,45.98,22.50,24.7,0.00,,
15:14:20,19.9,13.6,50.0,393.8,48.56,48.14,47.48,47.38,46.97,46,22.50,24.68,0.00,,
15:14:30,19.9,13.6,50.0,394.1,48.55,48.18,47.5,47.39,46.98,46.02,22.51,24.65,0.00,,
15:14:40,19.9,13.6,49.9,393.9,48.72,48.05,47.51,47.42,47,46.03,22.52,24.65,0.00,,
15:14:50,19.9,13.6,50.0,394.3,48.67,47.96,47.54,47.44,47.02,46.06,22.52,24.66,0.00,,
15:15:00,19.8,13.5,50.0,400.9,48.61,47.8,47.54,47.44,47.02,46.05,22.52,24.63,0.00,,
15:15:10,19.7,13.4,50.0,397.6,48.64,47.99,47.55,47.46,47.03,46.06,22.52,24.61,0.00,,
15:15:20,19.6,13.4,50.0,401.1,48.47,48.08,47.58,47.47,47.05,46.1,22.53,24.6,0.00,,
15:15:30,19.6,13.3,49.9,394.5,48.64,48.12,47.59,47.48,47.08,46.12,22.53,24.58,0.00,,
15:15:40,19.5,13.3,50.0,394.8,48.45,48.12,47.59,47.47,47.1,46.14,22.52,24.58,0.00,,
15:15:50,19.6,13.4,50.0,394.7,48.54,48.06,47.62,47.5,47.12,46.18,22.53,24.56,0.00,,
15:16:00,19.7,13.4,50.0,394.9,48.66,47.99,47.64,47.51,47.13,46.21,22.54,24.55,0.00,,
15:16:10,19.7,13.5,49.9,398.3,48.71,48.02,47.66,47.52,47.15,46.23,22.55,24.55,0.00,,
15:16:20,19.8,13.5,50.0,394.8,48.69,48,47.67,47.53,47.16,46.23,22.55,24.53,0.00,,
15:16:30,19.8,13.5,49.9,395.1,48.75,48,47.7,47.58,47.17,46.25,22.55,24.51,0.00,,
15:16:40,19.9,13.6,50.1,394.9,48.77,47.97,47.69,47.6,47.17,46.24,22.55,24.5,0.00,,
15:16:50,20.0,13.7,49.9,395.0,48.56,47.94,47.69,47.62,47.17,46.25,22.55,24.48,0.00,,
15:17:00,19.9,13.6,50.0,395.4,48.42,47.9,47.74,47.63,47.2,46.27,22.56,24.48,0.00,,
15:17:10,19.9,13.6,50.0,395.5,48.56,47.92,47.74,47.64,47.2,46.3,22.56,24.47,0.00,,
15:17:20,19.9,13.6,50.0,402.3,48.4,47.87,47.75,47.65,47.22,46.33,22.56,24.46,0.00,,
15:17:30,19.9,13.6,49.9,395.5,48.56,47.85,47.74,47.66,47.25,46.36,22.57,24.44,0.00,,
15:17:40,20.0,13.7,49.9,395.4,48.37,47.94,47.78,47.68,47.31,46.38,22.58,24.44,0.00,,
15:17:50,20.0,13.7,49.9,399.3,48.56,48.01,47.8,47.71,47.34,46.38,22.58,24.42,0.00,,
15:18:00,20.0,13.7,49.9,395.7,48.12,48.03,47.81,47.72,47.36,46.4,22.59,24.41,0.00,,
15:18:10,20.0,13.7,49.9,395.6,48.49,47.97,47.82,47.72,47.37,46.41,22.58,24.4,0.00,,
15:18:20,20.0,13.7,50.0,395.8,48.52,47.91,47.83,47.74,47.38,46.44,22.59,24.39,0.00,,
15:18:30,19.9,13.6,49.9,395.8,48.42,47.93,47.83,47.75,47.4,46.46,22.59,24.37,0.00,,
15:18:40,20.0,13.7,50.0,396.7,48.45,47.95,47.85,47.77,47.4,46.49,22.60,24.36,0.00,,
15:18:50,20.0,13.7,50.0,396.7,48.44,47.97,47.86,47.79,47.4,46.52,22.60,24.34,0.00,,
15:19:00,19.9,13.6,49.9,396.3,48.07,47.97,47.88,47.76,47.41,46.52,22.59,24.32,0.00,,
15:19:10,19.8,13.5,50.0,396.3,48.15,48,47.89,47.79,47.42,46.53,22.61,24.32,0.00,,
15:19:20,19.7,13.5,50.0,396.1,48.19,48.02,47.91,47.78,47.44,46.54,22.61,24.31,0.00,,
15:19:30,19.7,13.4,49.9,396.4,48.33,48.04,47.91,47.8,47.44,46.54,22.61,24.29,0.00,,
15:19:40,19.6,13.4,50.1,396.8,48.44,48.06,47.98,47.83,47.45,46.56,22.62,24.28,0.00,,
15:19:50,19.6,13.3,50.0,396.8,48.63,48.09,47.97,47.85,47.46,46.57,22.62,24.27,0.00,,
15:20:00,19.5,13.3,50.0,396.5,48.54,48.11,47.99,47.87,47.48,46.59,22.62,24.26,0.00,,
15:20:10,19.5,13.3,49.9,397.1,48.44,48.07,47.97,47.87,47.49,46.61,22.63,24.25,0.00,,
15:20:20,19.5,13.2,50.0,397.4,48.52,48.09,47.97,47.86,47.5,46.6,22.62,24.22,0.00,,
15:20:30,19.5,13.3,50.1,397.5,48.59,48.12,48.02,47.89,47.54,46.64,22.64,24.24,0.00,,
15:20:40,19.5,13.3,50.0,397.7,48.56,48.08,48.04,47.89,47.55,46.66,22.63,24.21,0.00,,
15:20:50,19.6,13.4,50.0,403.5,48.61,48.09,48.06,47.93,47.57,46.69,22.64,24.22,0.00,,
15:21:00,19.7,13.4,50.1,397.5,48.46,48.1,48.07,47.93,47.58,46.72,22.64,24.19,0.00,,
15:21:10,19.6,13.4,50.1,402.6,48.31,48.12,48.08,47.93,47.6,46.75,22.64,24.18,0.00,,
15:21:20,19.8,13.5,50.0,397.9,48.56,48.12,48.08,47.93,47.62,46.78,22.65,24.17,0.00,,
15:21:30,19.8,13.6,50.1,398.2,48.52,48.13,48.1,47.93,47.64,46.79,22.65,24.16,0.00,,
15:21:40,19.9,13.6,50.0,398.0,48.6,48.11,48.1,47.92,47.64,46.78,22.65,24.14,0.00,,
15:21:50,19.9,13.6,50.0,398.1,48.69,48.16,48.11,47.97,47.67,46.8,22.66,24.14,0.00,,
15:22:00,19.9,13.7,50.1,398.6,48.46,48.18,48.16,47.99,47.69,46.8,22.66,24.12,0.00,,
15:22:10,19.8,13.6,50.0,398.7,48.51,48.2,48.18,48.02,47.71,46.83,22.66,24.12,0.00,,
15:22:20,19.9,13.6,50.0,398.6,48.46,48.21,48.18,48.03,47.74,46.86,22.67,24.11,0.00,,
15:22:30,19.9,13.6,50.0,398.7,48.5,48.22,48.17,48.03,47.73,46.87,22.67,24.09,0.00,,
15:22:40,20.0,13.7,50.0,398.8,48.66,48.24,48.19,48.04,47.74,46.9,22.67,24.07,0.00,,
15:22:50,19.9,13.6,50.0,398.5,48.64,48.25,48.19,48.05,47.76,46.91,22.67,24.07,0.00,,
15:23:00,19.9,13.6,50.0,398.5,48.48,48.25,48.21,48.07,47.78,46.93,22.68,24.06,0.00,,
15:23:10,20.0,13.7,50.0,398.4,48.48,48.27,48.23,48.1,47.8,46.95,22.69,24.05,0.00,,
15:23:20,20.0,13.7,50.0,398.8,48.59,48.26,48.24,48.12,47.81,46.96,22.68,24.03,0.00,,
15:23:30,19.9,13.6,50.0,398.8,48.52,48.27,48.26,48.14,47.84,46.97,22.69,24.02,0.00,,
15:23:40,19.9,13.6,50.0,399.2,48.39,48.27,48.27,48.16,47.85,46.99,22.69,24.02,0.00,,
15:23:50,19.8,13.5,50.0,399.1,48.49,48.29,48.27,48.19,47.87,47.01,22.69,24,0.00,,
15:24:00,19.9,13.6,49.9,403.8,48.61,48.33,48.29,48.2,47.89,47.04,22.69,23.99,0.00,,
15:24:10,19.8,13.5,50.0,399.0,48.53,48.34,48.31,48.19,47.91,47.04,22.69,23.98,0.00,,
15:24:20,19.7,13.5,50.0,399.1,48.64,48.33,48.31,48.21,47.92,47.06,22.69,23.96,0.00,,
15:24:30,19.7,13.4,50.0,399.4,48.29,48.35,48.32,48.22,47.92,47.07,22.69,23.95,0.00,,
15:24:40,19.7,13.4,50.0,399.9,48.55,48.37,48.33,48.24,47.94,47.08,22.70,23.93,0.00,,
15:24:50,19.7,13.4,50.0,399.8,48.39,48.37,48.38,48.25,47.94,47.09,22.69,23.93,0.00,,
15:25:00,19.7,13.5,50.0,400.5,48.52,48.4,48.39,48.28,47.97,47.12,22.70,23.92,0.00,,
15:25:10,19.8,13.5,50.0,400.3,48.26,48.4,48.39,48.28,47.97,47.14,22.70,23.9,0.00,,
15:25:20,19.8,13.5,49.9,399.9,48.01,48.42,48.39,48.29,47.99,47.16,22.70,23.9,0.00,,
15:25:30,19.9,13.6,50.0,400.1,48.01,48.41,48.39,48.3,48,47.19,22.71,23.88,0.00,,
15:25:40,20.0,13.7,50.0,400.6,48.48,48.45,48.41,48.29,48.01,47.2,22.70,23.87,0.00,,
15:25:50,19.9,13.6,50.0,400.9,48.45,48.44,48.42,48.3,48,47.2,22.70,23.86,0.00,,
15:26:00,19.9,13.6,50.0,401.1,48.39,48.46,48.44,48.36,48.03,47.23,22.71,23.86,0.00,,
15:26:10,20.0,13.7,50.0,401.3,48.54,48.47,48.49,48.39,48.04,47.25,22.72,23.85,0.00,,
15:26:20,20.0,13.7,50.0,401.5,48.53,48.47,48.51,48.4,48.04,47.24,22.71,23.82,0.00,,
15:26:30,19.9,13.6,50.0,401.3,48.5,48.5,48.52,48.41,48.05,47.27,22.72,23.82,0.00,,
15:26:40,19.9,13.6,50.0,401.6,48.33,48.52,48.52,48.42,48.05,47.29,22.71,23.82,0.00,,
15:26:50,19.9,13.6,50.0,401.3,48.47,48.51,48.55,48.42,48.06,47.31,22.71,23.8,0.00,,
15:27:00,19.9,13.6,49.9,401.2,48.38,48.51,48.56,48.43,48.08,47.33,22.72,23.8,0.00,,
15:27:10,19.9,13.6,49.9,401.1,48.55,48.52,48.55,48.45,48.11,47.34,22.73,23.78,0.00,,
15:27:20,20.0,13.6,49.9,401.2,48.5,48.51,48.57,48.47,48.16,47.35,22.72,23.77,0.00,,
15:27:30,19.9,13.6,50.0,408.4,48.63,48.53,48.6,48.48,48.18,47.37,22.73,23.75,0.00,,
15:27:40,19.9,13.6,50.0,402.0,48.53,48.56,48.6,48.49,48.18,47.39,22.73,23.75,0.00,,
15:27:50,19.9,13.6,50.0,401.7,48.43,48.58,48.59,48.48,48.2,47.4,22.73,23.74,0.00,,
15:28:00,19.8,13.5,50.0,401.6,47.95,48.64,48.59,48.47,48.21,47.41,22.73,23.73,0.00,,
15:28:10,19.7,13.5,50.0,401.9,48.18,48.67,48.6,48.48,48.24,47.43,22.74,23.73,0.00,,
15:28:20,19.7,13.4,50.0,401.9,48.23,48.65,48.61,48.48,48.24,47.45,22.73,23.71,0.00,,
15:28:30,19.6,13.4,50.1,401.9,48.1,48.71,48.63,48.49,48.25,47.48,22.74,23.71,0.00,,
15:28:40,19.6,13.3,50.0,405.1,48.28,48.7,48.64,48.51,48.27,47.51,22.74,23.69,0.00,,
15:28:50,19.6,13.3,49.9,402.0,48.43,48.68,48.66,48.54,48.29,47.52,22.75,23.69,0.00,,
15:29:00,19.5,13.3,50.0,401.5,48.55,48.69,48.69,48.56,48.33,47.52,22.76,23.69,0.00,,
15:29:10,19.6,13.4,50.1,408.2,48.4,48.71,48.74,48.59,48.33,47.55,22.76,23.68,0.00,,
15:29:20,19.7,13.4,50.0,402.2,48.45,48.69,48.73,48.63,48.33,47.55,22.76,23.66,0.00,,
15:29:30,19.7,13.4,49.9,405.1,48.47,48.72,48.74,48.61,48.35,47.57,22.75,23.65,0.00,,
15:29:40,19.7,13.4,50.0,402.4,48.53,48.74,48.75,48.64,48.38,47.61,22.76,23.65,0.00,,
15:29:50,19.7,13.4,49.9,408.2,48.65,48.76,48.75,48.64,48.37,47.63,22.77,23.64,0.00,,
15:30:00,19.9,13.6,49.9,402.3,48.68,48.7,48.77,48.64,48.38,47.64,22.77,23.63,0.00,,
15:30:10,19.9,13.6,50.0,402.2,48.73,48.7,48.77,48.67,48.38,47.65,22.77,23.62,0.00,,
15:30:20,19.8,13.5,50.0,402.1,48.72,48.74,48.76,48.67,48.37,47.64,22.78,23.61,0.00,,
15:30:30,19.8,13.6,50.0,405.0,48.76,48.76,48.66,48.69,48.38,47.66,22.78,23.61,0.00,,
15:30:40,19.9,13.6,49.9,402.3,48.76,48.76,48.68,48.69,48.39,47.69,22.78,23.6,0.00,,
15:30:50,19.8,13.5,49.9,407.8,48.71,48.79,48.69,48.68,48.43,47.72,22.78,23.59,0.00,,
15:31:00,19.9,13.6,50.0,405.2,48.75,48.78,48.74,48.69,48.47,47.74,22.78,23.58,0.00,,
15:31:10,20.0,13.7,50.0,402.5,48.74,48.78,48.77,48.68,48.5,47.77,22.79,23.57,0.00,,
15:31:20,19.9,13.6,50.0,407.1,48.74,48.79,48.78,48.68,48.59,47.77,22.79,23.57,0.00,,
15:31:30,19.9,13.6,50.0,403.1,48.73,48.8,48.79,48.71,48.62,47.77,22.79,23.55,0.00,,
15:31:40,19.9,13.6,50.0,405.8,48.8,48.8,48.82,48.72,48.62,47.78,22.79,23.54,0.00,,
15:31:50,19.9,13.6,50.0,403.2,48.84,48.84,48.85,48.75,48.63,47.82,22.80,23.54,0.00,,
15:32:00,19.9,13.6,50.1,403.6,48.81,48.81,48.89,48.76,48.64,47.83,22.79,23.54,0.00,,
15:32:10,19.9,13.6,49.9,403.8,48.81,48.78,48.84,48.77,48.65,47.85,22.80,23.53,0.00,,
15:32:20,19.8,13.6,50.0,403.9,48.8,48.82,48.85,48.78,48.67,47.88,22.80,23.52,0.00,,
15:32:30,19.7,13.5,49.9,404.5,48.81,48.84,48.85,48.8,48.67,47.9,22.80,23.52,0.00,,
15:32:40,19.6,13.4,50.0,404.4,48.83,48.84,48.88,48.8,48.62,47.89,22.79,23.49,0.00,,
15:32:50,19.6,13.4,49.9,404.8,48.78,48.84,48.89,48.79,48.56,47.91,22.80,23.49,0.00,,
15:33:00,19.6,13.3,50.0,405.0,48.7,48.84,48.89,48.8,48.57,47.94,22.80,23.49,0.00,,
15:33:10,19.5,13.3,50.0,404.5,48.64,48.91,48.92,48.83,48.59,47.98,22.80,23.49,0.00,,
15:33:20,19.5,13.3,49.9,408.9,48.85,48.9,48.94,48.82,48.62,47.98,22.79,23.48,0.00,,
15:33:30,19.5,13.2,50.1,406.7,48.57,48.92,48.93,48.83,48.66,47.96,22.80,23.46,0.00,,
15:33:40,19.5,13.3,50.0,405.6,48.66,48.92,48.93,48.86,48.7,47.93,22.81,23.48,0.00,,
15:33:50,19.5,13.3,50.0,405.4,48.66,48.86,48.95,48.87,48.72,47.9,22.80,23.45,0.00,,
15:34:00,19.6,13.4,50.0,408.9,48.47,48.87,48.96,48.89,48.76,47.91,22.81,23.45,0.00,,
15:34:10,19.7,13.4,50.1,405.4,48.86,48.85,49,48.9,48.77,47.94,22.82,23.44,0.00,,
15:34:20,19.7,13.5,50.1,407.3,48.86,48.86,48.96,48.9,48.72,47.97,22.82,23.43,0.00,,
15:34:30,19.8,13.5,50.0,405.9,48.82,48.88,48.99,48.88,48.67,48.02,22.81,23.44,0.00,,
15:34:40,19.9,13.6,50.0,406.0,48.96,48.88,49.01,48.9,48.67,48.08,22.82,23.42,0.00,,
15:34:50,19.8,13.5,50.0,405.9,48.97,48.92,48.95,48.89,48.75,48.13,22.81,23.41,0.00,,
15:35:00,19.8,13.5,49.9,406.2,48.91,48.96,48.96,48.92,48.77,48.16,22.82,23.41,0.00,,
15:35:10,19.8,13.5,50.0,408.8,48.97,48.96,49.04,48.94,48.71,48.16,22.82,23.41,0.00,,
15:35:20,19.9,13.6,50.0,405.9,48.98,49.04,49,48.94,48.68,48.15,22.82,23.39,0.00,,
15:35:30,19.9,13.6,49.9,406.3,48.96,49.04,48.99,48.94,48.66,48.14,22.82,23.38,0.00,,
15:35:40,19.9,13.6,50.0,406.9,48.94,49.06,49.03,48.96,48.68,48.17,22.83,23.38,0.00,,
15:35:50,19.9,13.6,50.0,406.0,48.89,49.07,49.04,48.97,48.71,48.17,22.82,23.37,0.00,,
15:36:00,19.9,13.6,50.0,408.1,48.64,49.1,49.08,48.97,48.75,48.2,22.84,23.37,0.00,,
15:36:10,19.9,13.6,49.9,406.1,48.91,49.11,49.08,49,48.81,48.22,22.83,23.35,0.00,,
15:36:20,19.9,13.6,50.0,406.8,49.04,49.1,49.1,49,48.84,48.24,22.84,23.36,0.00,,
15:36:30,19.9,13.6,50.0,406.0,49.06,49.09,49.11,49,48.88,48.24,22.83,23.34,0.00,,
15:36:40,19.9,13.6,50.0,406.2,48.94,49.09,49.1,49.02,48.82,48.25,22.83,23.33,0.00,,
15:36:50,19.8,13.6,50.0,406.8,48.92,49.1,49.15,49.04,48.83,48.29,22.84,23.33,0.00,,
15:37:00,19.8,13.5,50.0,407.4,48.95,49.11,49.13,49.07,48.81,48.34,22.84,23.31,0.00,,
15:37:10,19.7,13.5,49.9,407.0,48.96,49.13,49.13,49.07,48.81,48.37,22.84,23.3,0.00,,
15:37:20,19.7,13.4,50.0,407.3,49,49.13,49.12,49.08,48.79,48.38,22.84,23.3,0.00,,
15:37:30,19.6,13.4,50.0,407.0,48.91,49.14,49.12,49.09,48.84,48.41,22.84,23.29,0.00,,
15:37:40,19.6,13.4,50.0,407.1,49.05,49.1,49.09,49.1,48.85,48.44,22.84,23.29,0.00,,
15:37:50,19.7,13.4,50.0,408.0,49.09,49.06,49.1,49.11,48.87,48.45,22.84,23.28,0.00,,
15:38:00,19.7,13.5,50.0,407.3,49.13,49.08,49.11,49.11,48.89,48.46,22.85,23.28,0.00,,
15:38:10,19.8,13.5,49.9,407.5,49.19,49.11,49.11,49.12,48.88,48.45,22.85,23.27,0.00,,
15:38:20,19.8,13.5,49.9,407.6,49.2,49.11,49.17,49.13,48.92,48.44,22.85,23.26,0.00,,
15:38:30,19.9,13.6,49.9,407.8,49.13,49.14,49.18,49.11,49.03,48.44,22.86,23.26,0.00,,
15:38:40,19.9,13.6,49.9,407.8,49.14,49.16,49.19,49.15,49.03,48.43,22.85,23.25,0.00,,
15:38:50,19.9,13.6,49.9,408.3,49.23,49.19,49.22,49.16,48.98,48.45,22.85,23.25,0.00,,
15:39:00,19.9,13.6,50.0,407.8,49.23,49.21,49.31,49.11,48.94,48.5,22.85,23.24,0.00,,
15:39:10,20.0,13.7,49.9,408.1,49.18,49.24,49.31,49.13,48.87,48.55,22.86,23.25,0.00,,
15:39:20,20.0,13.7,50.0,408.0,49.05,49.22,49.32,49.15,48.97,48.6,22.87,23.23,0.00,,
15:39:30,19.9,13.6,49.9,408.1,49.24,49.21,49.3,49.13,49.04,48.61,22.86,23.21,0.00,,
15:39:40,20.0,13.7,49.9,408.0,49.13,49.22,49.26,49.14,49.07,48.62,22.86,23.21,0.00,,
15:39:50,20.1,13.8,50.0,408.2,49.15,49.24,49.23,49.16,49.06,48.6,22.86,23.21,0.00,,
15:40:00,20.1,13.7,49.9,408.3,49.24,49.25,49.26,49.19,49.07,48.61,22.87,23.2,0.00,,
15:40:10,20.1,13.7,50.0,408.1,49.08,49.27,49.3,49.21,49.02,48.63,22.86,23.19,0.00,,
15:40:20,20.0,13.7,50.0,408.2,49.09,49.29,49.32,49.23,49,48.64,22.87,23.19,0.00,,
15:40:30,19.9,13.6,50.0,408.4,49.17,49.33,49.39,49.21,48.99,48.64,22.87,23.17,0.00,,
15:40:40,20.0,13.6,49.9,408.5,49.28,49.32,49.39,49.21,48.99,48.66,22.87,23.17,0.00,,
15:40:50,20.0,13.7,49.9,408.0,49.27,49.32,49.39,49.24,49.01,48.68,22.87,23.16,0.00,,
15:41:00,19.9,13.6,50.0,408.5,49.29,49.3,49.38,49.24,49.02,48.68,22.87,23.16,0.00,,
15:41:10,19.8,13.5,49.9,408.5,49.32,49.3,49.37,49.27,49.04,48.69,22.87,23.15,0.00,,
15:41:20,19.6,13.4,50.0,408.6,49.32,49.3,49.36,49.29,49.06,48.69,22.87,23.14,0.00,,
15:41:30,19.7,13.4,50.0,408.8,49.31,49.39,49.4,49.31,49.15,48.69,22.89,23.16,0.00,,
15:41:40,19.6,13.3,50.0,408.8,49.33,49.37,49.45,49.32,49.12,48.69,22.88,23.13,0.00,,
15:41:50,19.4,13.2,49.9,408.8,49.37,49.43,49.44,49.32,49.11,48.71,22.89,23.12,0.00,,
15:42:00,19.5,13.2,50.0,409.4,49.33,49.52,49.46,49.34,49.12,48.73,22.89,23.12,0.00,,
15:42:10,19.5,13.3,50.0,409.6,49.42,49.46,49.5,49.36,49.13,48.76,22.89,23.11,0.00,,
15:42:20,19.6,13.3,50.1,409.7,49.32,49.45,49.45,49.35,49.13,48.77,22.89,23.1,0.00,,
15:42:30,19.6,13.4,50.0,409.7,49.29,49.46,49.46,49.35,49.13,48.8,22.89,23.11,0.00,,
15:42:40,19.7,13.4,49.9,410.2,49.43,49.47,49.47,49.35,49.12,48.81,22.89,23.09,0.00,,
15:42:50,19.7,13.5,49.9,409.8,49.58,49.5,49.43,49.35,49.13,48.83,22.89,23.09,0.00,,
15:43:00,19.7,13.4,49.9,410.1,49.55,49.51,49.48,49.36,49.13,48.86,22.89,23.08,0.00,,
15:43:10,19.9,13.6,49.9,410.4,49.57,49.55,49.5,49.43,49.15,48.89,22.91,23.08,0.00,,
15:43:20,19.9,13.6,49.9,410.6,49.57,49.52,49.5,49.45,49.17,48.93,22.90,23.07,0.00,,
15:43:30,19.8,13.5,50.0,410.4,49.56,49.48,49.53,49.47,49.18,48.93,22.91,23.06,0.00,,
15:43:40,19.8,13.6,50.0,410.1,49.56,49.48,49.57,49.45,49.18,48.95,22.91,23.05,0.00,,
15:43:50,19.9,13.6,50.0,410.0,49.55,49.48,49.54,49.46,49.19,48.97,22.91,23.03,0.00,,
15:44:00,19.9,13.6,49.9,409.5,49.44,49.5,49.52,49.49,49.23,48.98,22.91,23.04,0.00,,
15:44:10,19.9,13.6,50.0,410.0,48.98,49.5,49.5,49.48,49.32,48.97,22.91,23.04,0.00,,
15:44:20,19.8,13.5,49.9,410.0,49.51,49.52,49.51,49.48,49.39,48.93,22.91,23.03,0.00,,
15:44:30,19.9,13.6,49.9,409.8,49.53,49.54,49.52,49.48,49.39,48.91,22.90,23.02,0.00,,
15:44:40,20.0,13.7,50.0,409.9,49.52,49.53,49.57,49.49,49.42,48.93,22.91,23.02,0.00,,
15:44:50,19.8,13.5,50.0,410.4,49.48,49.53,49.62,49.49,49.43,48.95,22.91,23.01,0.00,,
15:45:00,19.9,13.6,50.0,410.2,49.39,49.54,49.58,49.49,49.44,48.97,22.91,23,0.00,,
15:45:10,19.9,13.6,50.0,410.1,49.42,49.58,49.57,49.51,49.42,48.97,22.91,22.99,0.00,,
15:45:20,19.8,13.6,50.0,409.9,49.47,49.57,49.6,49.53,49.41,49.01,22.91,22.99,0.00,,
15:45:30,19.8,13.5,49.9,410.0,49.36,49.57,49.66,49.54,49.41,49.04,22.91,22.97,0.00,,
15:45:40,19.8,13.5,49.9,410.2,49.39,49.62,49.67,49.54,49.42,49.07,22.92,22.98,0.00,,
15:45:50,19.7,13.5,50.0,410.7,49.52,49.63,49.69,49.53,49.43,49.1,22.92,22.98,0.00,,
15:46:00,19.7,13.4,50.0,410.8,49.64,49.67,49.68,49.53,49.45,49.1,22.91,22.95,0.00,,
15:46:10,19.6,13.3,49.9,410.8,49.64,49.67,49.7,49.54,49.5,49.1,22.92,22.96,0.00,,
15:46:20,19.6,13.3,50.0,411.1,49.64,49.64,49.69,49.55,49.43,49.1,22.91,22.95,0.00,,
15:46:30,19.6,13.4,50.0,411.3,49.64,49.65,49.74,49.58,49.37,49.1,22.91,22.94,0.00,,
15:46:40,19.7,13.4,50.0,411.4,49.57,49.67,49.72,49.61,49.39,49.13,22.91,22.94,0.00,,
15:46:50,19.7,13.5,50.0,411.7,49.58,49.67,49.76,49.61,49.41,49.14,22.91,22.93,0.00,,
15:47:00,19.7,13.5,49.9,411.4,49.56,49.7,49.8,49.65,49.43,49.16,22.92,22.94,0.00,,
15:47:10,19.8,13.5,50.0,411.7,49.62,49.7,49.81,49.68,49.47,49.18,22.92,22.93,0.00,,
15:47:20,19.8,13.5,50.0,411.9,49.58,49.66,49.82,49.7,49.48,49.15,22.91,22.92,0.00,,
15:47:30,20.0,13.7,50.0,411.6,49.6,49.7,49.83,49.71,49.49,49.12,22.92,22.92,0.00,,
15:47:40,20.0,13.7,50.0,412.1,49.35,49.72,49.82,49.7,49.51,49.11,22.93,22.91,0.00,,
15:47:50,19.9,13.6,49.9,412.0,49.81,49.71,49.82,49.7,49.53,49.13,22.92,22.89,0.00,,
15:48:00,19.9,13.6,50.0,412.2,49.81,49.71,49.79,49.69,49.53,49.14,22.92,22.89,0.00,,
15:48:10,19.9,13.6,49.9,412.2,49.81,49.73,49.78,49.7,49.51,49.15,22.92,22.9,0.00,,
15:48:20,19.8,13.5,49.9,411.8,49.82,49.83,49.75,49.71,49.5,49.19,22.92,22.89,0.00,,
15:48:30,19.9,13.6,50.0,411.9,49.77,49.81,49.76,49.71,49.49,49.19,22.92,22.87,0.00,,
15:48:40,20.0,13.7,50.0,411.9,49.75,49.82,49.81,49.74,49.51,49.24,22.92,22.87,0.00,,
15:48:50,19.9,13.6,49.9,412.1,49.38,49.86,49.83,49.77,49.51,49.26,22.92,22.86,0.00,,
15:49:00,20.0,13.7,50.0,411.9,49.8,49.91,49.87,49.78,49.6,49.29,22.92,22.87,0.00,,
15:49:10,20.0,13.7,49.9,412.0,49.74,49.92,49.85,49.78,49.62,49.29,22.93,22.87,0.00,,
15:49:20,19.9,13.6,50.0,412.2,49.85,49.9,49.88,49.78,49.66,49.28,22.92,22.86,0.00,,
15:49:30,19.9,13.6,49.9,412.0,49.92,49.91,49.89,49.81,49.69,49.27,22.93,22.85,0.00,,
15:49:40,19.9,13.6,50.0,411.7,49.91,49.92,49.9,49.82,49.68,49.27,22.92,22.84,0.00,,
15:49:50,19.8,13.5,50.0,412.0,49.92,49.92,49.91,49.83,49.67,49.27,22.93,22.84,0.00,,
15:50:00,19.8,13.5,50.0,412.6,49.91,49.94,49.92,49.83,49.68,49.26,22.93,22.82,0.00,,
15:50:10,19.8,13.5,49.9,412.6,49.92,49.95,49.94,49.85,49.69,49.28,22.94,22.82,0.00,,
15:50:20,19.6,13.4,49.9,412.8,49.85,49.93,49.95,49.86,49.69,49.28,22.93,22.81,0.00,,
15:50:30,19.6,13.3,49.8,412.6,49.9,49.93,49.99,49.89,49.7,49.32,22.95,22.82,0.00,,
15:50:40,19.7,13.4,49.8,412.8,49.87,50,50,49.89,49.69,49.35,22.94,22.8,0.00,,
15:50:50,19.6,13.3,49.8,412.8,49.88,49.9,50.02,49.9,49.69,49.37,22.94,22.8,0.00,,
15:51:00,19.7,13.4,49.9,412.7,49.92,49.9,50.01,49.9,49.7,49.4,22.94,22.79,0.00,,
15:51:10,19.7,13.4,49.8,413.2,49.91,49.94,49.97,49.92,49.71,49.42,22.95,22.78,0.00,,
15:51:20,19.7,13.4,49.8,413.4,49.87,50.03,50.03,49.95,49.7,49.42,22.95,22.77,0.00,,
15:51:30,19.7,13.4,49.9,413.4,49.89,50.01,50,49.95,49.7,49.44,22.96,22.77,0.00,,
15:51:40,19.8,13.5,49.9,413.4,49.99,50.01,50.09,49.98,49.72,49.46,22.97,22.78,0.00,,
15:51:50,19.9,13.6,49.9,413.6,50.02,50.02,50.02,49.98,49.71,49.47,22.96,22.77,0.00,,
15:52:00,20.0,13.6,49.9,413.6,50.01,50,50.06,49.97,49.71,49.46,22.97,22.75,0.00,,
15:52:10,20.0,13.7,49.9,413.7,49.99,50.03,50.03,50,49.74,49.45,22.97,22.75,0.00,,
15:52:20,20.0,13.7,49.8,413.5,50.05,50.1,50.05,49.99,49.74,49.45,22.98,22.75,0.00,,
15:52:30,19.9,13.6,49.8,413.9,50.09,50.11,50.07,50,49.76,49.45,22.99,22.74,0.00,,
15:52:40,19.9,13.6,49.9,414.3,50.12,50.08,50.07,49.99,49.78,49.48,22.98,22.75,0.00,,
15:52:50,20.0,13.7,49.9,414.3,50.1,50.1,50.08,49.98,49.8,49.5,22.99,22.74,0.00,,
15:53:00,20.0,13.7,49.9,414.2,50.09,50.08,50.06,49.99,49.83,49.5,22.99,22.73,0.00,,
15:53:10,20.0,13.7,49.9,414.3,50.14,50.11,50.15,50.01,49.87,49.5,22.99,22.73,0.00,,
15:53:20,20.0,13.7,50.0,414.2,50.14,50.11,50.13,50.02,49.88,49.53,23.01,22.73,0.00,,
15:53:30,20.0,13.7,49.9,413.9,50.12,50.1,50.09,50.01,49.89,49.56,23.00,22.72,0.00,,
15:53:40,20.0,13.6,49.9,413.8,50.23,50.1,50.08,50.01,49.9,49.6,23.01,22.73,0.00,,
15:53:50,19.9,13.6,50.0,414.0,50.18,50.09,50.1,50.03,49.94,49.6,23.01,22.71,0.00,,
15:54:00,19.9,13.6,49.9,414.0,50.14,50.11,50.18,50,49.92,49.59,23.01,22.7,0.00,,
15:54:10,19.8,13.5,49.9,413.7,50.06,50.15,50.14,50.04,49.91,49.58,23.01,22.7,0.00,,
15:54:20,19.7,13.5,50.0,413.5,50.08,50.18,50.19,50.08,49.94,49.59,23.02,22.71,0.00,,
15:54:30,19.7,13.4,50.0,413.5,49.97,50.18,50.14,50.12,49.99,49.6,23.02,22.7,0.00,,
15:54:40,19.7,13.4,50.0,414.0,49.93,50.21,50.15,50.11,50,49.61,23.02,22.68,0.00,,
15:54:50,19.5,13.3,50.0,414.1,50.15,50.21,50.17,50.1,49.99,49.64,23.02,22.67,0.00,,
15:55:00,19.6,13.3,50.0,414.2,50.06,50.18,50.22,50.06,49.98,49.67,23.02,22.68,0.00,,
15:55:10,19.5,13.3,50.0,414.1,50.22,50.19,50.22,50.12,49.91,49.7,23.02,22.67,0.00,,
15:55:20,19.5,13.3,50.1,414.4,50.25,50.17,50.24,50.14,49.92,49.74,23.03,22.68,0.00,,
15:55:30,19.6,13.4,50.0,414.0,50.28,50.22,50.24,50.13,49.94,49.76,23.04,22.67,0.00,,
15:55:40,19.8,13.5,50.0,414.4,50.23,50.24,50.28,50.15,49.98,49.72,23.04,22.67,0.00,,
15:55:50,19.8,13.5,50.0,414.2,50.28,50.25,50.28,50.19,49.99,49.67,23.04,22.65,0.00,,
15:56:00,19.8,13.5,50.0,414.9,50.21,50.28,50.31,50.22,49.99,49.67,23.04,22.65,0.00,,
15:56:10,19.8,13.5,49.9,414.9,50.28,50.32,50.34,50.23,50.02,49.69,23.04,22.66,0.00,,
15:56:20,19.8,13.5,50.0,414.9,50.15,50.38,50.34,50.25,50.05,49.71,23.05,22.66,0.00,,
15:56:30,19.9,13.6,50.0,415.4,50,50.39,50.35,50.26,50.04,49.72,23.04,22.63,0.00,,
15:56:40,19.9,13.6,50.0,415.6,50.16,50.37,50.35,50.28,50.06,49.74,23.05,22.63,0.00,,
15:56:50,19.9,13.6,49.9,415.5,50.3,50.32,50.4,50.28,50.1,49.74,23.04,22.63,0.00,,
15:57:00,19.9,13.6,50.0,415.6,50.16,50.33,50.39,50.29,50.11,49.75,23.05,22.63,0.00,,
15:57:10,19.9,13.6,50.0,415.6,50.26,50.39,50.38,50.28,50.12,49.75,23.05,22.62,0.00,,
15:57:20,20.0,13.7,50.0,416.0,50.32,50.4,50.41,50.28,50.13,49.76,23.05,22.62,0.00,,
15:57:30,20.0,13.7,50.1,415.9,50.34,50.42,50.42,50.29,50.13,49.79,23.05,22.61,0.00,,
15:57:40,20.0,13.7,50.0,416.1,50.34,50.38,50.45,50.32,50.15,49.84,23.06,22.62,0.00,,
15:57:50,20.0,13.7,50.0,415.8,50.25,50.39,50.45,50.34,50.13,49.84,23.05,22.59,0.00,,
15:58:00,20.0,13.7,50.0,415.6,50.26,50.43,50.44,50.35,50.14,49.87,23.05,22.6,0.00,,
15:58:10,19.9,13.6,50.0,415.4,50.23,50.44,50.49,50.36,50.14,49.88,23.06,22.59,0.00,,
15:58:20,19.9,13.6,50.0,415.0,50.34,50.42,50.51,50.39,50.15,49.9,23.06,22.59,0.00,,
15:58:30,19.9,13.6,49.9,415.5,50.34,50.45,50.49,50.42,50.17,49.89,23.07,22.6,0.00,,
15:58:40,19.8,13.5,49.9,415.4,50.47,50.45,50.45,50.42,50.18,49.89,23.07,22.6,0.00,,
15:58:50,19.7,13.4,50.0,415.1,50.48,50.47,50.5,50.44,50.18,49.9,23.07,22.58,0.00,,
15:59:00,19.6,13.3,49.9,415.2,50.47,50.56,50.5,50.44,50.18,49.9,23.07,22.58,0.00,,
15:59:10,19.5,13.3,50.0,415.6,50.29,50.5,50.53,50.43,50.19,49.91,23.07,22.56,0.00,,
15:59:20,19.6,13.4,49.9,415.4,50.35,50.49,50.56,50.42,50.2,49.93,23.07,22.56,0.00,,
15:59:30,19.7,13.4,49.9,416.0,50.5,50.58,50.58,50.43,50.21,49.95,23.07,22.57,0.00,,
15:59:40,19.7,13.5,49.9,416.1,50.54,50.58,50.54,50.44,50.22,50,23.07,22.58,0.00,,
15:59:50,19.8,13.5,49.9,416.4,50.56,50.51,50.57,50.46,50.22,50.03,23.07,22.56,0.00,,
16:00:00,19.9,13.5,49.8,416.1,50.6,50.59,50.56,50.48,50.25,50.06,23.07,22.56,0.00,,
16:00:10,19.9,13.6,49.9,416.4,50.59,50.57,50.58,50.5,50.25,50.08,23.08,22.55,0.00,,
16:00:20,19.9,13.6,50.0,415.9,50.63,50.62,50.58,50.52,50.27,50.07,23.08,22.54,0.00,,
16:00:30,20.0,13.7,49.9,416.5,50.65,50.62,50.54,50.5,50.33,50.04,23.08,22.53,0.00,,
16:00:40,20.0,13.7,49.9,416.9,50.64,50.61,50.56,50.5,50.39,50.03,23.08,22.53,0.00,,
16:00:50,20.0,13.7,50.0,417.2,50.62,50.62,50.64,50.51,50.42,50.02,23.09,22.55,0.00,,
16:01:00,20.0,13.7,49.9,417.2,50.62,50.62,50.64,50.54,50.43,50.02,23.08,22.52,0.00,,
16:01:10,19.8,13.6,50.0,417.1,50.67,50.62,50.65,50.56,50.44,50.03,23.09,22.53,0.00,,
16:01:20,20.0,13.7,50.0,417.4,50.67,50.6,50.62,50.54,50.45,50.03,23.09,22.52,0.00,,
16:01:30,20.0,13.7,49.9,417.1,50.4,50.61,50.62,50.55,50.46,50.04,23.09,22.51,0.00,,
16:01:40,20.1,13.8,50.0,417.4,50.42,50.62,50.67,50.58,50.48,50.09,23.10,22.52,0.00,,
16:01:50,20.1,13.8,50.0,417.3,50.55,50.61,50.67,50.56,50.48,50.13,23.10,22.51,0.00,,
16:02:00,19.8,13.6,50.0,417.2,50.61,50.62,50.67,50.59,50.49,50.17,23.10,22.51,0.00,,
16:02:10,19.8,13.5,49.9,417.4,50.53,50.64,50.72,50.61,50.43,50.18,23.11,22.5,0.00,,
16:02:20,19.9,13.6,50.0,418.0,50.6,50.68,50.69,50.62,50.45,50.2,23.11,22.51,0.00,,
16:02:30,19.8,13.5,49.8,417.8,50.66,50.74,50.67,50.61,50.44,50.18,23.09,22.49,0.00,,
16:02:40,19.8,13.5,50.0,418.0,50.68,50.75,50.72,50.62,50.47,50.22,23.10,22.5,0.00,,
16:02:50,19.8,13.5,49.9,418.0,50.58,50.74,50.8,50.59,50.46,50.23,23.10,22.49,0.00,,
16:03:00,19.8,13.5,50.0,417.8,50.57,50.74,50.77,50.58,50.44,50.24,23.11,22.49,0.00,,
16:03:10,19.7,13.4,49.9,417.7,50.71,50.72,50.74,50.58,50.43,50.25,23.10,22.48,0.00,,
16:03:20,19.6,13.4,50.0,417.7,50.77,50.71,50.76,50.6,50.46,50.26,23.10,22.48,0.00,,
16:03:30,19.6,13.3,50.0,417.9,50.78,50.76,50.77,50.64,50.49,50.24,23.11,22.49,0.00,,
16:03:40,19.6,13.3,50.0,417.8,50.72,50.82,50.77,50.67,50.49,50.22,23.11,22.49,0.00,,
16:03:50,19.6,13.3,50.0,417.9,50.73,50.83,50.81,50.72,50.51,50.22,23.11,22.48,0.00,,
16:04:00,19.6,13.3,50.1,417.5,50.74,50.83,50.81,50.73,50.52,50.23,23.11,22.47,0.00,,
16:04:10,19.5,13.3,50.0,417.5,50.8,50.84,50.79,50.75,50.52,50.21,23.11,22.46,0.00,,
16:04:20,19.6,13.3,50.0,417.8,50.8,50.84,50.84,50.76,50.53,50.21,23.11,22.46,0.00,,
16:04:30,19.7,13.4,50.0,417.7,50.81,50.84,50.84,50.82,50.57,50.22,23.11,22.46,0.00,,
16:04:40,19.7,13.5,50.0,418.2,50.83,50.81,50.84,50.81,50.61,50.23,23.11,22.45,0.00,,
16:04:50,19.7,13.4,50.0,418.3,50.78,50.81,50.87,50.82,50.69,50.25,23.12,22.46,0.00,,
16:05:00,19.8,13.5,50.0,418.2,50.81,50.82,50.89,50.79,50.72,50.27,23.11,22.45,0.00,,
16:05:10,19.9,13.6,50.0,418.3,50.82,50.82,50.93,50.79,50.62,50.29,23.11,22.43,0.00,,
16:05:20,19.9,13.7,50.1,418.4,50.88,50.86,50.98,50.78,50.6,50.32,23.12,22.44,0.00,,
16:05:30,20.0,13.7,50.0,418.5,50.89,50.86,50.97,50.81,50.59,50.35,23.12,22.44,0.00,,
16:05:40,20.0,13.7,50.0,418.5,50.75,50.9,50.96,50.81,50.58,50.35,23.12,22.44,0.00,,
16:05:50,20.0,13.7,50.1,418.4,50.83,50.93,50.94,50.88,50.58,50.38,23.13,22.46,0.00,,
16:06:00,20.0,13.7,50.0,418.1,50.87,50.93,50.91,50.88,50.6,50.39,23.12,22.44,0.00,,
16:06:10,20.0,13.7,50.0,418.2,50.84,50.94,50.9,50.87,50.6,50.41,23.13,22.44,0.00,,
16:06:20,20.0,13.7,49.9,418.7,50.9,50.94,51,50.86,50.63,50.42,23.12,22.44,0.00,,
16:06:30,20.0,13.7,50.0,418.9,50.9,50.96,51.02,50.85,50.67,50.4,23.12,22.44,0.00,,
16:06:40,20.0,13.7,50.0,418.5,50.92,50.98,51.02,50.84,50.7,50.41,23.12,22.43,0.00,,
16:06:50,19.9,13.6,50.0,418.8,50.94,50.99,50.98,50.83,50.69,50.42,23.13,22.43,0.00,,
16:07:00,19.9,13.6,50.1,419.0,51.01,50.99,51.05,50.83,50.68,50.41,23.13,22.43,0.00,,
16:07:10,19.9,13.6,50.1,418.9,51.02,51.01,51,50.83,50.7,50.4,23.13,22.42,0.00,,
16:07:20,19.8,13.5,50.1,419.0,50.94,51.04,51.04,50.84,50.77,50.41,23.12,22.42,0.00,,
16:07:30,19.8,13.5,50.0,419.1,50.87,51.04,51.06,50.88,50.82,50.43,23.13,22.42,0.00,,
16:07:40,19.7,13.4,50.0,419.4,50.94,51.04,51.03,50.95,50.82,50.44,23.12,22.41,0.00,,
16:07:50,19.7,13.4,49.9,418.9,51.04,51.06,51.03,50.97,50.83,50.46,23.13,22.42,0.00,,
16:08:00,19.6,13.4,50.0,419.6,51.11,51.06,51.1,50.96,50.82,50.48,23.13,22.42,0.00,,
16:08:10,19.6,13.4,50.0,419.3,51.13,51.04,51.07,50.96,50.8,50.5,23.13,22.41,0.00,,
16:08:20,19.7,13.4,49.9,419.5,51.12,51.07,51.05,50.95,50.81,50.51,23.13,22.41,0.00,,
16:08:30,19.7,13.5,49.9,419.6,51.04,51.1,51.07,50.97,50.83,50.52,23.13,22.39,0.00,,
16:08:40,19.8,13.5,49.8,419.8,51.09,51.09,51.07,50.99,50.84,50.53,23.13,22.39,0.00,,
16:08:50,19.8,13.5,49.9,419.7,51.1,51.11,51.12,51.07,50.82,50.56,23.14,22.39,0.00,,
16:09:00,19.9,13.6,49.9,420.1,51.16,51.13,51.22,51.1,50.83,50.58,23.14,22.39,0.00,,
16:09:10,20.0,13.7,50.0,420.1,51.14,51.12,51.12,51.12,50.82,50.6,23.14,22.38,0.00,,
16:09:20,20.1,13.7,50.0,420.5,51.08,51.14,51.16,51.14,50.84,50.6,23.14,22.38,0.00,,
16:09:30,19.9,13.6,49.9,420.3,50.91,51.12,51.17,51.14,50.86,50.61,23.14,22.38,0.00,,
16:09:40,20.0,13.7,50.1,420.5,51.1,51.14,51.14,51.13,50.87,50.63,23.14,22.38,0.00,,
16:09:50,20.0,13.7,50.0,420.8,51.07,51.15,51.15,51.1,50.9,50.64,23.14,22.38,0.00,,
16:10:00,20.0,13.7,50.0,420.6,51.03,51.14,51.14,51.12,50.96,50.66,23.14,22.37,0.00,,
16:10:10,19.8,13.6,50.0,420.4,51.13,51.17,51.15,51.19,51.04,50.68,23.15,22.38,0.00,,
16:10:20,19.9,13.6,50.0,419.9,51.04,51.18,51.14,51.19,51.07,50.68,23.15,22.37,0.00,,
16:10:30,20.0,13.7,50.0,420.4,51.11,51.19,51.19,51.17,51.09,50.67,23.14,22.36,0.00,,
16:10:40,19.8,13.5,49.9,419.9,51.24,51.22,51.22,51.14,51.1,50.68,23.14,22.35,0.00,,
16:10:50,20.0,13.7,50.0,420.6,51.29,51.26,51.24,51.15,51.1,50.71,23.15,22.37,0.00,,
16:11:00,19.9,13.6,49.9,420.7,51.31,51.26,51.27,51.16,51.05,50.72,23.15,22.37,0.00,,
16:11:10,19.9,13.6,49.9,420.5,51.32,51.27,51.27,51.17,50.95,50.76,23.15,22.35,0.00,,
16:11:20,19.9,13.6,50.0,420.7,51.3,51.34,51.27,51.23,50.95,50.81,23.16,22.37,0.00,,
16:11:30,19.9,13.6,50.0,420.7,51.2,51.32,51.26,51.17,50.96,50.8,23.14,22.34,0.00,,
16:11:40,19.8,13.5,49.9,420.9,50.97,51.31,51.31,51.19,50.96,50.81,23.15,22.35,0.00,,
16:11:50,19.7,13.5,50.0,421.2,51.19,51.31,51.34,51.2,50.98,50.81,23.15,22.35,0.00,,
16:12:00,19.6,13.4,50.0,420.6,51.07,51.34,51.29,51.24,51.01,50.82,23.15,22.35,0.00,,
16:12:10,19.6,13.4,50.0,420.8,51.06,51.34,51.3,51.26,51.06,50.81,23.15,22.35,0.00,,
16:12:20,19.5,13.3,49.8,420.7,51.05,51.36,51.44,51.24,51.06,50.8,23.16,22.34,0.00,,
16:12:30,19.5,13.3,50.0,420.6,51.34,51.41,51.4,51.29,51.09,50.79,23.16,22.35,0.00,,
16:12:40,19.5,13.3,50.0,420.7,51.32,51.4,51.45,51.29,51.12,50.8,23.16,22.34,0.00,,
16:12:50,19.5,13.3,49.9,421.3,51.34,51.39,51.36,51.28,51.13,50.8,23.16,22.32,0.00,,
16:13:00,19.6,13.4,50.0,421.5,51.27,51.43,51.32,51.3,51.12,50.83,23.16,22.34,0.00,,
16:13:10,19.7,13.4,49.9,421.0,51.3,51.44,51.36,51.32,51.14,50.82,23.16,22.33,0.00,,
16:13:20,19.6,13.4,50.0,421.2,51.27,51.45,51.4,51.35,51.14,50.85,23.16,22.33,0.00,,
16:13:30,19.7,13.4,50.0,421.4,51.26,51.52,51.41,51.36,51.12,50.9,23.17,22.34,0.00,,
16:13:40,19.8,13.5,50.0,421.4,51.35,51.5,51.52,51.35,51.11,50.93,23.17,22.34,0.00,,
16:13:50,19.9,13.6,49.9,421.6,51.24,51.5,51.41,51.35,51.11,50.92,23.15,22.32,0.00,,
16:14:00,19.9,13.6,50.0,422.1,51.27,51.45,51.42,51.34,51.11,50.94,23.17,22.32,0.00,,
16:14:10,19.8,13.6,50.0,421.7,51.4,51.43,51.43,51.32,51.14,50.9,23.16,22.31,0.00,,
16:14:20,19.9,13.6,50.0,421.5,51.42,51.48,51.42,51.36,51.18,50.91,23.18,22.32,0.00,,
16:14:30,19.9,13.6,50.0,422.4,51.48,51.47,51.44,51.4,51.21,50.92,23.17,22.33,0.00,,
16:14:40,19.9,13.6,50.1,422.3,51.05,51.49,51.49,51.35,51.24,50.93,23.17,22.31,0.00,,
16:14:50,19.9,13.6,49.9,422.3,51.25,51.49,51.56,51.41,51.28,50.94,23.18,22.32,0.00,,
16:15:00,19.9,13.6,49.9,422.1,51.4,51.47,51.59,51.44,51.3,50.94,23.18,22.32,0.00,,
16:15:10,19.9,13.6,50.0,422.3,51.03,51.48,51.6,51.48,51.25,50.94,23.19,22.31,0.00,,
16:15:20,19.9,13.6,49.9,422.2,51.18,51.46,51.57,51.52,51.28,50.96,23.19,22.32,0.00,,
16:15:30,19.9,13.6,50.0,422.3,51.32,51.47,51.58,51.5,51.29,50.99,23.19,22.31,0.00,,
16:15:40,19.8,13.6,50.1,422.2,51.29,51.49,51.62,51.51,51.28,51.03,23.19,22.3,0.00,,
16:15:50,19.8,13.5,50.0,422.2,51.51,51.51,51.55,51.51,51.28,51.03,23.19,22.3,0.00,,
16:16:00,19.7,13.5,50.0,422.2,51.35,51.63,51.56,51.49,51.27,51.02,23.19,22.3,0.00,,
16:16:10,19.7,13.5,50.0,421.9,51.4,51.64,51.62,51.51,51.28,51.05,23.19,22.29,0.00,,
16:16:20,19.7,13.4,50.0,422.3,51.48,51.67,51.59,51.5,51.29,51.08,23.20,22.29,0.00,,
16:16:30,19.7,13.4,49.9,422.0,51.57,51.62,51.7,51.51,51.3,51.08,23.19,22.3,0.00,,
16:16:40,19.6,13.4,50.0,422.1,51.5,51.6,51.62,51.5,51.36,51.09,23.19,22.29,0.00,,
16:16:50,19.6,13.4,50.0,422.2,51.53,51.61,51.65,51.51,51.34,51.11,23.20,22.29,0.00,,
16:17:00,19.6,13.4,49.9,422.0,51.57,51.61,51.62,51.52,51.38,51.13,23.20,22.27,0.00,,
16:17:10,19.7,13.4,49.9,422.9,51.67,51.67,51.64,51.53,51.38,51.15,23.20,22.27,0.00,,
16:17:20,19.7,13.5,49.9,422.6,51.5,51.69,51.68,51.53,51.41,51.16,23.20,22.28,0.00,,
16:17:30,19.8,13.5,49.9,422.6,51.63,51.7,51.7,51.54,51.42,51.19,23.21,22.28,0.00,,
16:17:40,19.8,13.5,49.9,423.0,51.64,51.66,51.71,51.54,51.41,51.2,23.21,22.27,0.00,,
16:17:50,19.9,13.6,50.0,423.1,51.63,51.7,51.72,51.53,51.42,51.2,23.20,22.26,0.00,,
16:18:00,19.9,13.6,49.9,423.3,51.65,51.75,51.73,51.61,51.44,51.22,23.21,22.28,0.00,,
16:18:10,19.9,13.6,49.9,423.4,51.68,51.75,51.71,51.64,51.43,51.21,23.21,22.26,0.00,,
16:18:20,20.0,13.7,50.0,422.8,51.68,51.74,51.77,51.67,51.46,51.21,23.21,22.26,0.00,,
16:18:30,20.0,13.7,50.0,423.2,51.7,51.74,51.75,51.7,51.46,51.2,23.21,22.26,0.00,,
16:18:40,20.1,13.7,49.9,423.2,51.72,51.72,51.77,51.72,51.48,51.19,23.22,22.26,0.00,,
16:18:50,20.0,13.7,50.0,423.8,51.73,51.77,51.81,51.73,51.56,51.19,23.22,22.26,0.00,,
16:19:00,19.9,13.6,49.9,423.8,51.66,51.77,51.81,51.73,51.58,51.19,23.21,22.25,0.00,,
16:19:10,20.0,13.7,49.9,424.1,51.61,51.75,51.78,51.72,51.51,51.24,23.21,22.24,0.00,,
16:19:20,20.0,13.7,49.9,423.6,51.73,51.8,51.88,51.75,51.5,51.24,23.22,22.25,0.00,,
16:19:30,20.0,13.7,50.0,423.4,51.48,51.88,51.87,51.75,51.52,51.28,23.23,22.24,0.00,,
16:19:40,20.0,13.7,49.9,423.7,51.6,51.88,51.89,51.77,51.54,51.31,23.23,22.25,0.00,,
16:19:50,20.0,13.7,50.0,424.0,51.73,51.87,51.88,51.77,51.6,51.32,23.23,22.24,0.00,,
16:20:00,19.9,13.6,49.9,424.2,51.9,51.89,51.88,51.8,51.62,51.34,23.24,22.24,0.00,,
16:20:10,19.8,13.6,50.0,423.7,51.93,51.85,51.87,51.78,51.66,51.35,23.23,22.23,0.00,,
16:20:20,19.9,13.6,49.9,424.4,51.92,51.87,51.9,51.79,51.6,51.36,23.23,22.22,0.00,,
16:20:30,19.8,13.5,50.1,424.4,51.89,51.86,51.89,51.79,51.59,51.39,23.24,22.23,0.00,,
16:20:40,19.7,13.4,50.0,424.4,51.81,51.85,51.87,51.8,51.58,51.42,23.24,22.23,0.00,,
16:20:50,19.6,13.4,50.0,424.4,51.78,51.88,51.94,51.83,51.6,51.45,23.25,22.23,0.00,,
16:21:00,19.6,13.4,50.0,424.7,51.77,51.86,51.95,51.84,51.63,51.45,23.25,22.22,0.00,,
16:21:10,19.5,13.3,50.0,424.6,51.9,51.88,51.96,51.85,51.65,51.42,23.26,22.23,0.00,,
16:21:20,19.5,13.2,49.9,424.4,51.79,51.87,51.97,51.82,51.68,51.39,23.25,22.2,0.00,,
16:21:30,19.6,13.3,50.0,424.9,51.83,51.9,51.99,51.83,51.69,51.39,23.26,22.22,0.00,,
16:21:40,19.5,13.3,50.0,425.0,51.81,51.9,52.01,51.83,51.67,51.37,23.26,22.22,0.00,,
16:21:50,19.6,13.3,49.9,424.4,51.92,51.9,52.05,51.84,51.68,51.38,23.26,22.21,0.00,,
16:22:00,19.7,13.4,50.0,424.9,51.88,51.91,52.01,51.87,51.7,51.41,23.27,22.22,0.00,,
16:22:10,19.7,13.4,49.9,425.3,51.95,52.02,52.05,51.92,51.72,51.45,23.27,22.21,0.00,,
16:22:20,19.7,13.4,49.9,425.3,51.99,52.05,52.05,51.95,51.73,51.48,23.27,22.21,0.00,,
16:22:30,19.7,13.4,50.0,425.4,51.85,52.03,52.09,51.99,51.75,51.5,23.27,22.21,0.00,,
16:22:40,19.8,13.5,50.0,425.6,51.84,52.03,52.07,51.98,51.78,51.51,23.27,22.21,0.00,,
16:22:50,19.8,13.6,50.0,425.6,51.67,52.09,52.06,51.97,51.78,51.52,23.28,22.2,0.00,,
16:23:00,19.8,13.5,50.0,15.0,52.03,52.12,52.06,51.95,51.79,51.52,23.29,22.21,0.00,,
16:23:10,19.9,13.6,50.0,15.0,52.1,52.11,52.08,51.95,51.78,51.54,23.32,22.21,0.00,,
16:23:20,20.0,13.7,49.9,14.7,52.2,52.08,52.07,51.97,51.77,51.55,23.34,22.21,0.00,,
16:23:30,19.8,13.6,50.1,14.9,52.17,52.12,52.05,51.95,51.77,51.55,23.35,22.2,0.00,,
16:23:40,19.8,13.6,50.1,14.9,52.15,52.12,52.06,51.99,51.78,51.55,23.37,22.2,0.00,,
16:23:50,19.9,13.7,50.1,14.9,52.17,52.12,52.08,51.98,51.88,51.55,23.38,22.19,0.00,,
16:24:00,19.9,13.6,50.0,14.9,52.08,52.12,52.07,52.02,51.91,51.57,23.37,22.2,0.00,,
16:24:10,20.0,13.7,50.0,15.0,52.1,52.08,52.08,52.02,51.89,51.57,23.37,22.2,0.00,,
16:24:20,20.1,13.8,50.4,14.9,52.12,52.08,52.09,52.02,51.86,51.58,23.36,22.19,0.00,,
16:24:30,20.0,13.7,50.3,14.9,51.93,52.09,52.09,52.01,51.87,51.59,23.37,22.2,0.00,,
16:24:40,19.9,13.7,50.4,14.9,51.71,52.08,52.09,52.01,51.87,51.6,23.35,22.19,0.00,,
16:24:50,19.9,13.7,50.5,14.9,51.71,52.1,52.08,52.03,51.87,51.6,23.35,22.19,0.00,,
16:25:00,19.9,13.8,51.0,14.8,51.57,52.08,52.07,52.03,51.86,51.6,23.34,22.18,0.00,,
16:25:10,19.9,13.8,51.2,14.8,51.88,52.08,52.08,52.03,51.86,51.58,23.33,22.18,0.00,,
16:25:20,19.8,13.7,51.3,14.9,51.7,52.06,52.08,52.02,51.85,51.59,23.34,22.17,0.00,,
16:25:30,19.7,13.6,51.0,14.9,51.6,52.07,52.08,52.04,51.88,51.58,23.33,22.18,0.00,,
16:25:40,19.7,13.5,50.6,15.0,51.5,52.08,52.09,52.04,51.88,51.57,23.32,22.19,0.00,,
16:25:50,19.6,13.5,50.5,14.7,52.01,52.08,52.09,52.04,51.88,51.55,23.33,22.18,0.00,,
16:26:00,19.6,13.4,50.9,14.7,51.75,52.04,52.08,52.04,51.88,51.56,23.33,22.19,0.00,,
16:26:10,19.6,13.5,50.8,14.7,51.76,52.07,52.07,52.03,51.87,51.53,23.32,22.18,0.00,,
16:26:20,19.6,13.4,50.5,14.9,51.74,52.08,52.08,52.02,51.88,51.53,23.32,22.18,0.00,,
16:26:30,19.6,13.4,50.4,14.8,51.93,52.08,52.08,52.03,51.88,51.55,23.33,22.19,0.00,,
16:26:40,19.6,13.4,50.3,15.0,51.89,52.04,52.08,52.01,51.87,51.54,23.32,22.19,0.00,,
16:26:50,19.8,13.5,50.1,15.0,52.04,52.06,52.07,51.99,51.86,51.52,23.31,22.18,0.00,,
16:27:00,19.9,13.6,50.1,14.9,52.03,52.07,52.07,52,51.88,51.53,23.32,22.2,0.00,,
16:27:10,19.9,13.6,50.1,15.0,51.93,52.07,52.07,52,51.89,51.52,23.32,22.19,0.00,,
16:27:20,19.9,13.6,50.0,15.0,51.99,52.08,52.07,52.01,51.89,51.53,23.31,22.19,0.00,,
16:27:30,19.9,13.7,50.1,14.8,52.06,52.07,52.06,51.99,51.88,51.52,23.30,22.19,0.00,,
16:27:40,20.0,13.8,50.6,15.0,52.09,52.07,52.07,52.01,51.89,51.51,23.30,22.19,0.00,,
16:27:50,20.0,13.8,50.9,14.9,52.01,52.07,52.07,52,51.88,51.51,23.29,22.19,0.00,,
16:28:00,20.1,13.9,51.0,15.0,51.8,52.09,52.07,52,51.9,51.52,23.30,22.19,0.00,,
16:28:10,20.2,14.0,51.1,14.8,51.98,52.08,52.06,52.01,51.9,51.53,23.29,22.2,0.00,,
16:28:20,20.2,14.0,51.0,15.0,52.01,52.06,52.08,52,51.91,51.54,23.29,22.19,0.00,,
16:28:30,20.2,14.0,51.2,14.9,52.03,52.07,52.08,52.01,51.92,51.56,23.29,22.19,0.00,,
16:28:40,20.2,14.0,51.3,15.0,52.05,52.06,52.07,52.01,51.91,51.57,23.27,22.19,0.00,,
16:28:50,20.1,13.9,51.1,14.9,52,52.07,52.08,52.02,51.91,51.58,23.27,22.2,0.00,,
16:29:00,20.1,13.9,51.2,15.0,51.98,52.08,52.07,52.03,51.92,51.59,23.27,22.19,0.00,,
16:29:10,20.0,13.9,51.3,15.0,51.84,52.07,52.07,52.01,51.9,51.58,23.26,22.19,0.00,,
16:29:20,20.0,13.9,51.3,15.1,51.55,52.07,52.07,52.01,51.91,51.58,23.26,22.2,0.00,,
16:29:30,20.0,13.8,51.1,14.9,51.71,52.06,52.07,52.03,51.92,51.58,23.25,22.19,0.00,,
16:29:40,19.9,13.8,51.1,15.0,51.64,52.02,52.06,52.01,51.9,51.55,23.24,22.19,0.00,,
16:29:50,19.8,13.7,51.1,15.0,51.67,52.01,52.05,52.01,51.89,51.51,23.23,22.18,0.00,,
16:30:00,19.8,13.7,51.1,15.0,51.86,52.03,52.07,52.03,51.9,51.5,23.23,22.2,0.00,,
16:30:10,19.8,13.6,51.0,15.0,51.95,52.04,52.06,52.02,51.88,51.48,23.22,22.18,0.00,,
16:30:20,19.7,13.6,50.8,15.0,51.67,52.06,52.07,52.01,51.86,51.5,23.21,22.19,0.00,,
16:30:30,19.7,13.5,50.6,15.0,51.64,52.05,52.07,52.03,51.86,51.51,23.21,22.19,0.00,,
16:30:40,19.6,13.5,50.7,15.0,51.85,52,52.05,52.03,51.85,51.5,23.20,22.19,0.00,,
16:30:50,19.6,13.4,50.3,15.0,51.81,52.03,52.06,52.02,51.86,51.51,23.20,22.2,0.00,,
16:31:00,19.5,13.3,50.3,15.1,51.9,52.03,52.06,52.01,51.86,51.51,23.19,22.19,0.00,,
16:31:10,19.5,13.3,50.3,14.9,51.77,52.05,52.06,52.02,51.88,51.52,23.19,22.2,0.00,,
16:31:20,19.6,13.4,50.4,15.0,51.86,52.01,52.06,52.01,51.88,51.51,23.18,22.19,0.00,,
16:31:30,19.6,13.4,50.4,15.0,51.81,52.01,52.07,52.01,51.88,51.52,23.17,22.2,0.00,,
16:31:40,19.7,13.5,50.6,14.9,51.87,52.03,52.06,52.01,51.88,51.52,23.16,22.2,0.00,,
16:31:50,19.8,13.5,50.4,14.9,51.96,52.03,52.07,52.01,51.89,51.53,23.15,22.2,0.00,,
16:32:00,19.8,13.6,50.5,15.1,51.93,52.03,52.05,52,51.89,51.54,23.15,22.2,0.00,,
16:32:10,19.9,13.7,50.5,14.9,51.9,52.04,52.06,52.01,51.88,51.55,23.14,22.21,0.00,,
16:32:20,20.0,13.7,50.4,14.9,51.74,52.04,52.05,52,51.87,51.55,23.13,22.2,0.00,,
16:32:30,19.8,13.6,50.4,14.9,51.91,52.03,52.05,52.01,51.87,51.56,23.11,22.2,0.00,,
16:32:40,20.0,13.7,50.5,14.9,51.88,52.02,52.04,52.01,51.88,51.56,23.11,22.2,0.00,,
16:32:50,20.0,13.8,50.6,15.1,51.72,52.03,52.04,52,51.88,51.55,23.10,22.2,0.00,,
16:33:00,20.1,13.8,50.6,14.9,51.92,52.04,52.05,52,51.88,51.56,23.09,22.2,0.00,,
16:33:10,20.1,13.9,50.7,14.9,51.79,52.02,52.06,52,51.89,51.55,23.09,22.2,0.00,,
16:33:20,20.0,13.8,50.7,15.0,51.77,52.03,52.05,52.01,51.87,51.53,23.07,22.19,0.00,,
16:33:30,20.1,13.9,50.5,14.9,51.68,52.04,52.04,52.01,51.89,51.53,23.06,22.2,0.00,,
16:33:40,20.1,13.9,50.5,15.1,51.43,52.06,52.05,52.01,51.89,51.52,23.06,22.19,0.00,,
16:33:50,20.0,13.8,50.5,15.0,51.44,52.03,52.03,52,51.88,51.5,23.04,22.19,0.00,,
16:34:00,20.0,13.8,50.7,14.9,51.58,52,52.04,52,51.9,51.51,23.03,22.2,0.00,,
16:34:10,20.0,13.8,50.7,14.7,51.74,52,52.04,52.01,51.89,51.5,23.03,22.19,0.00,,
16:34:20,20.0,13.7,50.6,14.8,51.54,51.99,52.04,52,51.9,51.49,23.01,22.19,0.00,,
16:34:30,19.9,13.7,50.2,15.0,51.73,52.01,52.04,52,51.88,51.5,23.01,22.2,0.00,,
16:34:40,19.9,13.6,50.2,14.8,51.65,52.02,52.03,51.99,51.89,51.49,23.00,22.2,0.00,,
16:34:50,19.8,13.6,50.2,15.0,51.75,52,52.03,51.99,51.86,51.48,22.98,22.19,0.00,,
16:35:00,19.8,13.5,50.1,14.9,51.85,52.02,52.04,52.01,51.88,51.5,22.98,22.2,0.00,,
16:35:10,19.7,13.4,49.9,14.9,51.76,52.04,52.04,52.01,51.88,51.5,22.97,22.22,0.00,,
16:35:20,19.6,13.4,49.8,15.0,51.83,52.04,52.04,51.99,51.88,51.51,22.96,22.2,0.00,,
16:35:30,19.6,13.4,49.9,15.0,51.71,52.02,52.04,51.98,51.87,51.51,22.94,22.2,0.00,,
16:35:40,19.6,13.4,49.9,14.8,51.83,52.02,52.05,52,51.87,51.52,22.94,22.21,0.00,,
16:35:50,19.7,13.4,49.8,15.0,51.5,52.03,52.05,52,51.87,51.51,22.92,22.21,0.00,,
16:36:00,19.7,13.4,49.8,15.0,51.41,52.04,52.05,51.99,51.87,51.52,22.91,22.2,0.00,,
16:36:10,19.7,13.4,49.7,14.9,51.53,52.04,52.05,51.99,51.87,51.53,22.91,22.21,0.00,,
16:36:20,19.8,13.5,49.6,14.9,51.8,52.04,52.05,51.99,51.87,51.53,22.89,22.21,0.00,,
16:36:30,19.9,13.5,49.7,14.9,51.73,52.03,52.04,51.99,51.86,51.52,22.88,22.22,0.00,,
16:36:40,19.9,13.6,49.7,14.9,51.71,52.04,52.03,51.98,51.86,51.52,22.87,22.2,0.00,,
16:36:50,20.0,13.7,49.8,14.9,51.69,52.05,52.04,51.99,51.86,51.51,22.86,22.2,0.00,,
16:37:00,20.0,13.7,49.8,15.0,51.65,52.05,52.04,52,51.87,51.52,22.86,22.22,0.00,,
16:37:10,20.1,13.7,49.9,14.7,51.5,52.04,52.04,51.99,51.86,51.52,22.84,22.21,0.00,,
16:37:20,20.1,13.8,49.8,15.0,51.51,52.05,52.04,51.99,51.86,51.51,22.83,22.21,0.00,,
16:37:30,20.1,13.7,49.7,15.1,51.57,52.02,52.04,52,51.86,51.51,22.82,22.21,0.00,,
16:37:40,20.2,13.8,49.8,15.0,51.45,52.02,52.04,51.99,51.86,51.51,22.81,22.21,0.00,,
16:37:50,20.2,13.8,50.0,14.9,51.48,52,52.03,51.99,51.87,51.53,22.80,22.22,0.00,,
16:38:00,20.1,13.7,49.8,15.0,51.75,51.99,52.02,51.97,51.85,51.5,22.78,22.21,0.00,,
16:38:10,20.1,13.8,49.7,14.9,51.56,51.99,52.01,51.99,51.87,51.5,22.77,22.21,0.00,,
16:38:20,20.1,13.8,49.8,14.9,51.88,52.02,52.02,52,51.87,51.5,22.77,22.22,0.00,,
16:38:30,20.1,13.7,49.7,14.9,51.84,52.02,52.03,51.98,51.86,51.5,22.75,22.21,0.00,,
16:38:40,20.0,13.6,49.4,15.0,51.74,52.02,52.02,51.97,51.87,51.48,22.74,22.22,0.00,,
16:38:50,20.0,13.6,49.4,14.9,51.51,52.02,52.02,51.97,51.86,51.48,22.73,22.21,0.00,,
16:39:00,19.9,13.5,49.3,15.0,51.66,52.02,52.02,51.98,51.87,51.49,22.72,22.22,0.00,,
16:39:10,19.9,13.5,49.2,14.7,51.77,51.97,52.03,51.98,51.87,51.49,22.70,22.22,0.00,,
16:39:20,19.9,13.5,49.2,14.9,51.71,51.97,52.02,51.98,51.86,51.5,22.69,22.23,0.00,,
16:39:30,19.8,13.4,48.9,14.9,51.95,51.99,52.01,51.98,51.86,51.49,22.67,22.21,0.00,,
16:39:40,19.8,13.3,48.9,15.0,52,51.98,52.02,51.98,51.86,51.5,22.67,22.22,0.00,,
16:39:50,19.7,13.3,49.1,15.0,51.87,52.02,52.03,51.99,51.86,51.49,22.65,22.22,0.00,,
16:40:00,19.7,13.3,49.0,14.8,51.8,52.01,52.02,51.98,51.86,51.49,22.64,22.22,0.00,,
16:40:10,19.6,13.2,49.0,14.9,51.89,52.02,52.02,51.99,51.85,51.48,22.63,22.24,0.00,,
16:40:20,19.6,13.2,48.8,14.8,51.78,52.01,52.03,51.98,51.85,51.47,22.61,22.22,0.00,,
16:40:30,19.7,13.3,48.7,15.0,51.68,52.01,52.03,51.98,51.85,51.49,22.61,22.22,0.00,,
16:40:40,19.8,13.3,48.7,15.1,51.82,51.99,52.03,51.98,51.86,51.48,22.60,22.24,0.00,,
16:40:50,19.8,13.4,48.7,14.9,51.88,51.99,52.03,51.98,51.86,51.48,22.59,22.23,0.00,,
16:41:00,19.9,13.4,48.8,15.0,51.88,51.98,52.01,51.98,51.85,51.47,22.57,22.24,0.00,,
16:41:10,19.9,13.5,48.8,15.0,51.97,51.98,52,51.97,51.85,51.48,22.56,22.23,0.00,,
16:41:20,20.0,13.6,48.9,14.9,51.94,52,52.02,51.98,51.85,51.47,22.55,22.24,0.00,,
16:41:30,20.0,13.6,49.0,15.0,51.94,52.02,52.02,51.98,51.86,51.47,22.54,22.24,0.00,,
16:41:40,20.0,13.6,48.9,15.1,51.88,52.01,52.02,51.97,51.85,51.47,22.52,22.23,0.00,,
16:41:50,20.0,13.6,49.0,15.0,51.78,52.01,52.03,51.97,51.86,51.49,22.51,22.23,0.00,,
16:42:00,20.1,13.6,49.0,14.9,51.98,51.99,52.02,51.97,51.86,51.48,22.50,22.23,0.00,,
16:42:10,20.1,13.7,49.1,0.9,51.98,52,52.02,51.96,51.86,51.48,22.48,22.23,0.00,,
16:42:20,20.1,13.6,49.1,0.8,52,52.02,52.04,51.98,51.87,51.49,22.48,22.24,0.00,,
16:42:30,20.0,13.6,49.2,0.8,51.96,52.02,52.01,51.96,51.85,51.47,22.46,22.22,0.00,,
16:42:40,20.0,13.6,49.2,0.8,51.97,52.02,52,51.97,51.85,51.48,22.44,22.23,0.00,,
16:42:50,20.0,13.6,49.0,0.8,51.46,52.03,52.02,51.97,51.86,51.48,22.44,22.24,0.00,,
16:43:00,20.0,13.6,48.8,0.8,51.75,52.04,52.03,51.97,51.87,51.48,22.43,22.23,0.00,,
16:43:10,20.0,13.5,48.7,0.9,51.66,52.01,52.01,51.97,51.85,51.49,22.41,22.23,0.00,,
16:43:20,20.0,13.5,48.7,0.8,51.71,52.02,52.02,51.98,51.85,51.49,22.40,22.25,0.00,,
16:43:30,20.0,13.5,48.7,0.8,51.58,52.01,52.03,51.98,51.86,51.49,22.39,22.25,0.00,,
16:43:40,20.0,13.5,48.7,0.9,51.53,52.01,52.02,51.98,51.85,51.5,22.39,22.25,0.00,,
16:43:50,19.9,13.4,48.5,0.8,51.58,51.99,52.02,51.97,51.84,51.49,22.37,22.26,0.00,,
16:44:00,19.9,13.4,48.6,0.8,51.84,51.99,52.03,51.98,51.85,51.49,22.36,22.26,0.00,,
16:44:10,19.9,13.4,48.6,0.9,51.85,51.99,52.02,51.97,51.86,51.47,22.35,22.24,0.00,,
16:44:20,19.9,13.4,48.6,0.8,51.89,52,52.03,51.98,51.85,51.48,22.34,22.26,0.00,,
16:44:30,19.9,13.4,48.7,0.8,51.9,51.99,52.01,51.97,51.84,51.47,22.33,22.25,0.00,,
16:44:40,19.8,13.4,48.6,0.9,51.78,51.98,52.01,51.97,51.84,51.46,22.31,22.24,0.00,,
16:44:50,19.8,13.4,48.7,0.8,51.7,51.98,52.01,51.97,51.84,51.46,22.30,22.25,0.00,,
16:45:00,19.8,13.4,48.8,0.8,51.7,51.99,52,51.96,51.84,51.45,22.29,22.25,0.00,,
16:45:10,19.8,13.3,48.8,0.8,51.85,51.98,52,51.96,51.83,51.45,22.28,22.26,0.00,,
16:45:20,19.7,13.3,48.8,0.8,51.66,51.99,52,51.97,51.84,51.45,22.27,22.25,0.00,,
16:45:30,19.7,13.3,48.8,0.8,51.74,51.99,52,51.96,51.84,51.46,22.26,22.26,0.00,,
16:45:40,19.7,13.3,49.0,0.8,51.6,51.99,51.99,51.96,51.84,51.45,22.24,22.25,0.00,,
