Date/Time,DB(℃),WB(℃),RH%,Power(W),Tank Temp #1(℃),Tank Temp #2(℃),Tank Temp #3(℃),Tank Temp #4(℃),Tank Temp #5(℃),Tank Temp #6(℃),Inlet Temperature(℃),Outlet Temperature(℃),Flow Rate (GPM),,
16:45:50,19.6,13.2,48.9,0.8,51.83,51.99,51.99,51.95,51.84,51.45,22.23,22.24,0.00,,
16:46:00,19.6,13.2,49.0,0.8,51.74,51.97,52,51.95,51.83,51.45,22.23,22.25,0.00,,
16:46:10,19.6,13.2,48.9,0.8,51.92,51.97,52.01,51.95,51.85,51.45,22.21,22.25,0.00,,
16:46:20,19.7,13.3,49.0,0.8,51.86,51.98,52.01,51.96,51.85,51.45,22.21,22.27,0.00,,
16:46:30,19.8,13.4,49.0,0.8,51.99,51.96,52,51.95,51.84,51.44,22.19,22.26,0.00,,
16:46:40,19.8,13.4,49.0,0.8,51.91,51.98,52.01,51.96,51.84,51.46,22.18,22.26,0.00,,
16:46:50,19.9,13.5,49.1,0.8,51.82,51.99,52,51.96,51.84,51.46,22.18,22.25,0.00,,
16:47:00,19.9,13.5,49.0,0.8,51.98,51.99,52.01,51.96,51.85,51.47,22.16,22.27,0.00,,
16:47:10,20.0,13.5,49.0,0.8,51.92,51.99,52,51.95,51.83,51.46,22.15,22.25,0.00,,
16:47:20,20.0,13.6,49.1,0.8,51.99,51.99,52,51.95,51.83,51.45,22.15,22.26,0.00,,
16:47:30,20.0,13.6,49.1,0.8,51.81,51.98,52,51.95,51.83,51.45,22.13,22.25,0.00,,
16:47:40,20.0,13.5,49.0,0.8,51.87,52,52,51.95,51.83,51.46,22.12,22.25,0.00,,
16:47:50,20.0,13.6,49.2,0.8,51.92,51.99,52,51.96,51.83,51.45,22.11,22.26,0.00,,
16:48:00,20.0,13.6,49.1,0.8,51.9,52,52.01,51.96,51.83,51.45,22.10,22.26,0.00,,
16:48:10,20.0,13.6,49.1,0.8,51.89,52,52,51.96,51.83,51.46,22.09,22.25,0.00,,
16:48:20,20.0,13.6,49.1,0.8,51.89,52,52,51.96,51.83,51.46,22.09,22.25,0.00,,
16:48:30,20.0,13.6,49.0,0.8,52.01,52,52,51.96,51.84,51.45,22.07,22.26,0.00,,
16:48:40,20.0,13.5,49.1,0.8,52.03,52,52,51.95,51.83,51.44,22.05,22.26,0.00,,
16:48:50,20.0,13.5,49.1,0.9,52.04,52,52.01,51.95,51.84,51.45,22.05,22.27,0.00,,
16:49:00,19.9,13.5,49.2,0.8,51.93,52,51.99,51.95,51.83,51.45,22.04,22.27,0.00,,
16:49:10,19.9,13.5,49.2,0.8,51.87,51.99,52.01,51.96,51.85,51.46,22.03,22.28,0.00,,
16:49:20,19.9,13.5,49.3,0.8,51.93,52,52.01,51.96,51.84,51.45,22.03,22.28,0.00,,
16:49:30,19.8,13.4,49.2,0.8,51.95,52,52,51.96,51.83,51.45,22.01,22.27,0.00,,
16:49:40,19.8,13.4,49.3,0.8,52,52,52,51.95,51.83,51.45,22.00,22.28,0.00,,
16:49:50,19.8,13.4,49.3,0.9,52.02,51.99,51.99,51.95,51.83,51.44,21.99,22.28,0.00,,
16:50:00,19.8,13.4,49.5,0.8,51.94,52,52,51.95,51.82,51.44,21.98,22.28,0.00,,
16:50:10,19.8,13.4,49.5,0.8,51.83,52,52,51.95,51.83,51.44,21.97,22.29,0.00,,
16:50:20,19.7,13.4,49.5,0.8,51.91,51.97,51.99,51.92,51.81,51.42,21.95,22.27,0.00,,
16:50:30,19.7,13.4,49.6,0.8,51.9,51.99,52,51.96,51.83,51.44,21.95,22.29,0.00,,
16:50:40,19.7,13.4,49.5,0.8,51.95,51.99,52,51.95,51.82,51.44,21.94,22.29,0.00,,
16:50:50,19.7,13.3,49.5,0.8,51.96,52,52,51.95,51.83,51.44,21.94,22.3,0.00,,
16:51:00,19.6,13.3,49.6,0.8,51.89,51.99,51.99,51.95,51.82,51.45,21.92,22.3,0.00,,
16:51:10,19.7,13.4,49.6,0.8,51.79,51.97,51.98,51.95,51.82,51.43,21.91,22.28,0.00,,
16:51:20,19.8,13.5,49.7,0.8,51.85,51.98,51.98,51.94,51.83,51.44,21.90,22.29,0.00,,
16:51:30,19.9,13.6,49.7,0.8,51.69,51.99,51.99,51.95,51.83,51.44,21.90,22.31,0.00,,
16:51:40,19.9,13.6,49.7,0.8,51.62,51.98,51.99,51.95,51.83,51.44,21.88,22.31,0.00,,
16:51:50,19.9,13.6,49.7,0.8,51.32,51.99,51.98,51.95,51.83,51.44,21.88,22.3,0.00,,
16:52:00,20.0,13.6,49.7,0.8,51.71,51.98,51.99,51.95,51.83,51.44,21.87,22.31,0.00,,
16:52:10,20.0,13.6,49.8,0.8,51.65,51.95,51.98,51.95,51.82,51.44,21.85,22.3,0.00,,
16:52:20,20.0,13.7,49.8,0.8,51.67,51.92,51.97,51.94,51.82,51.42,21.83,22.3,0.00,,
16:52:30,20.0,13.7,49.9,0.8,51.82,51.95,51.98,51.93,51.82,51.42,21.83,22.29,0.00,,
16:52:40,20.0,13.7,49.8,0.8,51.81,51.96,51.99,51.93,51.83,51.42,21.82,22.32,0.00,,
16:52:50,20.0,13.7,50.0,0.8,51.88,51.97,51.99,51.94,51.83,51.43,21.81,22.31,0.00,,
16:53:00,20.0,13.7,50.1,0.8,51.81,51.97,51.98,51.94,51.83,51.43,21.80,22.31,0.00,,
16:53:10,20.0,13.7,50.0,0.8,51.71,51.95,51.97,51.93,51.81,51.41,21.79,22.3,0.00,,
16:53:20,20.0,13.7,50.0,0.8,51.56,51.95,51.98,51.93,51.82,51.42,21.78,22.32,0.00,,
16:53:30,20.0,13.7,50.0,0.9,51.74,51.95,51.98,51.93,51.81,51.41,21.77,22.3,0.00,,
16:53:40,20.0,13.7,50.0,0.8,51.88,51.96,51.97,51.94,51.82,51.42,21.76,22.3,0.00,,
16:53:50,20.0,13.7,50.1,0.8,51.77,51.95,51.98,51.93,51.81,51.43,21.75,22.31,0.00,,
16:54:00,19.9,13.7,50.1,0.8,51.82,51.97,51.97,51.93,51.82,51.43,21.75,22.31,0.00,,
16:54:10,19.9,13.6,50.1,0.8,51.94,51.95,51.97,51.94,51.82,51.42,21.74,22.31,0.00,,
16:54:20,19.9,13.6,50.2,0.8,51.98,51.98,51.98,51.93,51.82,51.41,21.73,22.32,0.00,,
16:54:30,19.8,13.6,50.1,0.9,51.89,51.98,51.98,51.93,51.82,51.42,21.72,22.34,0.00,,
16:54:40,19.8,13.6,50.3,0.8,51.89,51.97,51.97,51.93,51.81,51.42,21.71,22.33,0.00,,
16:54:50,19.8,13.5,50.2,0.8,51.89,51.98,51.99,51.94,51.82,51.43,21.70,22.34,0.00,,
16:55:00,19.8,13.5,50.3,0.9,51.88,51.97,51.97,51.93,51.81,51.42,21.69,22.32,0.00,,
16:55:10,19.7,13.5,50.2,0.8,51.89,51.98,51.98,51.92,51.81,51.42,21.69,22.34,0.00,,
16:55:20,19.7,13.5,50.2,0.8,51.87,51.97,51.97,51.91,51.8,51.41,21.67,22.33,0.00,,
16:55:30,19.7,13.4,50.3,0.9,52,51.98,51.97,51.92,51.81,51.42,21.66,22.34,0.00,,
16:55:40,19.6,13.4,50.3,0.8,51.97,51.97,51.98,51.93,51.81,51.42,21.66,22.35,0.00,,
16:55:50,19.7,13.4,50.2,0.8,51.99,51.95,51.97,51.92,51.81,51.41,21.65,22.34,0.00,,
16:56:00,19.7,13.5,50.3,0.9,51.94,51.95,51.98,51.91,51.81,51.41,21.64,22.35,0.00,,
16:56:10,19.7,13.5,50.4,0.8,51.97,51.97,51.98,51.92,51.81,51.42,21.63,22.35,0.00,,
16:56:20,19.8,13.6,50.4,0.8,51.97,51.97,51.98,51.91,51.81,51.41,21.62,22.35,0.00,,
16:56:30,19.9,13.6,50.3,0.9,51.93,51.98,51.98,51.91,51.81,51.41,21.61,22.35,0.00,,
16:56:40,19.9,13.7,50.3,0.8,51.95,51.97,51.98,51.92,51.8,51.42,21.60,22.35,0.00,,
16:56:50,20.0,13.7,50.4,0.8,51.86,51.96,51.98,51.91,51.79,51.41,21.59,22.36,0.00,,
16:57:00,20.0,13.7,50.4,0.9,51.85,51.96,51.98,51.92,51.81,51.41,21.59,22.36,0.00,,
16:57:10,20.0,13.7,50.4,0.8,51.89,51.97,51.98,51.92,51.81,51.41,21.59,22.37,0.00,,
16:57:20,20.0,13.7,50.3,0.8,51.87,51.97,51.98,51.92,51.8,51.4,21.57,22.37,0.00,,
16:57:30,20.0,13.8,50.5,0.8,51.91,51.98,51.98,51.92,51.81,51.41,21.56,22.38,0.00,,
16:57:40,20.0,13.8,50.5,0.8,51.79,51.96,51.98,51.91,51.81,51.41,21.55,22.37,0.00,,
16:57:50,20.0,13.8,50.4,0.8,51.84,51.97,51.97,51.92,51.81,51.4,21.54,22.38,0.00,,
16:58:00,20.0,13.8,50.5,0.9,51.89,51.98,51.98,51.91,51.8,51.41,21.54,22.38,0.00,,
16:58:10,20.0,13.8,50.5,0.8,51.9,51.97,51.96,51.92,51.8,51.4,21.52,22.37,0.00,,
16:58:20,20.0,13.8,50.5,0.8,51.86,51.97,51.96,51.92,51.8,51.41,21.51,22.38,0.00,,
16:58:30,20.0,13.7,50.5,0.9,51.92,51.97,51.96,51.91,51.81,51.4,21.51,22.39,0.00,,
16:58:40,20.0,13.7,50.4,0.8,51.88,51.97,51.97,51.92,51.8,51.4,21.50,22.39,0.00,,
16:58:50,19.9,13.7,50.4,0.8,51.94,51.99,51.97,51.93,51.81,51.4,21.49,22.4,0.00,,
16:59:00,19.9,13.7,50.5,0.8,51.93,51.98,51.97,51.93,51.81,51.39,21.48,22.4,0.00,,
16:59:10,19.9,13.7,50.4,0.8,51.92,51.97,51.96,51.92,51.81,51.4,21.48,22.39,0.00,,
16:59:20,19.9,13.6,50.4,0.8,51.91,51.97,51.97,51.92,51.81,51.41,21.47,22.4,0.00,,
16:59:30,19.9,13.6,50.5,0.8,51.95,51.95,51.97,51.92,51.8,51.4,21.46,22.4,0.00,,
16:59:40,19.8,13.6,50.4,0.8,51.96,51.96,51.97,51.91,51.79,51.39,21.45,22.4,0.00,,
16:59:50,19.8,13.6,50.5,0.8,51.79,51.97,51.97,51.92,51.8,51.38,21.44,22.41,0.00,,
17:00:00,19.8,13.6,50.5,0.8,51.86,51.95,51.96,51.9,51.79,51.38,21.43,22.42,0.00,,
17:00:10,19.7,13.5,50.4,0.8,51.78,51.95,51.97,51.9,51.79,51.37,21.42,22.41,0.00,,
17:00:20,19.7,13.5,50.5,0.8,51.85,51.94,51.97,51.9,51.79,51.38,21.41,22.41,0.00,,
17:00:30,19.7,13.5,50.5,0.8,51.86,51.93,51.97,51.9,51.79,51.38,21.41,22.41,0.00,,
17:00:40,19.6,13.4,50.4,0.9,51.89,51.95,51.97,51.91,51.79,51.39,21.40,22.42,0.00,,
17:00:50,19.6,13.4,50.4,0.8,51.74,51.94,51.97,51.91,51.8,51.4,21.39,22.43,0.00,,
17:01:00,19.7,13.5,50.5,0.8,51.83,51.95,51.96,51.9,51.81,51.4,21.39,22.43,0.00,,
17:01:10,19.7,13.5,50.5,0.9,51.81,51.95,51.97,51.9,51.79,51.39,21.38,22.42,0.00,,
17:01:20,19.7,13.5,50.5,0.8,51.91,51.94,51.97,51.89,51.79,51.39,21.37,22.43,0.00,,
17:01:30,19.8,13.6,50.5,0.8,51.81,51.95,51.96,51.89,51.8,51.38,21.36,22.44,0.00,,
17:01:40,19.9,13.6,50.5,0.8,51.64,51.96,51.96,51.9,51.8,51.39,21.36,22.44,0.00,,
17:01:50,19.9,13.7,50.5,0.8,51.83,51.95,51.96,51.89,51.79,51.38,21.34,22.43,0.00,,
17:02:00,19.9,13.7,50.6,0.8,51.89,51.96,51.95,51.88,51.78,51.38,21.33,22.44,0.00,,
17:02:10,20.0,13.7,50.5,0.9,51.9,51.98,51.96,51.9,51.79,51.4,21.33,22.45,0.00,,
17:02:20,20.0,13.7,50.4,0.8,51.5,51.95,51.94,51.88,51.78,51.38,21.31,22.44,0.00,,
17:02:30,20.0,13.8,50.5,0.8,51.77,51.95,51.96,51.9,51.79,51.4,21.31,22.46,0.00,,
17:02:40,20.0,13.8,50.4,0.9,51.75,51.96,51.96,51.89,51.8,51.4,21.31,22.46,0.00,,
17:02:50,20.0,13.8,50.5,0.8,51.78,51.93,51.96,51.89,51.78,51.39,21.29,22.45,0.00,,
17:03:00,20.0,13.8,50.4,0.8,51.75,51.93,51.95,51.88,51.78,51.37,21.28,22.45,0.00,,
17:03:10,20.0,13.8,50.4,0.8,51.69,51.95,51.96,51.89,51.78,51.38,21.28,22.48,0.00,,
17:03:20,20.0,13.7,50.3,0.8,51.76,51.93,51.96,51.9,51.79,51.37,21.28,22.47,0.00,,
17:03:30,20.0,13.7,50.3,0.8,51.74,51.94,51.96,51.89,51.79,51.36,21.26,22.47,0.00,,
17:03:40,19.9,13.7,50.3,0.8,51.84,51.9,51.96,51.91,51.8,51.37,21.26,22.48,0.00,,
17:03:50,19.9,13.7,50.3,0.8,51.7,51.89,51.95,51.88,51.79,51.37,21.25,22.47,0.00,,
17:04:00,19.9,13.6,50.2,0.8,51.75,51.92,51.96,51.89,51.79,51.37,21.25,22.48,0.00,,
17:04:10,19.9,13.6,50.2,0.8,51.83,51.95,51.95,51.89,51.79,51.36,21.24,22.49,0.00,,
17:04:20,19.8,13.6,50.2,0.8,51.75,51.95,51.94,51.9,51.78,51.36,21.22,22.49,0.00,,
17:04:30,19.9,13.6,50.2,0.8,51.81,51.94,51.95,51.9,51.79,51.36,21.22,22.49,0.00,,
17:04:40,19.8,13.6,50.2,0.8,51.77,51.93,51.95,51.9,51.79,51.37,21.22,22.49,0.00,,
17:04:50,19.8,13.5,50.2,0.8,51.83,51.92,51.95,51.89,51.78,51.35,21.21,22.49,0.00,,
17:05:00,19.7,13.5,50.1,0.8,51.7,51.95,51.94,51.9,51.77,51.36,21.20,22.5,0.00,,
17:05:10,19.7,13.5,50.2,0.8,51.85,51.94,51.94,51.89,51.77,51.36,21.19,22.49,0.00,,
17:05:20,19.7,13.4,50.1,0.8,51.87,51.92,51.96,51.89,51.78,51.37,21.19,22.51,0.00,,
17:05:30,19.7,13.4,50.2,0.8,51.86,51.94,51.96,51.9,51.79,51.38,21.18,22.51,0.00,,
17:05:40,19.7,13.5,50.2,0.9,51.8,51.94,51.96,51.91,51.78,51.37,21.17,22.51,0.00,,
17:05:50,19.7,13.5,50.2,0.8,51.69,51.94,51.94,51.9,51.78,51.37,21.17,22.51,0.00,,
17:06:00,19.7,13.5,50.2,0.8,51.75,51.94,51.95,51.9,51.77,51.36,21.15,22.51,0.00,,
17:06:10,19.8,13.5,50.3,0.8,51.67,51.93,51.95,51.9,51.78,51.36,21.16,22.52,0.00,,
17:06:20,19.8,13.6,50.3,0.8,51.61,51.94,51.95,51.9,51.78,51.36,21.15,22.52,0.00,,
17:06:30,19.9,13.6,50.2,0.8,51.62,51.93,51.94,51.88,51.77,51.36,21.14,22.52,0.00,,
17:06:40,19.9,13.7,50.3,0.8,51.76,51.93,51.94,51.89,51.78,51.36,21.14,22.52,0.00,,
17:06:50,19.9,13.7,50.2,0.8,51.78,51.94,51.94,51.89,51.77,51.36,21.12,22.53,0.00,,
17:07:00,19.9,13.7,50.2,0.8,51.86,51.95,51.95,51.89,51.78,51.37,21.12,22.54,0.00,,
17:07:10,19.9,13.7,50.2,0.9,51.62,51.92,51.95,51.88,51.77,51.36,21.11,22.53,0.00,,
17:07:20,20.0,13.7,50.2,0.8,51.67,51.93,51.95,51.89,51.78,51.36,21.11,22.54,0.00,,
17:07:30,20.0,13.7,50.1,0.9,51.71,51.92,51.94,51.88,51.77,51.35,21.09,22.52,0.00,,
17:07:40,20.0,13.7,50.1,0.8,51.58,51.92,51.95,51.89,51.77,51.35,21.09,22.54,0.00,,
17:07:50,20.0,13.7,50.1,0.8,51.75,51.91,51.94,51.89,51.78,51.35,21.09,22.55,0.00,,
17:08:00,20.0,13.7,50.0,0.8,51.63,51.92,51.94,51.88,51.77,51.35,21.07,22.54,0.00,,
17:08:10,19.9,13.6,50.0,0.8,51.8,51.94,51.95,51.88,51.77,51.36,21.06,22.55,0.00,,
17:08:20,19.9,13.6,49.9,0.9,51.76,51.94,51.94,51.87,51.77,51.35,21.06,22.54,0.00,,
17:08:30,19.9,13.6,49.9,0.8,51.82,51.95,51.95,51.88,51.78,51.36,21.06,22.56,0.00,,
17:08:40,19.9,13.6,49.9,0.8,51.9,51.93,51.94,51.88,51.77,51.35,21.05,22.56,0.00,,
17:08:50,19.9,13.6,50.0,0.9,51.9,51.94,51.94,51.88,51.77,51.34,21.04,22.56,0.00,,
17:09:00,19.9,13.6,49.9,0.8,51.81,51.94,51.95,51.88,51.79,51.35,21.04,22.57,0.00,,
17:09:10,19.8,13.6,50.0,0.8,51.88,51.93,51.93,51.87,51.76,51.33,21.03,22.56,0.00,,
17:09:20,19.8,13.5,49.9,0.9,51.71,51.92,51.94,51.87,51.76,51.34,21.02,22.57,0.00,,
17:09:30,19.8,13.5,50.0,0.8,51.7,51.93,51.93,51.87,51.77,51.35,21.02,22.58,0.00,,
17:09:40,19.8,13.5,49.9,0.8,51.61,51.93,51.93,51.87,51.77,51.33,21.01,22.57,0.00,,
17:09:50,19.7,13.5,49.9,0.9,51.73,51.95,51.95,51.88,51.77,51.35,21.01,22.59,0.00,,
17:10:00,19.7,13.4,49.9,0.8,51.61,51.92,51.94,51.87,51.77,51.33,21.01,22.58,0.00,,
17:10:10,19.7,13.4,50.0,0.8,51.64,51.92,51.94,51.88,51.77,51.34,21.00,22.6,0.00,,
17:10:20,19.7,13.4,50.0,0.8,51.24,51.89,51.93,51.86,51.76,51.33,20.98,22.59,0.00,,
17:10:30,19.7,13.4,50.0,0.8,51.52,51.91,51.94,51.88,51.77,51.35,20.98,22.6,0.00,,
17:10:40,19.7,13.5,50.0,0.8,51.22,51.9,51.93,51.86,51.76,51.34,20.97,22.59,0.00,,
17:10:50,19.8,13.5,50.1,0.8,51.59,51.9,51.93,51.86,51.76,51.33,20.96,22.6,0.00,,
17:11:00,19.8,13.5,50.0,0.8,51.85,51.9,51.92,51.86,51.76,51.33,20.95,22.59,0.00,,
17:11:10,19.9,13.6,50.0,0.8,51.86,51.91,51.93,51.87,51.77,51.33,20.95,22.61,0.00,,
17:11:20,19.9,13.6,50.0,0.8,51.73,51.92,51.92,51.87,51.76,51.33,20.95,22.6,0.00,,
17:11:30,19.9,13.6,49.9,0.8,51.78,51.93,51.92,51.87,51.76,51.35,20.94,22.62,0.00,,
17:11:40,19.9,13.6,50.1,0.8,51.75,51.93,51.94,51.86,51.76,51.34,20.93,22.62,0.00,,
17:11:50,19.9,13.6,49.9,0.8,51.87,51.93,51.95,51.88,51.77,51.34,20.93,22.63,0.00,,
17:12:00,20.0,13.6,49.9,0.8,51.73,51.92,51.93,51.87,51.75,51.34,20.92,22.62,0.00,,
17:12:10,20.0,13.6,49.9,0.8,51.64,51.93,51.94,51.88,51.75,51.34,20.92,22.62,0.00,,
17:12:20,20.0,13.7,50.0,0.8,51.75,51.91,51.93,51.86,51.75,51.33,20.91,22.62,0.00,,
17:12:30,20.0,13.7,49.9,0.8,51.73,51.92,51.92,51.86,51.74,51.32,20.90,22.63,0.00,,
17:12:40,20.0,13.7,49.8,0.8,51.82,51.91,51.92,51.87,51.75,51.32,20.89,22.62,0.00,,
17:12:50,20.0,13.7,49.8,0.8,51.67,51.91,51.93,51.87,51.76,51.33,20.89,22.63,0.00,,
17:13:00,20.0,13.7,49.7,0.8,51.73,51.92,51.94,51.87,51.76,51.33,20.89,22.64,0.00,,
17:13:10,20.0,13.6,49.7,0.9,51.75,51.92,51.93,51.85,51.75,51.32,20.88,22.63,0.00,,
17:13:20,19.9,13.6,49.8,0.8,51.71,51.93,51.95,51.87,51.76,51.33,20.87,22.64,0.00,,
17:13:30,19.9,13.6,49.8,0.8,51.81,51.93,51.92,51.86,51.75,51.31,20.86,22.65,0.00,,
17:13:40,19.9,13.6,49.7,0.8,51.76,51.93,51.93,51.86,51.75,51.31,20.86,22.65,0.00,,
17:13:50,19.9,13.5,49.7,0.8,51.59,51.94,51.94,51.86,51.75,51.31,20.85,22.66,0.00,,
17:14:00,19.8,13.5,49.7,0.8,51.78,51.93,51.93,51.85,51.75,51.31,20.84,22.65,0.00,,
17:14:10,19.8,13.5,49.7,0.9,51.86,51.93,51.92,51.85,51.76,51.31,20.83,22.65,0.00,,
17:14:20,19.8,13.5,49.7,0.8,51.68,51.93,51.92,51.86,51.75,51.31,20.84,22.66,0.00,,
17:14:30,19.7,13.4,49.8,0.9,51.84,51.93,51.92,51.85,51.76,51.31,20.83,22.67,0.00,,
17:14:40,19.7,13.4,49.8,0.9,51.84,51.93,51.92,51.85,51.76,51.31,20.83,22.67,0.00,,
17:14:50,19.7,13.4,49.8,0.8,51.87,51.93,51.92,51.85,51.76,51.32,20.82,22.67,0.00,,
17:15:00,19.6,13.4,49.8,0.9,51.86,51.92,51.92,51.85,51.76,51.31,20.81,22.67,0.00,,
17:15:10,19.6,13.3,49.7,0.8,51.73,51.92,51.93,51.86,51.74,51.31,20.80,22.67,0.00,,
17:15:20,19.6,13.3,49.8,0.9,51.81,51.93,51.93,51.86,51.75,51.32,20.80,22.68,0.00,,
17:15:30,19.6,13.3,49.8,0.9,51.64,51.93,51.93,51.85,51.75,51.32,20.79,22.67,0.00,,
17:15:40,19.7,13.4,49.8,0.8,51.64,51.92,51.93,51.86,51.74,51.3,20.78,22.67,0.00,,
17:15:50,19.7,13.4,49.9,0.8,51.69,51.91,51.93,51.85,51.75,51.3,20.78,22.67,0.00,,
17:16:00,19.7,13.5,49.9,0.9,51.68,51.91,51.92,51.85,51.74,51.31,20.77,22.67,0.00,,
17:16:10,19.8,13.5,49.8,0.8,51.58,51.91,51.93,51.84,51.74,51.31,20.76,22.68,0.00,,
17:16:20,19.9,13.6,49.9,0.8,51.67,51.92,51.92,51.85,51.74,51.32,20.76,22.68,0.00,,
17:16:30,19.9,13.6,49.9,0.8,51.35,51.92,51.92,51.84,51.74,51.3,20.75,22.69,0.00,,
17:16:40,19.9,13.6,49.9,0.8,51.68,51.89,51.92,51.86,51.74,51.3,20.75,22.68,0.00,,
17:16:50,19.9,13.6,49.9,0.8,51.64,51.9,51.93,51.85,51.75,51.31,20.75,22.7,0.00,,
17:17:00,19.9,13.6,49.8,0.8,51.47,51.9,51.92,51.85,51.74,51.3,20.74,22.69,0.00,,
17:17:10,19.9,13.6,50.0,0.8,51.72,51.91,51.92,51.85,51.74,51.3,20.73,22.7,0.00,,
17:17:20,20.0,13.7,49.9,0.8,51.77,51.89,51.94,51.86,51.76,51.31,20.73,22.72,0.00,,
17:17:30,20.0,13.6,49.9,0.8,51.71,51.9,51.92,51.85,51.75,51.31,20.72,22.71,0.00,,
17:17:40,19.9,13.6,49.9,0.8,51.8,51.89,51.92,51.85,51.74,51.3,20.71,22.71,0.00,,
17:17:50,19.9,13.6,49.7,0.8,51.85,51.9,51.9,51.85,51.74,51.3,20.70,22.71,0.00,,
17:18:00,19.9,13.6,49.8,0.8,51.88,51.92,51.92,51.85,51.74,51.31,20.70,22.72,0.00,,
17:18:10,19.9,13.6,49.9,0.8,51.93,51.92,51.92,51.85,51.75,51.3,20.70,22.73,0.00,,
17:18:20,19.9,13.6,49.7,0.8,51.81,51.92,51.92,51.85,51.74,51.3,20.70,22.72,0.00,,
17:18:30,19.9,13.5,49.7,0.8,51.77,51.92,51.91,51.85,51.75,51.31,20.69,22.74,0.00,,
17:18:40,19.8,13.5,49.7,0.8,51.87,51.92,51.9,51.85,51.74,51.29,20.68,22.73,0.00,,
17:18:50,19.8,13.5,49.8,0.8,51.89,51.91,51.9,51.84,51.73,51.29,20.67,22.72,0.00,,
17:19:00,19.8,13.5,49.8,0.8,51.84,51.91,51.92,51.86,51.74,51.3,20.67,22.74,0.00,,
17:19:10,19.8,13.5,49.9,0.8,51.92,51.91,51.91,51.85,51.73,51.3,20.66,22.74,0.00,,
17:19:20,19.7,13.5,49.9,0.8,51.87,51.92,51.91,51.85,51.74,51.31,20.66,22.75,0.00,,
17:19:30,19.7,13.4,49.7,0.8,51.85,51.92,51.91,51.84,51.74,51.3,20.65,22.75,0.00,,
17:19:40,19.7,13.4,49.8,0.8,51.89,51.91,51.91,51.84,51.74,51.3,20.65,22.76,0.00,,
17:19:50,19.7,13.4,49.9,0.9,51.86,51.91,51.9,51.83,51.74,51.29,20.64,22.75,0.00,,
17:20:00,19.7,13.4,49.9,0.8,51.9,51.92,51.91,51.85,51.74,51.29,20.64,22.76,0.00,,
17:20:10,19.6,13.4,49.9,0.8,51.77,51.9,51.9,51.84,51.73,51.29,20.62,22.75,0.00,,
17:20:20,19.6,13.4,49.9,0.8,51.82,51.91,51.9,51.83,51.73,51.28,20.62,22.76,0.00,,
17:20:30,19.6,13.4,49.9,0.9,51.84,51.92,51.9,51.83,51.73,51.28,20.62,22.78,0.00,,
17:20:40,19.7,13.4,49.9,0.9,51.69,51.9,51.91,51.84,51.72,51.28,20.61,22.77,0.00,,
17:20:50,19.7,13.5,49.9,0.8,51.71,51.9,51.91,51.83,51.73,51.28,20.60,22.77,0.00,,
17:21:00,19.8,13.5,49.9,0.8,51.77,51.9,51.91,51.84,51.74,51.28,20.60,22.79,0.00,,
17:21:10,19.9,13.6,50.0,0.9,51.78,51.9,51.9,51.84,51.73,51.28,20.60,22.78,0.00,,
17:21:20,19.9,13.6,50.0,0.8,51.71,51.91,51.9,51.83,51.73,51.27,20.59,22.8,0.00,,
17:21:30,20.0,13.7,50.0,0.8,51.63,51.91,51.91,51.83,51.73,51.28,20.58,22.8,0.00,,
17:21:40,20.0,13.7,49.9,0.8,51.5,51.91,51.91,51.84,51.74,51.27,20.58,22.8,0.00,,
17:21:50,20.0,13.7,49.9,0.8,51.64,51.9,51.9,51.83,51.74,51.27,20.58,22.82,0.00,,
17:22:00,20.0,13.7,50.0,0.8,51.63,51.89,51.89,51.83,51.73,51.26,20.57,22.82,0.00,,
17:22:10,20.0,13.7,50.0,0.8,51.61,51.9,51.91,51.83,51.73,51.28,20.57,22.83,0.00,,
17:22:20,20.0,13.7,49.9,0.9,51.71,51.92,51.91,51.83,51.74,51.27,20.56,22.84,0.00,,
17:22:30,20.0,13.7,50.0,0.8,51.85,51.91,51.9,51.84,51.73,51.27,20.55,22.84,0.00,,
17:22:40,20.0,13.7,49.9,0.9,51.84,51.91,51.9,51.82,51.74,51.27,20.54,22.84,0.00,,
17:22:50,19.9,13.6,49.8,0.8,51.82,51.92,51.91,51.84,51.73,51.29,20.54,22.85,0.00,,
17:23:00,20.0,13.6,49.8,0.8,51.8,51.9,51.9,51.83,51.72,51.27,20.53,22.85,0.00,,
17:23:10,20.0,13.7,49.9,0.8,51.84,51.9,51.89,51.84,51.73,51.28,20.53,22.85,0.00,,
17:23:20,19.9,13.6,49.9,0.8,51.6,51.9,51.9,51.83,51.73,51.28,20.52,22.86,0.00,,
17:23:30,19.9,13.6,49.8,0.8,51.71,51.91,51.9,51.84,51.74,51.29,20.53,22.89,0.00,,
17:23:40,19.9,13.6,49.8,0.8,51.52,51.9,51.9,51.84,51.74,51.29,20.52,22.88,0.00,,
17:23:50,19.8,13.5,49.8,0.8,51.63,51.87,51.9,51.83,51.73,51.27,20.51,22.88,0.00,,
17:24:00,19.8,13.5,49.9,0.8,51.5,51.87,51.88,51.83,51.72,51.28,20.50,22.88,0.00,,
17:24:10,19.8,13.5,49.9,0.8,51.37,51.91,51.9,51.85,51.73,51.29,20.51,22.89,0.00,,
17:24:20,19.7,13.4,49.8,0.8,51.35,51.89,51.89,51.84,51.73,51.27,20.50,22.89,0.00,,
17:24:30,19.8,13.5,49.9,0.8,51.41,51.87,51.89,51.84,51.72,51.27,20.50,22.91,0.00,,
17:24:40,19.7,13.5,49.9,0.8,51.61,51.86,51.9,51.84,51.72,51.27,20.49,22.91,0.00,,
17:24:50,19.7,13.4,49.8,0.8,51.47,51.86,51.89,51.83,51.72,51.26,20.48,22.91,0.00,,
17:25:00,19.7,13.4,50.0,0.8,51.38,51.87,51.88,51.82,51.72,51.26,20.47,22.91,0.00,,
17:25:10,19.7,13.4,50.0,0.8,51.27,51.9,51.88,51.82,51.73,51.26,20.47,22.92,0.00,,
17:25:20,19.6,13.4,50.0,0.8,51.64,51.88,51.87,51.82,51.72,51.25,20.47,22.91,0.00,,
17:25:30,19.6,13.3,49.9,0.8,51.62,51.86,51.88,51.81,51.7,51.24,20.46,22.91,0.00,,
17:25:40,19.7,13.4,50.1,0.8,51.51,51.87,51.87,51.81,51.71,51.24,20.46,22.91,0.00,,
17:25:50,19.7,13.4,50.0,0.8,51.62,51.87,51.87,51.81,51.7,51.23,20.45,22.93,0.00,,
17:26:00,19.8,13.5,50.0,0.8,51.85,51.9,51.89,51.83,51.72,51.25,20.45,22.94,0.00,,
17:26:10,19.9,13.6,50.0,0.8,51.73,51.89,51.9,51.83,51.72,51.24,20.45,22.95,0.00,,
17:26:20,19.9,13.6,50.0,0.8,51.58,51.87,51.89,51.82,51.71,51.24,20.44,22.95,0.00,,
17:26:30,19.9,13.6,49.9,0.8,51.6,51.88,51.88,51.82,51.72,51.25,20.44,22.94,0.00,,
17:26:40,19.9,13.6,50.0,0.8,51.5,51.89,51.88,51.82,51.72,51.25,20.43,22.95,0.00,,
17:26:50,20.0,13.7,50.0,0.8,51.55,51.87,51.88,51.81,51.71,51.25,20.42,22.95,0.00,,
17:27:00,19.9,13.6,50.0,0.8,51.67,51.88,51.88,51.82,51.71,51.26,20.42,22.96,0.00,,
17:27:10,20.0,13.7,50.0,0.8,51.2,51.88,51.89,51.83,51.72,51.26,20.42,22.96,0.00,,
17:27:20,20.0,13.7,49.9,0.8,51.65,51.87,51.88,51.82,51.71,51.25,20.41,22.96,0.00,,
17:27:30,20.0,13.7,49.9,0.8,51.53,51.88,51.89,51.82,51.72,51.26,20.41,22.97,0.00,,
17:27:40,20.0,13.7,49.8,0.8,51.43,51.87,51.88,51.82,51.71,51.25,20.40,22.95,0.00,,
17:27:50,20.0,13.6,49.9,0.9,51.64,51.85,51.88,51.81,51.71,51.25,20.40,22.96,0.00,,
17:28:00,19.9,13.6,49.9,0.8,51.71,51.86,51.9,51.82,51.71,51.25,20.40,22.98,0.00,,
17:28:10,19.9,13.6,49.9,0.8,51.73,51.87,51.9,51.83,51.72,51.25,20.40,22.98,0.00,,
17:28:20,19.9,13.6,49.8,0.8,51.61,51.85,51.89,51.81,51.71,51.24,20.39,22.97,0.00,,
17:28:30,19.9,13.6,49.9,0.8,51.74,51.87,51.9,51.82,51.72,51.24,20.38,22.98,0.00,,
17:28:40,19.9,13.6,49.9,0.8,51.83,51.87,51.88,51.81,51.71,51.23,20.38,22.97,0.00,,
17:28:50,19.8,13.5,50.0,0.9,51.88,51.87,51.89,51.82,51.72,51.24,20.37,22.98,0.00,,
17:29:00,19.8,13.5,49.9,0.8,51.9,51.89,51.89,51.81,51.71,51.24,20.37,22.98,0.00,,
17:29:10,19.7,13.5,50.0,0.8,51.76,51.87,51.89,51.81,51.7,51.23,20.36,22.98,0.00,,
17:29:20,19.7,13.5,50.0,0.8,51.82,51.88,51.88,51.81,51.7,51.23,20.36,22.98,0.00,,
17:29:30,19.7,13.4,49.9,0.8,51.67,51.88,51.88,51.81,51.71,51.24,20.35,22.98,0.00,,
17:29:40,19.7,13.4,50.0,0.8,51.77,51.89,51.88,51.81,51.72,51.25,20.35,22.99,0.00,,
17:29:50,19.6,13.4,49.9,0.9,51.76,51.87,51.88,51.81,51.71,51.23,20.35,22.99,0.00,,
17:30:00,19.6,13.3,49.9,0.8,51.8,51.87,51.87,51.8,51.69,51.23,20.34,22.98,0.00,,
17:30:10,19.6,13.4,50.0,0.8,51.87,51.87,51.89,51.82,51.7,51.25,20.35,23,0.00,,
17:30:20,19.6,13.3,49.9,0.9,51.78,51.87,51.87,51.81,51.7,51.24,20.34,23,0.00,,
17:30:30,19.6,13.4,50.0,0.9,51.76,51.88,51.88,51.81,51.71,51.24,20.34,23.02,0.00,,
17:30:40,19.7,13.4,50.0,0.8,51.76,51.88,51.88,51.81,51.72,51.23,20.33,23.02,0.00,,
17:30:50,19.7,13.5,50.0,0.9,51.85,51.88,51.88,51.81,51.71,51.24,20.32,23.01,0.00,,
17:31:00,19.8,13.5,50.0,0.8,51.74,51.87,51.87,51.8,51.7,51.22,20.31,23,0.00,,
17:31:10,19.9,13.6,50.0,0.8,51.8,51.88,51.88,51.8,51.71,51.22,20.32,23.01,0.00,,
17:31:20,19.9,13.6,50.0,0.8,51.78,51.88,51.88,51.82,51.7,51.23,20.31,23.01,0.00,,
17:31:30,20.0,13.7,50.1,0.8,51.73,51.87,51.87,51.79,51.69,51.21,20.31,23,0.00,,
17:31:40,19.9,13.6,50.0,0.8,51.73,51.87,51.87,51.8,51.7,51.22,20.30,23.02,0.00,,
17:31:50,20.0,13.7,50.1,0.8,51.82,51.86,51.88,51.81,51.69,51.22,20.30,23.02,0.00,,
17:32:00,20.0,13.7,50.1,0.8,51.85,51.88,51.88,51.81,51.71,51.23,20.29,23.03,0.00,,
17:32:10,20.0,13.7,50.0,0.8,51.72,51.88,51.88,51.81,51.7,51.21,20.28,23.01,0.00,,
17:32:20,20.0,13.7,50.0,0.8,51.7,51.88,51.88,51.81,51.7,51.23,20.29,23.03,0.00,,
17:32:30,19.9,13.6,49.9,0.9,51.82,51.85,51.87,51.8,51.7,51.22,20.28,23.03,0.00,,
17:32:40,19.9,13.6,50.0,0.8,51.85,51.86,51.87,51.81,51.69,51.23,20.27,23.03,0.00,,
17:32:50,19.9,13.6,50.0,0.8,51.82,51.87,51.87,51.8,51.7,51.22,20.27,23.03,0.00,,
17:33:00,19.9,13.6,49.9,0.8,51.83,51.87,51.88,51.81,51.7,51.22,20.27,23.04,0.00,,
17:33:10,19.9,13.6,49.9,0.8,51.75,51.87,51.87,51.79,51.69,51.22,20.26,23.03,0.00,,
17:33:20,19.9,13.6,50.0,0.8,51.83,51.87,51.87,51.8,51.69,51.22,20.26,23.04,0.00,,
17:33:30,19.9,13.6,50.0,0.8,51.84,51.87,51.88,51.8,51.7,51.22,20.25,23.05,0.00,,
17:33:40,19.8,13.5,49.9,0.8,51.89,51.85,51.88,51.81,51.71,51.23,20.25,23.05,0.00,,
17:33:50,19.8,13.5,49.9,0.8,51.85,51.85,51.88,51.81,51.7,51.21,20.25,23.04,0.00,,
17:34:00,19.7,13.5,50.0,0.8,51.77,51.86,51.87,51.81,51.69,51.21,20.25,23.04,0.00,,
17:34:10,19.7,13.4,49.9,0.8,51.69,51.88,51.88,51.81,51.71,51.23,20.25,23.05,0.00,,
17:34:20,19.7,13.4,50.0,0.8,51.77,51.87,51.88,51.81,51.7,51.21,20.24,23.04,0.00,,
17:34:30,19.7,13.4,49.9,0.8,51.71,51.86,51.87,51.8,51.7,51.21,20.24,23.06,0.00,,
17:34:40,19.6,13.4,50.0,0.8,51.71,51.86,51.87,51.79,51.7,51.21,20.23,23.05,0.00,,
17:34:50,19.7,13.4,50.1,0.8,51.58,51.85,51.87,51.8,51.69,51.21,20.23,23.05,0.00,,
17:35:00,19.7,13.4,50.1,0.8,51.72,51.85,51.86,51.8,51.69,51.21,20.22,23.06,0.00,,
17:35:10,19.7,13.5,50.1,0.8,51.63,51.86,51.87,51.8,51.7,51.22,20.22,23.06,0.00,,
17:35:20,19.8,13.5,50.1,0.8,51.76,51.85,51.86,51.8,51.69,51.21,20.22,23.05,0.00,,
17:35:30,19.8,13.6,50.1,0.8,51.76,51.86,51.87,51.8,51.7,51.22,20.21,23.06,0.00,,
17:35:40,20.0,13.7,50.1,0.8,51.68,51.85,51.86,51.79,51.69,51.2,20.20,23.06,0.00,,
17:35:50,20.0,13.7,50.1,0.8,51.59,51.87,51.86,51.79,51.69,51.21,20.20,23.05,0.00,,
17:36:00,20.0,13.7,50.1,0.8,51.68,51.86,51.86,51.79,51.69,51.19,20.19,23.05,0.00,,
17:36:10,20.0,13.7,50.1,0.8,51.49,51.85,51.87,51.8,51.7,51.21,20.20,23.06,0.00,,
17:36:20,20.0,13.7,50.1,0.9,51.73,51.84,51.86,51.78,51.69,51.2,20.19,23.05,0.00,,
17:36:30,20.0,13.7,50.2,0.8,51.64,51.84,51.85,51.78,51.68,51.19,20.18,23.05,0.00,,
17:36:40,20.0,13.7,50.1,0.8,51.75,51.86,51.86,51.79,51.69,51.2,20.17,23.06,0.00,,
17:36:50,20.0,13.7,50.1,0.8,51.68,51.86,51.86,51.8,51.69,51.2,20.17,23.06,0.00,,
17:37:00,20.0,13.7,50.0,0.8,51.7,51.86,51.86,51.78,51.69,51.19,20.17,23.07,0.00,,
17:37:10,20.0,13.7,50.0,0.8,51.67,51.84,51.85,51.79,51.68,51.19,20.16,23.06,0.00,,
17:37:20,20.0,13.7,49.9,0.8,51.66,51.86,51.85,51.78,51.69,51.18,20.16,23.07,0.00,,
17:37:30,19.9,13.6,50.0,0.8,51.62,51.84,51.86,51.8,51.69,51.19,20.16,23.06,0.00,,
17:37:40,19.9,13.6,50.0,0.8,51.76,51.84,51.86,51.79,51.68,51.19,20.15,23.07,0.00,,
17:37:50,19.9,13.6,50.0,0.8,51.82,51.85,51.85,51.79,51.68,51.19,20.15,23.06,0.00,,
17:38:00,19.9,13.6,50.0,0.9,51.78,51.85,51.86,51.79,51.69,51.2,20.15,23.07,0.00,,
17:38:10,19.9,13.6,50.0,0.8,51.68,51.84,51.85,51.78,51.69,51.19,20.14,23.07,0.00,,
17:38:20,19.9,13.6,50.0,0.8,51.8,51.84,51.86,51.79,51.69,51.19,20.14,23.07,0.00,,
17:38:30,19.8,13.5,50.0,0.8,51.64,51.86,51.86,51.79,51.68,51.2,20.13,23.07,0.00,,
17:38:40,19.8,13.5,50.0,0.8,51.58,51.85,51.86,51.79,51.68,51.19,20.13,23.08,0.00,,
17:38:50,19.8,13.5,50.0,0.9,51.63,51.86,51.85,51.78,51.68,51.18,20.13,23.07,0.00,,
17:39:00,19.7,13.5,50.0,0.8,51.72,51.85,51.86,51.79,51.68,51.18,20.13,23.08,0.00,,
17:39:10,19.7,13.4,50.0,0.8,51.82,51.86,51.86,51.8,51.69,51.19,20.13,23.08,0.00,,
17:39:20,19.7,13.4,50.0,0.9,51.84,51.87,51.86,51.79,51.68,51.19,20.12,23.08,0.00,,
17:39:30,19.6,13.4,50.0,0.8,51.88,51.85,51.85,51.78,51.67,51.18,20.11,23.07,0.00,,
17:39:40,19.6,13.4,50.1,0.8,51.85,51.86,51.85,51.79,51.69,51.18,20.11,23.07,0.00,,
17:39:50,19.6,13.4,50.0,0.8,51.89,51.86,51.86,51.79,51.68,51.19,20.11,23.07,0.00,,
17:40:00,19.6,13.4,50.1,0.8,51.85,51.85,51.84,51.78,51.67,51.19,20.10,23.07,0.00,,
17:40:10,19.7,13.4,50.1,0.8,51.79,51.86,51.85,51.79,51.68,51.18,20.10,23.08,0.00,,
17:40:20,19.7,13.4,50.0,0.8,51.83,51.86,51.85,51.77,51.67,51.18,20.09,23.07,0.00,,
17:40:30,19.8,13.5,50.1,0.8,51.77,51.86,51.85,51.78,51.67,51.17,20.09,23.08,0.00,,
17:40:40,19.8,13.5,50.1,0.8,51.73,51.85,51.85,51.78,51.67,51.17,20.08,23.07,0.00,,
17:40:50,19.9,13.6,50.1,0.8,51.63,51.85,51.84,51.78,51.67,51.18,20.08,23.07,0.00,,
17:41:00,19.9,13.6,50.1,0.8,51.79,51.85,51.84,51.77,51.68,51.17,20.08,23.08,0.00,,
17:41:10,19.9,13.6,50.1,0.8,51.75,51.85,51.85,51.78,51.67,51.17,20.07,23.08,0.00,,
17:41:20,19.9,13.6,50.1,0.8,51.74,51.84,51.85,51.77,51.66,51.17,20.07,23.08,0.00,,
17:41:30,20.0,13.7,50.0,0.8,51.81,51.85,51.85,51.77,51.67,51.17,20.07,23.08,0.00,,
17:41:40,20.0,13.7,50.0,0.7,51.72,51.83,51.85,51.78,51.67,51.18,20.06,23.07,0.00,,
17:41:50,20.0,13.7,50.0,0.8,51.76,51.84,51.85,51.77,51.67,51.17,20.06,23.08,0.00,,
17:42:00,20.0,13.7,50.0,0.8,51.77,51.84,51.85,51.78,51.67,51.17,20.05,23.08,0.00,,
17:42:10,20.0,13.7,50.0,0.8,51.83,51.85,51.83,51.78,51.68,51.17,20.06,23.08,0.00,,
17:42:20,20.0,13.7,50.0,0.8,51.81,51.86,51.84,51.78,51.67,51.17,20.05,23.09,0.00,,
17:42:30,20.0,13.7,49.9,0.8,51.82,51.85,51.85,51.78,51.67,51.17,20.05,23.1,0.00,,
17:42:40,19.9,13.6,49.8,0.8,51.86,51.85,51.83,51.78,51.67,51.17,20.05,23.1,0.00,,
17:42:50,19.9,13.6,49.9,0.8,51.85,51.86,51.84,51.78,51.67,51.16,20.04,23.1,0.00,,
17:43:00,19.9,13.6,49.9,0.8,51.83,51.85,51.84,51.77,51.67,51.16,20.04,23.1,0.00,,
17:43:10,19.9,13.6,49.9,0.8,51.8,51.86,51.84,51.78,51.67,51.17,20.04,23.12,0.00,,
17:43:20,19.8,13.5,49.9,0.8,51.71,51.85,51.84,51.78,51.67,51.16,20.03,23.11,0.00,,
17:43:30,19.8,13.5,49.9,0.8,51.66,51.85,51.84,51.77,51.67,51.17,20.03,23.11,0.00,,
17:43:40,19.8,13.5,49.8,0.9,51.65,51.84,51.82,51.76,51.66,51.15,20.02,23.1,0.00,,
17:43:50,19.8,13.5,49.9,0.8,51.51,51.86,51.84,51.77,51.67,51.16,20.02,23.11,0.00,,
17:44:00,19.8,13.5,50.0,0.8,51.23,51.82,51.84,51.77,51.67,51.16,20.01,23.11,0.00,,
17:44:10,19.7,13.5,49.9,0.8,51.29,51.84,51.84,51.78,51.67,51.16,20.02,23.12,0.00,,
17:44:20,19.7,13.5,50.0,0.8,51.5,51.83,51.83,51.78,51.67,51.16,20.02,23.13,0.00,,
17:44:30,19.7,13.4,49.9,0.8,51.6,51.85,51.84,51.78,51.68,51.17,20.01,23.13,0.00,,
17:44:40,19.7,13.4,50.0,0.8,51.63,51.8,51.83,51.76,51.66,51.15,20.01,23.13,0.00,,
17:44:50,19.6,13.4,50.0,0.8,51.61,51.82,51.84,51.77,51.67,51.15,20.00,23.14,0.00,,
17:45:00,19.6,13.4,50.0,0.8,51.82,51.82,51.83,51.77,51.67,51.17,20.00,23.15,0.00,,
17:45:10,19.6,13.3,50.0,0.8,51.78,51.82,51.83,51.76,51.66,51.16,20.00,23.14,0.00,,
17:45:20,19.6,13.4,50.0,0.8,51.84,51.82,51.85,51.77,51.67,51.16,20.00,23.14,0.00,,
17:45:30,19.7,13.4,50.0,0.9,51.83,51.82,51.83,51.76,51.66,51.15,19.98,23.15,0.00,,
17:45:40,19.8,13.5,50.0,0.8,51.84,51.8,51.83,51.76,51.66,51.15,19.99,23.13,0.00,,
17:45:50,19.8,13.6,50.1,0.8,51.87,51.81,51.82,51.75,51.65,51.13,19.97,23.14,0.00,,
17:46:00,19.9,13.6,50.1,0.9,51.87,51.83,51.84,51.77,51.66,51.14,19.98,23.15,0.00,,
17:46:10,20.0,13.7,50.0,0.8,51.88,51.84,51.85,51.78,51.66,51.15,19.98,23.15,0.00,,
17:46:20,20.0,13.7,50.0,0.8,51.86,51.83,51.84,51.76,51.66,51.15,19.97,23.16,0.00,,
17:46:30,20.0,13.7,50.1,0.9,51.83,51.84,51.83,51.78,51.66,51.15,19.97,23.16,0.00,,
17:46:40,20.0,13.7,50.0,0.8,51.47,51.83,51.82,51.78,51.65,51.15,19.97,23.16,0.00,,
17:46:50,20.0,13.7,50.0,0.8,51.57,51.83,51.82,51.77,51.66,51.16,19.96,23.16,0.00,,
17:47:00,20.0,13.7,50.0,0.8,51.8,51.82,51.81,51.76,51.65,51.14,19.95,23.16,0.00,,
17:47:10,20.0,13.7,50.0,0.9,51.67,51.84,51.83,51.77,51.67,51.15,19.96,23.17,0.00,,
17:47:20,20.0,13.7,50.0,0.8,51.68,51.83,51.82,51.76,51.66,51.15,19.96,23.18,0.00,,
17:47:30,20.0,13.7,49.9,0.8,51.77,51.83,51.81,51.76,51.65,51.13,19.95,23.17,0.00,,
17:47:40,19.9,13.6,49.9,0.8,51.66,51.84,51.82,51.75,51.66,51.14,19.95,23.18,0.00,,
17:47:50,19.9,13.6,49.9,0.8,51.63,51.82,51.81,51.75,51.65,51.13,19.95,23.17,0.00,,
17:48:00,19.9,13.6,49.9,0.8,51.77,51.83,51.83,51.76,51.67,51.14,19.95,23.18,0.00,,
17:48:10,19.9,13.6,49.9,0.8,51.75,51.84,51.83,51.75,51.65,51.14,19.94,23.18,0.00,,
17:48:20,19.9,13.6,49.8,0.8,51.79,51.84,51.83,51.76,51.66,51.15,19.95,23.19,0.00,,
17:48:30,19.9,13.6,49.9,0.8,51.75,51.83,51.83,51.75,51.66,51.14,19.93,23.19,0.00,,
17:48:40,19.8,13.5,49.9,0.8,51.69,51.84,51.82,51.75,51.65,51.13,19.93,23.2,0.00,,
17:48:50,19.8,13.5,49.8,0.8,51.69,51.84,51.82,51.76,51.65,51.12,19.93,23.2,0.00,,
17:49:00,19.7,13.5,49.9,0.8,51.7,51.83,51.82,51.76,51.64,51.12,19.92,23.18,0.00,,
17:49:10,19.7,13.4,49.8,0.8,51.71,51.84,51.83,51.75,51.65,51.13,19.92,23.19,0.00,,
17:49:20,19.7,13.4,49.8,0.8,51.8,51.83,51.83,51.76,51.66,51.14,19.92,23.2,0.00,,
17:49:30,19.6,13.4,49.8,0.8,51.72,51.81,51.83,51.75,51.65,51.13,19.91,23.19,0.00,,
17:49:40,19.6,13.3,49.9,0.8,51.73,51.83,51.82,51.76,51.65,51.14,19.91,23.21,0.00,,
17:49:50,19.6,13.3,49.9,0.8,51.72,51.83,51.82,51.75,51.64,51.12,19.91,23.2,0.00,,
17:50:00,19.6,13.3,49.9,0.8,51.81,51.83,51.82,51.75,51.64,51.12,19.91,23.2,0.00,,
17:50:10,19.6,13.3,50.0,0.8,51.74,51.84,51.83,51.76,51.66,51.12,19.91,23.22,0.00,,
17:50:20,19.6,13.4,50.0,0.8,51.75,51.83,51.82,51.75,51.65,51.13,19.90,23.21,0.00,,
17:50:30,19.6,13.4,50.0,0.8,51.74,51.83,51.82,51.75,51.65,51.13,19.90,23.21,0.00,,
17:50:40,19.7,13.4,50.1,0.8,51.76,51.84,51.82,51.76,51.66,51.13,19.90,23.21,0.00,,
17:50:50,19.8,13.5,50.1,0.8,51.77,51.83,51.83,51.76,51.66,51.14,19.89,23.22,0.00,,
17:51:00,19.8,13.6,50.1,0.9,51.8,51.84,51.83,51.76,51.66,51.13,19.90,23.22,0.00,,
17:51:10,19.9,13.6,50.1,0.8,51.7,51.83,51.83,51.75,51.64,51.13,19.89,23.22,0.00,,
17:51:20,19.9,13.6,50.1,0.8,51.68,51.83,51.82,51.75,51.65,51.12,19.88,23.23,0.00,,
17:51:30,19.9,13.6,50.0,0.8,51.64,51.83,51.82,51.74,51.65,51.11,19.88,23.21,0.00,,
17:51:40,19.9,13.6,50.1,0.8,51.73,51.83,51.81,51.74,51.65,51.12,19.88,23.23,0.00,,
17:51:50,19.9,13.6,50.0,0.8,51.59,51.82,51.81,51.74,51.64,51.11,19.88,23.23,0.00,,
17:52:00,19.9,13.6,50.0,0.8,51.73,51.82,51.81,51.74,51.64,51.11,19.87,23.22,0.00,,
17:52:10,19.9,13.6,49.9,0.9,51.72,51.83,51.82,51.75,51.64,51.11,19.87,23.23,0.00,,
17:52:20,20.0,13.7,49.9,0.8,51.73,51.83,51.82,51.74,51.65,51.12,19.87,23.23,0.00,,
17:52:30,19.9,13.6,49.9,0.8,51.73,51.84,51.81,51.75,51.65,51.13,19.87,23.24,0.00,,
17:52:40,19.9,13.6,50.0,0.8,51.73,51.83,51.82,51.75,51.65,51.11,19.87,23.23,0.00,,
17:52:50,19.9,13.6,49.9,0.8,51.73,51.83,51.81,51.74,51.64,51.1,19.86,23.24,0.00,,
17:53:00,19.9,13.6,49.8,0.8,51.72,51.82,51.81,51.73,51.63,51.1,19.86,23.23,0.00,,
17:53:10,19.9,13.6,49.8,0.8,51.73,51.82,51.8,51.74,51.63,51.09,19.85,23.23,0.00,,
17:53:20,19.9,13.5,49.8,0.8,51.7,51.83,51.82,51.75,51.64,51.11,19.86,23.24,0.00,,
17:53:30,19.8,13.5,49.9,0.8,51.78,51.82,51.81,51.73,51.64,51.1,19.85,23.24,0.00,,
17:53:40,19.8,13.5,49.9,0.8,51.67,51.83,51.82,51.75,51.64,51.1,19.85,23.24,0.00,,
17:53:50,19.8,13.5,49.9,0.8,51.74,51.83,51.82,51.74,51.64,51.11,19.85,23.26,0.00,,
17:54:00,19.8,13.5,49.8,0.8,51.73,51.83,51.82,51.74,51.65,51.11,19.85,23.25,0.00,,
17:54:10,19.8,13.5,49.9,0.8,51.59,51.83,51.82,51.76,51.65,51.11,19.85,23.26,0.00,,
17:54:20,19.7,13.5,50.0,0.8,51.69,51.83,51.81,51.75,51.65,51.11,19.84,23.26,0.00,,
17:54:30,19.7,13.4,49.9,0.8,51.7,51.81,51.82,51.74,51.64,51.11,19.83,23.24,0.00,,
17:54:40,19.7,13.4,49.9,0.8,51.75,51.82,51.82,51.74,51.64,51.11,19.83,23.25,0.00,,
17:54:50,19.7,13.4,49.8,0.8,51.76,51.82,51.81,51.74,51.64,51.11,19.83,23.27,0.00,,
17:55:00,19.6,13.4,50.0,0.8,51.74,51.81,51.82,51.75,51.64,51.11,19.82,23.27,0.00,,
17:55:10,19.6,13.4,50.0,0.8,51.73,51.8,51.81,51.74,51.63,51.1,19.83,23.26,0.00,,
17:55:20,19.7,13.4,49.9,0.8,51.64,51.79,51.81,51.73,51.63,51.1,19.82,23.25,0.00,,
17:55:30,19.7,13.4,50.0,0.9,51.74,51.8,51.81,51.74,51.64,51.09,19.82,23.26,0.00,,
17:55:40,19.8,13.5,50.0,0.8,51.68,51.81,51.81,51.74,51.64,51.1,19.82,23.27,0.00,,
17:55:50,19.9,13.6,49.9,0.8,51.68,51.81,51.8,51.74,51.63,51.08,19.81,23.27,0.00,,
17:56:00,19.9,13.6,49.9,0.9,51.71,51.81,51.8,51.75,51.63,51.09,19.81,23.26,0.00,,
17:56:10,19.9,13.6,49.9,0.8,51.66,51.82,51.8,51.75,51.63,51.1,19.82,23.27,0.00,,
17:56:20,19.9,13.6,50.1,0.8,51.75,51.82,51.81,51.74,51.64,51.09,19.81,23.27,0.00,,
17:56:30,19.9,13.6,50.0,0.8,51.76,51.8,51.81,51.74,51.63,51.09,19.81,23.26,0.00,,
17:56:40,20.0,13.7,49.9,0.8,51.66,51.79,51.8,51.73,51.62,51.1,19.80,23.27,0.00,,
17:56:50,20.0,13.7,49.9,0.8,51.62,51.79,51.8,51.73,51.62,51.08,19.80,23.27,0.00,,
17:57:00,20.0,13.7,49.9,0.9,51.75,51.79,51.8,51.73,51.63,51.09,19.80,23.26,0.00,,
17:57:10,20.0,13.7,49.8,0.8,51.78,51.8,51.8,51.73,51.63,51.09,19.80,23.28,0.00,,
17:57:20,20.0,13.7,49.9,0.9,51.75,51.81,51.8,51.74,51.63,51.08,19.80,23.28,0.00,,
17:57:30,19.9,13.6,49.8,0.8,51.77,51.8,51.79,51.73,51.63,51.08,19.78,23.27,0.00,,
17:57:40,19.9,13.6,50.0,0.8,51.57,51.81,51.79,51.73,51.63,51.09,19.79,23.27,0.00,,
17:57:50,19.9,13.6,50.0,0.8,51.57,51.81,51.79,51.73,51.63,51.09,19.79,23.27,0.00,,
17:58:00,19.9,13.6,49.8,0.8,51.78,51.79,51.8,51.73,51.63,51.1,19.78,23.27,0.00,,
17:58:10,19.9,13.6,49.8,0.8,51.69,51.79,51.8,51.73,51.63,51.09,19.79,23.28,0.00,,
17:58:20,19.8,13.5,49.8,0.9,51.67,51.8,51.8,51.74,51.63,51.08,19.78,23.28,0.00,,
17:58:30,19.8,13.5,49.9,0.8,51.65,51.79,51.8,51.73,51.62,51.08,19.78,23.27,0.00,,
17:58:40,19.8,13.5,49.9,0.8,51.74,51.78,51.8,51.73,51.63,51.08,19.78,23.28,0.00,,
17:58:50,19.8,13.5,49.8,0.8,51.67,51.77,51.8,51.72,51.62,51.08,19.77,23.28,0.00,,
17:59:00,19.7,13.4,49.8,0.8,51.72,51.77,51.79,51.73,51.62,51.08,19.77,23.27,0.00,,
17:59:10,19.7,13.4,49.9,0.8,51.65,51.8,51.8,51.74,51.64,51.08,19.77,23.29,0.00,,
17:59:20,19.7,13.4,49.9,0.8,51.75,51.8,51.79,51.73,51.63,51.09,19.77,23.29,0.00,,
17:59:30,19.7,13.4,49.9,0.8,51.75,51.79,51.79,51.73,51.62,51.08,19.76,23.28,0.00,,
17:59:40,19.6,13.4,49.9,0.8,51.67,51.8,51.79,51.73,51.62,51.08,19.76,23.29,0.00,,
17:59:50,19.6,13.3,50.0,0.9,51.64,51.79,51.79,51.72,51.62,51.07,19.76,23.28,0.00,,
18:00:00,19.6,13.3,50.0,0.8,51.72,51.79,51.78,51.72,51.61,51.07,19.75,23.28,0.00,,
18:00:10,19.6,13.3,50.0,0.8,51.57,51.81,51.79,51.73,51.62,51.07,19.76,23.29,0.00,,
18:00:20,19.6,13.4,50.1,0.8,51.73,51.8,51.79,51.72,51.62,51.08,19.75,23.29,0.00,,
18:00:30,19.7,13.4,50.0,0.8,51.73,51.8,51.8,51.73,51.62,51.07,19.75,23.28,0.00,,
18:00:40,19.8,13.5,50.0,0.8,51.72,51.8,51.79,51.72,51.61,51.07,19.75,23.29,0.00,,
18:00:50,19.8,13.5,50.1,0.8,51.62,51.79,51.79,51.72,51.62,51.07,19.73,23.28,0.00,,
18:01:00,19.8,13.5,50.0,0.8,51.48,51.78,51.78,51.71,51.61,51.06,19.74,23.29,0.00,,
18:01:10,19.8,13.5,50.0,0.8,51.59,51.78,51.79,51.73,51.62,51.07,19.74,23.29,0.00,,
18:01:20,19.9,13.6,50.1,0.8,51.72,51.78,51.79,51.72,51.63,51.07,19.74,23.3,0.00,,
18:01:30,19.9,13.6,50.1,0.8,51.63,51.79,51.79,51.72,51.61,51.06,19.74,23.29,0.00,,
18:01:40,19.9,13.6,50.1,0.8,51.55,51.8,51.79,51.73,51.62,51.06,19.73,23.29,0.00,,
18:01:50,19.9,13.6,50.0,0.8,51.74,51.78,51.78,51.71,51.62,51.05,19.73,23.29,0.00,,
18:02:00,19.9,13.6,50.0,0.8,51.77,51.78,51.78,51.72,51.62,51.08,19.73,23.3,0.00,,
18:02:10,19.9,13.6,50.0,0.8,51.58,51.77,51.77,51.7,51.61,51.05,19.72,23.28,0.00,,
18:02:20,19.9,13.6,50.0,0.8,51.62,51.78,51.79,51.73,51.61,51.07,19.72,23.3,0.00,,
18:02:30,19.9,13.6,50.0,0.8,51.67,51.77,51.79,51.72,51.62,51.05,19.72,23.3,0.00,,
18:02:40,19.9,13.6,50.0,0.8,51.66,51.77,51.77,51.7,51.59,51.05,19.71,23.28,0.00,,
18:02:50,19.9,13.6,50.0,0.8,51.62,51.77,51.78,51.71,51.61,51.06,19.71,23.29,0.00,,
18:03:00,19.9,13.6,49.9,0.8,51.79,51.78,51.79,51.72,51.61,51.07,19.72,23.3,0.00,,
18:03:10,19.8,13.5,49.9,0.8,51.81,51.78,51.79,51.72,51.61,51.07,19.71,23.3,0.00,,
18:03:20,19.8,13.5,49.8,0.8,51.64,51.79,51.79,51.72,51.62,51.06,19.71,23.31,0.00,,
18:03:30,19.8,13.5,49.9,0.8,51.51,51.79,51.78,51.71,51.61,51.05,19.71,23.31,0.00,,
18:03:40,19.7,13.5,49.9,0.8,51.64,51.79,51.79,51.73,51.62,51.06,19.71,23.32,0.00,,
18:03:50,19.7,13.4,49.9,0.8,51.63,51.78,51.78,51.71,51.6,51.04,19.70,23.31,0.00,,
18:04:00,19.7,13.4,50.0,0.8,51.74,51.78,51.78,51.73,51.61,51.06,19.71,23.31,0.00,,
18:04:10,19.7,13.4,50.0,0.8,51.76,51.77,51.78,51.71,51.61,51.05,19.70,23.31,0.00,,
18:04:20,19.7,13.4,49.9,0.8,51.8,51.77,51.78,51.72,51.61,51.06,19.70,23.32,0.00,,
18:04:30,19.7,13.4,50.1,0.9,51.71,51.77,51.78,51.71,51.61,51.05,19.70,23.32,0.00,,
18:04:40,19.6,13.4,50.0,0.8,51.72,51.78,51.78,51.72,51.61,51.05,19.70,23.34,0.00,,
18:04:50,19.7,13.4,50.1,0.8,51.67,51.78,51.78,51.72,51.61,51.05,19.69,23.33,0.00,,
18:05:00,19.7,13.4,50.0,0.8,51.68,51.76,51.77,51.7,51.6,51.03,19.69,23.32,0.00,,
18:05:10,19.8,13.5,50.1,0.8,51.64,51.77,51.78,51.72,51.62,51.05,19.69,23.35,0.00,,
18:05:20,19.9,13.6,50.2,0.8,51.66,51.77,51.78,51.72,51.61,51.05,19.69,23.34,0.00,,
18:05:30,19.9,13.6,50.0,0.8,51.76,51.77,51.77,51.7,51.61,51.03,19.68,23.33,0.00,,
18:05:40,19.9,13.7,50.1,0.8,51.74,51.78,51.77,51.71,51.61,51.04,19.68,23.34,0.00,,
18:05:50,20.0,13.7,50.1,0.8,51.66,51.78,51.78,51.71,51.61,51.04,19.68,23.35,0.00,,
18:06:00,20.0,13.7,50.1,0.9,51.52,51.79,51.77,51.71,51.61,51.04,19.68,23.35,0.00,,
18:06:10,20.0,13.7,50.1,0.9,51.36,51.78,51.78,51.7,51.6,51.04,19.67,23.36,0.00,,
18:06:20,20.0,13.7,50.0,0.8,51.65,51.76,51.77,51.71,51.61,51.04,19.67,23.36,0.00,,
18:06:30,20.0,13.7,50.1,0.8,51.69,51.76,51.77,51.71,51.61,51.04,19.68,23.36,0.00,,
18:06:40,20.0,13.7,50.0,0.8,51.66,51.76,51.77,51.71,51.6,51.04,19.68,23.36,0.00,,
18:06:50,20.0,13.7,50.0,0.8,51.61,51.77,51.78,51.7,51.61,51.04,19.67,23.37,0.00,,
18:07:00,20.0,13.7,50.0,0.8,51.5,51.77,51.77,51.7,51.61,51.03,19.67,23.36,0.00,,
18:07:10,20.0,13.7,49.9,0.8,51.6,51.78,51.77,51.71,51.61,51.04,19.66,23.37,0.00,,
18:07:20,20.0,13.6,49.9,0.8,51.67,51.76,51.77,51.69,51.59,51.02,19.66,23.36,0.00,,
18:07:30,19.9,13.6,49.9,0.8,51.71,51.77,51.78,51.7,51.6,51.04,19.66,23.36,0.00,,
18:07:40,19.9,13.6,49.9,0.8,51.65,51.76,51.77,51.7,51.59,51.04,19.65,23.36,0.00,,
18:07:50,19.9,13.6,50.0,0.8,51.64,51.76,51.78,51.71,51.6,51.03,19.66,23.37,0.00,,
18:08:00,19.9,13.6,49.8,0.8,51.42,51.76,51.77,51.7,51.6,51.04,19.66,23.36,0.00,,
18:08:10,19.8,13.5,49.9,0.9,51.68,51.76,51.77,51.7,51.59,51.03,19.65,23.36,0.00,,
18:08:20,19.8,13.5,49.9,0.8,51.59,51.78,51.77,51.71,51.6,51.04,19.66,23.37,0.00,,
18:08:30,19.9,13.6,49.9,0.8,51.48,51.79,51.78,51.71,51.6,51.03,19.65,23.38,0.00,,
18:08:40,19.8,13.5,49.9,0.8,51.56,51.78,51.78,51.7,51.59,51.03,19.65,23.37,0.00,,
18:08:50,19.8,13.5,49.9,0.8,51.42,51.78,51.76,51.69,51.6,51.03,19.64,23.36,0.00,,
18:09:00,19.7,13.4,49.8,0.8,51.64,51.77,51.77,51.7,51.6,51.03,19.65,23.38,0.00,,
18:09:10,19.7,13.4,49.9,0.8,51.74,51.76,51.76,51.7,51.59,51.03,19.64,23.37,0.00,,
18:09:20,19.7,13.4,49.8,0.9,51.65,51.75,51.76,51.69,51.59,51.01,19.64,23.36,0.00,,
18:09:30,19.6,13.4,49.8,0.8,51.51,51.77,51.77,51.69,51.59,51.02,19.65,23.37,0.00,,
18:09:40,19.6,13.4,49.9,0.8,51.46,51.76,51.76,51.7,51.59,51.02,19.64,23.37,0.00,,
18:09:50,19.6,13.3,49.9,0.8,51.5,51.77,51.77,51.71,51.61,51.03,19.65,23.39,0.00,,
18:10:00,19.6,13.3,49.9,0.8,51.54,51.76,51.75,51.69,51.6,51.01,19.64,23.37,0.00,,
18:10:10,19.5,13.3,50.0,0.8,51.6,51.76,51.75,51.69,51.58,51.01,19.63,23.37,0.00,,
18:10:20,19.6,13.4,50.1,0.8,51.64,51.76,51.76,51.7,51.6,51.03,19.63,23.38,0.00,,
18:10:30,19.6,13.4,50.2,0.8,51.59,51.74,51.78,51.7,51.6,51.02,19.63,23.37,0.00,,
18:10:40,19.7,13.4,50.1,0.8,51.63,51.75,51.75,51.69,51.59,51.01,19.62,23.37,0.00,,
18:10:50,19.7,13.5,50.1,0.8,51.55,51.75,51.76,51.7,51.6,51.01,19.63,23.38,0.00,,
18:11:00,19.8,13.5,50.1,0.9,51.47,51.74,51.75,51.68,51.58,51.01,19.62,23.36,0.00,,
18:11:10,19.8,13.6,50.1,0.9,51.63,51.74,51.76,51.69,51.59,51.01,19.63,23.37,0.00,,
18:11:20,19.9,13.6,50.2,0.9,51.62,51.75,51.76,51.69,51.59,51,19.63,23.38,0.00,,
18:11:30,19.9,13.6,50.1,0.8,51.59,51.76,51.76,51.7,51.6,51.02,19.62,23.38,0.00,,
18:11:40,19.9,13.6,50.2,0.9,51.52,51.76,51.76,51.7,51.59,51.01,19.62,23.37,0.00,,
18:11:50,19.9,13.6,50.1,0.8,51.69,51.74,51.75,51.69,51.58,51,19.61,23.37,0.00,,
18:12:00,19.9,13.6,50.1,0.9,51.61,51.76,51.76,51.69,51.6,51.01,19.62,23.38,0.00,,
18:12:10,19.9,13.6,50.1,0.9,51.58,51.77,51.76,51.68,51.59,51,19.61,23.38,0.00,,
18:12:20,19.9,13.6,50.1,0.9,51.57,51.76,51.75,51.68,51.58,50.99,19.61,23.37,0.00,,
18:12:30,19.9,13.6,50.0,0.8,51.55,51.77,51.75,51.68,51.59,51,19.61,23.36,0.00,,
18:12:40,19.8,13.5,49.9,0.8,51.37,51.76,51.75,51.69,51.59,51,19.61,23.36,0.00,,
18:12:50,19.8,13.6,50.0,0.8,51.63,51.76,51.76,51.7,51.59,51.02,19.61,23.38,0.00,,
18:13:00,19.8,13.5,49.9,0.8,51.63,51.75,51.76,51.68,51.59,51.01,19.60,23.37,0.00,,
18:13:10,19.9,13.6,49.9,0.8,51.62,51.75,51.76,51.69,51.59,51.01,19.60,23.37,0.00,,
18:13:20,19.8,13.5,50.0,0.9,51.67,51.75,51.75,51.68,51.57,51,19.60,23.37,0.00,,
18:13:30,19.8,13.5,50.0,0.8,51.61,51.76,51.76,51.7,51.59,51,19.60,23.37,0.00,,
18:13:40,19.7,13.5,50.0,0.8,51.68,51.75,51.77,51.69,51.58,51,19.60,23.37,0.00,,
18:13:50,19.7,13.4,50.0,0.8,51.39,51.75,51.75,51.68,51.58,50.99,19.60,23.35,0.00,,
18:14:00,19.7,13.4,50.0,0.8,51.59,51.75,51.75,51.68,51.58,51,19.60,23.36,0.00,,
18:14:10,19.7,13.4,49.9,0.8,51.63,51.75,51.75,51.68,51.58,51,19.59,23.37,0.00,,
18:14:20,19.7,13.4,50.0,0.8,51.55,51.76,51.76,51.68,51.58,51,19.60,23.35,0.00,,
18:14:30,19.6,13.4,50.0,0.8,51.64,51.75,51.76,51.68,51.58,50.99,19.59,23.35,0.00,,
18:14:40,19.6,13.3,50.0,0.8,51.52,51.74,51.76,51.69,51.59,50.99,19.59,23.35,0.00,,
18:14:50,19.6,13.3,50.0,0.8,51.56,51.74,51.75,51.69,51.58,51,19.59,23.37,0.00,,
18:15:00,19.6,13.4,49.9,0.8,51.55,51.76,51.75,51.69,51.58,50.99,19.59,23.37,0.00,,
18:15:10,19.7,13.4,50.0,0.8,51.61,51.75,51.76,51.68,51.58,50.99,19.58,23.36,0.00,,
18:15:20,19.8,13.5,50.0,0.8,51.6,51.75,51.74,51.68,51.57,50.99,19.58,23.35,0.00,,
18:15:30,19.9,13.6,50.1,0.9,51.62,51.76,51.75,51.67,51.57,50.99,19.57,23.36,0.00,,
18:15:40,19.9,13.6,50.1,0.8,51.67,51.75,51.75,51.67,51.57,50.99,19.58,23.35,0.00,,
18:15:50,19.9,13.6,50.0,0.8,51.73,51.74,51.76,51.69,51.58,51,19.58,23.35,0.00,,
18:16:00,19.9,13.7,50.1,0.9,51.68,51.74,51.76,51.67,51.58,51,19.57,23.35,0.00,,
18:16:10,20.0,13.7,50.0,0.8,51.72,51.75,51.75,51.68,51.58,50.99,19.57,23.35,0.00,,
18:16:20,20.0,13.7,50.0,0.8,51.64,51.74,51.75,51.67,51.57,50.98,19.56,23.34,0.00,,
18:16:30,20.1,13.7,50.0,0.9,51.69,51.75,51.76,51.69,51.59,50.99,19.57,23.35,0.00,,
18:16:40,20.0,13.7,50.0,0.8,51.7,51.72,51.74,51.67,51.56,50.98,19.57,23.33,0.00,,
18:16:50,20.0,13.7,50.0,0.8,51.72,51.73,51.74,51.67,51.57,50.98,19.56,23.34,0.00,,
18:17:00,20.0,13.7,49.9,0.7,51.65,51.75,51.76,51.69,51.58,50.98,19.57,23.34,0.00,,
18:17:10,20.0,13.6,49.9,0.8,51.7,51.74,51.75,51.68,51.57,50.97,19.56,23.34,0.00,,
18:17:20,20.0,13.7,49.9,0.8,51.71,51.74,51.75,51.68,51.58,50.98,19.56,23.34,0.00,,
18:17:30,19.9,13.6,49.8,0.9,51.76,51.73,51.75,51.67,51.57,50.97,19.56,23.33,0.00,,
18:17:40,19.9,13.6,49.8,0.8,51.73,51.75,51.74,51.66,51.57,50.97,19.55,23.34,0.00,,
18:17:50,19.9,13.6,49.9,0.8,51.73,51.75,51.75,51.68,51.58,50.97,19.56,23.34,0.00,,
18:18:00,19.9,13.6,49.8,0.9,51.73,51.75,51.74,51.68,51.59,50.97,19.56,23.34,0.00,,
18:18:10,19.9,13.6,49.9,0.8,51.61,51.74,51.74,51.67,51.57,50.97,19.54,23.34,0.00,,
18:18:20,19.8,13.5,49.9,0.8,51.64,51.75,51.73,51.66,51.57,50.97,19.55,23.34,0.00,,
18:18:30,19.8,13.5,49.8,0.8,51.77,51.74,51.73,51.66,51.57,50.97,19.55,23.34,0.00,,
18:18:40,19.8,13.5,49.8,0.8,51.69,51.74,51.73,51.67,51.56,50.97,19.54,23.34,0.00,,
18:18:50,19.7,13.4,49.9,0.8,51.61,51.74,51.75,51.67,51.57,50.98,19.54,23.36,0.00,,
18:19:00,19.7,13.4,49.9,0.8,51.69,51.74,51.75,51.66,51.57,50.98,19.55,23.34,0.00,,
18:19:10,19.7,13.4,50.0,0.8,51.62,51.76,51.74,51.67,51.57,50.97,19.54,23.35,0.00,,
18:19:20,19.7,13.4,49.9,0.8,51.65,51.75,51.74,51.67,51.57,50.97,19.54,23.35,0.00,,
18:19:30,19.6,13.4,49.9,0.8,51.64,51.76,51.75,51.69,51.59,50.99,19.54,23.36,0.00,,
18:19:40,19.6,13.4,50.0,0.8,51.67,51.75,51.74,51.67,51.58,50.97,19.54,23.35,0.00,,
18:19:50,19.6,13.3,50.1,0.8,51.64,51.74,51.73,51.66,51.56,50.96,19.53,23.34,0.00,,
18:20:00,19.6,13.3,50.0,0.8,51.64,51.73,51.73,51.67,51.56,50.96,19.53,23.34,0.00,,
18:20:10,19.6,13.3,50.0,0.8,51.73,51.74,51.73,51.66,51.56,50.96,19.52,23.33,0.00,,
18:20:20,19.7,13.4,50.0,0.8,51.56,51.73,51.73,51.67,51.55,50.96,19.53,23.34,0.00,,
18:20:30,19.8,13.5,50.0,0.8,51.65,51.75,51.74,51.68,51.57,50.97,19.53,23.36,0.00,,
18:20:40,19.8,13.6,50.0,0.8,51.58,51.74,51.73,51.66,51.57,50.97,19.52,23.34,0.00,,
18:20:50,19.9,13.6,50.1,0.8,51.5,51.74,51.74,51.67,51.57,50.97,19.53,23.35,0.00,,
18:21:00,19.9,13.6,50.0,0.8,51.51,51.74,51.74,51.68,51.57,50.97,19.52,23.36,0.00,,
18:21:10,19.9,13.6,50.1,0.8,51.62,51.73,51.72,51.66,51.56,50.97,19.52,23.32,0.00,,
18:21:20,19.9,13.6,50.0,0.8,51.48,51.72,51.74,51.67,51.57,50.97,19.52,23.35,0.00,,
18:21:30,19.9,13.6,50.1,0.8,51.54,51.71,51.72,51.65,51.56,50.95,19.51,23.34,0.00,,
18:21:40,19.9,13.6,50.0,0.8,51.66,51.73,51.73,51.65,51.55,50.95,19.51,23.34,0.00,,
18:21:50,19.9,13.6,49.9,0.8,51.69,51.74,51.75,51.68,51.57,50.97,19.52,23.36,0.00,,
18:22:00,19.9,13.6,50.0,0.8,51.51,51.74,51.73,51.66,51.57,50.96,19.51,23.35,0.00,,
18:22:10,19.9,13.6,50.0,0.8,51.51,51.73,51.72,51.66,51.56,50.95,19.51,23.34,0.00,,
18:22:20,19.9,13.6,49.9,0.8,51.48,51.72,51.73,51.66,51.56,50.95,19.50,23.35,0.00,,
18:22:30,19.9,13.6,50.0,0.8,51.5,51.73,51.72,51.66,51.56,50.94,19.50,23.33,0.00,,
18:22:40,19.9,13.6,49.9,0.9,51.38,51.73,51.74,51.67,51.56,50.95,19.51,23.34,0.00,,
18:22:50,19.9,13.6,49.9,0.8,51.43,51.72,51.72,51.66,51.56,50.95,19.50,23.34,0.00,,
18:23:00,19.9,13.6,49.9,0.8,51.49,51.7,51.72,51.65,51.55,50.93,19.50,23.33,0.00,,
