Date/Time,DB(℃),WB(℃),RH%,Power(W),Tank Temp #1(℃),Tank Temp #2(℃),Tank Temp #3(℃),Tank Temp #4(℃),Tank Temp #5(℃),Tank Temp #6(℃),Inlet Temperature(℃),Outlet Temperature(℃),Flow Rate (GPM),,
18:23:10,19.9,13.6,50.0,0.9,51.59,51.72,51.72,51.66,51.56,50.95,19.50,23.35,0.00,,
18:23:20,19.8,13.5,49.9,0.8,51.52,51.72,51.72,51.66,51.56,50.94,19.50,23.35,0.00,,
18:23:30,19.7,13.5,50.0,0.8,51.65,51.7,51.71,51.65,51.54,50.94,19.49,23.34,0.00,,
18:23:40,19.7,13.4,49.9,0.9,51.56,51.72,51.72,51.66,51.57,50.95,19.50,23.34,0.00,,
18:23:50,19.7,13.4,49.9,0.8,51.65,51.72,51.73,51.66,51.56,50.95,19.49,23.35,0.00,,
18:24:00,19.7,13.4,49.9,0.8,51.42,51.71,51.73,51.66,51.56,50.95,19.49,23.35,0.00,,
18:24:10,19.6,13.4,50.0,0.9,51.15,51.71,51.71,51.66,51.56,50.94,19.48,23.34,0.00,,
18:24:20,19.6,13.4,50.0,0.8,51.34,51.71,51.71,51.66,51.55,50.94,19.48,23.34,0.00,,
18:24:30,19.6,13.3,49.9,0.8,51.41,51.7,51.71,51.66,51.54,50.94,19.48,23.34,0.00,,
18:24:40,19.6,13.3,50.0,0.8,51.37,51.71,51.73,51.67,51.57,50.95,19.48,23.35,0.00,,
18:24:50,19.6,13.3,50.0,0.9,51.47,51.69,51.71,51.65,51.55,50.94,19.48,23.33,0.00,,
18:25:00,19.6,13.3,50.0,0.8,51.53,51.67,51.71,51.65,51.56,50.94,19.48,23.34,0.00,,
18:25:10,19.6,13.4,50.0,0.9,51.61,51.7,51.73,51.65,51.56,50.95,19.48,23.36,0.00,,
18:25:20,19.6,13.4,50.0,0.8,51.54,51.67,51.72,51.65,51.55,50.95,19.48,23.34,0.00,,
18:25:30,19.7,13.4,50.0,0.8,51.39,51.68,51.72,51.66,51.54,50.93,19.47,23.34,0.00,,
18:25:40,19.8,13.5,50.1,0.8,51.31,51.7,51.71,51.65,51.54,50.92,19.47,23.34,0.00,,
18:25:50,19.8,13.5,50.0,0.8,51.46,51.7,51.71,51.65,51.54,50.93,19.47,23.34,0.00,,
18:26:00,19.9,13.6,50.1,0.8,51.14,51.69,51.7,51.63,51.53,50.92,19.46,23.32,0.00,,
18:26:10,19.9,13.7,50.1,0.9,51.32,51.71,51.71,51.64,51.54,50.92,19.47,23.34,0.00,,
18:26:20,19.9,13.6,50.1,0.8,51.46,51.7,51.71,51.65,51.55,50.93,19.47,23.34,0.00,,
18:26:30,19.9,13.6,50.0,0.8,51.52,51.71,51.7,51.64,51.54,50.92,19.46,23.33,0.00,,
18:26:40,19.9,13.6,50.0,0.8,51.6,51.69,51.71,51.64,51.55,50.93,19.46,23.33,0.00,,
18:26:50,19.9,13.6,50.0,0.8,51.66,51.69,51.71,51.64,51.54,50.92,19.46,23.34,0.00,,
18:27:00,19.9,13.6,49.9,0.8,51.74,51.71,51.71,51.64,51.55,50.93,19.46,23.33,0.00,,
18:27:10,20.0,13.7,49.9,0.8,51.66,51.71,51.7,51.64,51.53,50.93,19.45,23.34,0.00,,
18:27:20,20.0,13.7,49.9,0.8,51.66,51.69,51.71,51.64,51.54,50.92,19.46,23.33,0.00,,
18:27:30,19.9,13.6,49.8,0.8,51.62,51.69,51.7,51.63,51.52,50.92,19.44,23.32,0.00,,
18:27:40,19.9,13.6,49.8,0.8,51.66,51.73,51.71,51.64,51.55,50.93,19.45,23.34,0.00,,
18:27:50,19.9,13.6,49.9,0.9,51.69,51.72,51.71,51.64,51.54,50.92,19.45,23.33,0.00,,
18:28:00,19.9,13.6,49.9,0.8,51.56,51.73,51.72,51.65,51.55,50.93,19.45,23.33,0.00,,
18:28:10,19.9,13.6,49.9,0.8,51.56,51.72,51.72,51.65,51.55,50.93,19.45,23.34,0.00,,
18:28:20,19.9,13.6,49.9,0.8,51.62,51.72,51.72,51.65,51.55,50.93,19.45,23.33,0.00,,
18:28:30,19.8,13.5,49.9,0.8,51.69,51.72,51.72,51.65,51.55,50.92,19.45,23.33,0.00,,
18:28:40,19.8,13.5,49.9,0.8,51.71,51.72,51.72,51.66,51.55,50.92,19.44,23.34,0.00,,
18:28:50,19.8,13.5,49.9,0.8,51.7,51.72,51.72,51.65,51.55,50.92,19.45,23.34,0.00,,
18:29:00,19.8,13.5,49.8,0.8,51.7,51.71,51.71,51.65,51.55,50.91,19.44,23.33,0.00,,
18:29:10,19.7,13.4,49.8,0.8,51.7,51.72,51.71,51.64,51.55,50.92,19.44,23.34,0.00,,
18:29:20,19.7,13.4,49.9,0.8,51.64,51.72,51.71,51.64,51.55,50.92,19.44,23.34,0.00,,
18:29:30,19.7,13.4,49.9,0.8,51.74,51.7,51.7,51.63,51.54,50.91,19.44,23.33,0.00,,
18:29:40,19.7,13.4,50.0,0.8,51.74,51.72,51.71,51.65,51.54,50.92,19.44,23.33,0.00,,
18:29:50,19.6,13.4,49.9,0.8,51.59,51.73,51.72,51.64,51.54,50.91,19.44,23.33,0.00,,
18:30:00,19.6,13.4,49.9,0.8,51.57,51.73,51.71,51.64,51.55,50.92,19.44,23.35,0.00,,
18:30:10,19.6,13.3,50.0,0.8,51.53,51.72,51.7,51.64,51.53,50.91,19.43,23.33,0.00,,
18:30:20,19.6,13.4,49.9,0.8,51.53,51.71,51.7,51.63,51.54,50.91,19.42,23.32,0.00,,
18:30:30,19.7,13.4,49.9,0.8,51.5,51.69,51.7,51.64,51.53,50.91,19.42,23.33,0.00,,
18:30:40,19.7,13.5,50.0,0.9,51.63,51.71,51.7,51.63,51.52,50.91,19.43,23.33,0.00,,
18:30:50,19.8,13.5,50.1,0.9,51.59,51.71,51.71,51.63,51.53,50.91,19.42,23.34,0.00,,
18:31:00,19.9,13.6,49.9,0.8,51.64,51.69,51.72,51.64,51.54,50.91,19.43,23.34,0.00,,
18:31:10,19.9,13.6,50.0,0.8,51.57,51.7,51.71,51.63,51.53,50.91,19.42,23.33,0.00,,
18:31:20,19.9,13.6,50.0,0.8,51.69,51.71,51.71,51.64,51.54,50.91,19.42,23.33,0.00,,
18:31:30,19.9,13.6,50.0,0.8,51.66,51.7,51.71,51.64,51.54,50.9,19.42,23.33,0.00,,
18:31:40,19.9,13.6,49.9,0.8,51.6,51.7,51.71,51.64,51.53,50.92,19.41,23.34,0.00,,
18:31:50,19.9,13.6,50.0,0.8,51.63,51.71,51.71,51.64,51.53,50.91,19.41,23.34,0.00,,
18:32:00,19.9,13.6,49.9,0.8,51.59,51.72,51.71,51.63,51.54,50.91,19.41,23.34,0.00,,
18:32:10,19.9,13.6,49.9,0.8,51.6,51.71,51.7,51.63,51.53,50.9,19.41,23.34,0.00,,
18:32:20,19.9,13.6,49.8,0.8,51.59,51.72,51.7,51.64,51.54,50.9,19.41,23.34,0.00,,
18:32:30,19.9,13.6,49.9,0.8,51.45,51.71,51.71,51.64,51.53,50.9,19.40,23.33,0.00,,
18:32:40,19.9,13.6,49.9,0.8,51.46,51.72,51.7,51.64,51.54,50.91,19.41,23.34,0.00,,
18:32:50,19.9,13.6,49.8,0.8,51.66,51.71,51.7,51.64,51.53,50.9,19.40,23.35,0.00,,
18:33:00,19.8,13.5,49.7,0.8,51.68,51.7,51.69,51.62,51.53,50.88,19.40,23.33,0.00,,
18:33:10,19.8,13.5,49.9,0.8,51.57,51.69,51.7,51.63,51.53,50.89,19.40,23.34,0.00,,
18:33:20,19.8,13.5,49.9,0.8,51.67,51.7,51.71,51.63,51.52,50.89,19.39,23.35,0.00,,
18:33:30,19.8,13.5,49.8,0.8,51.64,51.71,51.71,51.63,51.54,50.9,19.40,23.35,0.00,,
18:33:40,19.8,13.5,49.9,0.8,51.66,51.7,51.71,51.63,51.53,50.9,19.40,23.35,0.00,,
18:33:50,19.8,13.5,49.8,0.8,51.69,51.7,51.71,51.63,51.53,50.9,19.39,23.36,0.00,,
18:34:00,19.7,13.4,49.9,0.8,51.71,51.69,51.68,51.63,51.52,50.89,19.39,23.35,0.00,,
18:34:10,19.7,13.4,49.9,0.8,51.71,51.69,51.71,51.64,51.53,50.91,19.40,23.37,0.00,,
18:34:20,19.6,13.4,49.8,0.8,51.67,51.68,51.7,51.63,51.53,50.91,19.40,23.36,0.00,,
18:34:30,19.6,13.3,49.9,0.8,51.72,51.69,51.69,51.63,51.52,50.89,19.39,23.35,0.00,,
18:34:40,19.6,13.3,49.9,0.8,51.68,51.7,51.69,51.62,51.52,50.89,19.38,23.35,0.00,,
18:34:50,19.6,13.3,49.9,0.8,51.61,51.69,51.69,51.62,51.53,50.89,19.39,23.36,0.00,,
18:35:00,19.7,13.4,49.9,0.8,51.55,51.69,51.69,51.63,51.54,50.88,19.39,23.35,0.00,,
18:35:10,19.7,13.4,49.9,0.8,51.44,51.69,51.71,51.62,51.52,50.87,19.38,23.36,0.00,,
18:35:20,19.8,13.5,50.0,0.8,51.61,51.7,51.7,51.62,51.53,50.87,19.39,23.37,0.00,,
18:35:30,19.8,13.5,49.9,0.8,51.48,51.67,51.69,51.62,51.52,50.87,19.38,23.36,0.00,,
18:35:40,19.9,13.6,49.9,0.8,51.59,51.68,51.7,51.63,51.53,50.88,19.37,23.37,0.00,,
18:35:50,19.9,13.6,50.0,0.8,51.66,51.68,51.7,51.63,51.52,50.88,19.37,23.37,0.00,,
18:36:00,19.9,13.6,50.0,0.9,51.61,51.68,51.7,51.63,51.53,50.89,19.38,23.38,0.00,,
18:36:10,20.0,13.7,50.0,0.8,51.53,51.69,51.7,51.62,51.52,50.88,19.38,23.37,0.00,,
18:36:20,19.9,13.6,50.0,0.8,51.51,51.7,51.69,51.62,51.51,50.87,19.37,23.36,0.00,,
18:36:30,20.0,13.6,49.9,0.8,51.51,51.69,51.7,51.62,51.52,50.89,19.37,23.37,0.00,,
18:36:40,19.9,13.6,49.8,0.8,51.55,51.68,51.69,51.62,51.52,50.88,19.37,23.38,0.00,,
18:36:50,19.9,13.6,49.9,0.8,51.55,51.68,51.69,51.62,51.51,50.88,19.37,23.37,0.00,,
18:37:00,19.9,13.6,49.8,0.9,51.55,51.7,51.69,51.63,51.52,50.89,19.38,23.38,0.00,,
18:37:10,19.9,13.6,49.9,0.8,51.47,51.7,51.68,51.62,51.52,50.88,19.36,23.37,0.00,,
18:37:20,19.9,13.6,49.9,0.8,51.46,51.69,51.69,51.61,51.51,50.88,19.36,23.36,0.00,,
18:37:30,19.9,13.6,49.9,0.9,51.53,51.69,51.69,51.62,51.52,50.88,19.37,23.38,0.00,,
18:37:40,19.9,13.6,49.8,0.8,51.47,51.69,51.7,51.62,51.52,50.87,19.37,23.39,0.00,,
18:37:50,19.8,13.5,49.8,0.8,51.47,51.68,51.69,51.62,51.52,50.87,19.37,23.39,0.00,,
18:38:00,19.8,13.5,49.8,0.9,51.51,51.68,51.69,51.62,51.52,50.87,19.37,23.39,0.00,,
18:38:10,19.8,13.5,49.9,0.8,51.58,51.68,51.68,51.61,51.52,50.86,19.35,23.39,0.00,,
18:38:20,19.8,13.5,49.9,0.8,51.61,51.68,51.68,51.62,51.51,50.86,19.36,23.39,0.00,,
18:38:30,19.8,13.5,49.9,0.9,51.58,51.68,51.68,51.62,51.51,50.87,19.36,23.38,0.00,,
18:38:40,19.7,13.5,49.9,0.8,51.64,51.68,51.69,51.61,51.51,50.85,19.36,23.39,0.00,,
18:38:50,19.7,13.4,49.9,0.8,51.59,51.68,51.69,51.61,51.52,50.85,19.36,23.39,0.00,,
18:39:00,19.7,13.4,49.9,0.8,51.5,51.67,51.68,51.62,51.52,50.87,19.36,23.39,0.00,,
18:39:10,19.6,13.4,50.0,0.8,51.54,51.67,51.68,51.61,51.51,50.87,19.36,23.38,0.00,,
18:39:20,19.7,13.4,50.0,0.8,51.58,51.68,51.69,51.61,51.51,50.87,19.36,23.4,0.00,,
18:39:30,19.7,13.5,50.0,0.8,51.49,51.69,51.68,51.62,51.51,50.87,19.35,23.4,0.00,,
18:39:40,19.8,13.5,50.0,0.8,51.39,51.67,51.67,51.6,51.5,50.87,19.35,23.39,0.00,,
18:39:50,19.9,13.6,50.0,0.8,51.54,51.68,51.68,51.61,51.52,50.85,19.35,23.4,0.00,,
18:40:00,19.9,13.6,50.0,0.8,51.43,51.68,51.68,51.61,51.5,50.85,19.35,23.41,0.00,,
18:40:10,20.0,13.7,50.0,0.8,51.54,51.67,51.68,51.61,51.51,50.86,19.35,23.41,0.00,,
18:40:20,20.0,13.7,50.1,0.8,51.26,51.67,51.68,51.62,51.51,50.86,19.35,23.41,0.00,,
18:40:30,19.9,13.6,50.0,0.8,51.45,51.68,51.68,51.61,51.51,50.86,19.35,23.41,0.00,,
18:40:40,19.9,13.7,50.1,0.8,51.41,51.67,51.69,51.62,51.51,50.85,19.35,23.41,0.00,,
18:40:50,19.9,13.6,49.9,0.8,51.51,51.68,51.68,51.6,51.51,50.85,19.34,23.41,0.00,,
18:41:00,20.0,13.7,50.0,0.8,51.56,51.67,51.67,51.61,51.5,50.85,19.35,23.41,0.00,,
18:41:10,19.9,13.6,49.9,0.8,51.41,51.66,51.67,51.61,51.51,50.84,19.35,23.42,0.00,,
18:41:20,19.9,13.6,50.0,0.8,51.54,51.66,51.66,51.61,51.5,50.84,19.34,23.42,0.00,,
18:41:30,20.0,13.6,49.9,0.8,51.43,51.67,51.68,51.61,51.51,50.86,19.35,23.42,0.00,,
18:41:40,19.9,13.6,49.9,0.9,51.43,51.67,51.66,51.6,51.5,50.84,19.34,23.42,0.00,,
18:41:50,19.9,13.6,50.0,0.8,51.39,51.67,51.68,51.61,51.5,50.86,19.35,23.43,0.00,,
18:42:00,19.9,13.6,49.8,0.8,51.4,51.67,51.68,51.6,51.49,50.84,19.34,23.42,0.00,,
18:42:10,19.9,13.6,49.9,0.8,51.35,51.67,51.68,51.61,51.51,50.85,19.34,23.43,0.00,,
18:42:20,19.8,13.5,49.9,0.8,51.22,51.66,51.66,51.6,51.5,50.85,19.33,23.43,0.00,,
18:42:30,19.8,13.5,49.9,0.8,51.46,51.66,51.67,51.61,51.5,50.85,19.34,23.43,0.00,,
18:42:40,19.8,13.5,49.9,0.8,51.36,51.65,51.66,51.6,51.5,50.85,19.34,23.44,0.00,,
18:42:50,19.8,13.5,49.9,0.8,51.32,51.67,51.69,51.61,51.51,50.86,19.34,23.44,0.00,,
18:43:00,19.8,13.5,50.0,0.8,51.52,51.66,51.66,51.6,51.5,50.84,19.34,23.43,0.00,,
18:43:10,19.8,13.5,50.1,0.8,51.53,51.65,51.66,51.6,51.48,50.83,19.33,23.44,0.00,,
18:43:20,19.7,13.5,50.1,0.8,51.64,51.66,51.66,51.61,51.49,50.84,19.34,23.44,0.00,,
18:43:30,19.7,13.4,50.0,0.8,51.57,51.63,51.66,51.6,51.49,50.83,19.33,23.42,0.00,,
18:43:40,19.6,13.4,50.0,0.8,51.65,51.65,51.66,51.59,51.49,50.83,19.33,23.44,0.00,,
18:43:50,19.6,13.4,49.9,0.8,51.59,51.66,51.67,51.6,51.5,50.84,19.33,23.46,0.00,,
18:44:00,19.6,13.4,50.0,0.8,51.46,51.66,51.67,51.59,51.49,50.83,19.33,23.45,0.00,,
18:44:10,19.6,13.4,50.1,0.9,51.56,51.66,51.66,51.6,51.5,50.83,19.33,23.45,0.00,,
18:44:20,19.7,13.4,50.0,0.9,51.61,51.65,51.67,51.59,51.5,50.83,19.33,23.44,0.00,,
18:44:30,19.7,13.5,50.0,0.8,51.65,51.66,51.68,51.6,51.5,50.83,19.33,23.45,0.00,,
18:44:40,19.8,13.5,50.1,0.9,51.51,51.65,51.67,51.6,51.5,50.84,19.33,23.46,0.00,,
18:44:50,19.8,13.5,50.1,0.8,51.59,51.65,51.68,51.61,51.49,50.82,19.33,23.45,0.00,,
18:45:00,19.9,13.6,50.1,0.8,51.64,51.66,51.65,51.61,51.5,50.83,19.33,23.45,0.00,,
18:45:10,19.9,13.6,50.1,0.9,51.6,51.65,51.66,51.61,51.5,50.82,19.32,23.45,0.00,,
18:45:20,19.9,13.6,50.1,0.8,51.63,51.64,51.65,51.61,51.5,50.82,19.33,23.45,0.00,,
18:45:30,19.9,13.7,50.2,0.8,51.62,51.64,51.67,51.61,51.5,50.83,19.33,23.46,0.00,,
18:45:40,19.9,13.7,50.1,0.8,51.57,51.65,51.66,51.59,51.5,50.82,19.32,23.46,0.00,,
18:45:50,19.9,13.7,50.1,0.8,51.59,51.64,51.66,51.59,51.49,50.81,19.33,23.45,0.00,,
18:46:00,19.9,13.7,50.2,0.8,51.54,51.64,51.65,51.59,51.49,50.82,19.32,23.45,0.00,,
18:46:10,20.0,13.7,50.0,0.9,51.56,51.65,51.66,51.59,51.49,50.82,19.32,23.45,0.00,,
18:46:20,20.0,13.7,50.0,0.8,51.57,51.64,51.67,51.59,51.49,50.82,19.32,23.45,0.00,,
18:46:30,19.9,13.6,50.0,0.8,51.62,51.65,51.66,51.59,51.49,50.83,19.32,23.46,0.00,,
18:46:40,19.9,13.6,50.0,0.8,51.5,51.66,51.66,51.58,51.48,50.82,19.32,23.44,0.00,,
18:46:50,19.9,13.6,50.0,0.8,51.47,51.66,51.67,51.6,51.49,50.83,19.32,23.45,0.00,,
18:47:00,19.9,13.6,49.9,0.8,51.45,51.65,51.66,51.6,51.49,50.83,19.32,23.46,0.00,,
18:47:10,19.9,13.6,49.9,0.9,51.45,51.65,51.66,51.58,51.49,50.82,19.32,23.44,0.00,,
18:47:20,19.9,13.6,49.9,0.8,51.53,51.65,51.65,51.59,51.49,50.82,19.31,23.45,0.00,,
18:47:30,19.9,13.6,49.9,0.9,51.43,51.66,51.66,51.59,51.48,50.83,19.32,23.45,0.00,,
18:47:40,19.9,13.6,50.0,0.8,51.53,51.64,51.65,51.59,51.49,50.82,19.32,23.44,0.00,,
18:47:50,19.9,13.6,49.9,0.8,51.58,51.62,51.66,51.6,51.49,50.82,19.31,23.45,0.00,,
18:48:00,19.8,13.5,49.9,0.8,51.63,51.64,51.65,51.58,51.48,50.81,19.31,23.44,0.00,,
18:48:10,19.8,13.5,50.0,0.8,51.6,51.66,51.65,51.58,51.48,50.81,19.31,23.44,0.00,,
18:48:20,19.7,13.4,49.9,0.8,51.39,51.66,51.65,51.59,51.49,50.81,19.31,23.44,0.00,,
18:48:30,19.7,13.4,49.9,0.7,51.41,51.65,51.65,51.58,51.48,50.81,19.31,23.44,0.00,,
18:48:40,19.7,13.4,50.0,0.8,51.46,51.65,51.65,51.59,51.49,50.8,19.31,23.44,0.00,,
18:48:50,19.6,13.4,50.0,0.8,51.55,51.66,51.65,51.59,51.48,50.81,19.31,23.45,0.00,,
18:49:00,19.6,13.4,50.0,0.8,51.66,51.65,51.64,51.59,51.48,50.81,19.31,23.44,0.00,,
18:49:10,19.6,13.4,50.0,0.8,51.62,51.65,51.65,51.58,51.48,50.82,19.31,23.44,0.00,,
18:49:20,19.6,13.4,50.1,0.8,51.52,51.65,51.65,51.58,51.48,50.79,19.30,23.43,0.00,,
18:49:30,19.6,13.4,50.0,0.8,51.5,51.65,51.66,51.59,51.49,50.8,19.31,23.45,0.00,,
18:49:40,19.7,13.4,50.0,0.8,51.5,51.66,51.66,51.59,51.49,50.81,19.31,23.45,0.00,,
18:49:50,19.8,13.5,50.2,0.9,51.48,51.66,51.66,51.59,51.49,50.81,19.31,23.44,0.00,,
18:50:00,19.8,13.5,50.0,0.8,51.38,51.63,51.65,51.58,51.48,50.79,19.30,23.44,0.00,,
18:50:10,19.9,13.6,50.1,0.9,51.51,51.64,51.66,51.59,51.49,50.81,19.31,23.44,0.00,,
18:50:20,19.9,13.6,50.1,0.9,51.55,51.64,51.65,51.58,51.47,50.8,19.30,23.45,0.00,,
18:50:30,19.9,13.6,50.0,0.8,51.45,51.63,51.66,51.59,51.48,50.82,19.30,23.45,0.00,,
18:50:40,19.9,13.6,50.1,0.8,51.49,51.63,51.64,51.56,51.47,50.79,19.30,23.43,0.00,,
18:50:50,19.9,13.7,50.2,0.9,51.57,51.65,51.65,51.58,51.47,50.8,19.30,23.44,0.00,,
18:51:00,19.9,13.7,50.1,0.8,51.64,51.64,51.65,51.59,51.49,50.81,19.31,23.44,0.00,,
18:51:10,20.0,13.7,50.0,0.8,51.49,51.63,51.65,51.57,51.48,50.8,19.30,23.44,0.00,,
18:51:20,19.9,13.6,50.0,0.8,51.4,51.63,51.64,51.57,51.47,50.79,19.29,23.42,0.00,,
18:51:30,19.9,13.6,50.0,0.8,51.47,51.63,51.63,51.57,51.47,50.78,19.29,23.43,0.00,,
18:51:40,20.0,13.7,50.0,0.8,51.5,51.65,51.65,51.58,51.48,50.81,19.30,23.45,0.00,,
18:51:50,19.9,13.6,50.0,0.8,51.43,51.64,51.64,51.58,51.48,50.79,19.29,23.43,0.00,,
18:52:00,19.9,13.6,50.0,0.8,51.51,51.65,51.64,51.58,51.48,50.8,19.30,23.45,0.00,,
18:52:10,19.9,13.6,49.9,0.8,51.55,51.64,51.65,51.59,51.47,50.8,19.29,23.45,0.00,,
18:52:20,19.8,13.6,50.0,0.9,51.48,51.64,51.63,51.58,51.47,50.8,19.29,23.44,0.00,,
18:52:30,19.8,13.5,49.9,0.8,51.36,51.62,51.64,51.58,51.48,50.8,19.29,23.45,0.00,,
18:52:40,19.8,13.5,49.8,0.8,51.42,51.63,51.64,51.58,51.47,50.79,19.29,23.46,0.00,,
18:52:50,19.8,13.5,49.8,0.8,51.42,51.62,51.64,51.58,51.46,50.78,19.29,23.45,0.00,,
18:53:00,19.8,13.5,49.9,0.8,51.17,51.64,51.64,51.58,51.48,50.8,19.30,23.46,0.00,,
18:53:10,19.7,13.4,49.9,0.9,51.23,51.62,51.64,51.57,51.47,50.79,19.28,23.47,0.00,,
18:53:20,19.7,13.4,50.0,0.8,51.28,51.61,51.64,51.58,51.48,50.8,19.29,23.47,0.00,,
18:53:30,19.7,13.4,49.9,0.8,51.36,51.62,51.63,51.56,51.46,50.77,19.28,23.45,0.00,,
18:53:40,19.6,13.4,49.9,0.8,51.27,51.61,51.64,51.57,51.47,50.79,19.28,23.46,0.00,,
18:53:50,19.6,13.4,50.0,0.9,51.14,51.63,51.64,51.57,51.47,50.77,19.28,23.45,0.00,,
18:54:00,19.6,13.3,49.9,0.8,51.13,51.63,51.64,51.58,51.47,50.78,19.28,23.46,0.00,,
18:54:10,19.6,13.3,50.0,0.8,51.24,51.62,51.64,51.57,51.47,50.77,19.28,23.46,0.00,,
18:54:20,19.6,13.3,50.0,0.8,51.08,51.62,51.64,51.57,51.47,50.76,19.28,23.46,0.00,,
18:54:30,19.6,13.4,50.0,0.8,51.13,51.63,51.63,51.56,51.47,50.76,19.28,23.47,0.00,,
18:54:40,19.7,13.5,50.0,0.8,51.28,51.62,51.61,51.56,51.46,50.76,19.27,23.45,0.00,,
18:54:50,19.8,13.6,50.0,0.8,51.28,51.64,51.63,51.57,51.48,50.78,19.29,23.47,0.00,,
18:55:00,19.8,13.5,49.9,0.8,51.37,51.63,51.63,51.57,51.46,50.77,19.27,23.47,0.00,,
18:55:10,19.9,13.6,50.0,0.8,51.46,51.63,51.63,51.57,51.47,50.78,19.28,23.47,0.00,,
18:55:20,19.9,13.6,50.1,0.8,51.48,51.64,51.62,51.55,51.45,50.77,19.26,23.45,0.00,,
18:55:30,20.0,13.7,50.0,0.8,51.38,51.62,51.63,51.57,51.46,50.78,19.27,23.47,0.00,,
18:55:40,19.9,13.7,50.1,0.8,51.2,51.62,51.64,51.57,51.47,50.79,19.28,23.48,0.00,,
18:55:50,19.9,13.7,50.1,0.8,51.31,51.62,51.64,51.57,51.48,50.78,19.27,23.48,0.00,,
18:56:00,20.0,13.7,50.0,0.8,51.11,51.64,51.64,51.58,51.47,50.79,19.28,23.48,0.00,,
18:56:10,19.9,13.6,49.9,0.8,50.7,51.62,51.63,51.56,51.47,50.77,19.26,23.47,0.00,,
18:56:20,19.9,13.6,49.9,0.8,50.7,51.62,51.63,51.56,51.47,50.77,19.26,23.47,0.00,,
18:56:30,20.0,13.6,49.9,0.9,51.34,51.61,51.64,51.58,51.47,50.78,19.27,23.48,0.00,,
18:56:40,19.9,13.6,49.9,0.8,51.52,51.61,51.62,51.56,51.46,50.76,19.27,23.47,0.00,,
18:56:50,19.9,13.6,49.9,0.8,51.57,51.64,51.62,51.57,51.47,50.77,19.27,23.48,0.00,,
18:57:00,19.9,13.6,49.8,0.9,51.59,51.63,51.63,51.56,51.47,50.76,19.26,23.46,0.00,,
18:57:10,19.9,13.6,49.9,0.8,51.65,51.64,51.63,51.57,51.47,50.76,19.26,23.47,0.00,,
18:57:20,19.9,13.6,49.9,0.8,51.57,51.63,51.63,51.56,51.45,50.76,19.26,23.48,0.00,,
18:57:30,19.8,13.5,49.9,0.8,51.61,51.64,51.62,51.56,51.46,50.76,19.26,23.47,0.00,,
18:57:40,19.8,13.5,49.8,0.8,51.6,51.63,51.62,51.56,51.47,50.77,19.26,23.48,0.00,,
18:57:50,19.8,13.5,49.9,0.8,51.61,51.64,51.63,51.56,51.46,50.76,19.27,23.48,0.00,,
18:58:00,19.8,13.5,49.9,0.9,51.59,51.63,51.63,51.56,51.46,50.76,19.26,23.48,0.00,,
18:58:10,19.7,13.4,49.8,0.8,51.62,51.63,51.64,51.57,51.47,50.77,19.26,23.48,0.00,,
18:58:20,19.7,13.4,49.9,0.8,51.62,51.61,51.62,51.56,51.45,50.76,19.26,23.48,0.00,,
18:58:30,19.7,13.4,50.0,0.8,51.64,51.63,51.63,51.57,51.46,50.76,19.26,23.48,0.00,,
18:58:40,19.7,13.4,49.9,0.9,51.64,51.61,51.62,51.55,51.45,50.75,19.26,23.46,0.00,,
18:58:50,19.6,13.4,49.9,0.8,51.62,51.62,51.62,51.56,51.46,50.75,19.26,23.48,0.00,,
18:59:00,19.6,13.3,49.9,0.8,51.66,51.58,51.61,51.55,51.45,50.76,19.26,23.47,0.00,,
18:59:10,19.6,13.3,49.9,0.8,51.63,51.59,51.62,51.56,51.45,50.76,19.26,23.48,0.00,,
18:59:20,19.6,13.3,50.0,0.8,51.47,51.61,51.61,51.56,51.46,50.75,19.26,23.47,0.00,,
18:59:30,19.6,13.3,50.0,0.8,51.36,51.62,51.62,51.56,51.45,50.76,19.26,23.48,0.00,,
18:59:40,19.6,13.4,50.0,0.8,51.25,51.61,51.6,51.54,51.43,50.74,19.25,23.46,0.00,,
18:59:50,19.8,13.5,50.0,0.8,51.2,51.6,51.6,51.54,51.44,50.75,19.25,23.48,0.00,,
19:00:00,19.8,13.6,50.0,0.8,51.37,51.6,51.62,51.54,51.46,50.76,19.25,23.46,0.00,,
19:00:10,19.9,13.6,50.1,0.8,51.39,51.6,51.62,51.56,51.45,50.76,19.25,23.47,0.00,,
19:00:20,19.9,13.6,50.0,0.9,51.34,51.6,51.62,51.55,51.46,50.75,19.25,23.48,0.00,,
19:00:30,20.0,13.7,50.0,0.8,51.5,51.62,51.61,51.55,51.45,50.75,19.25,23.48,0.00,,
19:00:40,19.9,13.7,50.1,0.8,51.5,51.62,51.62,51.55,51.46,50.75,19.25,23.48,0.00,,
19:00:50,19.9,13.6,50.0,0.8,51.57,51.61,51.61,51.55,51.46,50.74,19.25,23.48,0.00,,
19:01:00,20.0,13.6,49.9,0.8,51.52,51.61,51.61,51.55,51.45,50.74,19.24,23.49,0.00,,
19:01:10,20.0,13.7,49.9,0.8,51.47,51.62,51.62,51.54,51.45,50.73,19.25,23.48,0.00,,
19:01:20,19.9,13.6,49.9,0.8,51.3,51.62,51.62,51.56,51.46,50.74,19.25,23.49,0.00,,
19:01:30,19.9,13.6,50.0,0.8,50.93,51.62,51.62,51.55,51.45,50.75,19.25,23.49,0.00,,
19:01:40,19.9,13.6,49.9,0.8,51.08,51.61,51.61,51.55,51.45,50.74,19.25,23.5,0.00,,
19:01:50,19.9,13.6,49.9,0.8,50.8,51.6,51.63,51.55,51.46,50.75,19.25,23.5,0.00,,
19:02:00,19.9,13.6,49.8,0.9,50.85,51.6,51.62,51.55,51.46,50.73,19.25,23.5,0.00,,
19:02:10,19.9,13.6,49.8,0.8,50.97,51.6,51.62,51.55,51.45,50.74,19.25,23.5,0.00,,
19:02:20,19.9,13.6,49.9,0.8,51.32,51.61,51.62,51.55,51.46,50.74,19.25,23.5,0.00,,
19:02:30,19.9,13.6,49.9,0.8,51.33,51.6,51.61,51.54,51.45,50.74,19.25,23.49,0.00,,
19:02:40,19.8,13.5,49.8,0.8,51.46,51.6,51.62,51.55,51.44,50.74,19.24,23.49,0.00,,
19:02:50,19.8,13.5,49.8,0.8,51.51,51.6,51.61,51.56,51.45,50.73,19.25,23.5,0.00,,
19:03:00,19.8,13.5,49.8,0.9,51.46,51.61,51.61,51.55,51.44,50.73,19.25,23.49,0.00,,
19:03:10,19.7,13.4,49.9,0.7,51.51,51.61,51.62,51.55,51.45,50.74,19.25,23.49,0.00,,
19:03:20,19.7,13.4,49.9,0.8,51.46,51.61,51.62,51.55,51.44,50.74,19.25,23.5,0.00,,
19:03:30,19.7,13.4,49.9,0.9,51.48,51.61,51.61,51.55,51.44,50.74,19.24,23.5,0.00,,
19:03:40,19.6,13.4,49.9,0.8,51.51,51.61,51.61,51.56,51.45,50.74,19.25,23.5,0.00,,
19:03:50,19.6,13.3,49.8,0.8,51.58,51.61,51.62,51.56,51.45,50.74,19.25,23.5,0.00,,
19:04:00,19.6,13.4,49.9,0.8,51.47,51.61,51.62,51.56,51.45,50.74,19.25,23.5,0.00,,
19:04:10,19.6,13.3,49.9,0.9,51.52,51.58,51.6,51.53,51.44,50.72,19.23,23.49,0.00,,
19:04:20,19.6,13.4,49.9,0.9,51.49,51.59,51.61,51.54,51.44,50.73,19.25,23.5,0.00,,
19:04:30,19.6,13.4,50.0,0.8,51.54,51.6,51.61,51.53,51.43,50.73,19.24,23.49,0.00,,
19:04:40,19.7,13.4,49.9,0.8,51.49,51.6,51.6,51.54,51.44,50.72,19.23,23.49,0.00,,
19:04:50,19.8,13.5,50.1,0.9,51.57,51.6,51.6,51.53,51.42,50.72,19.23,23.49,0.00,,
19:05:00,19.8,13.6,50.0,0.8,51.29,51.59,51.6,51.53,51.44,50.73,19.24,23.5,0.00,,
19:05:10,19.9,13.6,50.0,0.9,51.33,51.61,51.61,51.54,51.44,50.73,19.24,23.51,0.00,,
19:05:20,19.9,13.6,50.1,0.8,51.47,51.63,51.61,51.55,51.45,50.73,19.24,23.51,0.00,,
19:05:30,19.9,13.6,50.1,0.8,51.52,51.62,51.6,51.53,51.43,50.71,19.24,23.49,0.00,,
19:05:40,19.9,13.6,50.1,0.9,51.43,51.6,51.6,51.53,51.45,50.72,19.24,23.5,0.00,,
19:05:50,19.9,13.6,50.0,0.9,51.5,51.6,51.61,51.53,51.43,50.71,19.24,23.5,0.00,,
19:06:00,19.9,13.6,50.1,0.8,51.37,51.59,51.6,51.54,51.43,50.72,19.24,23.51,0.00,,
19:06:10,20.0,13.7,50.0,0.8,51.49,51.62,51.61,51.53,51.44,50.71,19.24,23.51,0.00,,
19:06:20,19.9,13.7,50.1,0.8,51.42,51.6,51.6,51.53,51.43,50.7,19.23,23.5,0.00,,
19:06:30,19.9,13.6,50.1,0.8,51.42,51.6,51.6,51.53,51.43,50.71,19.23,23.51,0.00,,
19:06:40,19.9,13.6,50.0,0.8,51.47,51.62,51.61,51.54,51.44,50.71,19.24,23.51,0.00,,
19:06:50,19.9,13.6,49.9,0.8,51.38,51.61,51.62,51.54,51.45,50.71,19.24,23.52,0.00,,
19:07:00,19.9,13.6,49.9,0.8,51.46,51.62,51.61,51.54,51.44,50.71,19.24,23.51,0.00,,
19:07:10,19.9,13.6,49.9,0.8,51.46,51.62,51.61,51.54,51.43,50.7,19.24,23.51,0.00,,
19:07:20,19.9,13.6,50.0,0.8,51.49,51.61,51.61,51.53,51.44,50.71,19.24,23.53,0.00,,
19:07:30,19.8,13.5,49.9,0.8,51.45,51.58,51.59,51.51,51.42,50.7,19.22,23.51,0.00,,
19:07:40,19.8,13.5,49.9,0.8,51.4,51.62,51.62,51.54,51.44,50.71,19.24,23.54,0.00,,
19:07:50,19.8,13.5,50.0,0.9,51.47,51.6,51.59,51.54,51.43,50.71,19.23,23.52,0.00,,
19:08:00,19.7,13.5,49.9,0.8,51.27,51.6,51.6,51.52,51.43,50.7,19.23,23.52,0.00,,
19:08:10,19.7,13.4,49.9,0.8,51.33,51.59,51.6,51.53,51.43,50.71,19.24,23.54,0.00,,
19:08:20,19.7,13.4,50.0,0.8,51.25,51.57,51.59,51.52,51.43,50.71,19.23,23.52,0.00,,
19:08:30,19.7,13.4,50.0,0.8,51.26,51.58,51.59,51.52,51.42,50.7,19.23,23.53,0.00,,
19:08:40,19.6,13.4,50.0,0.8,51.29,51.56,51.59,51.52,51.43,50.7,19.23,23.52,0.00,,
19:08:50,19.6,13.4,50.0,0.8,51.5,51.59,51.59,51.53,51.41,50.7,19.23,23.52,0.00,,
19:09:00,19.6,13.3,50.0,0.8,51.57,51.6,51.6,51.53,51.44,50.71,19.24,23.54,0.00,,
19:09:10,19.6,13.3,50.0,0.8,51.58,51.58,51.6,51.54,51.43,50.71,19.24,23.54,0.00,,
19:09:20,19.6,13.3,50.1,0.8,51.59,51.58,51.58,51.52,51.42,50.69,19.23,23.53,0.00,,
19:09:30,19.6,13.4,50.1,0.8,51.5,51.59,51.59,51.52,51.42,50.7,19.23,23.54,0.00,,
19:09:40,19.7,13.4,50.1,0.8,51.5,51.6,51.59,51.53,51.42,50.7,19.23,23.52,0.00,,
19:09:50,19.7,13.5,50.0,0.8,51.48,51.58,51.58,51.53,51.41,50.7,19.23,23.53,0.00,,
19:10:00,19.8,13.5,50.0,0.8,51.51,51.58,51.58,51.53,51.42,50.7,19.23,23.54,0.00,,
19:10:10,19.8,13.6,50.1,0.8,51.56,51.59,51.59,51.53,51.42,50.7,19.23,23.52,0.00,,
19:10:20,19.8,13.6,50.1,0.8,51.56,51.59,51.59,51.53,51.43,50.69,19.23,23.54,0.00,,
19:10:30,19.8,13.6,50.1,0.8,51.52,51.59,51.59,51.52,51.41,50.69,19.23,23.54,0.00,,
19:10:40,19.9,13.6,50.0,0.8,51.53,51.59,51.59,51.52,51.43,50.68,19.23,23.53,0.00,,
19:10:50,19.9,13.7,50.1,0.9,51.36,51.59,51.6,51.53,51.43,50.68,19.24,23.54,0.00,,
19:11:00,19.9,13.7,50.1,0.9,51.36,51.59,51.6,51.53,51.43,50.68,19.24,23.54,0.00,,
19:11:10,19.9,13.6,49.9,0.8,51.36,51.59,51.59,51.52,51.41,50.68,19.22,23.53,0.00,,
19:11:20,19.9,13.6,50.0,0.9,51.45,51.59,51.59,51.52,51.43,50.68,19.23,23.53,0.00,,
19:11:30,19.9,13.6,49.9,0.8,51.34,51.59,51.6,51.52,51.43,50.69,19.23,23.53,0.00,,
19:11:40,19.9,13.6,49.9,0.9,51.24,51.59,51.59,51.52,51.41,50.68,19.23,23.53,0.00,,
19:11:50,19.9,13.6,49.9,0.8,51.18,51.58,51.59,51.52,51.42,50.69,19.23,23.53,0.00,,
19:12:00,19.8,13.5,49.8,0.8,51.18,51.59,51.6,51.53,51.43,50.69,19.23,23.54,0.00,,
19:12:10,19.8,13.5,49.8,0.9,51.08,51.58,51.6,51.53,51.43,50.7,19.23,23.54,0.00,,
19:12:20,19.8,13.5,49.9,0.9,51.33,51.58,51.59,51.51,51.41,50.69,19.22,23.53,0.00,,
19:12:30,19.8,13.5,49.8,0.8,51.46,51.59,51.59,51.51,51.41,50.69,19.23,23.52,0.00,,
19:12:40,19.8,13.5,49.9,0.9,51.59,51.57,51.58,51.52,51.42,50.69,19.22,23.51,0.00,,
19:12:50,19.7,13.4,50.0,0.9,51.55,51.58,51.59,51.5,51.41,50.68,19.22,23.53,0.00,,
19:13:00,19.7,13.4,49.9,0.8,51.33,51.59,51.57,51.52,51.42,50.68,19.23,23.54,0.00,,
19:13:10,19.7,13.4,49.9,0.8,51.32,51.59,51.57,51.51,51.41,50.67,19.23,23.52,0.00,,
19:13:20,19.6,13.4,50.0,0.8,51.33,51.58,51.58,51.52,51.41,50.67,19.23,23.54,0.00,,
19:13:30,19.6,13.4,50.0,0.8,51.18,51.57,51.58,51.51,51.42,50.66,19.23,23.54,0.00,,
19:13:40,19.6,13.4,49.9,0.8,51.37,51.56,51.57,51.5,51.41,50.66,19.22,23.54,0.00,,
19:13:50,19.6,13.4,50.0,0.8,51.29,51.56,51.58,51.51,51.41,50.67,19.22,23.54,0.00,,
19:14:00,19.6,13.4,50.0,0.8,51.39,51.57,51.57,51.52,51.42,50.67,19.22,23.54,0.00,,
19:14:10,19.6,13.4,50.0,0.8,51.29,51.58,51.58,51.51,51.41,50.68,19.22,23.54,0.00,,
19:14:20,19.7,13.5,50.0,0.8,51.35,51.59,51.58,51.51,51.41,50.67,19.22,23.55,0.00,,
19:14:30,19.8,13.5,50.0,0.8,51.42,51.59,51.57,51.53,51.43,50.68,19.22,23.55,0.00,,
19:14:40,19.9,13.6,50.1,0.8,51.49,51.57,51.58,51.52,51.41,50.66,19.22,23.54,0.00,,
19:14:50,19.9,13.7,50.1,0.8,51.54,51.58,51.58,51.52,51.41,50.68,19.22,23.55,0.00,,
19:15:00,19.9,13.6,50.1,0.8,51.49,51.58,51.58,51.51,51.41,50.68,19.22,23.55,0.00,,
19:15:10,19.9,13.6,50.0,0.8,51.47,51.56,51.57,51.5,51.4,50.67,19.21,23.54,0.00,,
19:15:20,19.9,13.6,50.0,0.8,51.52,51.59,51.58,51.52,51.43,50.68,19.22,23.56,0.00,,
19:15:30,20.0,13.7,50.0,0.9,51.58,51.57,51.57,51.5,51.4,50.66,19.21,23.54,0.00,,
19:15:40,20.0,13.7,49.9,0.8,51.59,51.59,51.57,51.51,51.41,50.67,19.21,23.55,0.00,,
19:15:50,19.9,13.6,49.9,0.8,51.57,51.58,51.58,51.51,51.41,50.66,19.21,23.54,0.00,,
19:16:00,19.9,13.6,50.0,0.8,51.38,51.59,51.59,51.52,51.42,50.67,19.22,23.55,0.00,,
19:16:10,19.9,13.6,50.0,0.8,51.54,51.59,51.58,51.52,51.41,50.65,19.22,23.56,0.00,,
19:16:20,19.9,13.6,49.8,0.7,51.59,51.58,51.58,51.51,51.4,50.65,19.21,23.54,0.00,,
19:16:30,19.9,13.6,49.8,0.8,51.61,51.58,51.58,51.51,51.42,50.67,19.21,23.55,0.00,,
19:16:40,19.8,13.5,49.9,0.8,51.59,51.57,51.58,51.5,51.41,50.66,19.21,23.54,0.00,,
19:16:50,19.8,13.5,49.8,0.8,51.49,51.56,51.57,51.5,51.41,50.65,19.21,23.54,0.00,,
19:17:00,19.8,13.5,50.0,0.8,51.57,51.56,51.57,51.51,51.41,50.66,19.21,23.54,0.00,,
19:17:10,19.8,13.5,49.8,0.8,51.52,51.57,51.59,51.52,51.41,50.67,19.21,23.55,0.00,,
19:17:20,19.8,13.5,50.0,0.8,51.3,51.58,51.58,51.5,51.41,50.65,19.21,23.53,0.00,,
19:17:30,19.7,13.5,49.9,0.8,51.33,51.57,51.57,51.5,51.41,50.65,19.21,23.53,0.00,,
19:17:40,19.7,13.4,49.9,0.9,51.48,51.55,51.57,51.5,51.41,50.64,19.20,23.53,0.00,,
19:17:50,19.7,13.4,50.0,0.8,51.49,51.54,51.57,51.49,51.39,50.64,19.20,23.53,0.00,,
19:18:00,19.7,13.4,49.9,0.8,51.5,51.56,51.57,51.49,51.4,50.63,19.20,23.52,0.00,,
19:18:10,19.6,13.4,50.0,0.8,51.55,51.54,51.56,51.5,51.39,50.64,19.20,23.52,0.00,,
19:18:20,19.6,13.4,50.0,0.8,51.62,51.56,51.57,51.5,51.41,50.65,19.20,23.54,0.00,,
19:18:30,19.6,13.4,50.0,0.8,51.61,51.57,51.57,51.51,51.4,50.65,19.21,23.53,0.00,,
19:18:40,19.6,13.3,50.0,0.8,51.48,51.57,51.57,51.49,51.4,50.65,19.20,23.53,0.00,,
19:18:50,19.6,13.4,49.9,0.8,51.48,51.56,51.56,51.49,51.4,50.64,19.20,23.53,0.00,,
19:19:00,19.6,13.4,50.0,0.9,51.45,51.56,51.57,51.5,51.4,50.65,19.20,23.53,0.00,,
19:19:10,19.7,13.5,50.1,0.8,51.43,51.56,51.57,51.5,51.41,50.65,19.21,23.53,0.00,,
19:19:20,19.8,13.5,50.0,0.8,51.47,51.55,51.56,51.48,51.4,50.64,19.20,23.52,0.00,,
19:19:30,19.9,13.6,50.0,0.9,51.41,51.56,51.57,51.51,51.4,50.65,19.20,23.54,0.00,,
19:19:40,19.9,13.6,50.0,0.8,51.38,51.56,51.56,51.49,51.39,50.65,19.20,23.53,0.00,,
19:19:50,19.9,13.6,49.9,0.8,51.48,51.56,51.56,51.5,51.39,50.64,19.20,23.52,0.00,,
19:20:00,19.9,13.6,50.0,0.8,51.49,51.56,51.56,51.5,51.4,50.64,19.20,23.52,0.00,,
19:20:10,19.9,13.6,50.0,0.8,51.49,51.55,51.57,51.5,51.38,50.63,19.20,23.52,0.00,,
19:20:20,19.9,13.6,50.0,0.8,51.53,51.55,51.57,51.5,51.39,50.64,19.21,23.53,0.00,,
19:20:30,19.9,13.6,49.9,0.8,51.47,51.57,51.57,51.5,51.39,50.64,19.20,23.52,0.00,,
19:20:40,19.9,13.6,50.0,0.8,51.39,51.57,51.57,51.5,51.4,50.64,19.20,23.52,0.00,,
19:20:50,19.9,13.6,49.8,0.8,51.35,51.56,51.56,51.5,51.39,50.64,19.20,23.52,0.00,,
19:21:00,19.9,13.6,49.9,0.8,51.3,51.56,51.56,51.49,51.4,50.63,19.20,23.51,0.00,,
19:21:10,19.9,13.6,49.8,0.8,51.38,51.53,51.57,51.49,51.39,50.62,19.20,23.51,0.00,,
19:21:20,19.9,13.6,49.8,0.8,51.42,51.53,51.56,51.49,51.39,50.62,19.19,23.51,0.00,,
19:21:30,19.9,13.6,49.8,0.8,51.39,51.54,51.55,51.48,51.38,50.62,19.19,23.51,0.00,,
19:21:40,19.9,13.6,49.9,0.9,51.5,51.56,51.56,51.49,51.4,50.63,19.21,23.51,0.00,,
19:21:50,19.8,13.5,49.9,0.8,51.52,51.53,51.55,51.49,51.38,50.63,19.20,23.51,0.00,,
19:22:00,19.8,13.5,49.9,0.8,51.53,51.54,51.56,51.49,51.39,50.63,19.20,23.5,0.00,,
19:22:10,19.8,13.5,49.8,0.8,51.5,51.56,51.55,51.49,51.4,50.63,19.19,23.51,0.00,,
19:22:20,19.7,13.4,49.8,0.8,51.5,51.55,51.55,51.5,51.4,50.63,19.19,23.51,0.00,,
19:22:30,19.7,13.4,50.0,0.8,51.5,51.55,51.55,51.49,51.4,50.63,19.19,23.5,0.00,,
19:22:40,19.7,13.4,49.9,0.8,51.55,51.55,51.55,51.48,51.39,50.62,19.20,23.5,0.00,,
19:22:50,19.7,13.4,49.9,0.8,51.48,51.57,51.56,51.48,51.39,50.62,19.20,23.51,0.00,,
19:23:00,19.6,13.4,49.9,0.8,51.5,51.56,51.56,51.48,51.38,50.62,19.19,23.5,0.00,,
19:23:10,19.6,13.4,49.9,0.9,51.55,51.55,51.56,51.49,51.39,50.62,19.20,23.51,0.00,,
19:23:20,19.6,13.4,50.0,0.8,51.54,51.55,51.55,51.49,51.39,50.62,19.19,23.5,0.00,,
19:23:30,19.6,13.4,49.9,0.8,51.49,51.55,51.56,51.48,51.39,50.62,19.20,23.5,0.00,,
19:23:40,19.6,13.4,50.0,0.9,51.46,51.55,51.57,51.49,51.4,50.63,19.20,23.51,0.00,,
19:23:50,19.7,13.4,49.9,0.8,51.47,51.55,51.56,51.48,51.38,50.62,19.19,23.49,0.00,,
19:24:00,19.7,13.5,50.0,0.8,51.46,51.56,51.56,51.48,51.39,50.62,19.20,23.51,0.00,,
19:24:10,19.8,13.5,49.9,0.9,51.44,51.56,51.56,51.49,51.39,50.63,19.20,23.49,0.00,,
19:24:20,19.8,13.6,50.1,0.8,51.48,51.53,51.56,51.48,51.38,50.62,19.19,23.49,0.00,,
19:24:30,19.9,13.6,50.0,0.8,51.49,51.54,51.56,51.49,51.38,50.61,19.19,23.49,0.00,,
19:24:40,19.9,13.6,50.0,0.9,51.39,51.53,51.56,51.48,51.37,50.61,19.19,23.49,0.00,,
19:24:50,19.9,13.6,50.1,0.8,51.43,51.53,51.55,51.48,51.38,50.61,19.19,23.48,0.00,,
19:25:00,19.9,13.6,50.1,0.8,51.32,51.52,51.54,51.47,51.37,50.6,19.19,23.48,0.00,,
19:25:10,19.9,13.6,50.0,0.9,51.45,51.55,51.55,51.49,51.39,50.62,19.20,23.49,0.00,,
19:25:20,19.9,13.6,50.0,0.8,51.48,51.53,51.55,51.49,51.38,50.61,19.19,23.48,0.00,,
19:25:30,19.9,13.6,50.0,0.8,51.48,51.54,51.54,51.48,51.37,50.61,19.18,23.48,0.00,,
19:25:40,19.9,13.6,49.9,0.9,51.51,51.55,51.55,51.49,51.4,50.62,19.19,23.49,0.00,,
19:25:50,19.9,13.6,49.9,0.8,51.47,51.55,51.55,51.48,51.39,50.62,19.19,23.48,0.00,,
19:26:00,19.9,13.6,49.9,0.8,51.51,51.54,51.54,51.48,51.37,50.61,19.18,23.48,0.00,,
19:26:10,19.9,13.6,49.9,0.8,51.48,51.55,51.56,51.47,51.39,50.61,19.19,23.48,0.00,,
19:26:20,19.9,13.6,49.9,0.8,51.52,51.55,51.54,51.47,51.38,50.6,19.18,23.47,0.00,,
19:26:30,19.9,13.6,49.8,0.8,51.52,51.54,51.55,51.47,51.38,50.6,19.18,23.47,0.00,,
19:26:40,19.8,13.5,49.8,0.8,51.53,51.55,51.55,51.47,51.38,50.62,19.19,23.48,0.00,,
19:26:50,19.8,13.5,49.9,0.8,51.52,51.55,51.54,51.47,51.37,50.61,19.18,23.47,0.00,,
19:27:00,19.8,13.5,49.9,0.8,51.55,51.55,51.54,51.47,51.37,50.61,19.18,23.48,0.00,,
19:27:10,19.8,13.5,49.9,0.8,51.41,51.54,51.55,51.47,51.38,50.61,19.18,23.47,0.00,,
19:27:20,19.7,13.4,49.9,0.8,51.17,51.54,51.55,51.47,51.37,50.6,19.18,23.48,0.00,,
19:27:30,19.7,13.4,50.0,0.8,51.39,51.56,51.55,51.48,51.39,50.6,19.19,23.48,0.00,,
19:27:40,19.6,13.4,49.9,0.8,51.42,51.55,51.55,51.47,51.37,50.6,19.19,23.47,0.00,,
19:27:50,19.6,13.4,50.0,0.8,51.44,51.54,51.54,51.47,51.37,50.59,19.18,23.46,0.00,,
19:28:00,19.6,13.4,49.9,0.8,51.46,51.54,51.56,51.48,51.39,50.6,19.19,23.47,0.00,,
19:28:10,19.6,13.4,49.9,0.8,51.47,51.52,51.53,51.46,51.37,50.57,19.17,23.45,0.00,,
19:28:20,19.6,13.4,50.0,0.8,51.46,51.53,51.53,51.46,51.37,50.58,19.18,23.45,0.00,,
19:28:30,19.7,13.4,50.0,0.8,51.44,51.54,51.54,51.47,51.37,50.59,19.18,23.45,0.00,,
19:28:40,19.7,13.4,49.9,0.8,51.47,51.54,51.54,51.47,51.37,50.59,19.18,23.45,0.00,,
19:28:50,19.8,13.5,50.0,0.8,51.52,51.54,51.54,51.48,51.37,50.6,19.18,23.46,0.00,,
19:29:00,19.9,13.6,50.1,0.8,51.52,51.54,51.53,51.46,51.36,50.59,19.18,23.45,0.00,,
19:29:10,19.9,13.6,50.1,0.8,51.54,51.53,51.54,51.47,51.38,50.59,19.18,23.45,0.00,,
19:29:20,19.9,13.6,50.1,0.8,51.51,51.53,51.55,51.48,51.38,50.6,19.18,23.46,0.00,,
19:29:30,20.0,13.7,50.1,0.8,51.55,51.53,51.54,51.48,51.37,50.59,19.17,23.46,0.00,,
19:29:40,19.9,13.6,50.1,0.8,51.49,51.51,51.54,51.47,51.37,50.6,19.17,23.45,0.00,,
19:29:50,20.0,13.7,50.1,0.8,51.48,51.53,51.54,51.47,51.37,50.59,19.17,23.45,0.00,,
19:30:00,20.0,13.7,50.0,0.8,51.49,51.53,51.54,51.47,51.37,50.59,19.18,23.45,0.00,,
19:30:10,20.0,13.7,50.1,0.8,51.48,51.53,51.55,51.47,51.36,50.6,19.18,23.46,0.00,,
19:30:20,20.0,13.7,50.0,0.9,51.52,51.54,51.55,51.48,51.37,50.59,19.18,23.47,0.00,,
19:30:30,19.9,13.6,49.9,0.8,51.46,51.52,51.54,51.46,51.36,50.58,19.18,23.46,0.00,,
19:30:40,19.9,13.6,50.0,0.8,51.5,51.53,51.53,51.47,51.37,50.58,19.18,23.47,0.00,,
19:30:50,19.9,13.6,49.9,0.8,51.49,51.52,51.53,51.46,51.37,50.58,19.18,23.45,0.00,,
19:31:00,19.9,13.6,49.9,0.8,51.47,51.54,51.54,51.47,51.37,50.58,19.18,23.45,0.00,,
19:31:10,19.8,13.5,49.9,0.8,51.52,51.53,51.52,51.46,51.36,50.58,19.17,23.46,0.00,,
19:31:20,19.8,13.5,49.9,0.9,51.51,51.53,51.53,51.47,51.38,50.57,19.17,23.46,0.00,,
19:31:30,19.8,13.5,49.9,0.8,51.44,51.52,51.52,51.45,51.37,50.57,19.17,23.45,0.00,,
19:31:40,19.8,13.5,50.0,0.8,51.51,51.53,51.54,51.47,51.37,50.58,19.17,23.46,0.00,,
19:31:50,19.7,13.4,49.9,0.9,51.54,51.54,51.53,51.46,51.36,50.57,19.17,23.46,0.00,,
19:32:00,19.7,13.4,50.0,0.8,51.56,51.55,51.54,51.47,51.37,50.59,19.17,23.47,0.00,,
19:32:10,19.7,13.4,49.9,0.8,51.54,51.51,51.52,51.45,51.36,50.57,19.17,23.46,0.00,,
19:32:20,19.7,13.4,49.9,0.8,51.51,51.52,51.53,51.46,51.37,50.58,19.17,23.47,0.00,,
19:32:30,19.7,13.4,49.9,0.8,51.56,51.53,51.53,51.47,51.38,50.59,19.17,23.47,0.00,,
19:32:40,19.6,13.4,50.0,0.8,51.52,51.53,51.53,51.45,51.37,50.57,19.17,23.47,0.00,,
19:32:50,19.6,13.4,49.9,0.8,51.51,51.54,51.54,51.47,51.37,50.58,19.17,23.47,0.00,,
19:33:00,19.6,13.4,50.0,0.9,51.46,51.54,51.53,51.46,51.37,50.56,19.17,23.46,0.00,,
19:33:10,19.7,13.4,50.0,0.8,51.49,51.53,51.52,51.46,51.36,50.56,19.17,23.46,0.00,,
19:33:20,19.8,13.5,49.9,0.8,51.46,51.54,51.53,51.46,51.36,50.57,19.17,23.46,0.00,,
19:33:30,19.8,13.6,50.0,0.8,51.44,51.52,51.52,51.45,51.35,50.56,19.16,23.45,0.00,,
19:33:40,19.9,13.6,50.1,0.8,51.5,51.53,51.52,51.45,51.35,50.56,19.17,23.45,0.00,,
19:33:50,19.9,13.6,50.0,0.8,51.51,51.52,51.51,51.46,51.35,50.56,19.16,23.46,0.00,,
19:34:00,19.9,13.6,50.0,0.8,51.49,51.54,51.52,51.46,51.35,50.56,19.16,23.45,0.00,,
19:34:10,19.9,13.6,50.0,0.8,51.38,51.51,51.52,51.46,51.35,50.56,19.16,23.45,0.00,,
19:34:20,20.0,13.7,50.0,0.8,51.41,51.53,51.53,51.45,51.36,50.58,19.17,23.45,0.00,,
19:34:30,20.0,13.7,50.0,0.8,51.35,51.52,51.52,51.45,51.35,50.56,19.15,23.44,0.00,,
19:34:40,19.9,13.6,49.9,0.9,51.26,51.53,51.52,51.45,51.35,50.56,19.16,23.46,0.00,,
19:34:50,19.9,13.6,49.9,0.8,51.37,51.53,51.52,51.46,51.35,50.57,19.16,23.46,0.00,,
19:35:00,19.9,13.6,50.0,0.9,51.38,51.51,51.52,51.45,51.35,50.55,19.16,23.45,0.00,,
19:35:10,19.9,13.6,49.9,0.8,51.47,51.52,51.52,51.45,51.36,50.57,19.15,23.45,0.00,,
19:35:20,19.9,13.6,49.9,0.8,51.41,51.52,51.51,51.45,51.36,50.56,19.16,23.44,0.00,,
19:35:30,19.9,13.6,49.9,0.8,51.4,51.51,51.51,51.46,51.36,50.56,19.15,23.46,0.00,,
19:35:40,19.9,13.6,50.0,0.8,51.48,51.52,51.51,51.45,51.34,50.55,19.15,23.45,0.00,,
19:35:50,19.9,13.6,49.9,0.8,51.34,51.52,51.51,51.45,51.35,50.55,19.16,23.45,0.00,,
19:36:00,19.9,13.6,49.9,0.9,51.33,51.53,51.52,51.45,51.34,50.54,19.16,23.45,0.00,,
19:36:10,19.8,13.5,50.0,0.8,51.47,51.53,51.52,51.45,51.35,50.55,19.16,23.44,0.00,,
19:36:20,19.8,13.5,50.0,0.8,51.46,51.52,51.53,51.46,51.36,50.57,19.16,23.46,0.00,,
19:36:30,19.8,13.5,49.9,0.8,51.42,51.51,51.52,51.45,51.35,50.55,19.16,23.45,0.00,,
19:36:40,19.7,13.5,49.9,0.8,51.3,51.51,51.52,51.45,51.36,50.55,19.16,23.44,0.00,,
19:36:50,19.7,13.4,50.0,0.8,51.42,51.53,51.51,51.44,51.35,50.55,19.16,23.43,0.00,,
19:37:00,19.6,13.4,49.9,0.9,51.44,51.52,51.51,51.45,51.35,50.54,19.16,23.44,0.00,,
19:37:10,19.6,13.4,49.9,0.8,51.48,51.49,51.52,51.46,51.35,50.55,19.16,23.46,0.00,,
19:37:20,19.6,13.4,50.0,0.8,51.39,51.5,51.51,51.45,51.35,50.54,19.15,23.45,0.00,,
19:37:30,19.6,13.3,49.9,0.8,51.38,51.49,51.51,51.45,51.35,50.55,19.15,23.44,0.00,,
19:37:40,19.6,13.3,50.0,0.8,51.38,51.5,51.51,51.45,51.35,50.55,19.16,23.45,0.00,,
19:37:50,19.6,13.3,50.0,0.8,51.36,51.51,51.51,51.45,51.34,50.54,19.15,23.45,0.00,,
19:38:00,19.6,13.4,50.1,0.9,51.33,51.51,51.5,51.44,51.34,50.53,19.15,23.45,0.00,,
19:38:10,19.7,13.4,50.0,0.8,51.4,51.51,51.52,51.44,51.35,50.53,19.15,23.44,0.00,,
19:38:20,19.7,13.5,50.1,0.9,51.43,51.5,51.5,51.45,51.35,50.54,19.15,23.44,0.00,,
19:38:30,19.8,13.5,50.1,0.9,51.39,51.5,51.5,51.44,51.34,50.54,19.15,23.45,0.00,,
19:38:40,19.8,13.5,50.1,0.8,51.39,51.49,51.51,51.44,51.34,50.55,19.15,23.45,0.00,,
19:38:50,19.8,13.6,50.1,0.8,51.45,51.5,51.52,51.44,51.34,50.55,19.16,23.45,0.00,,
19:39:00,19.8,13.6,50.0,0.9,51.49,51.52,51.51,51.44,51.34,50.55,19.15,23.46,0.00,,
19:39:10,19.9,13.6,50.1,0.8,51.44,51.5,51.51,51.45,51.34,50.54,19.15,23.45,0.00,,
19:39:20,19.9,13.6,50.0,0.8,51.46,51.51,51.52,51.44,51.35,50.55,19.16,23.45,0.00,,
19:39:30,19.9,13.6,50.1,0.8,51.51,51.51,51.52,51.45,51.35,50.56,19.16,23.46,0.00,,
19:39:40,19.9,13.6,50.0,0.9,51.5,51.5,51.51,51.44,51.35,50.55,19.15,23.45,0.00,,
19:39:50,19.9,13.6,50.0,0.8,51.37,51.5,51.51,51.43,51.33,50.54,19.15,23.43,0.00,,
19:40:00,19.8,13.5,49.9,0.8,51.42,51.51,51.52,51.44,51.35,50.55,19.15,23.45,0.00,,
19:40:10,19.8,13.6,50.0,0.8,51.44,51.5,51.51,51.43,51.34,50.54,19.15,23.44,0.00,,
19:40:20,19.9,13.6,50.0,0.8,51.48,51.51,51.51,51.44,51.34,50.54,19.15,23.45,0.00,,
19:40:30,19.9,13.6,49.9,0.8,51.44,51.51,51.51,51.45,51.34,50.53,19.15,23.44,0.00,,
19:40:40,19.8,13.5,50.0,0.8,51.47,51.5,51.51,51.45,51.34,50.54,19.16,23.46,0.00,,
19:40:50,19.8,13.5,49.9,0.8,51.43,51.5,51.5,51.43,51.33,50.52,19.15,23.44,0.00,,
19:41:00,19.8,13.5,50.0,0.8,51.49,51.51,51.5,51.44,51.33,50.51,19.14,23.43,0.00,,
19:41:10,19.7,13.5,50.0,0.8,51.49,51.53,51.52,51.45,51.36,50.53,19.16,23.46,0.00,,
19:41:20,19.7,13.4,49.9,0.8,51.35,51.51,51.51,51.44,51.34,50.52,19.15,23.45,0.00,,
19:41:30,19.7,13.4,49.9,0.8,51.31,51.51,51.51,51.43,51.35,50.52,19.15,23.44,0.00,,
19:41:40,19.6,13.4,50.0,0.8,51.4,51.5,51.5,51.43,51.34,50.52,19.15,23.44,0.00,,
19:41:50,19.7,13.4,50.0,0.8,51.44,51.51,51.51,51.43,51.35,50.53,19.14,23.45,0.00,,
19:42:00,19.6,13.4,50.1,0.8,51.54,51.5,51.51,51.44,51.34,50.53,19.15,23.45,0.00,,
19:42:10,19.7,13.4,49.9,0.8,51.45,51.5,51.51,51.44,51.34,50.53,19.15,23.46,0.00,,
19:42:20,19.7,13.5,50.0,0.8,51.5,51.51,51.51,51.43,51.33,50.53,19.14,23.45,0.00,,
19:42:30,19.7,13.5,50.0,0.8,51.48,51.5,51.51,51.43,51.34,50.54,19.15,23.46,0.00,,
19:42:40,19.8,13.5,49.9,0.8,51.54,51.51,51.5,51.43,51.34,50.53,19.14,23.44,0.00,,
19:42:50,19.9,13.6,50.0,0.8,51.55,51.51,51.51,51.43,51.33,50.53,19.14,23.45,0.00,,
19:43:00,19.9,13.6,50.0,0.8,51.55,51.5,51.5,51.44,51.34,50.53,19.15,23.46,0.00,,
19:43:10,19.9,13.6,50.0,0.9,51.55,51.5,51.51,51.44,51.34,50.53,19.14,23.46,0.00,,
19:43:20,19.9,13.6,50.1,0.8,51.55,51.51,51.49,51.43,51.34,50.53,19.14,23.45,0.00,,
19:43:30,19.9,13.6,50.0,0.8,51.51,51.51,51.49,51.43,51.33,50.52,19.14,23.45,0.00,,
19:43:40,20.0,13.7,50.1,0.8,51.39,51.5,51.49,51.43,51.32,50.51,19.13,23.44,0.00,,
19:43:50,20.0,13.7,50.0,0.8,51.4,51.51,51.49,51.44,51.33,50.52,19.14,23.46,0.00,,
19:44:00,20.0,13.7,49.9,0.8,51.48,51.51,51.5,51.44,51.33,50.52,19.14,23.46,0.00,,
19:44:10,20.0,13.7,49.9,0.8,51.26,51.51,51.49,51.42,51.33,50.51,19.14,23.47,0.00,,
19:44:20,20.0,13.7,49.9,0.8,51.38,51.51,51.5,51.43,51.32,50.51,19.14,23.47,0.00,,
19:44:30,20.0,13.6,49.8,0.9,51.26,51.51,51.49,51.43,51.32,50.51,19.13,23.46,0.00,,
19:44:40,19.9,13.6,49.8,0.8,50.99,51.5,51.5,51.43,51.33,50.51,19.14,23.46,0.00,,
19:44:50,19.9,13.6,49.8,0.8,51.1,51.49,51.49,51.42,51.32,50.5,19.14,23.45,0.00,,
19:45:00,19.9,13.6,49.8,0.8,51.06,51.49,51.49,51.43,51.32,50.5,19.13,23.46,0.00,,
19:45:10,19.9,13.6,49.8,0.9,51.36,51.47,51.49,51.43,51.32,50.5,19.14,23.47,0.00,,
19:45:20,19.8,13.5,49.8,0.8,51.33,51.47,51.5,51.42,51.33,50.5,19.14,23.46,0.00,,
19:45:30,19.8,13.5,49.8,0.8,51.3,51.48,51.49,51.42,51.33,50.5,19.14,23.46,0.00,,
19:45:40,19.8,13.5,49.8,0.9,51.47,51.48,51.49,51.42,51.32,50.5,19.14,23.46,0.00,,
19:45:50,19.7,13.4,49.8,0.8,51.22,51.49,51.48,51.41,51.33,50.5,19.14,23.46,0.00,,
19:46:00,19.7,13.5,49.9,0.8,51.46,51.48,51.49,51.43,51.33,50.5,19.14,23.47,0.00,,
19:46:10,19.7,13.4,49.8,0.8,51.43,51.48,51.49,51.42,51.32,50.49,19.13,23.47,0.00,,
19:46:20,19.7,13.4,49.9,0.8,51.45,51.47,51.48,51.42,51.32,50.5,19.13,23.46,0.00,,
19:46:30,19.7,13.4,49.9,0.8,51.45,51.47,51.48,51.42,51.32,50.5,19.13,23.46,0.00,,
19:46:40,19.6,13.4,49.9,0.8,51.3,51.48,51.5,51.42,51.33,50.51,19.14,23.47,0.00,,
19:46:50,19.6,13.3,49.9,0.8,51.36,51.48,51.48,51.42,51.33,50.5,19.13,23.46,0.00,,
19:47:00,19.6,13.3,50.0,0.8,51.43,51.49,51.49,51.42,51.32,50.51,19.13,23.47,0.00,,
19:47:10,19.6,13.3,49.9,0.9,51.33,51.49,51.49,51.43,51.34,50.5,19.14,23.47,0.00,,
19:47:20,19.5,13.3,49.9,0.7,51.16,51.47,51.47,51.42,51.31,50.48,19.12,23.44,0.00,,
19:47:30,19.6,13.3,49.9,0.8,51.36,51.49,51.47,51.43,51.32,50.5,19.14,23.46,0.00,,
19:47:40,19.6,13.3,49.9,0.8,51.21,51.48,51.48,51.42,51.32,50.49,19.14,23.46,0.00,,
19:47:50,19.7,13.4,50.0,0.8,51.25,51.48,51.49,51.43,51.32,50.49,19.13,23.46,0.00,,
19:48:00,19.7,13.4,50.0,0.8,51.13,51.46,51.48,51.41,51.31,50.49,19.13,23.45,0.00,,
19:48:10,19.8,13.5,50.0,0.8,51.3,51.46,51.48,51.42,51.31,50.49,19.13,23.45,0.00,,
19:48:20,19.9,13.6,50.0,0.8,51.22,51.48,51.48,51.42,51.32,50.48,19.14,23.46,0.00,,
19:48:30,19.9,13.6,49.9,0.8,51.26,51.48,51.49,51.42,51.32,50.49,19.14,23.46,0.00,,
19:48:40,19.9,13.6,49.9,0.8,51.38,51.47,51.48,51.41,51.32,50.48,19.14,23.45,0.00,,
19:48:50,19.9,13.6,50.0,0.8,51.16,51.47,51.48,51.42,51.32,50.48,19.13,23.44,0.00,,
19:49:00,19.9,13.6,50.0,0.8,51.22,51.47,51.49,51.42,51.32,50.48,19.13,23.45,0.00,,
19:49:10,19.9,13.6,49.9,0.8,51.15,51.48,51.47,51.42,51.31,50.49,19.13,23.44,0.00,,
19:49:20,19.9,13.6,50.0,0.8,51.11,51.47,51.47,51.41,51.31,50.48,19.13,23.44,0.00,,
19:49:30,19.9,13.6,49.9,0.8,51.26,51.46,51.47,51.42,51.32,50.49,19.13,23.45,0.00,,
19:49:40,19.9,13.6,49.8,0.8,51.25,51.46,51.47,51.41,51.32,50.48,19.13,23.44,0.00,,
19:49:50,19.9,13.6,49.8,0.9,51.39,51.47,51.47,51.41,51.31,50.49,19.13,23.44,0.00,,
19:50:00,19.9,13.6,49.8,0.8,51.3,51.46,51.48,51.42,51.32,50.5,19.13,23.45,0.00,,
19:50:10,19.9,13.6,49.9,0.8,51.17,51.46,51.48,51.41,51.31,50.49,19.13,23.45,0.00,,
19:50:20,19.8,13.5,49.9,0.8,50.95,51.47,51.48,51.41,51.33,50.49,19.13,23.43,0.00,,
19:50:30,19.8,13.5,49.9,0.8,50.79,51.47,51.48,51.4,51.31,50.49,19.13,23.44,0.00,,
19:50:40,19.8,13.5,49.9,0.8,50.83,51.48,51.47,51.41,51.3,50.47,19.13,23.43,0.00,,
19:50:50,19.8,13.5,49.9,0.9,51.19,51.46,51.47,51.41,51.31,50.47,19.13,23.44,0.00,,
19:51:00,19.7,13.4,49.8,0.9,51.21,51.46,51.47,51.42,51.31,50.49,19.14,23.43,0.00,,
19:51:10,19.7,13.4,49.9,0.8,51.16,51.47,51.47,51.42,51.31,50.48,19.13,23.43,0.00,,
19:51:20,19.7,13.4,50.0,0.9,51.21,51.45,51.47,51.41,51.31,50.48,19.13,23.44,0.00,,
19:51:30,19.7,13.4,50.0,0.8,51.35,51.46,51.46,51.41,51.31,50.47,19.13,23.44,0.00,,
19:51:40,19.7,13.4,50.0,0.8,51.26,51.45,51.46,51.41,51.29,50.46,19.13,23.42,0.00,,
19:51:50,19.6,13.4,49.9,0.8,51.29,51.46,51.48,51.41,51.31,50.47,19.14,23.44,0.00,,
19:52:00,19.5,13.3,50.1,0.8,51.33,51.44,51.47,51.4,51.3,50.47,19.13,23.43,0.00,,
19:52:10,19.5,13.3,50.0,0.9,51.32,51.48,51.47,51.41,51.31,50.47,19.13,23.43,0.00,,
19:52:20,19.5,13.3,50.0,0.8,51.25,51.47,51.48,51.41,51.31,50.48,19.13,23.43,0.00,,
19:52:30,19.5,13.3,50.0,0.8,51.31,51.47,51.47,51.41,51.3,50.48,19.13,23.43,0.00,,
19:52:40,19.6,13.3,49.9,0.8,51.31,51.45,51.47,51.41,51.31,50.46,19.13,23.42,0.00,,
19:52:50,19.6,13.3,50.0,0.8,51.3,51.45,51.47,51.4,51.3,50.46,19.12,23.42,0.00,,
19:53:00,19.7,13.5,50.1,0.8,51.4,51.46,51.48,51.4,51.3,50.48,19.13,23.43,0.00,,
19:53:10,19.8,13.5,50.0,0.8,51.33,51.45,51.46,51.4,51.29,50.46,19.12,23.42,0.00,,
19:53:20,19.8,13.6,50.1,0.8,51.44,51.46,51.47,51.41,51.31,50.48,19.13,23.42,0.00,,
19:53:30,19.9,13.6,50.1,0.8,51.37,51.46,51.48,51.41,51.32,50.47,19.13,23.43,0.00,,
19:53:40,19.9,13.6,50.0,0.8,51.47,51.46,51.47,51.41,51.29,50.47,19.13,23.43,0.00,,
19:53:50,19.9,13.7,50.1,0.8,51.3,51.47,51.46,51.4,51.31,50.47,19.12,23.41,0.00,,
19:54:00,19.9,13.7,50.1,0.7,51.11,51.47,51.46,51.4,51.29,50.45,19.12,23.41,0.00,,
19:54:10,19.9,13.6,49.9,0.8,51.11,51.46,51.47,51.4,51.3,50.46,19.13,23.41,0.00,,
19:54:20,19.9,13.6,49.9,0.8,51.17,51.47,51.47,51.4,51.31,50.46,19.12,23.42,0.00,,
19:54:30,19.9,13.6,50.0,0.9,51.24,51.46,51.47,51.41,51.31,50.47,19.12,23.4,0.00,,
19:54:40,19.9,13.6,49.9,0.8,51.36,51.43,51.47,51.39,51.3,50.46,19.12,23.41,0.00,,
19:54:50,19.9,13.6,49.9,0.8,51.24,51.44,51.47,51.4,51.3,50.46,19.12,23.4,0.00,,
19:55:00,19.9,13.6,50.0,0.8,51.04,51.46,51.47,51.4,51.3,50.45,19.12,23.4,0.00,,
19:55:10,19.9,13.6,49.8,0.8,51.2,51.47,51.47,51.4,51.3,50.45,19.12,23.41,0.00,,
19:55:20,19.9,13.6,49.9,0.8,51.23,51.48,51.47,51.4,51.3,50.46,19.12,23.41,0.00,,
19:55:30,19.9,13.6,49.8,0.8,51.4,51.47,51.46,51.39,51.29,50.43,19.11,23.39,0.00,,
19:55:40,19.8,13.6,50.0,0.8,51.15,51.47,51.46,51.4,51.3,50.45,19.12,23.39,0.00,,
19:55:50,19.8,13.5,49.9,0.8,51.03,51.47,51.47,51.4,51.3,50.46,19.12,23.41,0.00,,
19:56:00,19.8,13.5,50.0,0.8,51.26,51.48,51.46,51.39,51.3,50.45,19.12,23.4,0.00,,
19:56:10,19.8,13.5,49.9,0.8,51.26,51.47,51.46,51.4,51.29,50.44,19.11,23.39,0.00,,
19:56:20,19.7,13.5,49.9,0.8,51.08,51.47,51.48,51.41,51.3,50.45,19.12,23.4,0.00,,
19:56:30,19.7,13.4,50.0,0.8,51.01,51.46,51.46,51.39,51.29,50.44,19.11,23.4,0.00,,
19:56:40,19.7,13.4,49.9,0.9,50.99,51.45,51.46,51.38,51.29,50.44,19.11,23.4,0.00,,
19:56:50,19.7,13.4,50.0,0.8,51.08,51.45,51.47,51.41,51.31,50.45,19.12,23.4,0.00,,
19:57:00,19.6,13.4,50.0,0.9,51.34,51.43,51.46,51.39,51.3,50.45,19.12,23.39,0.00,,
19:57:10,19.7,13.4,50.0,0.8,51.32,51.45,51.45,51.39,51.3,50.46,19.12,23.39,0.00,,
19:57:20,19.6,13.3,50.0,0.9,50.98,51.44,51.46,51.39,51.29,50.44,19.11,23.39,0.00,,
19:57:30,19.6,13.3,50.1,0.9,51.1,51.44,51.45,51.38,51.29,50.44,19.12,23.39,0.00,,
19:57:40,19.6,13.4,50.2,0.9,51.35,51.45,51.45,51.39,51.29,50.44,19.12,23.4,0.00,,
19:57:50,19.6,13.4,50.1,0.8,51.32,51.45,51.45,51.4,51.29,50.44,19.12,23.4,0.00,,
19:58:00,19.6,13.4,50.1,0.9,51.39,51.45,51.45,51.38,51.28,50.44,19.12,23.4,0.00,,
19:58:10,19.7,13.4,50.1,0.8,51.32,51.44,51.45,51.39,51.29,50.44,19.11,23.39,0.00,,
19:58:20,19.8,13.5,50.1,0.9,51.37,51.44,51.46,51.38,51.28,50.43,19.12,23.39,0.00,,
19:58:30,19.8,13.5,50.1,0.9,51.36,51.44,51.46,51.39,51.29,50.44,19.12,23.4,0.00,,
19:58:40,19.8,13.6,50.1,0.8,51.39,51.46,51.46,51.39,51.3,50.44,19.12,23.4,0.00,,
19:58:50,19.9,13.6,50.1,0.8,51.34,51.44,51.45,51.39,51.29,50.43,19.12,23.4,0.00,,
19:59:00,19.9,13.6,50.2,0.8,51.36,51.45,51.45,51.37,51.28,50.44,19.11,23.39,0.00,,
19:59:10,19.9,13.6,50.2,0.8,51.39,51.44,51.44,51.38,51.27,50.43,19.11,23.38,0.00,,
19:59:20,19.9,13.6,50.1,0.7,51.42,51.45,51.44,51.38,51.28,50.44,19.11,23.39,0.00,,
19:59:30,19.9,13.6,50.1,0.8,51.43,51.44,51.45,51.39,51.29,50.42,19.11,23.4,0.00,,
19:59:40,19.9,13.6,50.0,0.8,51.39,51.46,51.46,51.39,51.3,50.44,19.12,23.4,0.00,,
19:59:50,19.9,13.6,50.0,0.8,51.35,51.46,51.45,51.39,51.3,50.43,19.12,23.4,0.00,,
20:00:00,19.9,13.6,50.1,0.8,51.4,51.45,51.46,51.39,51.29,50.43,19.11,23.41,0.00,,
