Date/Time,DB(℃),WB(℃),RH%,Power(W),Tank Temp #1(℃),Tank Temp #2(℃),Tank Temp #3(℃),Tank Temp #4(℃),Tank Temp #5(℃),Tank Temp #6(℃),Inlet Temperature(℃),Outlet Temperature(℃),Flow Rate (GPM),,
20:00:10,19.9,13.6,50.0,0.8,51.36,51.46,51.45,51.38,51.28,50.42,19.12,23.39,0.00,,
20:00:20,19.8,13.6,50.0,0.8,51.43,51.45,51.45,51.37,51.27,50.41,19.11,23.39,0.00,,
20:00:30,19.8,13.6,50.0,0.8,51.39,51.45,51.45,51.39,51.28,50.42,19.11,23.4,0.00,,
20:00:40,19.8,13.6,50.0,0.8,51.39,51.45,51.46,51.39,51.28,50.42,19.11,23.4,0.00,,
20:00:50,19.8,13.5,50.0,0.8,51.33,51.45,51.45,51.39,51.28,50.42,19.11,23.41,0.00,,
20:01:00,19.8,13.5,50.1,0.8,51.25,51.45,51.46,51.38,51.28,50.44,19.12,23.4,0.00,,
20:01:10,19.8,13.5,50.0,0.8,51.31,51.46,51.45,51.38,51.28,50.43,19.11,23.4,0.00,,
20:01:20,19.7,13.5,49.9,0.8,51.29,51.45,51.45,51.38,51.28,50.43,19.11,23.39,0.00,,
20:01:30,19.7,13.4,50.0,0.8,51.32,51.45,51.46,51.38,51.27,50.42,19.12,23.39,0.00,,
20:01:40,19.7,13.4,50.0,0.8,51.34,51.45,51.45,51.38,51.27,50.41,19.11,23.4,0.00,,
20:01:50,19.6,13.4,50.1,0.8,51.39,51.46,51.45,51.38,51.28,50.42,19.11,23.39,0.00,,
20:02:00,19.6,13.4,50.0,0.8,51.25,51.46,51.45,51.38,51.29,50.42,19.11,23.4,0.00,,
20:02:10,19.6,13.4,50.0,0.8,51.37,51.45,51.44,51.37,51.27,50.42,19.11,23.38,0.00,,
20:02:20,19.7,13.5,50.1,0.8,51.21,51.44,51.45,51.38,51.28,50.41,19.11,23.39,0.00,,
20:02:30,19.8,13.5,50.1,0.8,51.17,51.44,51.44,51.37,51.28,50.41,19.11,23.39,0.00,,
20:02:40,19.8,13.5,50.1,0.9,51.24,51.43,51.45,51.37,51.28,50.41,19.11,23.39,0.00,,
20:02:50,19.9,13.6,50.1,0.8,51.4,51.43,51.45,51.38,51.28,50.42,19.11,23.4,0.00,,
20:03:00,19.9,13.6,50.1,0.8,51.38,51.44,51.45,51.38,51.28,50.41,19.11,23.38,0.00,,
20:03:10,19.9,13.6,50.0,0.9,51.39,51.45,51.44,51.38,51.29,50.42,19.11,23.39,0.00,,
20:03:20,20.0,13.7,50.0,0.8,51.42,51.43,51.43,51.37,51.26,50.4,19.11,23.38,0.00,,
20:03:30,20.0,13.7,50.1,0.8,51.46,51.45,51.45,51.38,51.28,50.42,19.11,23.4,0.00,,
20:03:40,20.0,13.7,50.0,0.9,51.42,51.44,51.44,51.38,51.27,50.42,19.11,23.38,0.00,,
20:03:50,20.0,13.7,50.0,0.8,51.35,51.43,51.42,51.36,51.26,50.4,19.10,23.38,0.00,,
20:04:00,20.0,13.7,49.9,0.8,51.39,51.44,51.43,51.37,51.27,50.4,19.11,23.38,0.00,,
20:04:10,20.0,13.6,49.9,0.8,51.35,51.44,51.43,51.37,51.27,50.41,19.10,23.39,0.00,,
20:04:20,19.9,13.6,49.9,0.8,51.35,51.44,51.44,51.38,51.28,50.41,19.11,23.4,0.00,,
20:04:30,19.9,13.6,49.8,0.8,51.31,51.43,51.43,51.36,51.26,50.39,19.10,23.38,0.00,,
20:04:40,20.0,13.6,49.9,0.9,51.18,51.45,51.43,51.37,51.27,50.41,19.10,23.38,0.00,,
20:04:50,19.9,13.6,49.8,0.8,51.28,51.44,51.43,51.37,51.27,50.4,19.10,23.38,0.00,,
20:05:00,19.9,13.6,49.8,0.8,51.25,51.43,51.44,51.37,51.27,50.4,19.11,23.39,0.00,,
20:05:10,19.9,13.6,49.8,0.9,51.35,51.43,51.44,51.37,51.27,50.4,19.10,23.4,0.00,,
20:05:20,19.8,13.5,49.9,0.8,51.37,51.43,51.44,51.37,51.27,50.39,19.11,23.39,0.00,,
20:05:30,19.8,13.5,49.8,0.8,51.43,51.42,51.42,51.36,51.27,50.38,19.10,23.38,0.00,,
20:05:40,19.9,13.6,49.9,0.8,51.33,51.42,51.44,51.36,51.27,50.4,19.10,23.39,0.00,,
20:05:50,19.9,13.6,49.9,0.8,51.37,51.42,51.43,51.37,51.26,50.4,19.11,23.38,0.00,,
20:06:00,19.8,13.5,49.8,0.8,51.22,51.43,51.44,51.37,51.27,50.4,19.10,23.4,0.00,,
20:06:10,19.8,13.5,49.9,0.8,51.04,51.42,51.43,51.36,51.28,50.4,19.11,23.38,0.00,,
20:06:20,19.7,13.5,49.9,0.8,51.15,51.42,51.43,51.36,51.26,50.39,19.10,23.39,0.00,,
20:06:30,19.7,13.4,49.9,0.8,51.23,51.43,51.44,51.37,51.27,50.41,19.12,23.4,0.00,,
20:06:40,19.6,13.4,50.0,0.8,51.36,51.42,51.43,51.35,51.25,50.38,19.10,23.39,0.00,,
20:06:50,19.7,13.4,49.9,0.8,51.4,51.43,51.43,51.37,51.26,50.39,19.11,23.4,0.00,,
20:07:00,19.6,13.4,49.9,0.8,51.37,51.42,51.44,51.37,51.27,50.39,19.11,23.41,0.00,,
20:07:10,19.6,13.4,49.9,0.8,51.39,51.43,51.44,51.37,51.27,50.41,19.11,23.41,0.00,,
20:07:20,19.7,13.4,50.1,0.8,51.3,51.45,51.43,51.36,51.27,50.39,19.11,23.4,0.00,,
20:07:30,19.7,13.5,50.1,0.8,51.24,51.44,51.43,51.37,51.26,50.38,19.10,23.4,0.00,,
20:07:40,19.8,13.5,50.0,0.8,51.27,51.44,51.43,51.38,51.27,50.39,19.11,23.4,0.00,,
20:07:50,19.9,13.6,50.0,0.8,51.26,51.41,51.42,51.37,51.25,50.38,19.11,23.4,0.00,,
20:08:00,19.9,13.6,50.0,0.8,51.39,51.43,51.43,51.36,51.27,50.38,19.11,23.41,0.00,,
20:08:10,19.9,13.6,50.0,0.8,51.32,51.41,51.42,51.36,51.25,50.38,19.10,23.39,0.00,,
20:08:20,19.9,13.6,50.1,0.8,51.38,51.42,51.42,51.36,51.26,50.38,19.11,23.39,0.00,,
20:08:30,19.9,13.6,50.1,0.8,51.38,51.42,51.42,51.36,51.26,50.38,19.11,23.39,0.00,,
20:08:40,19.9,13.6,50.0,0.8,51.32,51.43,51.43,51.36,51.26,50.38,19.10,23.4,0.00,,
20:08:50,19.9,13.6,50.0,0.8,51.27,51.42,51.42,51.36,51.26,50.38,19.10,23.4,0.00,,
20:09:00,19.9,13.6,49.9,0.8,51.2,51.41,51.42,51.36,51.26,50.38,19.10,23.39,0.00,,
20:09:10,19.9,13.6,49.9,0.8,51.35,51.41,51.43,51.36,51.26,50.38,19.11,23.41,0.00,,
20:09:20,19.9,13.6,49.9,0.8,51.33,51.4,51.42,51.36,51.25,50.38,19.10,23.4,0.00,,
20:09:30,19.9,13.6,49.9,0.8,51.41,51.43,51.44,51.36,51.26,50.39,19.11,23.41,0.00,,
20:09:40,19.9,13.6,49.9,0.8,51.39,51.43,51.43,51.36,51.25,50.37,19.10,23.39,0.00,,
20:09:50,19.9,13.6,49.8,0.9,51.32,51.42,51.42,51.36,51.26,50.38,19.11,23.39,0.00,,
20:10:00,19.9,13.6,49.9,0.8,51.38,51.4,51.42,51.35,51.25,50.37,19.10,23.39,0.00,,
20:10:10,19.9,13.6,49.9,0.8,51.24,51.41,51.43,51.35,51.26,50.37,19.10,23.39,0.00,,
20:10:20,19.8,13.5,49.9,0.9,51.29,51.41,51.42,51.36,51.25,50.39,19.10,23.39,0.00,,
20:10:30,19.8,13.5,49.9,0.8,51.27,51.41,51.41,51.35,51.25,50.37,19.10,23.37,0.00,,
20:10:40,19.8,13.5,49.7,0.8,51.34,51.42,51.43,51.36,51.26,50.38,19.10,23.38,0.00,,
20:10:50,19.8,13.5,49.8,0.8,51.34,51.42,51.42,51.36,51.25,50.37,19.10,23.38,0.00,,
20:11:00,19.8,13.5,49.8,0.8,51.36,51.43,51.43,51.35,51.25,50.38,19.10,23.39,0.00,,
20:11:10,19.7,13.5,49.9,0.8,51.38,51.41,51.41,51.35,51.25,50.36,19.09,23.37,0.00,,
20:11:20,19.7,13.4,49.8,0.8,51.34,51.4,51.41,51.34,51.24,50.37,19.09,23.37,0.00,,
20:11:30,19.7,13.4,49.9,0.8,51.4,51.41,51.42,51.35,51.26,50.37,19.10,23.38,0.00,,
20:11:40,19.7,13.4,49.9,0.8,51.42,51.41,51.43,51.36,51.25,50.37,19.10,23.37,0.00,,
20:11:50,19.7,13.5,50.0,0.8,51.41,51.41,51.41,51.34,51.25,50.36,19.10,23.36,0.00,,
20:12:00,19.7,13.4,49.9,0.8,51.42,51.41,51.42,51.35,51.25,50.36,19.10,23.37,0.00,,
20:12:10,19.8,13.5,50.0,0.8,51.29,51.41,51.42,51.35,51.25,50.36,19.10,23.37,0.00,,
20:12:20,19.8,13.6,50.0,0.8,51.38,51.4,51.42,51.35,51.25,50.35,19.10,23.37,0.00,,
20:12:30,19.9,13.6,50.0,0.8,51.35,51.42,51.43,51.36,51.25,50.36,19.10,23.38,0.00,,
20:12:40,19.9,13.6,50.0,0.8,51.34,51.42,51.43,51.35,51.25,50.36,19.11,23.38,0.00,,
20:12:50,19.9,13.6,49.9,0.8,51.3,51.42,51.42,51.35,51.26,50.36,19.10,23.37,0.00,,
20:13:00,19.9,13.6,49.9,0.8,51.3,51.42,51.42,51.35,51.26,50.36,19.10,23.37,0.00,,
20:13:10,19.9,13.6,49.9,0.8,51.41,51.4,51.42,51.34,51.24,50.34,19.10,23.38,0.00,,
20:13:20,19.9,13.6,49.9,0.8,51.39,51.41,51.42,51.34,51.25,50.35,19.10,23.37,0.00,,
20:13:30,19.9,13.6,49.8,0.8,51.44,51.42,51.42,51.35,51.25,50.36,19.10,23.38,0.00,,
20:13:40,19.9,13.6,49.8,0.8,51.44,51.42,51.42,51.35,51.25,50.36,19.10,23.38,0.00,,
20:13:50,19.9,13.6,49.9,0.8,51.42,51.4,51.41,51.34,51.25,50.35,19.09,23.37,0.00,,
20:14:00,19.9,13.6,49.8,0.8,51.34,51.41,51.41,51.34,51.25,50.37,19.10,23.37,0.00,,
20:14:10,19.9,13.6,49.8,0.8,51.33,51.41,51.42,51.34,51.24,50.36,19.10,23.38,0.00,,
20:14:20,19.9,13.6,49.9,0.8,51.35,51.41,51.41,51.34,51.24,50.36,19.10,23.36,0.00,,
20:14:30,19.9,13.6,49.8,0.8,51.36,51.41,51.41,51.34,51.24,50.36,19.09,23.37,0.00,,
20:14:40,19.8,13.5,49.9,0.8,51.37,51.4,51.41,51.34,51.24,50.35,19.10,23.37,0.00,,
20:14:50,19.8,13.5,49.8,0.8,51.41,51.42,51.42,51.35,51.25,50.36,19.10,23.39,0.00,,
20:15:00,19.8,13.5,49.9,0.8,51.44,51.41,51.42,51.33,51.25,50.36,19.10,23.38,0.00,,
20:15:10,19.7,13.4,49.9,0.8,51.43,51.4,51.41,51.35,51.24,50.35,19.09,23.37,0.00,,
20:15:20,19.7,13.4,49.9,0.8,51.43,51.4,51.42,51.34,51.23,50.35,19.09,23.36,0.00,,
20:15:30,19.7,13.4,49.8,0.8,51.39,51.42,51.41,51.34,51.25,50.34,19.10,23.38,0.00,,
20:15:40,19.7,13.4,50.0,0.8,51.37,51.4,51.4,51.33,51.24,50.33,19.09,23.37,0.00,,
20:15:50,19.6,13.4,50.0,0.8,51.41,51.4,51.4,51.34,51.24,50.33,19.10,23.37,0.00,,
20:16:00,19.6,13.4,49.9,0.8,51.34,51.39,51.4,51.34,51.23,50.34,19.09,23.37,0.00,,
20:16:10,19.6,13.3,50.0,0.8,51.37,51.41,51.39,51.33,51.23,50.34,19.09,23.38,0.00,,
20:16:20,19.6,13.3,50.0,0.8,51.19,51.41,51.4,51.34,51.23,50.34,19.10,23.37,0.00,,
20:16:30,19.6,13.3,50.0,0.8,51.23,51.4,51.4,51.33,51.23,50.34,19.09,23.37,0.00,,
20:16:40,19.7,13.4,50.1,0.8,51.31,51.42,51.42,51.34,51.23,50.36,19.10,23.38,0.00,,
20:16:50,19.7,13.4,50.1,0.8,51.36,51.4,51.4,51.32,51.23,50.33,19.09,23.37,0.00,,
20:17:00,19.7,13.5,50.0,0.9,51.37,51.39,51.4,51.33,51.22,50.33,19.09,23.36,0.00,,
20:17:10,19.8,13.6,50.1,0.8,51.31,51.4,51.41,51.33,51.23,50.33,19.09,23.36,0.00,,
20:17:20,19.9,13.6,50.1,0.8,51.25,51.4,51.41,51.33,51.24,50.34,19.10,23.38,0.00,,
20:17:30,19.9,13.6,50.1,0.9,51.15,51.41,51.4,51.33,51.23,50.33,19.09,23.36,0.00,,
20:17:40,19.9,13.6,50.1,0.8,51.23,51.41,51.41,51.35,51.24,50.33,19.10,23.37,0.00,,
20:17:50,19.9,13.6,50.1,0.8,51.31,51.38,51.39,51.32,51.22,50.32,19.09,23.36,0.00,,
20:18:00,19.9,13.6,50.0,0.9,51.27,51.39,51.41,51.33,51.24,50.34,19.10,23.39,0.00,,
20:18:10,19.9,13.7,50.1,0.8,51.31,51.4,51.4,51.34,51.24,50.33,19.10,23.37,0.00,,
20:18:20,19.9,13.6,50.0,0.8,51.33,51.4,51.41,51.34,51.23,50.33,19.09,23.37,0.00,,
20:18:30,19.9,13.6,49.9,0.8,51.21,51.39,51.4,51.33,51.24,50.33,19.10,23.37,0.00,,
20:18:40,19.9,13.6,50.0,0.8,51.14,51.38,51.4,51.33,51.23,50.33,19.09,23.35,0.00,,
20:18:50,19.9,13.6,50.0,0.8,51.23,51.4,51.41,51.33,51.23,50.33,19.10,23.37,0.00,,
20:19:00,19.9,13.6,49.9,0.8,51.2,51.4,51.41,51.33,51.24,50.34,19.09,23.37,0.00,,
20:19:10,19.9,13.6,49.9,0.8,51.17,51.41,51.41,51.34,51.24,50.34,19.10,23.37,0.00,,
20:19:20,19.9,13.6,49.9,0.8,51.24,51.37,51.4,51.33,51.24,50.34,19.10,23.37,0.00,,
20:19:30,19.8,13.5,49.9,0.8,51.19,51.38,51.39,51.32,51.22,50.32,19.09,23.38,0.00,,
20:19:40,19.8,13.5,50.0,0.8,51.33,51.37,51.4,51.33,51.23,50.32,19.10,23.36,0.00,,
20:19:50,19.8,13.5,50.0,0.8,51.41,51.37,51.4,51.33,51.23,50.3,19.09,23.35,0.00,,
20:20:00,19.7,13.5,49.9,0.8,51.26,51.38,51.39,51.33,51.23,50.31,19.09,23.35,0.00,,
20:20:10,19.7,13.4,49.9,0.8,51.23,51.39,51.39,51.34,51.23,50.32,19.10,23.37,0.00,,
20:20:20,19.7,13.4,50.0,0.8,51.12,51.4,51.39,51.33,51.22,50.33,19.09,23.38,0.00,,
20:20:30,19.7,13.4,50.0,0.8,51.1,51.39,51.39,51.33,51.22,50.32,19.09,23.37,0.00,,
20:20:40,19.6,13.4,49.9,0.8,51.23,51.38,51.39,51.33,51.22,50.33,19.09,23.37,0.00,,
20:20:50,19.6,13.4,50.1,0.8,51.21,51.38,51.39,51.33,51.22,50.32,19.09,23.36,0.00,,
20:21:00,19.6,13.4,50.0,0.8,51.12,51.39,51.39,51.33,51.23,50.32,19.10,23.38,0.00,,
20:21:10,19.6,13.3,50.1,0.8,51.08,51.39,51.39,51.32,51.22,50.31,19.09,23.36,0.00,,
20:21:20,19.6,13.3,50.0,0.8,51.06,51.4,51.39,51.33,51.22,50.31,19.09,23.37,0.00,,
20:21:30,19.6,13.4,50.1,0.8,51.21,51.38,51.38,51.33,51.22,50.32,19.09,23.37,0.00,,
20:21:40,19.7,13.4,50.0,0.8,51.33,51.37,51.39,51.33,51.22,50.32,19.10,23.38,0.00,,
20:21:50,19.8,13.5,50.2,0.8,51.29,51.37,51.39,51.32,51.22,50.32,19.09,23.37,0.00,,
20:22:00,19.8,13.6,50.2,0.8,51.23,51.38,51.38,51.32,51.22,50.31,19.09,23.37,0.00,,
20:22:10,19.9,13.6,50.1,0.8,51.29,51.37,51.39,51.31,51.21,50.31,19.09,23.37,0.00,,
20:22:20,19.9,13.6,50.1,0.9,51.15,51.37,51.39,51.32,51.22,50.31,19.09,23.37,0.00,,
20:22:30,19.9,13.6,50.1,0.8,51.33,51.38,51.39,51.32,51.22,50.31,19.09,23.38,0.00,,
20:22:40,19.9,13.6,50.1,0.9,51.28,51.37,51.39,51.31,51.21,50.3,19.09,23.37,0.00,,
20:22:50,19.9,13.6,50.1,0.8,51.31,51.39,51.39,51.32,51.22,50.31,19.09,23.38,0.00,,
20:23:00,19.9,13.6,50.0,0.8,51.38,51.38,51.38,51.32,51.22,50.3,19.10,23.38,0.00,,
20:23:10,20.0,13.7,50.0,0.8,51.38,51.4,51.39,51.32,51.22,50.32,19.09,23.39,0.00,,
20:23:20,19.9,13.6,50.0,0.8,51.34,51.39,51.38,51.33,51.22,50.32,19.10,23.38,0.00,,
20:23:30,19.9,13.6,49.9,0.8,51.15,51.39,51.39,51.32,51.22,50.32,19.09,23.38,0.00,,
20:23:40,19.9,13.6,50.0,0.9,51.26,51.38,51.38,51.31,51.23,50.29,19.08,23.37,0.00,,
20:23:50,19.9,13.6,49.9,0.8,51.34,51.4,51.39,51.32,51.22,50.3,19.09,23.38,0.00,,
20:24:00,19.9,13.6,49.9,0.9,51.19,51.38,51.38,51.31,51.21,50.29,19.09,23.37,0.00,,
20:24:10,19.9,13.5,49.8,0.8,51.3,51.39,51.39,51.32,51.22,50.29,19.09,23.38,0.00,,
20:24:20,19.8,13.5,49.9,0.8,51.15,51.38,51.38,51.31,51.22,50.3,19.09,23.37,0.00,,
20:24:30,19.8,13.5,49.9,0.8,51.11,51.37,51.38,51.31,51.22,50.29,19.09,23.37,0.00,,
20:24:40,19.7,13.5,49.9,0.8,51.32,51.37,51.38,51.32,51.22,50.29,19.09,23.38,0.00,,
20:24:50,19.7,13.5,49.9,0.8,51.28,51.37,51.38,51.3,51.2,50.28,19.09,23.37,0.00,,
20:25:00,19.7,13.4,49.8,0.8,51.29,51.38,51.39,51.32,51.22,50.29,19.10,23.39,0.00,,
20:25:10,19.7,13.4,49.9,0.8,51.34,51.36,51.38,51.31,51.21,50.29,19.09,23.38,0.00,,
20:25:20,19.7,13.4,50.0,0.8,51.3,51.35,51.37,51.31,51.21,50.28,19.09,23.36,0.00,,
20:25:30,19.6,13.4,49.9,0.8,51.33,51.36,51.37,51.32,51.21,50.3,19.09,23.38,0.00,,
20:25:40,19.6,13.4,49.9,0.8,51.26,51.37,51.37,51.3,51.21,50.29,19.09,23.38,0.00,,
20:25:50,19.6,13.4,49.9,0.8,51.25,51.37,51.38,51.32,51.21,50.3,19.09,23.39,0.00,,
20:26:00,19.6,13.4,50.0,0.8,51.37,51.37,51.38,51.31,51.22,50.3,19.10,23.39,0.00,,
20:26:10,19.6,13.4,50.0,0.8,51.39,51.37,51.38,51.3,51.21,50.3,19.09,23.37,0.00,,
20:26:20,19.6,13.4,50.0,0.7,51.38,51.38,51.37,51.31,51.2,50.3,19.09,23.38,0.00,,
20:26:30,19.7,13.5,50.0,0.8,51.31,51.38,51.39,51.31,51.21,50.3,19.10,23.4,0.00,,
20:26:40,19.8,13.6,50.1,0.9,51.32,51.38,51.37,51.31,51.2,50.29,19.09,23.38,0.00,,
20:26:50,19.9,13.6,50.1,0.8,51.35,51.38,51.38,51.31,51.21,50.29,19.10,23.38,0.00,,
20:27:00,19.9,13.6,50.1,0.8,51.35,51.38,51.38,51.3,51.22,50.29,19.09,23.38,0.00,,
20:27:10,19.9,13.6,50.1,0.8,51.19,51.39,51.38,51.31,51.21,50.29,19.10,23.39,0.00,,
20:27:20,19.9,13.6,50.1,0.8,51.25,51.39,51.39,51.32,51.22,50.29,19.10,23.39,0.00,,
20:27:30,19.9,13.6,50.1,0.8,50.91,51.39,51.38,51.3,51.21,50.28,19.10,23.38,0.00,,
20:27:40,20.0,13.7,50.0,0.8,50.63,51.38,51.39,51.31,51.22,50.28,19.10,23.38,0.00,,
20:27:50,19.9,13.7,50.1,0.8,50.9,51.36,51.39,51.3,51.21,50.28,19.10,23.38,0.00,,
20:28:00,19.9,13.6,49.9,0.7,51.08,51.37,51.38,51.31,51.22,50.28,19.10,23.39,0.00,,
20:28:10,19.9,13.6,49.9,0.8,51.06,51.36,51.38,51.3,51.2,50.27,19.10,23.38,0.00,,
20:28:20,19.9,13.6,49.9,0.8,51.05,51.36,51.37,51.3,51.22,50.27,19.09,23.37,0.00,,
20:28:30,19.9,13.6,49.9,0.8,51.22,51.35,51.36,51.3,51.2,50.28,19.09,23.37,0.00,,
20:28:40,19.9,13.6,49.9,0.8,51.1,51.35,51.37,51.31,51.21,50.28,19.09,23.37,0.00,,
20:28:50,19.9,13.6,49.9,0.9,51.12,51.34,51.36,51.29,51.19,50.26,19.09,23.37,0.00,,
20:29:00,19.9,13.6,49.9,0.9,51.12,51.34,51.36,51.29,51.19,50.26,19.09,23.37,0.00,,
20:29:10,19.9,13.6,50.0,0.8,51.18,51.35,51.36,51.29,51.19,50.27,19.09,23.38,0.00,,
20:29:20,19.9,13.6,50.0,0.8,50.85,51.37,51.38,51.31,51.21,50.28,19.10,23.39,0.00,,
20:29:30,19.8,13.5,49.9,0.8,50.8,51.37,51.37,51.31,51.2,50.27,19.09,23.38,0.00,,
20:29:40,19.8,13.5,50.0,0.8,51.01,51.37,51.37,51.31,51.21,50.28,19.10,23.39,0.00,,
20:29:50,19.7,13.5,50.0,0.8,51.02,51.37,51.36,51.3,51.2,50.28,19.09,23.38,0.00,,
20:30:00,19.7,13.5,49.9,0.8,51.12,51.36,51.36,51.29,51.19,50.26,19.09,23.37,0.00,,
20:30:10,19.7,13.4,49.9,0.8,51.08,51.33,51.36,51.3,51.2,50.27,19.09,23.38,0.00,,
20:30:20,19.7,13.4,50.0,0.8,51.28,51.35,51.36,51.3,51.2,50.27,19.09,23.39,0.00,,
20:30:30,19.7,13.4,50.0,0.9,51.33,51.35,51.36,51.3,51.19,50.27,19.09,23.38,0.00,,
20:30:40,19.6,13.4,50.1,0.8,51.22,51.37,51.36,51.3,51.19,50.27,19.10,23.38,0.00,,
20:30:50,19.6,13.3,50.0,0.9,51.03,51.34,51.36,51.31,51.2,50.27,19.09,23.38,0.00,,
20:31:00,19.6,13.3,50.0,0.8,51.09,51.34,51.36,51.3,51.21,50.27,19.10,23.39,0.00,,
20:31:10,19.6,13.3,50.0,0.8,51.09,51.34,51.35,51.3,51.19,50.28,19.09,23.38,0.00,,
20:31:20,19.6,13.3,50.0,0.8,51.19,51.34,51.35,51.29,51.2,50.26,19.09,23.37,0.00,,
20:31:30,19.6,13.4,50.0,0.8,51.21,51.35,51.37,51.3,51.21,50.27,19.10,23.41,0.00,,
20:31:40,19.7,13.5,50.0,0.8,51.07,51.35,51.36,51.31,51.18,50.26,19.09,23.39,0.00,,
20:31:50,19.8,13.5,50.1,0.8,51.23,51.34,51.36,51.3,51.2,50.26,19.09,23.39,0.00,,
20:32:00,19.9,13.6,50.2,0.8,51.22,51.33,51.36,51.29,51.19,50.25,19.08,23.39,0.00,,
20:32:10,19.9,13.6,50.1,0.8,51.25,51.34,51.35,51.28,51.18,50.25,19.09,23.38,0.00,,
20:32:20,19.9,13.6,50.0,0.8,51.25,51.36,51.36,51.28,51.19,50.26,19.09,23.39,0.00,,
20:32:30,20.0,13.7,50.1,0.9,51.33,51.35,51.35,51.29,51.19,50.26,19.09,23.39,0.00,,
20:32:40,19.9,13.7,50.1,0.8,51.33,51.36,51.36,51.29,51.2,50.26,19.09,23.39,0.00,,
20:32:50,19.9,13.7,50.1,0.8,51.33,51.36,51.36,51.29,51.2,50.26,19.09,23.39,0.00,,
20:33:00,20.0,13.7,50.0,0.8,51.32,51.36,51.35,51.29,51.19,50.25,19.09,23.39,0.00,,
20:33:10,20.0,13.7,50.0,0.8,51.36,51.36,51.36,51.29,51.19,50.25,19.08,23.39,0.00,,
20:33:20,20.0,13.7,50.0,0.8,51.26,51.37,51.36,51.29,51.19,50.24,19.08,23.38,0.00,,
20:33:30,19.9,13.6,50.0,0.8,51.25,51.37,51.37,51.28,51.19,50.24,19.08,23.39,0.00,,
20:33:40,19.9,13.6,49.9,0.8,51.35,51.37,51.37,51.29,51.2,50.25,19.10,23.4,0.00,,
20:33:50,19.9,13.6,49.9,0.8,51.32,51.36,51.37,51.29,51.19,50.25,19.08,23.38,0.00,,
20:34:00,19.9,13.6,49.8,0.8,51.36,51.34,51.34,51.28,51.18,50.23,19.08,23.37,0.00,,
20:34:10,19.9,13.6,49.9,0.8,51.33,51.35,51.35,51.29,51.17,50.25,19.08,23.38,0.00,,
20:34:20,19.9,13.6,49.9,0.8,51.32,51.34,51.36,51.29,51.18,50.24,19.09,23.4,0.00,,
20:34:30,19.9,13.6,49.9,0.8,51.25,51.33,51.35,51.27,51.18,50.22,19.07,23.38,0.00,,
20:34:40,19.8,13.5,49.8,0.8,51.23,51.35,51.36,51.28,51.18,50.24,19.08,23.39,0.00,,
20:34:50,19.8,13.5,49.9,0.8,51.26,51.35,51.35,51.29,51.19,50.25,19.08,23.39,0.00,,
20:35:00,19.8,13.5,49.8,0.8,51.31,51.36,51.36,51.28,51.18,50.25,19.08,23.4,0.00,,
20:35:10,19.7,13.5,49.9,0.8,51.31,51.36,51.36,51.29,51.18,50.25,19.08,23.39,0.00,,
20:35:20,19.7,13.4,49.9,0.8,51.19,51.35,51.35,51.28,51.18,50.24,19.08,23.4,0.00,,
20:35:30,19.7,13.4,50.0,0.8,51.28,51.35,51.37,51.29,51.19,50.26,19.08,23.39,0.00,,
20:35:40,19.6,13.4,49.9,0.8,51.26,51.34,51.36,51.28,51.18,50.24,19.09,23.39,0.00,,
20:35:50,19.6,13.4,50.0,0.8,51.19,51.33,51.35,51.28,51.19,50.24,19.08,23.39,0.00,,
20:36:00,19.6,13.4,49.9,0.8,51.28,51.33,51.35,51.29,51.18,50.25,19.09,23.39,0.00,,
20:36:10,19.6,13.3,50.0,0.8,51.23,51.34,51.36,51.29,51.18,50.24,19.08,23.39,0.00,,
20:36:20,19.6,13.3,50.0,0.8,51.29,51.33,51.34,51.28,51.18,50.24,19.07,23.39,0.00,,
20:36:30,19.5,13.3,50.0,0.9,51.32,51.34,51.35,51.28,51.18,50.23,19.08,23.4,0.00,,
20:36:40,19.6,13.3,50.0,0.8,51.16,51.33,51.34,51.27,51.17,50.24,19.08,23.38,0.00,,
20:36:50,19.6,13.4,50.1,0.9,51.25,51.34,51.34,51.29,51.17,50.23,19.08,23.4,0.00,,
20:37:00,19.7,13.4,49.9,0.9,51.15,51.35,51.34,51.29,51.18,50.23,19.08,23.41,0.00,,
20:37:10,19.8,13.5,50.1,0.8,51.21,51.34,51.35,51.28,51.18,50.24,19.08,23.4,0.00,,
20:37:20,19.8,13.6,50.1,0.8,51.22,51.34,51.34,51.29,51.18,50.22,19.08,23.4,0.00,,
20:37:30,19.9,13.6,50.1,0.8,51.22,51.34,51.34,51.28,51.18,50.22,19.08,23.4,0.00,,
20:37:40,19.9,13.6,50.1,0.8,51.21,51.35,51.34,51.28,51.18,50.23,19.08,23.4,0.00,,
20:37:50,19.9,13.6,50.1,0.8,51.02,51.32,51.35,51.28,51.18,50.23,19.08,23.41,0.00,,
20:38:00,19.9,13.7,50.1,0.9,51.11,51.34,51.34,51.28,51.18,50.22,19.08,23.4,0.00,,
20:38:10,19.9,13.6,50.1,0.8,51.26,51.33,51.35,51.28,51.18,50.23,19.08,23.41,0.00,,
20:38:20,19.9,13.6,50.0,0.8,51.2,51.32,51.34,51.27,51.18,50.22,19.07,23.4,0.00,,
20:38:30,19.9,13.6,50.0,0.8,51.19,51.32,51.34,51.27,51.17,50.22,19.07,23.4,0.00,,
20:38:40,19.9,13.6,49.9,0.8,51.21,51.31,51.33,51.26,51.17,50.21,19.07,23.39,0.00,,
20:38:50,19.9,13.6,50.0,0.8,51.26,51.32,51.33,51.27,51.16,50.21,19.07,23.39,0.00,,
20:39:00,19.9,13.6,49.9,0.8,51.27,51.31,51.35,51.27,51.18,50.22,19.08,23.4,0.00,,
20:39:10,19.9,13.6,49.9,0.8,51.2,51.32,51.34,51.27,51.16,50.22,19.07,23.4,0.00,,
20:39:20,19.9,13.6,49.9,0.8,51.27,51.32,51.33,51.28,51.17,50.22,19.07,23.4,0.00,,
20:39:30,19.9,13.6,49.9,0.8,51.28,51.31,51.33,51.26,51.17,50.22,19.06,23.4,0.00,,
20:39:40,19.8,13.5,50.0,0.8,51.33,51.3,51.33,51.26,51.16,50.22,19.06,23.39,0.00,,
20:39:50,19.8,13.5,50.0,0.8,51.36,51.33,51.34,51.27,51.18,50.23,19.07,23.4,0.00,,
20:40:00,19.8,13.5,49.8,0.8,51.33,51.33,51.33,51.28,51.18,50.23,19.07,23.41,0.00,,
20:40:10,19.8,13.5,49.9,0.8,51.34,51.33,51.33,51.28,51.17,50.22,19.07,23.4,0.00,,
20:40:20,19.7,13.4,49.9,0.8,51.31,51.33,51.33,51.26,51.17,50.22,19.07,23.4,0.00,,
20:40:30,19.7,13.4,49.9,0.9,51.24,51.35,51.34,51.28,51.17,50.22,19.07,23.41,0.00,,
20:40:40,19.7,13.5,50.0,0.8,51.28,51.34,51.34,51.27,51.17,50.2,19.07,23.41,0.00,,
20:40:50,19.7,13.4,49.9,0.8,51.29,51.33,51.33,51.27,51.17,50.21,19.06,23.41,0.00,,
20:41:00,19.7,13.4,49.9,0.8,51.33,51.31,51.34,51.27,51.17,50.22,19.07,23.41,0.00,,
20:41:10,19.6,13.4,50.0,0.8,51.32,51.33,51.34,51.27,51.18,50.22,19.08,23.41,0.00,,
20:41:20,19.6,13.3,49.9,0.8,51.36,51.32,51.34,51.26,51.16,50.2,19.06,23.41,0.00,,
20:41:30,19.5,13.3,50.0,0.8,51.31,51.33,51.33,51.26,51.17,50.21,19.07,23.41,0.00,,
20:41:40,19.6,13.3,50.0,0.8,51.27,51.35,51.34,51.27,51.17,50.2,19.07,23.4,0.00,,
20:41:50,19.6,13.4,50.0,0.8,51.29,51.34,51.33,51.26,51.17,50.21,19.07,23.41,0.00,,
20:42:00,19.7,13.4,50.0,0.8,51.29,51.34,51.33,51.27,51.18,50.2,19.07,23.42,0.00,,
20:42:10,19.7,13.5,50.0,0.8,51.25,51.33,51.31,51.26,51.16,50.2,19.06,23.39,0.00,,
20:42:20,19.8,13.5,50.0,0.8,51.3,51.32,51.33,51.27,51.16,50.21,19.06,23.4,0.00,,
20:42:30,19.9,13.6,50.1,0.8,51.3,51.33,51.33,51.27,51.16,50.2,19.07,23.41,0.00,,
20:42:40,19.9,13.6,50.0,0.9,51.25,51.33,51.34,51.27,51.16,50.21,19.07,23.41,0.00,,
20:42:50,19.9,13.6,50.0,0.8,51.29,51.32,51.33,51.26,51.14,50.2,19.06,23.4,0.00,,
20:43:00,19.9,13.7,50.1,0.8,51.3,51.33,51.34,51.26,51.16,50.2,19.06,23.4,0.00,,
20:43:10,20.0,13.6,49.9,0.8,51.28,51.33,51.33,51.26,51.16,50.21,19.06,23.41,0.00,,
20:43:20,19.9,13.6,49.9,0.8,51.3,51.32,51.32,51.25,51.16,50.2,19.06,23.4,0.00,,
20:43:30,20.0,13.7,49.9,0.9,51.31,51.32,51.32,51.27,51.16,50.2,19.06,23.41,0.00,,
20:43:40,20.0,13.7,49.9,0.9,51.36,51.33,51.33,51.26,51.17,50.2,19.06,23.42,0.00,,
20:43:50,20.0,13.7,49.9,0.8,51.35,51.34,51.34,51.26,51.16,50.19,19.06,23.42,0.00,,
20:44:00,20.0,13.6,49.9,0.8,51.3,51.34,51.33,51.26,51.16,50.19,19.07,23.42,0.00,,
20:44:10,19.9,13.6,49.8,0.9,51.22,51.34,51.32,51.25,51.16,50.19,19.07,23.41,0.00,,
20:44:20,19.9,13.6,49.8,0.8,51.26,51.34,51.33,51.26,51.16,50.2,19.06,23.41,0.00,,
20:44:30,19.9,13.6,49.8,0.8,51.16,51.33,51.32,51.26,51.16,50.19,19.06,23.41,0.00,,
20:44:40,19.9,13.6,49.8,0.8,51.17,51.33,51.32,51.25,51.15,50.18,19.06,23.41,0.00,,
20:44:50,19.9,13.6,49.8,0.8,51.19,51.32,51.33,51.26,51.16,50.2,19.06,23.42,0.00,,
20:45:00,19.9,13.6,49.9,0.8,51.34,51.33,51.33,51.26,51.15,50.19,19.06,23.41,0.00,,
20:45:10,19.8,13.5,49.8,0.9,51.18,51.31,51.31,51.25,51.15,50.18,19.06,23.4,0.00,,
20:45:20,19.8,13.5,49.9,0.8,51.13,51.32,51.32,51.25,51.16,50.19,19.06,23.41,0.00,,
20:45:30,19.8,13.5,49.9,0.8,51.13,51.32,51.32,51.25,51.16,50.19,19.06,23.41,0.00,,
20:45:40,19.8,13.5,49.8,0.9,51.28,51.31,51.33,51.26,51.16,50.2,19.07,23.41,0.00,,
20:45:50,19.7,13.5,49.9,0.8,51.24,51.32,51.32,51.25,51.16,50.18,19.06,23.41,0.00,,
20:46:00,19.7,13.4,49.8,0.8,51.24,51.33,51.33,51.25,51.15,50.18,19.06,23.41,0.00,,
20:46:10,19.6,13.4,49.8,0.9,51.29,51.32,51.33,51.24,51.15,50.18,19.06,23.4,0.00,,
20:46:20,19.6,13.4,49.9,0.9,51.27,51.32,51.33,51.24,51.15,50.18,19.06,23.41,0.00,,
20:46:30,19.6,13.3,50.0,0.8,51.25,51.32,51.31,51.25,51.14,50.18,19.06,23.41,0.00,,
20:46:40,19.5,13.3,49.9,0.8,51.23,51.31,51.32,51.25,51.15,50.18,19.06,23.41,0.00,,
20:46:50,19.6,13.3,50.0,0.8,51.29,51.32,51.33,51.26,51.15,50.18,19.06,23.42,0.00,,
20:47:00,19.6,13.4,50.0,0.8,51.26,51.31,51.32,51.24,51.15,50.18,19.06,23.41,0.00,,
20:47:10,19.7,13.4,50.0,0.8,51.35,51.32,51.32,51.26,51.15,50.19,19.06,23.42,0.00,,
20:47:20,19.7,13.4,50.0,0.8,51.34,51.32,51.31,51.26,51.15,50.18,19.07,23.41,0.00,,
20:47:30,19.7,13.5,50.0,0.8,51.26,51.3,51.31,51.24,51.14,50.17,19.06,23.41,0.00,,
20:47:40,19.8,13.5,50.0,0.8,51.31,51.31,51.31,51.25,51.15,50.18,19.06,23.42,0.00,,
20:47:50,19.9,13.6,50.0,0.8,51.35,51.31,51.31,51.25,51.15,50.18,19.07,23.42,0.00,,
20:48:00,19.9,13.6,50.1,0.8,51.33,51.31,51.3,51.24,51.14,50.17,19.06,23.41,0.00,,
20:48:10,19.9,13.6,50.0,0.8,51.29,51.31,51.32,51.24,51.15,50.16,19.06,23.41,0.00,,
20:48:20,19.9,13.6,50.0,0.8,51.27,51.32,51.32,51.24,51.15,50.17,19.06,23.42,0.00,,
20:48:30,19.9,13.6,50.0,0.8,51.31,51.32,51.32,51.25,51.15,50.17,19.06,23.42,0.00,,
20:48:40,19.9,13.6,50.0,0.8,51.32,51.32,51.32,51.25,51.14,50.17,19.06,23.42,0.00,,
20:48:50,20.0,13.6,49.9,0.8,51.3,51.31,51.31,51.23,51.14,50.16,19.06,23.41,0.00,,
20:49:00,20.0,13.7,50.0,0.8,51.3,51.32,51.31,51.24,51.14,50.17,19.06,23.42,0.00,,
20:49:10,20.0,13.6,49.9,0.8,51.28,51.3,51.31,51.24,51.14,50.16,19.06,23.42,0.00,,
20:49:20,19.9,13.6,49.9,0.8,51.21,51.32,51.32,51.26,51.15,50.16,19.06,23.42,0.00,,
20:49:30,19.9,13.6,49.9,0.8,51.27,51.31,51.32,51.25,51.15,50.17,19.07,23.42,0.00,,
20:49:40,19.9,13.6,49.9,0.8,51.3,51.31,51.31,51.24,51.14,50.17,19.06,23.41,0.00,,
20:49:50,19.8,13.5,49.8,0.9,51.19,51.32,51.32,51.26,51.16,50.19,19.08,23.43,0.00,,
20:50:00,19.8,13.5,49.8,0.8,51.23,51.31,51.31,51.24,51.14,50.16,19.06,23.41,0.00,,
20:50:10,19.8,13.5,49.9,0.8,51.15,51.31,51.3,51.24,51.13,50.16,19.06,23.42,0.00,,
20:50:20,19.8,13.5,50.0,0.9,51.3,51.31,51.3,51.24,51.15,50.16,19.06,23.42,0.00,,
20:50:30,19.8,13.5,49.9,0.8,51.26,51.3,51.3,51.24,51.13,50.14,19.06,23.41,0.00,,
20:50:40,19.7,13.5,50.0,0.8,51.25,51.31,51.3,51.24,51.15,50.15,19.06,23.42,0.00,,
20:50:50,19.7,13.4,50.0,0.9,51.25,51.32,51.32,51.25,51.14,50.16,19.07,23.43,0.00,,
20:51:00,19.7,13.4,49.9,0.8,51.26,51.31,51.31,51.24,51.14,50.15,19.06,23.42,0.00,,
20:51:10,19.7,13.4,50.0,0.8,51.16,51.31,51.32,51.25,51.14,50.16,19.06,23.44,0.00,,
20:51:20,19.6,13.4,49.9,0.8,51.26,51.29,51.31,51.23,51.14,50.16,19.06,23.43,0.00,,
20:51:30,19.6,13.4,49.9,0.9,51.28,51.29,51.31,51.23,51.13,50.16,19.06,23.43,0.00,,
20:51:40,19.6,13.4,50.0,0.8,51.29,51.3,51.32,51.25,51.14,50.16,19.06,23.44,0.00,,
20:51:50,19.6,13.4,49.9,0.8,51.1,51.31,51.31,51.24,51.14,50.16,19.06,23.43,0.00,,
20:52:00,19.7,13.4,50.0,0.8,51.02,51.31,51.31,51.24,51.13,50.16,19.07,23.42,0.00,,
20:52:10,19.7,13.5,50.0,0.8,51.12,51.32,51.31,51.25,51.14,50.16,19.07,23.44,0.00,,
20:52:20,19.8,13.5,50.1,0.8,51.08,51.3,51.29,51.24,51.13,50.16,19.06,23.43,0.00,,
20:52:30,19.9,13.6,50.0,0.8,51.05,51.27,51.3,51.24,51.14,50.15,19.06,23.42,0.00,,
20:52:40,19.9,13.6,50.1,0.8,50.96,51.29,51.29,51.23,51.13,50.14,19.06,23.42,0.00,,
20:52:50,19.9,13.6,50.1,0.8,50.9,51.3,51.29,51.23,51.13,50.14,19.06,23.42,0.00,,
20:53:00,19.9,13.6,50.0,0.8,50.91,51.3,51.3,51.23,51.13,50.14,19.06,23.42,0.00,,
20:53:10,20.0,13.7,50.1,0.8,51.17,51.3,51.3,51.24,51.13,50.16,19.07,23.44,0.00,,
20:53:20,20.0,13.7,50.0,0.8,50.87,51.3,51.29,51.24,51.14,50.14,19.06,23.43,0.00,,
20:53:30,19.9,13.6,50.0,0.8,50.98,51.29,51.3,51.22,51.12,50.15,19.06,23.43,0.00,,
20:53:40,19.9,13.6,50.0,0.8,50.79,51.28,51.28,51.22,51.11,50.13,19.06,23.42,0.00,,
20:53:50,19.9,13.6,49.9,0.8,50.98,51.31,51.29,51.24,51.14,50.14,19.06,23.45,0.00,,
20:54:00,19.9,13.6,49.9,0.8,50.8,51.3,51.29,51.24,51.13,50.15,19.06,23.45,0.00,,
20:54:10,19.9,13.6,49.9,0.8,50.92,51.28,51.3,51.23,51.13,50.14,19.06,23.44,0.00,,
20:54:20,19.9,13.6,49.9,0.8,50.96,51.27,51.3,51.22,51.12,50.14,19.05,23.44,0.00,,
20:54:30,19.9,13.6,49.9,0.8,50.94,51.27,51.29,51.21,51.12,50.14,19.06,23.43,0.00,,
20:54:40,19.9,13.6,49.9,0.8,51.11,51.27,51.31,51.24,51.14,50.15,19.07,23.44,0.00,,
20:54:50,19.8,13.5,49.9,0.8,51.22,51.27,51.29,51.24,51.14,50.15,19.07,23.46,0.00,,
20:55:00,19.9,13.6,49.9,0.8,51.21,51.28,51.3,51.22,51.13,50.15,19.06,23.45,0.00,,
20:55:10,19.8,13.5,49.9,0.8,51.2,51.29,51.29,51.22,51.12,50.14,19.06,23.45,0.00,,
20:55:20,19.8,13.5,49.9,0.8,51.16,51.28,51.29,51.22,51.13,50.14,19.06,23.45,0.00,,
20:55:30,19.8,13.5,49.8,0.9,51.19,51.28,51.28,51.22,51.12,50.13,19.07,23.45,0.00,,
20:55:40,19.7,13.4,49.9,0.7,51.12,51.28,51.28,51.23,51.11,50.13,19.06,23.44,0.00,,
20:55:50,19.7,13.4,49.9,0.8,51.16,51.3,51.28,51.23,51.13,50.14,19.07,23.45,0.00,,
20:56:00,19.7,13.4,50.0,0.8,51.24,51.28,51.3,51.23,51.12,50.14,19.06,23.46,0.00,,
20:56:10,19.7,13.4,50.0,0.8,51.28,51.28,51.29,51.22,51.11,50.13,19.06,23.45,0.00,,
20:56:20,19.7,13.4,50.0,0.8,51.28,51.28,51.29,51.22,51.11,50.13,19.06,23.45,0.00,,
20:56:30,19.6,13.4,50.0,0.8,51.3,51.29,51.29,51.23,51.12,50.13,19.06,23.44,0.00,,
20:56:40,19.6,13.4,50.0,0.8,51.31,51.3,51.29,51.23,51.13,50.13,19.06,23.46,0.00,,
20:56:50,19.6,13.4,50.0,0.8,51.32,51.29,51.29,51.23,51.12,50.13,19.06,23.46,0.00,,
20:57:00,19.7,13.5,50.0,0.8,51.23,51.29,51.29,51.22,51.13,50.14,19.07,23.45,0.00,,
20:57:10,19.8,13.5,50.1,0.8,51.24,51.3,51.29,51.23,51.13,50.13,19.07,23.46,0.00,,
20:57:20,19.8,13.5,50.1,0.9,51.25,51.29,51.28,51.22,51.13,50.13,19.07,23.46,0.00,,
20:57:30,19.8,13.6,50.1,0.9,51.15,51.28,51.29,51.21,51.12,50.12,19.06,23.45,0.00,,
20:57:40,19.9,13.6,50.1,0.8,51.22,51.29,51.29,51.23,51.12,50.12,19.06,23.45,0.00,,
20:57:50,19.9,13.6,50.1,0.8,51.2,51.28,51.29,51.22,51.12,50.13,19.06,23.46,0.00,,
20:58:00,19.9,13.6,50.2,0.9,51.26,51.29,51.29,51.22,51.12,50.12,19.06,23.46,0.00,,
20:58:10,19.9,13.6,50.1,0.8,51.26,51.28,51.29,51.2,51.11,50.11,19.05,23.45,0.00,,
20:58:20,19.9,13.6,50.1,0.8,51.27,51.28,51.28,51.22,51.12,50.11,19.06,23.44,0.00,,
20:58:30,19.9,13.6,50.1,0.8,51.24,51.3,51.28,51.21,51.12,50.12,19.06,23.45,0.00,,
20:58:40,19.9,13.6,50.0,0.9,51.25,51.28,51.28,51.21,51.12,50.11,19.06,23.45,0.00,,
20:58:50,19.9,13.6,50.0,0.8,51.18,51.29,51.29,51.22,51.11,50.13,19.06,23.45,0.00,,
20:59:00,19.9,13.6,50.0,0.8,51.19,51.29,51.28,51.23,51.13,50.12,19.06,23.46,0.00,,
20:59:10,19.9,13.6,50.0,0.8,51.3,51.28,51.27,51.21,51.11,50.11,19.06,23.44,0.00,,
20:59:20,19.9,13.6,50.0,0.8,51.24,51.29,51.29,51.23,51.12,50.12,19.06,23.46,0.00,,
20:59:30,19.9,13.6,50.0,0.8,51.27,51.28,51.29,51.22,51.12,50.11,19.07,23.45,0.00,,
20:59:40,19.9,13.6,50.0,0.8,51.14,51.29,51.29,51.23,51.13,50.12,19.06,23.46,0.00,,
20:59:50,19.8,13.6,50.0,0.9,51.13,51.3,51.29,51.22,51.11,50.12,19.07,23.46,0.00,,
21:00:00,19.8,13.5,49.9,0.9,51.17,51.28,51.28,51.22,51.12,50.11,19.06,23.46,0.00,,
21:00:10,19.8,13.5,50.1,0.8,51.25,51.29,51.29,51.21,51.12,50.12,19.07,23.46,0.00,,
21:00:20,19.7,13.5,50.0,0.8,51.23,51.28,51.28,51.22,51.1,50.11,19.06,23.45,0.00,,
21:00:30,19.7,13.4,50.0,0.8,51.23,51.27,51.28,51.21,51.11,50.1,19.06,23.45,0.00,,
21:00:40,19.7,13.4,49.9,0.8,51.21,51.29,51.29,51.22,51.13,50.11,19.06,23.46,0.00,,
21:00:50,19.7,13.4,49.9,0.8,51.26,51.3,51.28,51.21,51.12,50.11,19.06,23.45,0.00,,
21:01:00,19.7,13.4,50.0,0.8,51.24,51.29,51.28,51.21,51.11,50.11,19.07,23.45,0.00,,
21:01:10,19.6,13.4,50.0,0.8,51.2,51.29,51.3,51.22,51.11,50.12,19.07,23.46,0.00,,
21:01:20,19.6,13.3,50.0,0.8,51.16,51.28,51.26,51.2,51.09,50.1,19.06,23.44,0.00,,
21:01:30,19.6,13.3,50.0,0.8,51.27,51.3,51.29,51.21,51.11,50.12,19.07,23.46,0.00,,
21:01:40,19.6,13.4,50.1,0.8,51.22,51.29,51.29,51.21,51.12,50.1,19.06,23.46,0.00,,
21:01:50,19.6,13.4,50.1,0.8,51.02,51.29,51.28,51.21,51.12,50.1,19.07,23.45,0.00,,
21:02:00,19.7,13.4,50.1,0.8,51.04,51.29,51.28,51.21,51.11,50.1,19.07,23.44,0.00,,
21:02:10,19.8,13.5,50.1,0.8,50.99,51.27,51.27,51.21,51.1,50.1,19.06,23.44,0.00,,
21:02:20,19.8,13.6,50.2,0.8,51.14,51.28,51.28,51.21,51.1,50.09,19.06,23.45,0.00,,
21:02:30,19.9,13.6,50.0,0.8,51.07,51.28,51.28,51.2,51.11,50.1,19.06,23.44,0.00,,
21:02:40,19.9,13.6,50.1,0.9,51.12,51.26,51.27,51.2,51.11,50.09,19.06,23.44,0.00,,
21:02:50,19.9,13.6,50.0,0.8,51.15,51.25,51.26,51.19,51.1,50.08,19.06,23.43,0.00,,
21:03:00,19.9,13.6,50.1,0.9,51.12,51.27,51.26,51.2,51.1,50.08,19.05,23.43,0.00,,
21:03:10,19.9,13.6,50.0,0.8,51.14,51.26,51.27,51.2,51.11,50.1,19.07,23.44,0.00,,
21:03:20,20.0,13.7,49.9,0.8,51.07,51.27,51.28,51.22,51.1,50.1,19.06,23.45,0.00,,
21:03:30,20.0,13.7,50.0,0.8,51.08,51.26,51.26,51.2,51.1,50.09,19.06,23.44,0.00,,
21:03:40,20.0,13.6,49.9,0.9,51.23,51.26,51.27,51.2,51.11,50.1,19.06,23.44,0.00,,
21:03:50,19.9,13.6,49.9,0.8,51.09,51.27,51.27,51.21,51.09,50.09,19.06,23.43,0.00,,
21:04:00,19.9,13.6,49.9,0.7,51.16,51.26,51.27,51.2,51.1,50.09,19.06,23.44,0.00,,
21:04:10,19.9,13.6,49.9,0.9,51.04,51.25,51.26,51.19,51.09,50.07,19.06,23.42,0.00,,
21:04:20,19.9,13.6,50.0,0.8,51.02,51.27,51.28,51.2,51.09,50.09,19.06,23.45,0.00,,
21:04:30,19.9,13.6,49.9,0.8,50.88,51.26,51.27,51.21,51.1,50.09,19.06,23.44,0.00,,
21:04:40,19.8,13.5,49.8,0.9,51.06,51.27,51.27,51.21,51.11,50.1,19.07,23.45,0.00,,
21:04:50,19.8,13.6,50.0,0.8,51.19,51.29,51.27,51.21,51.11,50.09,19.07,23.44,0.00,,
21:05:00,19.8,13.5,49.8,0.8,51.25,51.27,51.27,51.2,51.1,50.08,19.07,23.44,0.00,,
21:05:10,19.8,13.5,49.8,0.8,51.26,51.28,51.26,51.2,51.11,50.08,19.07,23.45,0.00,,
21:05:20,19.7,13.5,49.9,0.8,51.28,51.27,51.27,51.21,51.1,50.09,19.06,23.44,0.00,,
21:05:30,19.7,13.4,49.9,0.8,51.16,51.26,51.27,51.21,51.09,50.08,19.07,23.45,0.00,,
21:05:40,19.7,13.4,49.9,0.9,51.13,51.25,51.26,51.19,51.09,50.08,19.06,23.43,0.00,,
21:05:50,19.7,13.4,50.0,0.8,51.24,51.27,51.26,51.2,51.11,50.07,19.07,23.45,0.00,,
21:06:00,19.6,13.4,49.9,0.8,51.13,51.27,51.26,51.19,51.09,50.07,19.06,23.43,0.00,,
21:06:10,19.6,13.4,50.0,0.8,51.13,51.26,51.26,51.19,51.09,50.07,19.07,23.43,0.00,,
21:06:20,19.6,13.3,50.0,0.9,51.21,51.26,51.26,51.19,51.08,50.07,19.06,23.42,0.00,,
21:06:30,19.6,13.3,50.0,0.8,51.06,51.26,51.25,51.19,51.1,50.06,19.06,23.43,0.00,,
21:06:40,19.6,13.3,49.9,0.8,50.85,51.26,51.27,51.2,51.09,50.07,19.07,23.44,0.00,,
21:06:50,19.6,13.4,50.0,0.8,50.66,51.27,51.27,51.2,51.11,50.08,19.07,23.44,0.00,,
21:07:00,19.7,13.4,50.1,0.8,51.1,51.27,51.27,51.19,51.09,50.07,19.07,23.44,0.00,,
21:07:10,19.8,13.5,50.0,0.8,51.08,51.26,51.27,51.2,51.1,50.09,19.07,23.43,0.00,,
21:07:20,19.8,13.5,50.1,0.8,51.11,51.26,51.26,51.2,51.1,50.08,19.07,23.44,0.00,,
21:07:30,19.9,13.6,50.1,0.8,51.13,51.25,51.26,51.19,51.08,50.07,19.07,23.44,0.00,,
21:07:40,19.9,13.6,50.2,0.8,51.06,51.27,51.26,51.2,51.1,50.08,19.07,23.43,0.00,,
21:07:50,19.9,13.6,50.1,0.8,51.12,51.25,51.25,51.18,51.09,50.05,19.07,23.44,0.00,,
21:08:00,19.9,13.6,50.1,0.8,51.12,51.26,51.26,51.18,51.08,50.06,19.06,23.43,0.00,,
21:08:10,19.9,13.6,50.0,0.8,51.22,51.26,51.27,51.2,51.09,50.08,19.08,23.44,0.00,,
21:08:20,20.0,13.7,50.1,0.8,51.23,51.27,51.26,51.2,51.09,50.07,19.07,23.44,0.00,,
21:08:30,20.0,13.7,50.0,0.8,51.17,51.27,51.25,51.19,51.08,50.07,19.07,23.43,0.00,,
21:08:40,20.0,13.7,50.0,0.8,51.17,51.25,51.26,51.18,51.09,50.06,19.07,23.44,0.00,,
21:08:50,20.0,13.7,50.0,0.8,51.22,51.26,51.26,51.19,51.09,50.07,19.07,23.44,0.00,,
21:09:00,19.9,13.6,49.9,0.8,51.17,51.27,51.27,51.2,51.09,50.08,19.07,23.45,0.00,,
21:09:10,19.9,13.6,50.0,0.8,51.24,51.25,51.26,51.2,51.09,50.07,19.07,23.44,0.00,,
21:09:20,19.9,13.6,50.0,0.8,51.23,51.26,51.25,51.19,51.09,50.07,19.07,23.45,0.00,,
21:09:30,19.9,13.6,50.0,0.8,51.22,51.25,51.24,51.18,51.08,50.07,19.06,23.43,0.00,,
21:09:40,19.9,13.6,49.9,0.8,51.12,51.25,51.25,51.18,51.08,50.06,19.07,23.44,0.00,,
21:09:50,19.9,13.6,50.0,0.8,50.94,51.25,51.26,51.19,51.09,50.06,19.08,23.45,0.00,,
21:10:00,19.8,13.5,49.8,0.8,50.99,51.25,51.26,51.19,51.08,50.06,19.07,23.43,0.00,,
21:10:10,19.8,13.5,49.8,0.8,51.01,51.26,51.27,51.2,51.1,50.07,19.08,23.45,0.00,,
21:10:20,19.8,13.5,49.8,1.0,51.13,51.24,51.26,51.19,51.08,50.07,19.07,23.44,0.00,,
21:10:30,19.8,13.5,49.8,0.8,51.12,51.25,51.25,51.19,51.08,50.05,19.07,23.44,0.00,,
21:10:40,19.7,13.4,49.9,0.8,51.17,51.25,51.25,51.19,51.09,50.06,19.08,23.44,0.00,,
21:10:50,19.7,13.4,49.8,0.9,51.27,51.26,51.25,51.18,51.09,50.06,19.08,23.43,0.00,,
21:11:00,19.7,13.4,49.9,0.8,51.05,51.24,51.25,51.18,51.08,50.05,19.07,23.43,0.00,,
21:11:10,19.6,13.4,49.9,0.8,51.1,51.25,51.25,51.19,51.09,50.05,19.08,23.44,0.00,,
21:11:20,19.6,13.4,49.9,0.9,51.17,51.24,51.25,51.19,51.07,50.05,19.07,23.44,0.00,,
21:11:30,19.6,13.4,49.9,0.8,51.21,51.23,51.24,51.19,51.08,50.05,19.07,23.45,0.00,,
21:11:40,19.6,13.4,49.9,0.8,51.21,51.24,51.24,51.19,51.08,50.04,19.08,23.43,0.00,,
21:11:50,19.6,13.4,49.9,0.8,51.25,51.24,51.25,51.18,51.08,50.06,19.07,23.44,0.00,,
21:12:00,19.7,13.4,50.0,0.8,51.2,51.24,51.24,51.19,51.07,50.05,19.08,23.44,0.00,,
21:12:10,19.7,13.4,50.0,0.8,51.09,51.24,51.24,51.18,51.07,50.04,19.08,23.45,0.00,,
21:12:20,19.8,13.5,50.0,0.8,51.08,51.25,51.25,51.18,51.09,50.05,19.08,23.44,0.00,,
21:12:30,19.8,13.5,50.0,0.8,51.14,51.24,51.24,51.17,51.07,50.04,19.07,23.44,0.00,,
21:12:40,19.8,13.6,50.0,0.8,51.1,51.25,51.24,51.19,51.08,50.04,19.08,23.45,0.00,,
21:12:50,19.9,13.6,50.0,0.8,51.2,51.24,51.24,51.17,51.07,50.04,19.08,23.44,0.00,,
21:13:00,19.9,13.6,50.0,0.8,51.1,51.23,51.24,51.17,51.08,50.04,19.07,23.45,0.00,,
21:13:10,19.9,13.6,49.9,0.8,51.11,51.25,51.25,51.18,51.09,50.06,19.08,23.45,0.00,,
21:13:20,19.9,13.6,49.9,0.8,51.15,51.22,51.24,51.18,51.08,50.05,19.08,23.45,0.00,,
21:13:30,19.9,13.6,49.9,0.8,51.19,51.24,51.26,51.18,51.08,50.04,19.08,23.45,0.00,,
21:13:40,19.9,13.6,50.0,0.8,51.12,51.24,51.25,51.19,51.08,50.05,19.08,23.44,0.00,,
21:13:50,19.9,13.6,49.9,0.8,51.07,51.23,51.24,51.17,51.07,50.03,19.07,23.44,0.00,,
21:14:00,19.9,13.6,49.9,0.8,51.2,51.24,51.25,51.17,51.08,50.04,19.08,23.44,0.00,,
21:14:10,19.9,13.6,49.9,0.8,51.19,51.24,51.25,51.17,51.08,50.05,19.08,23.45,0.00,,
21:14:20,19.9,13.6,49.9,0.8,51.12,51.23,51.24,51.18,51.08,50.05,19.08,23.45,0.00,,
21:14:30,19.9,13.6,49.8,0.8,51.22,51.24,51.24,51.18,51.08,50.03,19.08,23.44,0.00,,
21:14:40,19.8,13.5,49.8,0.8,51.22,51.24,51.24,51.17,51.07,50.03,19.07,23.43,0.00,,
21:14:50,19.8,13.5,49.9,0.8,51.13,51.25,51.24,51.17,51.08,50.04,19.08,23.45,0.00,,
21:15:00,19.8,13.5,49.9,0.8,51.17,51.25,51.24,51.16,51.08,50.04,19.08,23.45,0.00,,
21:15:10,19.8,13.5,49.8,0.8,51.17,51.24,51.23,51.17,51.08,50.04,19.08,23.44,0.00,,
21:15:20,19.7,13.4,49.9,0.8,51.19,51.24,51.24,51.17,51.08,50.04,19.08,23.45,0.00,,
21:15:30,19.7,13.4,49.8,0.8,50.98,51.25,51.25,51.17,51.08,50.04,19.09,23.46,0.00,,
21:15:40,19.6,13.4,49.9,0.8,51.03,51.23,51.23,51.16,51.07,50.03,19.07,23.45,0.00,,
21:15:50,19.6,13.4,50.0,0.8,50.93,51.24,51.22,51.17,51.07,50.03,19.07,23.44,0.00,,
21:16:00,19.6,13.4,49.9,0.9,51.04,51.19,51.24,51.17,51.08,50.02,19.08,23.45,0.00,,
21:16:10,19.6,13.3,49.9,0.8,50.98,51.21,51.24,51.17,51.07,50.02,19.08,23.45,0.00,,
21:16:20,19.6,13.3,50.0,0.8,50.98,51.2,51.23,51.16,51.07,50.02,19.07,23.45,0.00,,
21:16:30,19.6,13.3,50.0,0.8,51.13,51.21,51.24,51.16,51.08,50.02,19.09,23.45,0.00,,
21:16:40,19.6,13.3,49.9,0.8,51.15,51.21,51.23,51.16,51.07,50.02,19.08,23.45,0.00,,
21:16:50,19.7,13.4,49.9,0.8,51.21,51.21,51.23,51.16,51.06,50.02,19.08,23.46,0.00,,
21:17:00,19.7,13.4,50.0,0.9,51.05,51.21,51.23,51.16,51.05,50.01,19.08,23.45,0.00,,
21:17:10,19.8,13.5,50.0,0.8,50.99,51.23,51.23,51.17,51.07,50.02,19.08,23.46,0.00,,
21:17:20,19.9,13.6,50.0,0.8,50.91,51.23,51.23,51.18,51.08,50.03,19.09,23.47,0.00,,
21:17:30,19.9,13.6,50.0,0.9,51.1,51.22,51.23,51.17,51.06,50.02,19.07,23.45,0.00,,
21:17:40,19.9,13.6,50.0,0.8,51.17,51.23,51.23,51.17,51.07,50.03,19.08,23.46,0.00,,
21:17:50,19.9,13.6,49.9,0.8,51.21,51.22,51.23,51.17,51.06,50.03,19.08,23.45,0.00,,
21:18:00,19.9,13.7,50.1,0.8,51.21,51.23,51.23,51.18,51.06,50.03,19.08,23.46,0.00,,
21:18:10,19.9,13.6,50.0,0.8,51.17,51.23,51.24,51.16,51.07,50.03,19.08,23.46,0.00,,
21:18:20,19.9,13.6,50.0,0.8,51.17,51.23,51.23,51.17,51.07,50.03,19.08,23.46,0.00,,
21:18:30,19.9,13.6,49.9,0.9,51.12,51.23,51.23,51.17,51.06,50.03,19.08,23.45,0.00,,
21:18:40,19.9,13.6,49.8,0.8,51.17,51.22,51.22,51.16,51.06,50.02,19.07,23.46,0.00,,
21:18:50,19.9,13.6,49.8,0.8,51.23,51.22,51.22,51.15,51.05,50.01,19.08,23.44,0.00,,
21:19:00,19.8,13.5,49.8,0.8,51.04,51.22,51.22,51.17,51.06,50.01,19.08,23.46,0.00,,
21:19:10,19.8,13.5,49.9,0.8,51.16,51.21,51.22,51.15,51.05,50.01,19.07,23.45,0.00,,
21:19:20,19.9,13.6,50.0,0.8,51.18,51.25,51.25,51.17,51.08,50.02,19.09,23.47,0.00,,
21:19:30,19.8,13.5,49.9,0.8,51.2,51.23,51.23,51.17,51.07,50.01,19.08,23.46,0.00,,
21:19:40,19.8,13.5,49.8,0.8,51.2,51.23,51.22,51.15,51.05,50,19.07,23.45,0.00,,
21:19:50,19.8,13.5,49.9,0.8,51.16,51.23,51.22,51.16,51.06,50.01,19.08,23.45,0.00,,
21:20:00,19.8,13.5,49.9,0.8,51.19,51.24,51.22,51.15,51.05,50,19.07,23.45,0.00,,
21:20:10,19.7,13.5,49.9,0.8,51.25,51.25,51.22,51.15,51.06,50.01,19.08,23.46,0.00,,
21:20:20,19.7,13.4,50.0,0.8,51.23,51.23,51.2,51.15,51.05,50,19.08,23.45,0.00,,
21:20:30,19.7,13.4,49.8,0.8,51.2,51.24,51.23,51.16,51.06,50,19.08,23.46,0.00,,
21:20:40,19.7,13.4,50.0,0.8,51.16,51.23,51.22,51.17,51.06,50,19.08,23.46,0.00,,
21:20:50,19.7,13.4,49.9,0.8,51.1,51.22,51.21,51.15,51.06,49.99,19.07,23.45,0.00,,
21:21:00,19.6,13.4,50.0,0.8,51.15,51.23,51.22,51.16,51.05,49.98,19.08,23.45,0.00,,
21:21:10,19.7,13.4,50.0,0.8,51.17,51.22,51.21,51.14,51.05,49.99,19.08,23.45,0.00,,
21:21:20,19.6,13.4,49.9,0.8,51.17,51.23,51.22,51.14,51.05,49.99,19.08,23.44,0.00,,
21:21:30,19.6,13.4,50.0,0.8,51.19,51.23,51.22,51.16,51.05,50,19.08,23.44,0.00,,
21:21:40,19.7,13.5,50.0,0.7,51.22,51.22,51.22,51.16,51.06,50.01,19.08,23.45,0.00,,
21:21:50,19.8,13.5,50.1,0.8,51.17,51.23,51.22,51.16,51.05,50.01,19.08,23.45,0.00,,
21:22:00,19.8,13.6,50.1,0.9,51.17,51.21,51.22,51.15,51.05,50,19.07,23.44,0.00,,
21:22:10,19.9,13.6,50.1,0.8,51.12,51.21,51.21,51.14,51.06,50.01,19.08,23.44,0.00,,
21:22:20,19.9,13.6,50.1,0.8,51.19,51.21,51.22,51.14,51.06,50,19.08,23.43,0.00,,
21:22:30,19.9,13.6,50.1,0.8,51.16,51.22,51.22,51.15,51.05,50,19.08,23.43,0.00,,
21:22:40,19.9,13.6,50.0,0.9,51.16,51.21,51.21,51.14,51.04,49.98,19.08,23.42,0.00,,
21:22:50,19.9,13.6,50.0,0.8,51.13,51.22,51.22,51.15,51.05,49.99,19.08,23.43,0.00,,
21:23:00,20.0,13.7,50.0,0.8,51.18,51.22,51.22,51.16,51.05,49.99,19.08,23.44,0.00,,
21:23:10,20.0,13.7,49.9,0.9,51.17,51.22,51.23,51.16,51.05,49.99,19.08,23.44,0.00,,
21:23:20,20.0,13.7,49.9,0.8,51.13,51.23,51.23,51.15,51.05,49.99,19.08,23.44,0.00,,
21:23:30,20.0,13.7,49.9,0.8,51.14,51.21,51.22,51.15,51.06,50,19.08,23.44,0.00,,
21:23:40,19.9,13.6,49.9,0.9,51.17,51.24,51.22,51.14,51.04,49.99,19.08,23.44,0.00,,
21:23:50,19.9,13.6,49.9,0.8,51.12,51.23,51.22,51.15,51.04,49.99,19.07,23.44,0.00,,
21:24:00,19.9,13.6,49.9,0.8,51.23,51.21,51.21,51.15,51.05,50,19.07,23.44,0.00,,
21:24:10,19.9,13.6,49.9,0.9,51.12,51.19,51.22,51.15,51.04,49.99,19.07,23.43,0.00,,
21:24:20,19.9,13.6,49.9,0.8,51.16,51.21,51.21,51.15,51.03,49.99,19.08,23.44,0.00,,
21:24:30,19.9,13.6,50.0,0.8,51.18,51.22,51.21,51.14,51.05,49.99,19.07,23.44,0.00,,
21:24:40,19.8,13.5,49.8,0.9,51.1,51.22,51.23,51.16,51.05,50,19.08,23.45,0.00,,
21:24:50,19.8,13.5,49.8,0.8,51.14,51.21,51.21,51.14,51.04,49.99,19.07,23.42,0.00,,
21:25:00,19.8,13.5,49.9,0.8,51.13,51.23,51.22,51.14,51.05,49.99,19.08,23.45,0.00,,
21:25:10,19.8,13.5,49.9,0.8,51.2,51.22,51.23,51.16,51.05,49.99,19.08,23.44,0.00,,
21:25:20,19.8,13.5,50.0,0.8,51.23,51.21,51.2,51.14,51.04,49.97,19.07,23.43,0.00,,
21:25:30,19.8,13.5,50.0,0.8,51.16,51.22,51.21,51.14,51.05,49.97,19.07,23.45,0.00,,
21:25:40,19.8,13.5,50.0,0.8,51.13,51.21,51.22,51.14,51.04,49.98,19.07,23.44,0.00,,
21:25:50,19.7,13.4,50.0,0.8,51.16,51.2,51.2,51.14,51.04,49.97,19.07,23.43,0.00,,
21:26:00,19.7,13.4,50.1,0.8,51.2,51.21,51.19,51.14,51.04,49.97,19.07,23.44,0.00,,
21:26:10,19.6,13.4,50.1,0.8,51.22,51.2,51.19,51.14,51.04,49.98,19.07,23.43,0.00,,
21:26:20,19.6,13.3,50.0,0.8,51.17,51.19,51.19,51.14,51.03,49.96,19.07,23.43,0.00,,
21:26:30,19.6,13.3,50.1,0.8,51.18,51.19,51.19,51.13,51.03,49.96,19.07,23.43,0.00,,
21:26:40,19.6,13.4,50.1,0.8,51.18,51.19,51.2,51.13,51.03,49.96,19.07,23.43,0.00,,
21:26:50,19.6,13.4,50.1,0.8,51.2,51.2,51.19,51.13,51.03,49.96,19.06,23.43,0.00,,
21:27:00,19.7,13.5,50.1,0.8,51.19,51.19,51.2,51.14,51.04,49.96,19.07,23.43,0.00,,
21:27:10,19.8,13.6,50.2,0.8,51.2,51.18,51.19,51.13,51.03,49.96,19.06,23.42,0.00,,
21:27:20,19.9,13.6,50.0,0.8,51.23,51.21,51.19,51.14,51.04,49.97,19.07,23.43,0.00,,
21:27:30,19.9,13.6,50.1,0.8,51.24,51.19,51.19,51.13,51.02,49.95,19.06,23.42,0.00,,
21:27:40,20.0,13.7,50.1,0.8,51.25,51.2,51.2,51.14,51.04,49.97,19.08,23.44,0.00,,
21:27:50,19.9,13.7,50.2,0.8,51.13,51.21,51.2,51.14,51.04,49.98,19.07,23.43,0.00,,
21:28:00,19.9,13.7,50.1,0.8,51.2,51.2,51.2,51.13,51.03,49.98,19.07,23.43,0.00,,
21:28:10,20.0,13.7,50.1,0.8,51.21,51.21,51.21,51.14,51.04,49.97,19.08,23.44,0.00,,
21:28:20,20.0,13.7,50.0,0.9,51.18,51.21,51.2,51.14,51.03,49.97,19.07,23.42,0.00,,
21:28:30,20.0,13.7,50.0,0.8,51.16,51.2,51.2,51.12,51.03,49.96,19.06,23.43,0.00,,
21:28:40,20.0,13.7,50.0,0.8,51.06,51.22,51.21,51.14,51.05,49.98,19.07,23.44,0.00,,
21:28:50,20.0,13.7,49.9,0.8,50.99,51.21,51.2,51.14,51.03,49.97,19.07,23.41,0.00,,
21:29:00,19.9,13.6,50.0,0.8,50.8,51.19,51.2,51.13,51.03,49.96,19.07,23.43,0.00,,
21:29:10,19.9,13.6,49.9,0.8,51.04,51.2,51.21,51.14,51.04,49.98,19.07,23.43,0.00,,
21:29:20,19.9,13.6,49.8,0.9,51.07,51.2,51.2,51.13,51.03,49.96,19.07,23.43,0.00,,
21:29:30,19.9,13.6,49.8,0.8,51.1,51.19,51.19,51.12,51.04,49.96,19.08,23.43,0.00,,
21:29:40,19.9,13.6,49.8,0.8,51.14,51.2,51.21,51.14,51.04,49.96,19.07,23.43,0.00,,
21:29:50,19.9,13.6,49.8,0.9,51.06,51.2,51.19,51.13,51.03,49.95,19.07,23.42,0.00,,
21:30:00,19.8,13.5,49.8,0.8,51.07,51.2,51.2,51.13,51.03,49.95,19.07,23.41,0.00,,
21:30:10,19.8,13.5,49.9,0.8,51.01,51.18,51.2,51.13,51.03,49.94,19.07,23.41,0.00,,
21:30:20,19.8,13.5,49.9,0.9,51.03,51.19,51.19,51.12,51.03,49.94,19.07,23.42,0.00,,
21:30:30,19.7,13.4,49.9,0.8,50.99,51.18,51.19,51.13,51.02,49.95,19.07,23.41,0.00,,
21:30:40,19.7,13.4,50.0,0.8,50.92,51.19,51.19,51.13,51.03,49.95,19.07,23.42,0.00,,
21:30:50,19.6,13.4,50.0,0.8,50.84,51.18,51.19,51.13,51.02,49.95,19.07,23.42,0.00,,
21:31:00,19.7,13.4,50.0,0.8,50.83,51.19,51.2,51.13,51.03,49.97,19.07,23.41,0.00,,
21:31:10,19.6,13.4,49.9,0.8,50.84,51.19,51.2,51.13,51.03,49.96,19.07,23.41,0.00,,
21:31:20,19.6,13.4,50.0,0.8,50.95,51.15,51.19,51.13,51.02,49.95,19.07,23.4,0.00,,
21:31:30,19.7,13.4,50.1,0.8,51.06,51.14,51.17,51.12,51.02,49.94,19.07,23.4,0.00,,
21:31:40,19.7,13.4,49.9,0.8,51.04,51.16,51.19,51.13,51.03,49.96,19.07,23.4,0.00,,
21:31:50,19.8,13.5,49.9,0.8,51.12,51.17,51.18,51.12,51.02,49.95,19.06,23.4,0.00,,
21:32:00,19.8,13.6,50.1,0.8,51.02,51.16,51.18,51.12,51.02,49.95,19.06,23.4,0.00,,
21:32:10,19.9,13.6,50.0,0.7,50.99,51.17,51.18,51.13,51.02,49.96,19.07,23.41,0.00,,
21:32:20,19.9,13.6,50.0,0.8,50.92,51.17,51.18,51.12,51.02,49.95,19.06,23.4,0.00,,
21:32:30,19.9,13.6,50.0,0.8,50.67,51.19,51.18,51.14,51.02,49.95,19.07,23.39,0.00,,
21:32:40,19.9,13.6,50.0,0.8,51.01,51.18,51.18,51.12,51.02,49.93,19.06,23.4,0.00,,
21:32:50,19.9,13.6,50.0,0.8,50.86,51.16,51.19,51.12,51.02,49.96,19.06,23.4,0.00,,
21:33:00,19.9,13.6,50.0,0.8,51.02,51.17,51.18,51.12,51.03,49.95,19.07,23.41,0.00,,
21:33:10,19.9,13.6,50.0,0.8,50.99,51.15,51.18,51.12,51.02,49.94,19.06,23.39,0.00,,
21:33:20,19.9,13.6,50.0,0.8,51.03,51.17,51.18,51.13,51.03,49.94,19.06,23.4,0.00,,
21:33:30,19.9,13.6,49.9,0.8,51.06,51.16,51.18,51.12,51.01,49.94,19.06,23.4,0.00,,
21:33:40,19.9,13.6,49.9,0.8,51,51.15,51.19,51.12,51.02,49.94,19.06,23.4,0.00,,
21:33:50,19.9,13.6,49.9,0.8,51.12,51.15,51.19,51.12,51.01,49.94,19.06,23.4,0.00,,
21:34:00,19.9,13.6,49.8,0.8,51.14,51.16,51.18,51.12,51.02,49.93,19.06,23.4,0.00,,
21:34:10,19.9,13.6,49.9,0.7,50.99,51.19,51.19,51.13,51.03,49.93,19.07,23.41,0.00,,
21:34:20,19.9,13.6,49.8,0.8,50.81,51.18,51.18,51.11,51.02,49.92,19.06,23.4,0.00,,
21:34:30,19.8,13.5,49.8,0.8,51.04,51.19,51.17,51.12,51.02,49.93,19.06,23.4,0.00,,
21:34:40,19.8,13.5,49.8,0.8,51.1,51.17,51.17,51.11,51.02,49.92,19.06,23.4,0.00,,
21:34:50,19.7,13.4,49.7,0.8,51.09,51.16,51.18,51.11,51.02,49.93,19.06,23.4,0.00,,
21:35:00,19.7,13.4,49.8,0.9,51.05,51.17,51.17,51.11,51.01,49.91,19.06,23.4,0.00,,
21:35:10,19.7,13.4,49.9,0.8,51.08,51.18,51.17,51.11,51.01,49.92,19.06,23.39,0.00,,
21:35:20,19.7,13.4,49.9,0.8,51.14,51.18,51.18,51.11,51.01,49.92,19.06,23.39,0.00,,
21:35:30,19.7,13.4,50.0,0.9,51.21,51.19,51.17,51.11,51.01,49.93,19.06,23.4,0.00,,
21:35:40,19.7,13.4,49.9,0.8,51.11,51.17,51.18,51.11,51.01,49.93,19.07,23.39,0.00,,
21:35:50,19.6,13.4,50.0,0.8,51.11,51.17,51.18,51.12,51.02,49.93,19.06,23.4,0.00,,
21:36:00,19.6,13.4,50.0,0.8,51.18,51.18,51.18,51.12,51.02,49.93,19.07,23.4,0.00,,
21:36:10,19.7,13.4,49.9,0.8,51.2,51.18,51.19,51.12,51.03,49.94,19.07,23.41,0.00,,
21:36:20,19.7,13.4,50.0,0.8,51.21,51.16,51.18,51.11,51.01,49.92,19.06,23.39,0.00,,
21:36:30,19.7,13.4,50.0,0.9,51.2,51.15,51.18,51.1,51,49.92,19.06,23.39,0.00,,
21:36:40,19.8,13.5,50.1,0.8,51.18,51.17,51.19,51.11,51.01,49.93,19.06,23.39,0.00,,
21:36:50,19.8,13.6,50.0,0.8,51.18,51.16,51.17,51.09,50.99,49.92,19.06,23.38,0.00,,
21:37:00,19.9,13.6,50.0,0.8,51.22,51.17,51.17,51.11,51.01,49.92,19.06,23.4,0.00,,
