Date/Time,DB(℃),WB(℃),RH%,Power(W),Tank Temp #1(℃),Tank Temp #2(℃),Tank Temp #3(℃),Tank Temp #4(℃),Tank Temp #5(℃),Tank Temp #6(℃),Inlet Temperature(℃),Outlet Temperature(℃),Flow Rate (GPM),,
21:37:10,19.9,13.6,50.1,0.8,51.21,51.17,51.18,51.12,51.02,49.94,19.07,23.4,0.00,,
21:37:20,19.9,13.6,50.1,0.8,51.19,51.15,51.17,51.11,51.01,49.92,19.06,23.38,0.00,,
21:37:30,19.9,13.6,50.0,0.9,51.15,51.16,51.17,51.1,51.01,49.91,19.06,23.38,0.00,,
21:37:40,19.9,13.6,49.9,0.8,51.17,51.16,51.18,51.11,51,49.92,19.06,23.39,0.00,,
21:37:50,19.9,13.6,49.9,0.8,51.17,51.16,51.18,51.11,51,49.92,19.06,23.39,0.00,,
21:38:00,19.9,13.6,49.9,0.8,51.1,51.19,51.18,51.11,51.01,49.92,19.06,23.39,0.00,,
21:38:10,19.9,13.6,49.9,0.8,51.16,51.18,51.17,51.11,51,49.92,19.07,23.39,0.00,,
21:38:20,19.9,13.6,49.9,0.8,51.13,51.17,51.16,51.11,51,49.91,19.06,23.38,0.00,,
21:38:30,19.8,13.5,49.9,0.8,51.15,51.16,51.18,51.11,51,49.9,19.06,23.38,0.00,,
21:38:40,19.8,13.5,49.8,0.8,50.92,51.17,51.18,51.12,51,49.92,19.07,23.39,0.00,,
21:38:50,19.8,13.5,49.8,0.8,50.94,51.16,51.18,51.1,51.01,49.9,19.07,23.38,0.00,,
21:39:00,19.8,13.5,50.0,0.8,50.99,51.15,51.17,51.11,51.01,49.9,19.07,23.39,0.00,,
21:39:10,19.8,13.5,49.8,0.8,51.07,51.16,51.17,51.1,51.01,49.9,19.06,23.39,0.00,,
21:39:20,19.8,13.5,49.8,0.8,51.12,51.16,51.17,51.1,51,49.91,19.07,23.38,0.00,,
21:39:30,19.8,13.5,49.8,0.8,51,51.16,51.17,51.1,51,49.9,19.06,23.37,0.00,,
21:39:40,19.7,13.4,49.9,0.8,50.95,51.16,51.17,51.11,51.01,49.9,19.07,23.39,0.00,,
21:39:50,19.7,13.4,49.9,0.8,50.9,51.15,51.16,51.1,51,49.9,19.06,23.38,0.00,,
21:40:00,19.7,13.4,49.9,0.8,51.01,51.15,51.17,51.1,51,49.91,19.06,23.39,0.00,,
21:40:10,19.6,13.4,49.9,0.8,51.02,51.14,51.17,51.11,51,49.91,19.07,23.37,0.00,,
21:40:20,19.7,13.4,50.0,0.8,50.91,51.14,51.17,51.1,51.01,49.91,19.07,23.38,0.00,,
21:40:30,19.7,13.4,49.9,0.8,51.03,51.14,51.17,51.09,50.99,49.91,19.06,23.36,0.00,,
21:40:40,19.7,13.4,49.9,0.8,51.03,51.14,51.17,51.09,50.99,49.91,19.06,23.36,0.00,,
21:40:50,19.9,13.6,50.0,0.8,51.1,51.15,51.16,51.1,51,49.9,19.07,23.38,0.00,,
21:41:00,19.9,13.6,50.0,0.8,51.09,51.17,51.16,51.1,51,49.91,19.06,23.37,0.00,,
21:41:10,20.0,13.7,50.0,0.8,50.95,51.17,51.16,51.1,51,49.91,19.07,23.37,0.00,,
21:41:20,20.0,13.7,50.0,0.8,50.97,51.17,51.16,51.1,50.99,49.9,19.07,23.37,0.00,,
21:41:30,20.0,13.7,49.9,0.8,50.69,51.14,51.15,51.09,50.99,49.9,19.07,23.36,0.00,,
21:41:40,20.0,13.7,50.0,0.8,50.89,51.15,51.16,51.1,51,49.9,19.07,23.36,0.00,,
21:41:50,20.0,13.7,49.9,0.8,51.08,51.15,51.17,51.11,51.01,49.91,19.07,23.38,0.00,,
21:42:00,20.0,13.7,49.9,0.8,50.9,51.13,51.17,51.1,51,49.9,19.07,23.36,0.00,,
21:42:10,20.0,13.7,50.0,0.9,51.05,51.14,51.16,51.1,50.99,49.9,19.07,23.37,0.00,,
21:42:20,20.0,13.6,49.8,0.8,51.16,51.15,51.17,51.1,51,49.9,19.07,23.37,0.00,,
21:42:30,19.9,13.6,49.9,0.8,51.07,51.14,51.16,51.08,50.99,49.89,19.07,23.36,0.00,,
21:42:40,19.9,13.6,49.8,0.9,51,51.15,51.15,51.1,50.98,49.89,19.06,23.35,0.00,,
21:42:50,19.9,13.6,49.9,0.8,51.14,51.16,51.15,51.1,51,49.89,19.07,23.36,0.00,,
21:43:00,19.9,13.6,49.9,0.8,51,51.16,51.15,51.09,50.99,49.89,19.07,23.35,0.00,,
21:43:10,19.9,13.6,49.9,0.9,51.08,51.16,51.15,51.09,50.98,49.89,19.07,23.35,0.00,,
21:43:20,19.8,13.5,49.9,0.8,51.06,51.16,51.16,51.09,51,49.89,19.07,23.36,0.00,,
21:43:30,19.8,13.5,49.9,0.8,51.13,51.16,51.15,51.09,50.99,49.9,19.07,23.36,0.00,,
21:43:40,19.8,13.5,49.9,0.8,51.02,51.16,51.16,51.09,51,49.89,19.07,23.35,0.00,,
21:43:50,19.8,13.5,49.9,0.8,51.11,51.15,51.15,51.08,50.99,49.88,19.07,23.36,0.00,,
21:44:00,19.7,13.4,49.9,0.8,51.12,51.16,51.16,51.09,50.99,49.88,19.07,23.37,0.00,,
21:44:10,19.7,13.4,50.0,0.8,51.06,51.16,51.16,51.09,50.99,49.88,19.06,23.35,0.00,,
21:44:20,19.7,13.4,50.0,0.8,51.14,51.15,51.16,51.09,50.99,49.88,19.07,23.36,0.00,,
21:44:30,19.7,13.4,49.9,0.8,51.16,51.14,51.16,51.09,50.98,49.88,19.07,23.35,0.00,,
21:44:40,19.6,13.4,49.9,0.8,51.12,51.16,51.15,51.09,51,49.89,19.07,23.37,0.00,,
21:44:50,19.6,13.3,50.0,0.8,51.11,51.14,51.14,51.08,50.98,49.88,19.07,23.35,0.00,,
21:45:00,19.6,13.4,50.0,0.8,51.15,51.14,51.16,51.09,50.99,49.88,19.08,23.35,0.00,,
21:45:10,19.6,13.3,50.0,0.8,51.02,51.16,51.16,51.09,50.99,49.9,19.08,23.36,0.00,,
21:45:20,19.6,13.3,50.0,0.8,50.99,51.15,51.16,51.08,50.99,49.89,19.08,23.35,0.00,,
21:45:30,19.6,13.4,50.1,0.8,50.96,51.16,51.15,51.1,50.98,49.88,19.07,23.36,0.00,,
21:45:40,19.7,13.4,50.1,0.8,50.96,51.15,51.15,51.08,50.98,49.87,19.07,23.36,0.00,,
21:45:50,19.7,13.5,50.0,0.8,50.96,51.14,51.16,51.09,50.98,49.88,19.07,23.36,0.00,,
21:46:00,19.8,13.5,50.1,0.8,50.96,51.13,51.15,51.08,50.99,49.88,19.07,23.36,0.00,,
21:46:10,19.8,13.6,50.1,0.8,51.03,51.15,51.15,51.09,50.99,49.88,19.08,23.37,0.00,,
21:46:20,19.9,13.6,50.0,0.8,51.09,51.14,51.15,51.07,50.98,49.86,19.07,23.35,0.00,,
21:46:30,19.9,13.6,50.1,0.8,51.05,51.13,51.15,51.08,50.97,49.86,19.07,23.36,0.00,,
21:46:40,19.9,13.6,50.1,0.8,50.99,51.13,51.14,51.07,50.97,49.86,19.06,23.35,0.00,,
21:46:50,19.9,13.6,50.1,0.8,51.11,51.14,51.15,51.07,50.98,49.88,19.06,23.37,0.00,,
21:47:00,19.9,13.6,50.1,0.8,51.14,51.16,51.15,51.09,50.98,49.87,19.07,23.38,0.00,,
21:47:10,19.9,13.6,50.0,0.8,51.15,51.15,51.16,51.09,50.99,49.88,19.07,23.38,0.00,,
21:47:20,19.9,13.6,50.0,0.8,51.04,51.12,51.15,51.08,50.98,49.86,19.07,23.37,0.00,,
21:47:30,19.9,13.6,50.0,0.8,51.08,51.13,51.15,51.08,50.98,49.87,19.06,23.37,0.00,,
21:47:40,19.9,13.6,49.8,0.8,50.99,51.15,51.15,51.08,50.99,49.87,19.07,23.37,0.00,,
21:47:50,19.9,13.6,49.8,0.9,50.99,51.16,51.15,51.08,50.98,49.87,19.06,23.37,0.00,,
21:48:00,19.9,13.6,49.9,0.8,51.06,51.13,51.14,51.08,50.98,49.86,19.06,23.37,0.00,,
21:48:10,19.9,13.6,49.9,0.8,51.01,51.14,51.14,51.07,50.97,49.87,19.06,23.38,0.00,,
21:48:20,19.9,13.6,50.0,0.9,51.08,51.13,51.14,51.08,50.97,49.86,19.06,23.36,0.00,,
21:48:30,19.9,13.6,49.9,0.8,51.1,51.15,51.13,51.08,50.97,49.86,19.07,23.36,0.00,,
21:48:40,19.8,13.5,50.0,0.8,50.99,51.14,51.14,51.07,50.97,49.86,19.06,23.36,0.00,,
21:48:50,19.8,13.5,50.0,0.8,51.05,51.13,51.14,51.07,50.98,49.86,19.06,23.36,0.00,,
21:49:00,19.8,13.5,49.9,0.8,51.11,51.14,51.15,51.08,50.97,49.86,19.06,23.36,0.00,,
21:49:10,19.7,13.4,49.8,0.8,51.04,51.13,51.15,51.07,50.98,49.85,19.06,23.35,0.00,,
21:49:20,19.7,13.4,50.0,0.8,50.98,51.14,51.16,51.08,50.99,49.86,19.06,23.36,0.00,,
21:49:30,19.7,13.4,50.0,0.8,51.02,51.13,51.13,51.07,50.98,49.85,19.06,23.35,0.00,,
21:49:40,19.7,13.4,49.9,0.8,51,51.14,51.15,51.08,50.98,49.87,19.07,23.36,0.00,,
21:49:50,19.6,13.4,50.1,0.8,51.12,51.13,51.14,51.07,50.98,49.86,19.06,23.35,0.00,,
21:50:00,19.6,13.4,50.1,0.8,51.15,51.12,51.13,51.07,50.97,49.86,19.06,23.36,0.00,,
21:50:10,19.6,13.4,50.0,0.8,51.06,51.12,51.13,51.07,50.97,49.85,19.06,23.36,0.00,,
21:50:20,19.6,13.4,50.0,0.8,51.09,51.13,51.14,51.07,50.97,49.87,19.06,23.36,0.00,,
21:50:30,19.7,13.5,50.0,0.8,51.14,51.15,51.14,51.07,50.97,49.85,19.06,23.36,0.00,,
21:50:40,19.7,13.5,50.1,0.8,51.09,51.11,51.15,51.07,50.97,49.86,19.06,23.35,0.00,,
21:50:50,19.8,13.5,50.0,0.9,51.03,51.14,51.14,51.07,50.97,49.85,19.06,23.35,0.00,,
21:51:00,19.9,13.6,50.1,0.8,51.04,51.14,51.14,51.07,50.97,49.85,19.06,23.35,0.00,,
21:51:10,19.9,13.6,50.1,0.8,50.99,51.13,51.12,51.06,50.96,49.85,19.06,23.35,0.00,,
21:51:20,19.9,13.6,50.1,0.8,51.04,51.14,51.13,51.07,50.96,49.85,19.06,23.35,0.00,,
21:51:30,19.9,13.7,50.1,0.8,51.1,51.14,51.14,51.08,50.96,49.84,19.06,23.34,0.00,,
21:51:40,20.0,13.7,50.1,0.8,50.93,51.14,51.13,51.07,50.96,49.85,19.06,23.33,0.00,,
21:51:50,19.9,13.6,50.1,0.8,50.61,51.13,51.13,51.07,50.96,49.85,19.06,23.34,0.00,,
21:52:00,19.9,13.6,50.0,0.8,50.84,51.14,51.15,51.07,50.97,49.86,19.06,23.36,0.00,,
21:52:10,19.9,13.6,50.0,0.8,50.93,51.13,51.13,51.07,50.96,49.84,19.06,23.34,0.00,,
21:52:20,19.9,13.6,49.9,0.8,50.89,51.14,51.13,51.07,50.96,49.84,19.06,23.34,0.00,,
21:52:30,19.9,13.6,49.9,0.8,51.01,51.13,51.15,51.07,50.98,49.85,19.06,23.36,0.00,,
21:52:40,19.9,13.6,50.0,0.8,50.99,51.13,51.14,51.06,50.97,49.83,19.05,23.34,0.00,,
21:52:50,19.9,13.6,49.9,0.8,50.95,51.14,51.15,51.07,50.97,49.85,19.06,23.35,0.00,,
21:53:00,19.9,13.6,49.8,0.8,50.93,51.13,51.14,51.07,50.97,49.84,19.06,23.35,0.00,,
21:53:10,19.9,13.6,49.8,0.8,50.83,51.13,51.14,51.07,50.97,49.84,19.06,23.34,0.00,,
21:53:20,19.9,13.6,49.9,0.8,50.57,51.12,51.14,51.07,50.97,49.84,19.06,23.35,0.00,,
21:53:30,19.8,13.5,49.9,0.8,50.71,51.13,51.14,51.07,50.97,49.83,19.06,23.36,0.00,,
21:53:40,19.8,13.5,49.9,0.8,50.6,51.11,51.13,51.06,50.97,49.83,19.06,23.34,0.00,,
21:53:50,19.7,13.5,49.9,0.8,50.92,51.12,51.13,51.06,50.96,49.83,19.05,23.35,0.00,,
21:54:00,19.7,13.5,50.0,0.8,50.9,51.1,51.11,51.06,50.96,49.83,19.05,23.33,0.00,,
21:54:10,19.7,13.5,50.0,0.8,50.82,51.1,51.13,51.06,50.95,49.83,19.06,23.33,0.00,,
21:54:20,19.7,13.4,50.0,0.8,50.82,51.1,51.11,51.05,50.96,49.83,19.05,23.34,0.00,,
21:54:30,19.7,13.4,50.0,0.9,50.85,51.09,51.13,51.06,50.96,49.84,19.05,23.34,0.00,,
21:54:40,19.6,13.4,49.9,0.8,50.96,51.1,51.13,51.05,50.95,49.83,19.05,23.34,0.00,,
21:54:50,19.6,13.4,50.1,0.9,50.96,51.1,51.12,51.05,50.96,49.82,19.05,23.34,0.00,,
21:55:00,19.6,13.4,50.0,0.9,50.89,51.11,51.12,51.05,50.96,49.83,19.05,23.34,0.00,,
21:55:10,19.7,13.4,49.9,0.8,50.7,51.1,51.12,51.05,50.95,49.82,19.05,23.33,0.00,,
21:55:20,19.7,13.5,50.0,0.8,50.47,51.09,51.11,51.05,50.95,49.82,19.05,23.33,0.00,,
21:55:30,19.8,13.5,50.1,0.9,50.84,51.09,51.12,51.06,50.95,49.83,19.05,23.34,0.00,,
21:55:40,19.8,13.6,50.1,0.8,50.91,51.11,51.13,51.07,50.96,49.83,19.06,23.35,0.00,,
21:55:50,19.9,13.6,50.0,0.8,50.7,51.09,51.12,51.05,50.95,49.82,19.05,23.34,0.00,,
21:56:00,19.9,13.6,50.0,0.9,50.85,51.1,51.12,51.06,50.95,49.82,19.05,23.33,0.00,,
21:56:10,19.9,13.7,50.1,0.8,50.8,51.1,51.12,51.06,50.95,49.82,19.06,23.35,0.00,,
21:56:20,19.9,13.6,50.1,0.8,50.71,51.09,51.11,51.05,50.94,49.82,19.05,23.35,0.00,,
21:56:30,20.0,13.7,50.0,0.8,50.65,51.1,51.12,51.06,50.96,49.81,19.05,23.34,0.00,,
21:56:40,20.0,13.7,50.0,0.8,50.87,51.09,51.11,51.05,50.94,49.81,19.05,23.34,0.00,,
21:56:50,20.0,13.7,50.0,0.8,50.82,51.1,51.11,51.05,50.95,49.82,19.05,23.35,0.00,,
21:57:00,19.9,13.6,49.9,0.8,50.89,51.1,51.11,51.05,50.95,49.82,19.05,23.34,0.00,,
21:57:10,19.9,13.6,50.0,0.8,50.85,51.1,51.11,51.05,50.95,49.82,19.05,23.34,0.00,,
21:57:20,19.9,13.6,49.9,0.8,50.62,51.11,51.12,51.07,50.96,49.83,19.06,23.35,0.00,,
21:57:30,19.9,13.6,49.9,0.8,50.5,51.1,51.11,51.04,50.94,49.81,19.05,23.34,0.00,,
21:57:40,19.9,13.6,49.9,0.8,50.84,51.12,51.12,51.05,50.96,49.82,19.05,23.35,0.00,,
21:57:50,19.8,13.5,49.9,0.9,51,51.09,51.09,51.04,50.94,49.82,19.05,23.34,0.00,,
21:58:00,19.8,13.6,50.0,0.9,51.08,51.1,51.11,51.05,50.95,49.82,19.05,23.34,0.00,,
21:58:10,19.8,13.5,49.9,0.8,51.07,51.08,51.11,51.05,50.95,49.82,19.05,23.35,0.00,,
21:58:20,19.8,13.5,49.9,0.8,51.09,51.08,51.11,51.05,50.96,49.83,19.05,23.35,0.00,,
21:58:30,19.8,13.5,50.0,0.9,50.93,51.08,51.11,51.05,50.95,49.81,19.05,23.35,0.00,,
21:58:40,19.7,13.5,49.9,0.8,50.98,51.1,51.12,51.05,50.94,49.81,19.05,23.34,0.00,,
21:58:50,19.7,13.5,50.0,0.8,50.84,51.11,51.11,51.06,50.95,49.8,19.05,23.35,0.00,,
21:59:00,19.7,13.4,50.0,0.8,50.97,51.1,51.1,51.04,50.95,49.81,19.05,23.33,0.00,,
21:59:10,19.7,13.5,50.0,0.8,51.07,51.1,51.12,51.05,50.95,49.81,19.06,23.35,0.00,,
21:59:20,19.7,13.4,49.9,0.8,51.04,51.11,51.12,51.05,50.95,49.82,19.06,23.35,0.00,,
21:59:30,19.6,13.4,50.0,0.8,51.09,51.12,51.12,51.05,50.96,49.82,19.06,23.36,0.00,,
21:59:40,19.6,13.4,49.9,0.8,50.93,51.13,51.12,51.05,50.96,49.82,19.06,23.35,0.00,,
21:59:50,19.7,13.4,50.0,0.8,50.93,51.12,51.11,51.05,50.95,49.81,19.05,23.34,0.00,,
22:00:00,19.7,13.5,50.0,0.9,51.01,51.08,51.1,51.04,50.93,49.78,19.05,23.34,0.00,,
22:00:10,19.8,13.5,50.0,0.8,50.97,51.1,51.12,51.05,50.95,49.82,19.05,23.36,0.00,,
22:00:20,19.8,13.6,50.0,0.8,51.02,51.09,51.11,51.04,50.94,49.81,19.05,23.37,0.00,,
22:00:30,19.9,13.6,50.0,0.8,50.97,51.1,51.12,51.05,50.95,49.8,19.05,23.36,0.00,,
22:00:40,19.9,13.6,50.0,0.8,50.85,51.1,51.1,51.04,50.94,49.8,19.05,23.36,0.00,,
22:00:50,19.9,13.6,50.0,0.8,50.94,51.1,51.1,51.04,50.93,49.79,19.05,23.36,0.00,,
22:01:00,19.9,13.6,50.0,0.8,50.96,51.11,51.11,51.05,50.94,49.81,19.06,23.36,0.00,,
22:01:10,19.9,13.6,50.0,0.9,50.83,51.09,51.1,51.04,50.93,49.81,19.05,23.35,0.00,,
22:01:20,19.9,13.6,50.0,0.9,50.84,51.1,51.1,51.04,50.94,49.81,19.05,23.35,0.00,,
22:01:30,20.0,13.7,49.9,0.8,50.75,51.11,51.1,51.04,50.94,49.8,19.04,23.36,0.00,,
22:01:40,19.9,13.6,50.0,0.9,50.91,51.1,51.1,51.04,50.94,49.79,19.05,23.36,0.00,,
22:01:50,19.9,13.6,50.0,0.8,51.02,51.1,51.1,51.05,50.94,49.81,19.06,23.36,0.00,,
22:02:00,19.9,13.6,50.0,0.8,50.71,51.11,51.1,51.04,50.94,49.79,19.05,23.36,0.00,,
22:02:10,19.9,13.6,49.9,0.9,50.85,51.1,51.09,51.03,50.94,49.78,19.04,23.36,0.00,,
22:02:20,19.9,13.6,49.9,0.8,50.85,51.09,51.1,51.04,50.93,49.78,19.05,23.36,0.00,,
22:02:30,19.9,13.6,50.0,0.8,50.86,51.1,51.09,51.04,50.94,49.78,19.05,23.36,0.00,,
22:02:40,19.9,13.6,49.9,0.9,50.99,51.1,51.11,51.04,50.94,49.79,19.06,23.37,0.00,,
22:02:50,19.8,13.5,49.8,0.8,51.02,51.09,51.1,51.04,50.93,49.79,19.05,23.36,0.00,,
22:03:00,19.8,13.5,49.9,0.8,50.98,51.09,51.1,51.04,50.93,49.78,19.04,23.36,0.00,,
22:03:10,19.8,13.5,49.8,0.8,51.07,51.1,51.1,51.03,50.94,49.79,19.05,23.36,0.00,,
22:03:20,19.7,13.5,49.9,0.8,50.99,51.1,51.1,51.03,50.93,49.78,19.05,23.35,0.00,,
22:03:30,19.7,13.4,49.9,0.9,51.03,51.11,51.1,51.03,50.93,49.79,19.05,23.37,0.00,,
22:03:40,19.7,13.4,49.8,0.8,50.92,51.12,51.1,51.04,50.94,49.79,19.05,23.37,0.00,,
22:03:50,19.7,13.4,49.8,0.8,51,51.11,51.09,51.03,50.92,49.78,19.05,23.36,0.00,,
22:04:00,19.6,13.4,49.9,0.8,50.96,51.1,51.1,51.04,50.93,49.78,19.05,23.37,0.00,,
22:04:10,19.6,13.3,49.9,0.8,51.03,51.1,51.1,51.03,50.93,49.78,19.05,23.35,0.00,,
22:04:20,19.6,13.3,49.9,0.8,50.91,51.1,51.11,51.03,50.93,49.79,19.05,23.37,0.00,,
22:04:30,19.6,13.3,50.0,0.8,50.91,51.1,51.1,51.03,50.94,49.78,19.05,23.38,0.00,,
22:04:40,19.6,13.4,49.9,0.8,50.67,51.11,51.1,51.05,50.93,49.79,19.06,23.37,0.00,,
22:04:50,19.6,13.4,50.0,0.8,50.7,51.1,51.1,51.03,50.93,49.78,19.05,23.36,0.00,,
22:05:00,19.7,13.5,50.0,0.8,50.44,51.06,51.1,51.03,50.93,49.79,19.05,23.37,0.00,,
22:05:10,19.9,13.6,50.0,0.8,50.77,51.08,51.09,51.02,50.92,49.78,19.05,23.37,0.00,,
22:05:20,19.8,13.6,50.1,0.8,50.76,51.07,51.09,51.03,50.92,49.78,19.05,23.36,0.00,,
22:05:30,19.9,13.6,50.0,0.8,50.9,51.07,51.09,51.02,50.93,49.78,19.05,23.36,0.00,,
22:05:40,19.9,13.6,50.0,0.8,50.88,51.08,51.1,51.03,50.92,49.76,19.05,23.37,0.00,,
22:05:50,19.9,13.7,50.1,0.9,51.02,51.09,51.09,51.03,50.91,49.77,19.04,23.36,0.00,,
22:06:00,20.0,13.7,50.0,0.8,50.99,51.08,51.1,51.02,50.93,49.77,19.05,23.36,0.00,,
22:06:10,20.0,13.6,49.9,0.8,50.96,51.07,51.09,51.03,50.93,49.77,19.04,23.36,0.00,,
22:06:20,20.0,13.7,50.0,0.8,51.1,51.1,51.1,51.03,50.94,49.78,19.06,23.37,0.00,,
22:06:30,20.0,13.7,49.9,0.8,51.04,51.09,51.1,51.03,50.93,49.77,19.05,23.37,0.00,,
22:06:40,20.0,13.7,49.9,0.8,51.1,51.1,51.09,51.03,50.92,49.77,19.05,23.38,0.00,,
22:06:50,20.0,13.7,49.9,0.8,51.05,51.09,51.09,51.02,50.93,49.76,19.05,23.37,0.00,,
22:07:00,20.0,13.6,49.8,0.8,51.08,51.08,51.08,51.02,50.92,49.76,19.05,23.37,0.00,,
22:07:10,20.0,13.6,49.8,0.8,51.09,51.11,51.09,51.03,50.93,49.78,19.05,23.38,0.00,,
22:07:20,19.9,13.6,49.7,0.8,50.91,51.08,51.09,51.01,50.92,49.76,19.05,23.36,0.00,,
22:07:30,19.9,13.6,49.8,0.8,50.51,51.07,51.09,51.02,50.93,49.77,19.05,23.37,0.00,,
22:07:40,19.8,13.5,49.9,0.8,50.74,51.09,51.09,51.03,50.93,49.78,19.05,23.37,0.00,,
22:07:50,19.9,13.6,49.8,0.8,50.48,51.08,51.09,51.02,50.91,49.76,19.04,23.36,0.00,,
22:08:00,19.8,13.5,49.8,0.8,50.85,51.08,51.09,51.03,50.92,49.76,19.05,23.37,0.00,,
22:08:10,19.8,13.5,49.8,0.8,50.83,51.09,51.08,51.03,50.91,49.75,19.04,23.36,0.00,,
22:08:20,19.8,13.5,49.8,0.9,50.88,51.07,51.09,51.02,50.92,49.76,19.04,23.37,0.00,,
22:08:30,19.7,13.4,49.8,0.8,50.67,51.08,51.09,51.03,50.92,49.76,19.05,23.36,0.00,,
22:08:40,19.7,13.4,49.9,0.8,50.75,51.08,51.08,51.02,50.91,49.77,19.04,23.36,0.00,,
22:08:50,19.7,13.4,49.9,0.8,50.8,51.09,51.09,51.02,50.92,49.77,19.05,23.37,0.00,,
22:09:00,19.6,13.4,49.9,0.8,50.93,51.07,51.09,51.02,50.92,49.76,19.05,23.36,0.00,,
22:09:10,19.6,13.4,49.9,0.8,51,51.08,51.09,51.02,50.92,49.75,19.05,23.37,0.00,,
22:09:20,19.6,13.3,49.9,0.9,50.95,51.06,51.07,51.01,50.92,49.75,19.04,23.36,0.00,,
22:09:30,19.6,13.3,49.9,0.8,51.01,51.07,51.08,51.03,50.92,49.76,19.06,23.37,0.00,,
22:09:40,19.6,13.3,49.9,0.8,50.89,51.07,51.08,51.01,50.92,49.76,19.05,23.36,0.00,,
22:09:50,19.6,13.3,49.9,0.9,50.79,51.08,51.08,51.02,50.92,49.77,19.06,23.36,0.00,,
22:10:00,19.7,13.4,50.1,0.8,50.82,51.07,51.08,51.01,50.92,49.76,19.05,23.36,0.00,,
22:10:10,19.7,13.4,50.1,0.8,50.88,51.07,51.07,51,50.92,49.75,19.05,23.36,0.00,,
22:10:20,19.7,13.5,50.0,0.8,50.83,51.07,51.09,51.02,50.91,49.76,19.05,23.35,0.00,,
22:10:30,19.8,13.5,50.0,0.8,50.93,51.07,51.08,51.02,50.9,49.74,19.05,23.35,0.00,,
22:10:40,19.8,13.5,50.0,0.8,51.03,51.08,51.08,51.02,50.92,49.75,19.05,23.35,0.00,,
22:10:50,19.9,13.6,50.1,0.9,50.92,51.06,51.07,51.01,50.91,49.74,19.04,23.34,0.00,,
22:11:00,19.9,13.6,49.9,0.8,50.97,51.07,51.08,51.02,50.92,49.75,19.05,23.37,0.00,,
22:11:10,19.9,13.6,50.0,0.8,50.87,51.05,51.07,51.01,50.89,49.74,19.04,23.36,0.00,,
22:11:20,19.9,13.6,49.9,0.8,50.94,51.04,51.07,51.01,50.89,49.74,19.04,23.34,0.00,,
22:11:30,19.9,13.6,50.0,0.8,50.89,51.08,51.09,51.03,50.92,49.75,19.05,23.36,0.00,,
22:11:40,19.9,13.6,49.9,0.8,50.87,51.07,51.08,51.02,50.9,49.74,19.05,23.35,0.00,,
22:11:50,19.9,13.6,50.0,0.8,50.84,51.07,51.08,51.02,50.91,49.74,19.05,23.35,0.00,,
22:12:00,19.9,13.6,49.9,0.8,50.96,51.04,51.08,51.02,50.91,49.74,19.05,23.35,0.00,,
22:12:10,19.9,13.6,49.9,0.8,50.88,51.03,51.08,51.02,50.89,49.73,19.04,23.35,0.00,,
22:12:20,19.9,13.6,49.9,0.8,50.9,51.07,51.08,51.02,50.91,49.74,19.05,23.35,0.00,,
22:12:30,19.9,13.6,49.9,0.8,50.83,51.06,51.07,51.01,50.9,49.73,19.04,23.36,0.00,,
22:12:40,19.9,13.6,49.8,0.8,50.93,51.06,51.07,51.01,50.9,49.75,19.05,23.37,0.00,,
22:12:50,19.9,13.6,49.9,0.8,50.92,51.05,51.06,51,50.9,49.73,19.04,23.35,0.00,,
22:13:00,19.8,13.5,50.0,0.8,50.78,51.05,51.07,51.01,50.91,49.74,19.05,23.36,0.00,,
22:13:10,19.8,13.5,49.9,0.8,50.93,51.07,51.06,50.99,50.9,49.73,19.04,23.35,0.00,,
22:13:20,19.8,13.5,49.9,0.8,50.97,51.07,51.07,51.01,50.9,49.75,19.04,23.36,0.00,,
22:13:30,19.7,13.4,49.9,0.8,50.91,51.06,51.07,51.01,50.9,49.74,19.05,23.36,0.00,,
22:13:40,19.7,13.4,50.0,0.8,50.91,51.06,51.06,51.01,50.9,49.75,19.04,23.36,0.00,,
22:13:50,19.7,13.4,49.9,0.8,51.06,51.08,51.07,51.01,50.91,49.74,19.05,23.38,0.00,,
22:14:00,19.7,13.4,50.0,0.8,51.07,51.08,51.07,51,50.9,49.75,19.05,23.37,0.00,,
22:14:10,19.6,13.4,49.9,0.8,50.96,51.03,51.07,51.01,50.9,49.73,19.04,23.37,0.00,,
22:14:20,19.6,13.3,50.0,0.8,50.97,51.04,51.06,51,50.89,49.73,19.04,23.37,0.00,,
22:14:30,19.6,13.3,50.0,0.8,50.85,51.05,51.06,50.99,50.88,49.72,19.04,23.35,0.00,,
22:14:40,19.6,13.4,50.0,0.8,50.79,51.07,51.07,51.01,50.9,49.73,19.05,23.37,0.00,,
22:14:50,19.7,13.4,50.0,0.8,50.89,51.07,51.07,51.01,50.91,49.74,19.05,23.36,0.00,,
22:15:00,19.7,13.4,50.0,0.8,50.92,51.06,51.06,50.99,50.9,49.73,19.05,23.36,0.00,,
22:15:10,19.8,13.5,50.0,0.8,50.92,51.06,51.07,51,50.91,49.74,19.06,23.38,0.00,,
22:15:20,19.8,13.6,50.1,0.8,51.01,51.05,51.07,51.01,50.9,49.73,19.05,23.38,0.00,,
22:15:30,19.9,13.6,50.0,0.8,50.89,51.04,51.06,51,50.89,49.73,19.04,23.37,0.00,,
22:15:40,20.0,13.7,50.1,0.8,50.95,51.06,51.07,51,50.9,49.73,19.05,23.37,0.00,,
22:15:50,19.9,13.7,50.1,0.8,51.02,51.05,51.07,51,50.89,49.72,19.05,23.36,0.00,,
22:16:00,19.9,13.6,50.1,0.8,50.99,51.05,51.07,51,50.9,49.72,19.05,23.36,0.00,,
22:16:10,19.9,13.6,50.0,0.8,50.98,51.04,51.05,50.99,50.9,49.71,19.04,23.37,0.00,,
22:16:20,19.9,13.6,50.1,0.8,51.02,51.06,51.06,50.99,50.88,49.72,19.04,23.36,0.00,,
22:16:30,19.9,13.6,50.0,0.9,51.03,51.07,51.06,51,50.89,49.72,19.05,23.36,0.00,,
22:16:40,20.0,13.6,49.9,0.8,51.08,51.06,51.06,51,50.89,49.72,19.05,23.36,0.00,,
22:16:50,19.9,13.6,50.0,0.8,51.09,51.06,51.05,50.99,50.89,49.72,19.04,23.35,0.00,,
22:17:00,20.0,13.7,50.0,0.9,51.09,51.07,51.06,51,50.89,49.72,19.05,23.36,0.00,,
22:17:10,19.9,13.6,49.9,0.8,51.08,51.07,51.07,51,50.89,49.72,19.05,23.37,0.00,,
22:17:20,19.9,13.6,49.9,0.8,51.06,51.06,51.06,50.99,50.88,49.71,19.04,23.35,0.00,,
22:17:30,19.9,13.6,49.9,0.9,51.06,51.06,51.07,51,50.89,49.71,19.05,23.36,0.00,,
22:17:40,19.9,13.6,49.9,0.8,50.97,51.07,51.06,51,50.88,49.71,19.05,23.36,0.00,,
22:17:50,19.8,13.6,50.0,0.8,50.98,51.07,51.06,51,50.89,49.71,19.05,23.36,0.00,,
22:18:00,19.8,13.5,49.9,0.8,50.91,51.07,51.06,51,50.89,49.71,19.05,23.35,0.00,,
22:18:10,19.8,13.5,49.9,0.8,50.92,51.07,51.05,50.99,50.9,49.7,19.05,23.36,0.00,,
22:18:20,19.8,13.5,50.0,0.8,50.82,51.07,51.05,50.99,50.9,49.71,19.05,23.36,0.00,,
22:18:30,19.7,13.5,50.0,0.8,50.87,51.07,51.06,51,50.89,49.71,19.05,23.37,0.00,,
22:18:40,19.7,13.5,50.0,0.8,50.89,51.08,51.06,51,50.89,49.71,19.05,23.36,0.00,,
22:18:50,19.7,13.4,50.0,0.8,50.67,51.07,51.05,50.98,50.88,49.71,19.05,23.34,0.00,,
22:19:00,19.7,13.4,50.0,0.8,50.87,51.06,51.06,50.99,50.88,49.7,19.05,23.35,0.00,,
22:19:10,19.7,13.4,50.1,0.8,50.98,51.06,51.07,50.99,50.89,49.71,19.05,23.35,0.00,,
22:19:20,19.7,13.4,50.1,0.8,50.98,51.06,51.07,50.99,50.89,49.71,19.05,23.35,0.00,,
22:19:30,19.6,13.4,50.0,0.8,50.86,51.07,51.06,50.98,50.88,49.71,19.05,23.36,0.00,,
22:19:40,19.6,13.4,50.1,0.8,51,51.06,51.07,51,50.89,49.72,19.05,23.36,0.00,,
22:19:50,19.7,13.5,50.0,0.8,50.99,51.04,51.05,50.98,50.89,49.7,19.04,23.34,0.00,,
22:20:00,19.8,13.5,50.1,0.8,50.98,51.05,51.06,50.99,50.89,49.69,19.05,23.35,0.00,,
22:20:10,19.8,13.6,50.1,0.8,50.99,51.06,51.07,50.99,50.9,49.71,19.05,23.35,0.00,,
22:20:20,19.9,13.6,50.1,0.8,50.97,51.05,51.06,50.98,50.87,49.7,19.05,23.34,0.00,,
22:20:30,19.9,13.6,50.2,0.8,50.99,51.06,51.06,50.98,50.89,49.69,19.04,23.34,0.00,,
22:20:40,19.9,13.6,50.1,0.8,50.98,51.05,51.06,50.99,50.88,49.7,19.05,23.34,0.00,,
22:20:50,19.9,13.6,50.1,0.8,50.92,51.05,51.06,50.99,50.88,49.71,19.05,23.35,0.00,,
22:21:00,19.9,13.6,50.1,0.8,50.98,51.03,51.06,50.98,50.88,49.69,19.05,23.33,0.00,,
22:21:10,19.9,13.6,50.1,0.8,50.98,51.05,51.05,50.98,50.88,49.69,19.05,23.33,0.00,,
22:21:20,19.9,13.6,50.0,0.8,50.79,51.06,51.07,50.99,50.88,49.7,19.05,23.34,0.00,,
22:21:30,19.9,13.6,49.9,0.8,50.66,51.03,51.05,50.98,50.88,49.69,19.04,23.32,0.00,,
22:21:40,19.9,13.6,50.0,0.8,50.81,51.02,51.05,50.98,50.88,49.69,19.05,23.34,0.00,,
22:21:50,19.9,13.6,50.0,0.8,50.71,51,51.04,50.98,50.86,49.69,19.04,23.33,0.00,,
22:22:00,19.9,13.6,49.9,0.8,50.75,51.02,51.04,50.98,50.87,49.69,19.05,23.33,0.00,,
22:22:10,19.9,13.6,49.9,0.8,50.91,51.02,51.05,50.98,50.87,49.7,19.04,23.33,0.00,,
22:22:20,19.8,13.5,49.9,0.9,51.03,51.03,51.04,50.98,50.87,49.69,19.05,23.33,0.00,,
22:22:30,19.8,13.5,49.9,0.8,50.94,51.04,51.04,50.98,50.86,49.68,19.04,23.33,0.00,,
22:22:40,19.8,13.5,49.9,0.8,51.03,51.04,51.05,50.99,50.89,49.7,19.05,23.33,0.00,,
22:22:50,19.8,13.5,49.9,0.8,51.03,51.02,51.05,50.98,50.88,49.68,19.05,23.33,0.00,,
22:23:00,19.8,13.5,49.9,0.8,51.04,51.02,51.05,50.98,50.88,49.69,19.04,23.33,0.00,,
22:23:10,19.8,13.5,49.8,0.8,50.98,51.02,51.04,50.97,50.86,49.69,19.04,23.32,0.00,,
22:23:20,19.8,13.5,49.9,0.8,50.89,51.04,51.05,50.99,50.89,49.7,19.05,23.34,0.00,,
22:23:30,19.7,13.4,49.9,0.8,50.93,51.05,51.05,50.98,50.88,49.7,19.05,23.34,0.00,,
22:23:40,19.7,13.4,49.9,0.9,50.94,51.03,51.04,50.98,50.87,49.69,19.04,23.33,0.00,,
22:23:50,19.6,13.4,49.9,0.8,51.05,51.03,51.04,50.98,50.87,49.69,19.05,23.34,0.00,,
22:24:00,19.7,13.4,50.0,0.8,51,51.02,51.04,50.97,50.87,49.7,19.05,23.32,0.00,,
22:24:10,19.6,13.4,50.0,0.9,51.02,51.01,51.05,50.97,50.86,49.67,19.04,23.32,0.00,,
22:24:20,19.6,13.4,49.9,0.8,51.02,51.03,51.05,50.98,50.88,49.69,19.05,23.34,0.00,,
22:24:30,19.7,13.4,50.0,0.8,51.02,51.03,51.04,50.99,50.88,49.67,19.05,23.34,0.00,,
22:24:40,19.7,13.4,49.9,0.9,50.97,51.04,51.05,50.99,50.88,49.68,19.05,23.34,0.00,,
22:24:50,19.7,13.5,50.0,0.8,51.01,51.02,51.05,50.97,50.88,49.68,19.04,23.32,0.00,,
22:25:00,19.8,13.5,50.0,0.8,50.99,51.04,51.04,50.97,50.87,49.69,19.05,23.33,0.00,,
22:25:10,19.8,13.6,50.0,0.8,51.05,51.04,51.04,50.97,50.88,49.68,19.05,23.32,0.00,,
22:25:20,19.9,13.6,50.1,0.8,51.07,51.04,51.04,50.96,50.86,49.68,19.04,23.32,0.00,,
22:25:30,19.9,13.6,50.0,0.8,51.02,51.04,51.04,50.98,50.87,49.67,19.04,23.31,0.00,,
22:25:40,19.9,13.6,50.0,0.8,51.02,51.04,51.04,50.98,50.87,49.67,19.04,23.31,0.00,,
22:25:50,19.9,13.6,50.0,0.8,51.02,51.04,51.03,50.97,50.86,49.67,19.03,23.32,0.00,,
22:26:00,20.0,13.7,49.9,0.8,51.03,51.05,51.04,50.97,50.87,49.67,19.04,23.32,0.00,,
22:26:10,20.0,13.7,50.0,0.9,51.05,51.05,51.03,50.97,50.86,49.67,19.04,23.32,0.00,,
22:26:20,19.9,13.6,49.9,0.8,51.07,51.04,51.03,50.96,50.86,49.67,19.04,23.31,0.00,,
22:26:30,19.9,13.6,49.9,0.8,51.08,51.04,51.03,50.97,50.85,49.66,19.04,23.32,0.00,,
22:26:40,19.9,13.6,49.9,0.8,51.06,51.04,51.04,50.97,50.87,49.67,19.04,23.33,0.00,,
22:26:50,19.9,13.6,49.9,0.8,51.06,51.04,51.04,50.97,50.87,49.67,19.05,23.32,0.00,,
22:27:00,19.9,13.6,49.9,0.8,51.08,51.05,51.05,50.97,50.86,49.67,19.04,23.33,0.00,,
22:27:10,19.9,13.6,49.9,0.8,51.07,51.03,51.03,50.97,50.87,49.66,19.04,23.31,0.00,,
22:27:20,19.8,13.5,49.8,0.8,51.04,51.03,51.04,50.96,50.87,49.68,19.04,23.32,0.00,,
22:27:30,19.8,13.5,49.9,0.8,51.02,51.03,51.03,50.96,50.86,49.67,19.03,23.31,0.00,,
22:27:40,19.9,13.6,49.8,0.8,50.99,51.02,51.03,50.96,50.86,49.66,19.04,23.32,0.00,,
22:27:50,19.8,13.5,49.8,0.8,50.99,51.03,51.03,50.97,50.86,49.67,19.05,23.33,0.00,,
22:28:00,19.8,13.5,49.8,0.8,50.83,51.04,51.04,50.96,50.86,49.67,19.04,23.32,0.00,,
22:28:10,19.8,13.5,49.8,0.8,50.75,51.06,51.05,50.97,50.86,49.67,19.04,23.34,0.00,,
22:28:20,19.7,13.5,50.0,0.8,50.89,51.02,51.04,50.97,50.86,49.66,19.04,23.31,0.00,,
22:28:30,19.7,13.4,50.0,0.8,50.89,51.02,51.02,50.96,50.86,49.66,19.03,23.32,0.00,,
22:28:40,19.7,13.4,49.9,0.8,50.97,51.03,51.03,50.97,50.86,49.66,19.04,23.32,0.00,,
22:28:50,19.7,13.4,49.9,0.8,50.9,51.04,51.04,50.97,50.86,49.66,19.04,23.32,0.00,,
22:29:00,19.6,13.4,50.0,0.8,50.82,51.02,51.03,50.95,50.86,49.66,19.04,23.31,0.00,,
22:29:10,19.6,13.4,50.0,0.8,50.94,51.02,51.03,50.97,50.86,49.65,19.04,23.31,0.00,,
22:29:20,19.6,13.3,50.0,0.9,51,51.02,51.03,50.95,50.86,49.65,20.71,23.3,0.00,,
22:29:30,19.6,13.4,50.1,0.9,50.99,51.03,51.03,50.95,50.85,49.65,21.49,23.28,0.00,,
22:29:40,19.6,13.4,50.0,0.8,50.95,51.03,51.02,50.95,50.85,49.64,21.26,23.27,0.00,,
22:29:50,19.6,13.4,50.1,0.8,51.01,51.01,51.02,50.95,50.84,49.63,19.67,23.24,0.00,,
22:30:00,19.7,13.5,50.0,0.8,50.92,51,51.02,50.94,50.84,49.63,19.70,23.23,0.00,,
22:30:10,19.8,13.5,50.1,0.8,50.95,51.01,51.02,50.95,50.84,49.45,14.73,50.07,2.93,,
22:30:20,19.9,13.6,50.0,0.9,51.01,51.01,51,50.94,50.81,48.28,14.56,50.78,2.94,,
22:30:30,19.9,13.6,50.1,0.9,51.03,51.01,51.01,50.94,50.81,46.13,14.52,50.95,2.99,,
22:30:40,19.9,13.6,50.1,0.8,51.05,51.01,50.96,50.81,50.81,45.06,14.62,50.95,2.98,,
22:30:50,19.9,13.6,50.1,0.8,51.05,51,50.97,50.75,50.78,43.8,14.19,51,3.00,,
22:31:00,19.9,13.6,50.1,0.8,51.07,51.02,50.97,50.82,50.69,43.21,14.57,51.02,3.00,,
22:31:10,20.0,13.7,50.1,0.8,51.05,51,50.92,50.83,50.63,42.35,14.62,51,2.98,,
22:31:20,20.0,13.7,50.1,0.8,51.06,51.02,50.92,50.82,50.59,42.28,14.55,51.02,3.00,,
22:31:30,20.0,13.7,50.0,0.8,51.05,51.01,50.91,50.77,50.58,40.98,14.06,51.03,3.01,,
22:31:40,20.0,13.6,49.9,0.8,51.05,51.01,50.89,50.75,50.03,40.11,14.40,51.02,2.98,,
22:31:50,19.9,13.6,49.9,0.8,51.04,51,50.82,50.7,49.98,39.26,14.40,51.03,3.00,,
22:32:00,19.9,13.6,50.0,0.8,51.05,50.97,50.77,50.69,49.28,38.54,14.59,51.04,3.01,,
22:32:10,19.9,13.6,50.0,11.5,51.05,50.95,50.81,50.65,48.16,37.36,14.48,51.02,3.00,,
22:32:20,19.8,13.5,50.0,13.6,51.05,50.88,50.73,50.62,48.07,37.34,14.36,51.01,3.00,,
22:32:30,19.8,13.5,50.0,14.3,51.05,50.87,50.68,50.59,46.97,36.17,14.47,51.03,2.99,,
22:32:40,19.7,13.5,50.0,14.6,51.04,50.86,50.67,50.58,44.71,35.34,14.48,51.02,3.01,,
22:32:50,19.7,13.5,50.0,14.7,51.03,50.87,50.63,50.52,43.83,34.83,14.52,51.02,3.02,,
22:33:00,19.7,13.4,49.9,14.8,51.02,50.85,50.63,50.5,41.74,34,14.59,51.03,3.01,,
22:33:10,19.7,13.4,49.9,14.8,51.02,50.84,50.61,50.5,40.26,33.55,14.46,51.03,3.02,,
22:33:20,19.7,13.4,49.8,14.6,51.01,50.78,50.61,50.44,38.6,33.55,14.32,51.02,2.99,,
22:33:30,19.7,13.4,50.0,17.1,50.97,50.71,50.61,50.46,37.9,32.38,14.31,51.01,3.00,,
22:33:40,19.6,13.4,49.8,276.7,50.93,50.72,50.53,50.43,38.56,31.9,14.39,51.01,3.01,,
22:33:50,19.7,13.4,49.9,294.0,50.92,50.69,50.45,50.34,37.29,31.3,14.39,51,3.01,,
22:34:00,19.6,13.4,49.8,327.3,50.9,50.67,50.4,50.34,34.81,31.03,14.46,50.98,3.00,,
22:34:10,19.7,13.4,49.8,347.4,50.86,50.61,50.43,50.3,34.49,30.64,14.44,50.96,3.00,,
22:34:20,19.5,13.3,49.9,341.4,50.85,50.57,50.42,50.27,33.51,30.27,14.36,50.95,2.99,,
22:34:30,19.6,13.3,49.9,317.8,50.86,50.54,50.41,50.23,33.31,29.44,14.36,50.94,3.00,,
22:34:40,19.5,13.3,49.8,306.6,50.86,50.52,50.36,50.21,32.53,29.02,14.28,50.94,3.00,,
22:34:50,19.6,13.3,49.8,287.0,50.86,50.5,50.32,50.15,31.7,28.79,14.47,50.92,3.00,,
22:35:00,19.8,13.5,49.9,290.2,50.84,50.48,50.35,50.07,30.72,28.65,14.45,50.91,0.00,,
22:35:10,19.8,13.5,50.0,298.5,50.8,50.45,50.25,50.06,30.69,28.76,14.46,50.87,0.00,,
22:35:20,19.9,13.6,50.0,294.8,50.79,50.45,50.26,49.94,31.56,28.55,14.47,50.86,0.00,,
22:35:30,19.8,13.6,50.0,289.0,50.7,50.45,50.23,49.88,31.3,28.46,14.47,50.83,0.00,,
22:35:40,19.9,13.6,49.9,285.9,50.76,50.43,50.22,49.95,30.94,28.58,14.47,50.83,0.00,,
22:35:50,19.9,13.6,49.9,282.7,50.59,50.43,50.25,50.02,30.39,28.58,14.47,50.73,0.00,,
22:36:00,19.9,13.6,49.9,281.4,50.77,50.41,50.22,50.03,31,28.68,14.48,50.63,0.00,,
22:36:10,19.9,13.6,49.9,281.4,50.77,50.41,50.22,50.03,31,28.68,14.48,50.63,0.00,,
22:36:20,19.9,13.6,49.8,280.9,50.76,50.39,50.26,50.03,31.12,28.57,14.47,50.54,0.00,,
22:36:30,19.8,13.5,49.8,280.8,50.7,50.37,50.25,49.99,31.44,28.59,14.46,50.43,0.00,,
22:36:40,19.8,13.5,49.9,280.5,50.6,50.35,50.23,49.96,31.4,28.51,14.46,50.36,0.00,,
22:36:50,19.8,13.5,49.8,280.5,50.56,50.37,50.23,49.98,31.48,28.51,14.47,50.29,0.00,,
22:37:00,19.8,13.5,49.7,281.6,50.62,50.36,50.21,50,31.57,28.56,14.47,50.19,0.00,,
22:37:10,19.8,13.5,49.8,282.0,50.47,50.36,50.21,50.03,31.57,28.57,14.47,50.12,0.00,,
22:37:20,19.8,13.5,49.8,281.6,50.28,50.37,50.21,50.02,31.68,28.58,14.48,50.01,0.00,,
22:37:30,19.6,13.3,49.7,282.1,50.53,50.38,50.21,50,31.66,28.57,14.48,49.89,0.00,,
22:37:40,19.6,13.3,49.8,283.1,50.67,50.4,50.22,49.98,31.56,28.61,14.49,49.81,0.00,,
22:37:50,19.5,13.2,49.8,283.2,50.55,50.4,50.23,49.94,31.45,28.63,14.49,49.71,0.00,,
22:38:00,19.5,13.3,49.8,284.2,50.67,50.4,50.24,49.92,31.8,28.65,14.49,49.63,0.00,,
22:38:10,19.5,13.2,49.9,285.4,50.56,50.4,50.25,49.95,31.62,28.69,14.50,49.55,0.00,,
22:38:20,19.6,13.3,49.8,286.4,50.32,50.42,50.27,49.97,31.63,28.73,14.51,49.48,0.00,,
22:38:30,19.6,13.3,49.7,287.0,50.51,50.44,50.27,49.98,31.83,28.75,14.52,49.38,0.00,,
22:38:40,19.5,13.3,49.9,287.5,50.59,50.42,50.26,50.01,31.97,28.74,14.52,49.3,0.00,,
22:38:50,19.6,13.4,49.8,288.0,50.57,50.42,50.26,50,32.12,28.71,14.52,49.2,0.00,,
22:39:00,19.6,13.3,49.8,288.8,50.61,50.43,50.26,49.99,32.24,28.72,14.54,49.14,0.00,,
22:39:10,19.6,13.3,49.8,290.2,50.71,50.42,50.25,49.98,32.3,28.72,14.54,49.05,0.00,,
22:39:20,19.7,13.5,49.9,292.2,50.73,50.41,50.24,49.94,32.36,28.73,14.55,48.95,0.00,,
22:39:30,19.8,13.5,50.0,294.5,50.7,50.41,50.24,49.93,32.1,28.77,14.55,48.87,0.00,,
22:39:40,19.8,13.6,50.0,295.6,50.63,50.4,50.24,49.94,32.22,28.78,14.56,48.78,0.00,,
22:39:50,19.9,13.6,49.9,296.6,50.71,50.41,50.25,49.96,32.33,28.81,14.58,48.7,0.00,,
22:40:00,19.9,13.6,50.0,298.3,50.35,50.39,50.23,49.96,32.29,28.83,14.57,48.59,0.00,,
22:40:10,19.9,13.6,49.8,299.4,50.25,50.4,50.25,49.96,32.41,28.84,14.58,48.52,0.00,,
22:40:20,19.9,13.6,49.8,301.4,50.42,50.39,50.24,49.96,32.52,28.83,14.59,48.42,0.00,,
22:40:30,19.9,13.6,49.9,302.8,50.54,50.39,50.24,49.96,32.67,28.85,14.59,48.33,0.00,,
22:40:40,19.9,13.6,49.7,304.4,50.49,50.39,50.24,49.98,32.69,28.85,14.59,48.23,0.00,,
22:40:50,19.9,13.6,49.7,305.7,50.55,50.39,50.24,49.99,32.77,28.9,14.61,48.15,0.00,,
22:41:00,19.8,13.5,49.6,306.5,50.49,50.4,50.25,50.01,32.77,28.93,14.62,48.04,0.00,,
22:41:10,19.8,13.5,49.6,306.2,50.59,50.38,50.23,49.99,32.84,28.94,14.62,47.94,0.00,,
22:41:20,19.7,13.4,49.6,305.5,50.36,50.38,50.24,49.99,32.92,28.97,14.63,47.86,0.00,,
22:41:30,19.7,13.4,49.6,306.7,50.46,50.4,50.24,50.01,32.97,29.01,14.65,47.79,0.00,,
22:41:40,19.7,13.4,49.7,307.5,50.52,50.4,50.24,50,33.08,29.02,14.65,47.7,0.00,,
22:41:50,19.6,13.3,49.6,308.8,50.15,50.39,50.25,49.99,33.11,29.03,14.67,47.59,0.00,,
22:42:00,19.6,13.3,49.7,309.6,50.34,50.38,50.23,49.97,33.17,29.01,14.67,47.51,0.00,,
22:42:10,19.6,13.3,49.7,311.3,50.34,50.4,50.24,49.99,33.3,29.02,14.69,47.44,0.00,,
22:42:20,19.6,13.3,49.8,311.9,50.39,50.4,50.25,49.99,33.31,29.05,14.70,47.35,0.00,,
22:42:30,19.6,13.3,49.8,313.0,50.2,50.41,50.25,49.99,33.37,29.1,14.72,47.27,0.00,,
22:42:40,19.5,13.2,49.9,314.3,50.28,50.39,50.25,49.98,33.42,29.14,14.72,47.19,0.00,,
22:42:50,19.4,13.2,49.8,314.6,50.4,50.4,50.25,49.97,33.54,29.18,14.74,47.1,0.00,,
22:43:00,19.4,13.1,49.7,315.4,50.24,50.39,50.26,49.97,33.61,29.21,14.74,47.01,0.00,,
22:43:10,19.4,13.1,49.8,316.1,50.39,50.38,50.26,49.97,33.71,29.2,14.75,46.93,0.00,,
22:43:20,19.5,13.3,50.0,316.9,50.39,50.39,50.26,49.98,33.81,29.18,14.77,46.85,0.00,,
22:43:30,19.5,13.3,49.9,317.9,50.49,50.38,50.24,49.97,33.82,29.19,14.77,46.75,0.00,,
22:43:40,19.6,13.4,50.0,318.4,50.43,50.38,50.24,49.97,33.84,29.24,14.79,46.68,0.00,,
22:43:50,19.6,13.3,50.0,318.8,50.57,50.38,50.26,49.97,33.81,29.29,14.80,46.59,0.00,,
22:44:00,19.7,13.4,50.1,319.3,50.16,50.38,50.24,49.97,33.91,29.3,14.80,46.51,0.00,,
22:44:10,19.7,13.5,50.0,319.9,50.53,50.38,50.24,49.96,34.04,29.35,14.81,46.41,0.00,,
22:44:20,19.8,13.5,50.1,320.5,50.32,50.39,50.24,49.97,34.15,29.37,14.82,46.33,0.00,,
22:44:30,19.8,13.6,50.1,321.0,50.46,50.39,50.24,49.96,34.23,29.38,14.84,46.23,0.00,,
22:44:40,19.9,13.6,50.1,321.6,50.62,50.4,50.25,49.96,34.27,29.4,14.85,46.15,0.00,,
22:44:50,19.9,13.6,49.9,322.5,50.5,50.4,50.25,49.98,34.33,29.45,14.87,46.07,0.00,,
22:45:00,19.9,13.6,50.1,322.7,50.5,50.38,50.23,49.95,34.36,29.46,14.87,45.98,0.00,,
22:45:10,19.9,13.6,50.0,322.7,50.38,50.4,50.25,49.97,34.4,29.5,14.89,45.91,0.00,,
22:45:20,19.9,13.6,50.0,322.6,50.58,50.38,50.24,49.98,34.45,29.53,14.90,45.82,0.00,,
22:45:30,20.0,13.7,50.0,322.7,50.43,50.38,50.23,49.97,34.52,29.52,14.91,45.72,0.00,,
22:45:40,19.9,13.6,50.0,323.1,50.6,50.39,50.24,49.98,34.6,29.54,14.93,45.63,0.00,,
22:45:50,19.9,13.6,50.0,323.5,50.46,50.39,50.23,49.98,34.64,29.56,14.93,45.54,0.00,,
22:46:00,19.9,13.6,50.0,324.0,50.56,50.39,50.24,49.98,34.7,29.61,14.95,45.47,0.00,,
22:46:10,19.8,13.5,50.0,323.9,50.48,50.39,50.24,49.97,34.78,29.63,14.96,45.37,0.00,,
22:46:20,19.8,13.5,50.0,324.1,50.2,50.39,50.24,49.98,34.9,29.66,14.97,45.28,0.00,,
22:46:30,19.7,13.4,50.0,324.6,50.41,50.4,50.23,49.97,34.94,29.7,14.98,45.19,0.00,,
22:46:40,19.6,13.4,50.1,324.0,50.57,50.4,50.24,49.97,34.96,29.74,15.00,45.1,0.00,,
22:46:50,19.6,13.3,50.0,324.5,50.62,50.37,50.23,49.94,35.07,29.76,15.01,45.01,0.00,,
22:47:00,19.6,13.3,50.0,324.8,50.49,50.38,50.24,49.96,35.08,29.77,15.02,44.94,0.00,,
22:47:10,19.5,13.3,50.0,325.1,50.34,50.37,50.24,49.95,35.12,29.81,15.03,44.84,0.00,,
22:47:20,19.5,13.3,50.0,325.4,50.17,50.36,50.23,49.95,35.16,29.84,15.04,44.76,0.00,,
22:47:30,19.5,13.3,50.2,325.9,50.47,50.38,50.24,49.96,35.24,29.85,15.06,44.67,0.00,,
22:47:40,19.5,13.3,50.2,326.0,50.35,50.38,50.25,49.96,35.34,29.89,15.08,44.6,0.00,,
22:47:50,19.5,13.3,50.2,326.7,50.4,50.38,50.25,49.96,35.39,29.94,15.09,44.52,0.00,,
22:48:00,19.5,13.3,50.2,326.6,50.57,50.38,50.24,49.95,35.43,30,15.10,44.43,0.00,,
22:48:10,19.6,13.3,50.2,326.8,50.36,50.38,50.24,49.96,35.48,30.01,15.12,44.36,0.00,,
22:48:20,19.6,13.4,50.2,327.1,50.41,50.39,50.24,49.97,35.57,30.03,15.13,44.29,0.00,,
22:48:30,19.7,13.5,50.1,327.2,50.52,50.38,50.23,49.95,35.6,30.03,15.13,44.2,0.00,,
22:48:40,19.8,13.5,50.2,327.7,50.32,50.37,50.24,49.96,35.66,30.07,15.14,44.11,0.00,,
22:48:50,19.9,13.6,50.1,327.9,50.59,50.39,50.24,49.97,35.72,30.14,15.17,44.02,0.00,,
22:49:00,19.8,13.6,50.1,327.9,50.57,50.37,50.22,49.94,35.75,30.17,15.18,43.93,0.00,,
22:49:10,19.9,13.6,50.1,328.3,50.23,50.37,50.22,49.95,35.85,30.19,15.19,43.84,0.00,,
22:49:20,19.9,13.6,50.0,328.8,50.56,50.37,50.23,49.96,35.91,30.22,15.20,43.76,0.00,,
22:49:30,20.0,13.7,50.0,328.6,50.48,50.37,50.23,49.96,35.97,30.27,15.21,43.66,0.00,,
22:49:40,20.0,13.7,50.0,328.8,50.45,50.37,50.23,49.95,36.01,30.29,15.23,43.59,0.00,,
22:49:50,20.0,13.7,50.1,329.2,50.5,50.38,50.24,49.97,36.08,30.3,15.25,43.5,0.00,,
22:50:00,19.9,13.6,50.1,329.6,50.49,50.37,50.22,49.95,36.13,30.35,15.26,43.41,0.00,,
22:50:10,19.9,13.6,50.0,329.6,50.53,50.37,50.22,49.95,36.15,30.39,15.26,43.33,0.00,,
22:50:20,19.9,13.6,50.0,329.8,50.61,50.37,50.23,49.96,36.23,30.43,15.28,43.25,0.00,,
22:50:30,19.8,13.5,50.0,330.1,50.5,50.38,50.24,49.95,36.26,30.46,15.30,43.17,0.00,,
22:50:40,19.8,13.5,50.0,330.6,50.24,50.37,50.24,49.94,36.32,30.48,15.31,43.07,0.00,,
22:50:50,19.8,13.5,50.1,330.5,49.98,50.37,50.22,49.94,36.38,30.5,15.32,42.99,0.00,,
22:51:00,19.7,13.4,50.0,330.7,50.1,50.37,50.23,49.94,36.46,30.55,15.33,42.9,0.00,,
22:51:10,19.7,13.4,49.9,330.6,50.35,50.38,50.23,49.94,36.48,30.61,15.35,42.82,0.00,,
22:51:20,19.6,13.4,49.9,331.4,50.33,50.37,50.23,49.94,36.53,30.64,15.36,42.74,0.00,,
22:51:30,19.6,13.3,50.0,332.0,50.31,50.38,50.24,49.95,36.64,30.67,15.38,42.65,0.00,,
22:51:40,19.5,13.3,49.9,332.2,50.35,50.37,50.23,49.96,36.7,30.7,15.39,42.57,0.00,,
22:51:50,19.4,13.2,50.0,332.0,50.24,50.38,50.23,49.95,36.73,30.74,15.40,42.48,0.00,,
22:52:00,19.5,13.2,49.9,332.5,50.4,50.38,50.22,49.96,36.77,30.76,15.42,42.4,0.00,,
22:52:10,19.5,13.2,50.0,332.5,50.38,50.38,50.24,49.97,36.82,30.8,15.43,42.34,0.00,,
22:52:20,19.5,13.2,50.0,332.4,50.3,50.38,50.23,49.96,36.87,30.83,15.45,42.25,0.00,,
22:52:30,19.5,13.3,50.1,332.7,50.28,50.37,50.24,49.95,36.93,30.88,15.45,42.17,0.00,,
22:52:40,19.6,13.3,50.0,333.4,50.24,50.37,50.23,49.96,36.98,30.93,15.47,42.1,0.00,,
22:52:50,19.5,13.3,50.1,333.2,50.39,50.37,50.22,49.95,37.04,30.95,15.48,42.03,0.00,,
22:53:00,19.6,13.4,50.1,333.9,50.08,50.36,50.22,49.95,37.11,30.99,15.50,41.95,0.00,,
22:53:10,19.7,13.4,50.1,334.0,50.22,50.37,50.23,49.95,37.15,31.01,15.51,41.89,0.00,,
22:53:20,19.7,13.5,50.1,334.2,50.03,50.38,50.23,49.95,37.21,31.07,15.53,41.81,0.00,,
22:53:30,19.8,13.5,50.0,334.1,50.3,50.36,50.22,49.95,37.23,31.12,15.54,41.74,0.00,,
22:53:40,19.9,13.6,50.0,334.5,50.12,50.37,50.22,49.95,37.3,31.13,15.56,41.66,0.00,,
22:53:50,19.9,13.6,50.0,335.2,50.21,50.37,50.22,49.94,37.37,31.15,15.57,41.59,0.00,,
22:54:00,20.0,13.7,50.0,335.0,50.53,50.37,50.22,49.94,37.42,31.21,15.58,41.51,0.00,,
22:54:10,20.0,13.7,50.0,335.1,50.51,50.37,50.23,49.94,37.46,31.24,15.61,41.44,0.00,,
22:54:20,20.0,13.7,50.1,335.4,50.41,50.38,50.23,49.94,37.5,31.27,15.62,41.37,0.00,,
22:54:30,19.9,13.7,50.1,335.6,50.43,50.36,50.21,49.93,37.55,31.3,15.63,41.28,0.00,,
22:54:40,19.9,13.7,50.1,335.6,50.51,50.37,50.22,49.94,37.61,31.34,15.65,41.21,0.00,,
22:54:50,19.9,13.6,50.1,335.9,50.28,50.37,50.22,49.94,37.65,31.37,15.66,41.14,0.00,,
22:55:00,19.9,13.6,50.1,336.6,50.39,50.38,50.23,49.95,37.72,31.44,15.68,41.06,0.00,,
22:55:10,19.8,13.6,50.0,336.3,50.38,50.37,50.23,49.94,37.76,31.47,15.70,40.98,0.00,,
22:55:20,19.8,13.5,50.0,337.0,50.4,50.37,50.22,49.93,37.84,31.49,15.71,40.89,0.00,,
22:55:30,19.8,13.5,49.9,336.9,50.49,50.37,50.23,49.93,37.89,31.54,15.73,40.82,0.00,,
22:55:40,19.7,13.4,49.9,337.1,50.2,50.37,50.22,49.94,37.92,31.57,15.75,40.75,0.00,,
22:55:50,19.7,13.4,50.0,337.4,50,50.38,50.23,49.94,37.95,31.63,15.77,40.67,0.00,,
22:56:00,19.6,13.3,50.0,337.2,50.19,50.37,50.23,49.95,38.02,31.65,15.78,40.6,0.00,,
22:56:10,19.5,13.3,50.0,337.7,50.48,50.36,50.22,49.94,38.08,31.68,15.80,40.51,0.00,,
22:56:20,19.5,13.3,50.0,337.4,50.56,50.37,50.22,49.94,38.13,31.73,15.83,40.45,0.00,,
22:56:30,19.5,13.2,50.0,338.1,50.52,50.37,50.23,49.94,38.18,31.78,15.84,40.38,0.00,,
22:56:40,19.4,13.2,50.0,338.2,50.4,50.36,50.21,49.92,38.21,31.79,15.84,40.29,0.00,,
22:56:50,19.3,13.1,50.1,338.3,50.25,50.37,50.23,49.93,38.28,31.85,15.87,40.23,0.00,,
22:57:00,19.3,13.1,50.0,338.2,50.16,50.36,50.21,49.93,38.31,31.87,15.88,40.16,0.00,,
22:57:10,19.4,13.2,50.0,338.6,50.31,50.36,50.22,49.94,38.36,31.93,15.91,40.09,0.00,,
22:57:20,19.5,13.3,50.1,338.7,50.4,50.37,50.22,49.93,38.4,31.96,15.92,40.02,0.00,,
22:57:30,19.6,13.3,50.1,339.0,50.41,50.37,50.22,49.94,38.48,32.01,15.95,39.96,0.00,,
22:57:40,19.6,13.4,50.1,339.4,50.35,50.35,50.21,49.92,38.52,32.01,15.96,39.88,0.00,,
22:57:50,19.7,13.4,50.1,339.6,50.2,50.35,50.22,49.92,38.57,32.07,15.98,39.82,0.00,,
22:58:00,19.6,13.4,50.1,340.0,50.35,50.35,50.22,49.92,38.59,32.11,16.00,39.75,0.00,,
22:58:10,19.7,13.4,50.1,340.0,50.5,50.35,50.21,49.93,38.64,32.15,16.02,39.69,0.00,,
22:58:20,19.8,13.5,50.1,341.0,50.48,50.36,50.22,49.93,38.71,32.19,16.04,39.61,0.00,,
22:58:30,19.7,13.5,50.1,340.0,50.39,50.37,50.22,49.93,38.79,32.23,16.06,39.55,0.00,,
22:58:40,19.9,13.6,50.0,340.3,50.51,50.36,50.22,49.93,38.82,32.28,16.08,39.48,0.00,,
22:58:50,20.0,13.7,50.0,341.0,50.4,50.37,50.22,49.92,38.86,32.32,16.10,39.41,0.00,,
22:59:00,20.0,13.7,50.1,341.5,50.37,50.34,50.21,49.91,38.89,32.34,16.11,39.32,0.00,,
22:59:10,19.9,13.7,50.1,341.4,50.19,50.36,50.22,49.93,38.95,32.39,16.14,39.27,0.00,,
22:59:20,19.9,13.6,50.0,341.3,50.27,50.35,50.2,49.91,38.98,32.42,16.15,39.18,0.00,,
22:59:30,19.9,13.6,50.0,341.1,50.41,50.35,50.22,49.92,39.03,32.48,16.18,39.12,0.00,,
22:59:40,19.9,13.6,50.0,341.3,50.45,50.35,50.2,49.91,39.07,32.52,16.19,39.05,0.00,,
22:59:50,19.9,13.6,50.0,341.6,50.43,50.36,50.22,49.91,39.14,32.56,16.21,38.97,0.00,,
23:00:00,19.9,13.6,50.0,341.7,50.18,50.39,50.2,49.91,39.18,32.57,16.23,38.9,0.00,,
23:00:10,19.8,13.5,50.0,341.7,50.24,50.37,50.2,49.91,39.22,32.61,16.26,38.83,0.00,,
23:00:20,19.7,13.4,49.9,341.5,50.22,50.38,50.22,49.92,39.27,32.67,16.28,38.76,0.00,,
23:00:30,19.6,13.4,49.9,341.7,50.35,50.36,50.2,49.91,39.32,32.7,16.30,38.68,0.00,,
23:00:40,19.6,13.3,49.9,342.0,50.19,50.35,50.22,49.91,39.36,32.73,16.32,38.62,0.00,,
23:00:50,19.6,13.3,50.0,342.3,50.32,50.36,50.21,49.92,39.41,32.78,16.34,38.55,0.00,,
23:01:00,19.6,13.4,50.0,342.0,50,50.36,50.22,49.92,39.45,32.82,16.36,38.48,0.00,,
23:01:10,19.6,13.4,50.0,342.1,50.15,50.36,50.21,49.92,39.5,32.86,16.38,38.42,0.00,,
23:01:20,19.7,13.4,50.0,342.9,49.93,50.35,50.22,49.91,39.53,32.9,16.40,38.35,0.00,,
23:01:30,19.8,13.5,50.0,342.8,50.28,50.37,50.21,49.91,39.59,32.94,16.43,38.29,0.00,,
23:01:40,19.7,13.5,49.9,343.2,50.31,50.39,50.22,49.91,39.62,32.99,16.45,38.23,0.00,,
23:01:50,19.7,13.5,50.0,344.5,50.04,50.39,50.21,49.91,39.66,33.03,16.47,38.16,0.00,,
23:02:00,19.8,13.6,50.0,344.0,49.8,50.38,50.21,49.9,39.72,33.05,16.49,38.1,0.00,,
23:02:10,19.9,13.6,49.9,345.1,50.1,50.39,50.21,49.9,39.77,33.1,16.51,38.03,0.00,,
23:02:20,20.0,13.6,49.8,344.3,49.82,50.4,50.22,49.91,39.83,33.16,16.55,37.98,0.00,,
23:02:30,19.9,13.6,49.9,344.2,50.14,50.39,50.21,49.9,39.86,33.19,16.57,37.92,0.00,,
23:02:40,20.0,13.7,49.9,344.9,50.17,50.37,50.22,49.91,39.9,33.24,16.59,37.87,0.00,,
23:02:50,20.0,13.7,49.9,344.9,50.12,50.36,50.21,49.9,39.95,33.26,16.60,37.77,0.00,,
23:03:00,19.9,13.6,49.8,345.9,50.47,50.36,50.22,49.89,40,33.29,16.63,37.72,0.00,,
23:03:10,19.9,13.6,49.9,344.8,50.41,50.37,50.2,49.89,40.03,33.33,16.65,37.65,0.00,,
23:03:20,19.9,13.6,49.9,344.7,50.35,50.39,50.21,49.9,40.08,33.4,16.68,37.59,0.00,,
23:03:30,19.9,13.6,49.9,345.6,50.2,50.37,50.2,49.9,40.14,33.43,16.71,37.52,0.00,,
23:03:40,19.9,13.6,49.8,345.6,49.92,50.36,50.22,49.91,40.19,33.47,16.73,37.45,0.00,,
23:03:50,19.8,13.5,49.8,345.8,50.1,50.36,50.23,49.9,40.22,33.5,16.75,37.39,0.00,,
23:04:00,19.8,13.5,49.9,346.0,50.28,50.36,50.22,49.9,40.26,33.55,16.77,37.32,0.00,,
23:04:10,19.7,13.4,49.8,346.0,50.31,50.37,50.21,49.9,40.3,33.58,16.80,37.26,0.00,,
23:04:20,19.6,13.3,49.9,345.9,50.2,50.37,50.22,49.9,40.37,33.62,16.82,37.2,0.00,,
23:04:30,19.6,13.3,49.9,346.0,49.93,50.37,50.2,49.9,40.39,33.66,16.85,37.13,0.00,,
23:04:40,19.6,13.3,49.9,346.0,49.93,50.37,50.2,49.9,40.39,33.66,16.85,37.13,0.00,,
23:04:50,19.5,13.3,49.9,350.8,49.81,50.38,50.2,49.89,40.46,33.75,16.90,37,0.00,,
23:05:00,19.5,13.2,49.9,346.5,49.87,50.37,50.19,49.89,40.51,33.78,16.92,36.93,0.00,,
23:05:10,19.4,13.2,49.9,347.1,50.29,50.36,50.22,49.9,40.57,33.83,16.95,36.88,0.00,,
23:05:20,19.5,13.3,50.1,349.7,50.38,50.35,50.2,49.89,40.61,33.87,16.98,36.82,0.00,,
23:05:30,19.6,13.3,50.0,347.5,50.08,50.35,50.21,49.9,40.66,33.91,17.00,36.77,0.00,,
23:05:40,19.6,13.3,50.0,353.0,50.01,50.35,50.21,49.89,40.71,33.97,17.03,36.71,0.00,,
23:05:50,19.7,13.4,49.9,350.7,49.97,50.34,50.19,49.88,40.75,33.99,17.04,36.65,0.00,,
23:06:00,19.6,13.4,49.9,347.8,49.67,50.34,50.2,49.89,40.79,34.03,17.07,36.58,0.00,,
23:06:10,19.7,13.5,50.0,348.0,50.23,50.34,50.2,49.88,40.83,34.07,17.09,36.52,0.00,,
23:06:20,19.8,13.6,50.0,354.7,50.32,50.34,50.19,49.88,40.87,34.12,17.11,36.47,0.00,,
23:06:30,19.7,13.5,50.0,348.3,50.07,50.35,50.2,49.89,40.91,34.15,17.15,36.4,0.00,,
23:06:40,19.8,13.5,49.9,348.6,50.26,50.34,50.19,49.87,40.95,34.19,17.16,36.34,0.00,,
23:06:50,20.0,13.7,49.9,348.6,50.37,50.35,50.2,49.88,41,34.23,17.20,36.29,0.00,,
23:07:00,20.0,13.7,50.0,352.2,50.44,50.36,50.2,49.88,41.04,34.28,17.22,36.24,0.00,,
23:07:10,20.0,13.7,49.9,349.1,50.12,50.37,50.2,49.88,41.08,34.31,17.24,36.17,0.00,,
23:07:20,19.8,13.6,50.0,356.5,49.88,50.38,50.21,49.89,41.15,34.37,17.28,36.12,0.00,,
23:07:30,19.9,13.6,49.9,349.7,50.28,50.36,50.2,49.88,41.17,34.4,17.30,36.05,0.00,,
23:07:40,19.9,13.6,50.0,353.3,50.09,50.36,50.2,49.89,41.23,34.45,17.33,36,0.00,,
23:07:50,19.9,13.6,50.0,349.8,50.19,50.37,50.2,49.88,41.26,34.49,17.36,35.93,0.00,,
23:08:00,19.9,13.6,50.0,349.9,50.19,50.36,50.19,49.87,41.32,34.51,17.38,35.87,0.00,,
23:08:10,19.9,13.6,49.8,350.1,50.15,50.36,50.21,49.87,41.35,34.55,17.41,35.82,0.00,,
23:08:20,19.8,13.5,49.9,350.5,50.11,50.35,50.19,49.88,41.4,34.61,17.43,35.76,0.00,,
23:08:30,19.7,13.4,49.8,350.6,50.03,50.34,50.2,49.87,41.43,34.64,17.47,35.69,0.00,,
23:08:40,19.7,13.4,49.8,351.4,49.78,50.34,50.2,49.87,41.48,34.69,17.50,35.63,0.00,,
23:08:50,19.6,13.3,49.9,350.9,50.06,50.31,50.19,49.86,41.52,34.72,17.52,35.58,0.00,,
23:09:00,19.6,13.3,49.9,350.9,50.21,50.34,50.2,49.87,41.57,34.76,17.56,35.53,0.00,,
23:09:10,19.6,13.3,49.8,351.8,49.89,50.35,50.2,49.87,41.59,34.81,17.59,35.46,0.00,,
23:09:20,19.5,13.2,49.9,357.7,49.66,50.35,50.2,49.87,41.65,34.86,17.61,35.42,0.00,,
23:09:30,19.6,13.3,50.0,351.6,50.29,50.34,50.21,49.87,41.69,34.9,17.64,35.36,0.00,,
23:09:40,19.6,13.3,49.9,356.1,50.15,50.33,50.2,49.86,41.71,34.93,17.66,35.3,0.00,,
23:09:50,19.6,13.3,50.0,358.1,49.95,50.34,50.2,49.88,41.76,34.98,17.70,35.25,0.00,,
23:10:00,19.6,13.4,50.0,352.5,50.05,50.34,50.21,49.88,41.81,35.02,17.73,35.2,0.00,,
23:10:10,19.7,13.5,49.9,358.2,50.18,50.36,50.21,49.88,41.85,35.07,17.76,35.16,0.00,,
23:10:20,19.7,13.4,50.0,358.1,50.31,50.35,50.2,49.87,41.89,35.1,17.79,35.09,0.00,,
23:10:30,19.8,13.5,50.0,352.8,50.02,50.34,50.19,49.86,41.93,35.14,17.81,35.03,0.00,,
23:10:40,19.8,13.5,49.9,353.1,50.15,50.34,50.2,49.87,41.97,35.18,17.85,34.99,0.00,,
23:10:50,19.9,13.6,49.8,353.1,49.81,50.36,50.19,49.87,42.02,35.22,17.88,34.94,0.00,,
23:11:00,19.9,13.6,49.9,353.5,50.32,50.35,50.2,49.87,42.05,35.27,17.91,34.9,0.00,,
23:11:10,20.0,13.7,49.9,353.4,50.26,50.35,50.2,49.86,42.1,35.31,17.94,34.83,0.00,,
23:11:20,20.0,13.7,50.0,353.5,50.21,50.35,50.19,49.85,42.13,35.35,17.96,34.77,0.00,,
23:11:30,20.0,13.7,49.9,353.6,49.83,50.36,50.2,49.86,42.18,35.39,18.00,34.72,0.00,,
23:11:40,20.0,13.6,49.8,353.7,49.9,50.36,50.19,49.86,42.22,35.42,18.02,34.67,0.00,,
23:11:50,20.0,13.7,49.9,360.3,50.04,50.34,50.19,49.85,42.25,35.46,18.05,34.62,0.00,,
23:12:00,20.0,13.7,49.9,354.4,49.86,50.33,50.19,49.85,42.3,35.51,18.08,34.57,0.00,,
23:12:10,19.9,13.6,49.9,359.5,50.07,50.34,50.19,49.84,42.33,35.56,18.11,34.5,0.00,,
23:12:20,19.8,13.5,49.9,354.9,50.21,50.33,50.2,49.86,42.38,35.59,18.14,34.47,0.00,,
23:12:30,19.8,13.5,49.9,355.3,50.23,50.32,50.2,49.85,42.42,35.63,18.17,34.4,0.00,,
23:12:40,19.9,13.6,49.8,362.0,50.32,50.32,50.19,49.83,42.46,35.68,18.20,34.35,0.00,,
23:12:50,19.8,13.5,49.8,355.6,50.21,50.34,50.2,49.84,42.5,35.72,18.23,34.3,0.00,,
23:13:00,19.8,13.5,49.9,355.9,50.01,50.33,50.18,49.84,42.54,35.76,18.25,34.25,0.00,,
23:13:10,19.7,13.4,49.9,359.9,50.16,50.33,50.18,49.83,42.57,35.79,18.28,34.19,0.00,,
23:13:20,19.6,13.4,50.0,356.0,49.95,50.34,50.19,49.84,42.63,35.82,18.31,34.14,0.00,,
23:13:30,19.6,13.3,49.9,356.4,50.02,50.33,50.19,49.85,42.67,35.88,18.33,34.09,0.00,,
