Date/Time,DB(℃),WB(℃),RH%,Power(W),Tank Temp #1(℃),Tank Temp #2(℃),Tank Temp #3(℃),Tank Temp #4(℃),Tank Temp #5(℃),Tank Temp #6(℃),Inlet Temperature(℃),Outlet Temperature(℃),Flow Rate (GPM),,
23:13:40,19.5,13.2,49.9,363.3,50.1,50.31,50.19,49.84,42.7,35.93,18.36,34.04,0.00,,
23:13:50,19.4,13.2,50.0,357.0,50.16,50.33,50.19,49.85,42.74,35.97,18.39,34,0.00,,
23:14:00,19.5,13.2,49.9,360.3,50.08,50.35,50.19,49.86,42.79,36.02,18.42,33.96,0.00,,
23:14:10,19.5,13.3,50.0,363.6,50.22,50.34,50.19,49.84,42.83,36.05,18.45,33.9,0.00,,
23:14:20,19.5,13.3,50.0,360.1,50.21,50.32,50.18,49.84,42.86,36.09,18.47,33.84,0.00,,
23:14:30,19.6,13.3,50.0,364.0,50.19,50.33,50.19,49.84,42.9,36.13,18.51,33.8,0.00,,
23:14:40,19.6,13.4,50.0,360.7,50.07,50.33,50.19,49.84,42.94,36.17,18.53,33.76,0.00,,
23:14:50,19.7,13.5,50.0,357.8,50.3,50.33,50.19,49.83,42.98,36.2,18.55,33.71,0.00,,
23:15:00,19.7,13.4,50.0,357.6,50.32,50.34,50.19,49.84,43.02,36.25,18.58,33.67,0.00,,
23:15:10,19.8,13.5,49.9,358.0,50.18,50.35,50.19,49.83,43.06,36.3,18.61,33.62,0.00,,
23:15:20,19.9,13.6,50.0,357.6,50.29,50.33,50.19,49.84,43.09,36.34,18.63,33.57,0.00,,
23:15:30,19.9,13.5,49.8,357.8,50.15,50.33,50.18,49.82,43.13,36.37,18.65,33.52,0.00,,
23:15:40,19.9,13.6,49.8,363.3,50.26,50.34,50.2,49.83,43.19,36.43,18.69,33.48,0.00,,
23:15:50,19.9,13.6,50.0,360.5,50.34,50.34,50.19,49.82,43.22,36.46,18.71,33.43,0.00,,
23:16:00,20.0,13.7,49.8,362.7,50.34,50.35,50.19,49.82,43.26,36.5,18.74,33.38,0.00,,
23:16:10,20.0,13.7,49.9,360.6,50.17,50.34,50.18,49.81,43.3,36.54,18.76,33.34,0.00,,
23:16:20,20.0,13.7,49.9,358.6,50.2,50.34,50.18,49.82,43.34,36.59,18.79,33.28,0.00,,
23:16:30,20.0,13.7,49.9,363.6,50.27,50.34,50.19,49.82,43.37,36.63,18.81,33.23,0.00,,
23:16:40,20.0,13.7,49.9,359.1,50.07,50.34,50.18,49.82,43.41,36.66,18.83,33.19,0.00,,
23:16:50,19.9,13.6,49.8,359.3,50.17,50.33,50.19,49.83,43.47,36.7,18.86,33.14,0.00,,
23:17:00,19.9,13.6,49.9,359.5,50.15,50.34,50.17,49.82,43.49,36.75,18.89,33.1,0.00,,
23:17:10,19.9,13.6,49.9,361.8,50.1,50.35,50.18,49.82,43.54,36.8,18.92,33.05,0.00,,
23:17:20,19.8,13.5,49.8,360.4,50.14,50.33,50.18,49.82,43.58,36.83,18.94,33,0.00,,
23:17:30,19.8,13.5,49.9,360.5,50.25,50.34,50.19,49.82,43.63,36.87,18.97,32.96,0.00,,
23:17:40,19.7,13.4,49.9,363.9,50.24,50.33,50.18,49.83,43.66,36.92,19.00,32.9,0.00,,
23:17:50,19.6,13.4,49.9,362.6,50.33,50.32,50.17,49.81,43.68,36.95,19.02,32.85,0.00,,
23:18:00,19.6,13.3,49.9,364.2,50.39,50.32,50.17,49.81,43.73,37,19.05,32.82,0.00,,
23:18:10,19.5,13.3,50.0,362.4,50.09,50.34,50.17,49.81,43.76,37.04,19.07,32.77,0.00,,
23:18:20,19.5,13.2,49.9,361.2,50.1,50.33,50.18,49.82,43.81,37.09,19.10,32.73,0.00,,
23:18:30,19.6,13.3,49.9,363.8,50.14,50.31,50.18,49.81,43.84,37.12,19.13,32.67,0.00,,
23:18:40,19.7,13.4,50.1,361.7,50.18,50.33,50.18,49.82,43.89,37.17,19.16,32.63,0.00,,
23:18:50,19.6,13.4,50.0,361.7,50.05,50.3,50.18,49.81,43.93,37.22,19.18,32.6,0.00,,
23:19:00,19.7,13.4,50.0,361.6,50.09,50.32,50.18,49.81,43.97,37.25,19.20,32.53,0.00,,
23:19:10,19.7,13.5,50.0,361.9,50.18,50.32,50.18,49.8,44,37.29,19.23,32.5,0.00,,
23:19:20,19.8,13.5,50.0,362.7,50.2,50.33,50.19,49.81,44.05,37.34,19.26,32.46,0.00,,
23:19:30,19.8,13.5,50.0,362.2,50.25,50.32,50.19,49.81,44.08,37.39,19.28,32.42,0.00,,
23:19:40,19.9,13.6,50.1,362.7,50.07,50.31,50.16,49.79,44.11,37.42,19.29,32.35,0.00,,
23:19:50,19.9,13.6,49.9,362.8,49.97,50.32,50.17,49.79,44.15,37.46,19.32,32.31,0.00,,
23:20:00,19.9,13.6,50.0,362.4,49.92,50.34,50.18,49.81,44.2,37.5,19.35,32.28,0.00,,
23:20:10,19.9,13.6,50.0,362.4,49.92,50.34,50.18,49.81,44.2,37.5,19.35,32.28,0.00,,
23:20:20,19.9,13.6,49.8,363.3,50.01,50.31,50.18,49.81,44.26,37.59,19.40,32.19,0.00,,
23:20:30,20.0,13.7,49.9,363.5,50.26,50.32,50.19,49.81,44.31,37.64,19.42,32.16,0.00,,
23:20:40,20.0,13.7,49.9,363.7,50.21,50.31,50.17,49.79,44.33,37.67,19.45,32.09,0.00,,
23:20:50,20.0,13.7,50.0,363.6,50.19,50.3,50.17,49.79,44.36,37.7,19.46,32.06,0.00,,
23:21:00,20.0,13.7,49.8,363.6,50.26,50.32,50.17,49.8,44.41,37.75,19.49,32.02,0.00,,
23:21:10,20.0,13.7,50.0,365.0,50.13,50.32,50.18,49.8,44.45,37.8,19.52,31.98,0.00,,
23:21:20,20.0,13.7,50.0,364.9,50.22,50.32,50.18,49.79,44.48,37.83,19.54,31.92,0.00,,
23:21:30,19.9,13.6,50.0,364.9,50.21,50.29,50.17,49.79,44.51,37.87,19.57,31.88,0.00,,
23:21:40,19.9,13.6,49.9,365.0,50.13,50.32,50.17,49.78,44.55,37.91,19.59,31.84,0.00,,
23:21:50,19.9,13.6,50.0,365.2,50.04,50.32,50.17,49.79,44.59,37.96,19.62,31.79,0.00,,
23:22:00,19.8,13.5,49.9,365.5,50.07,50.32,50.18,49.79,44.63,38,19.64,31.76,0.00,,
23:22:10,19.7,13.4,49.9,365.9,50.07,50.32,50.18,49.79,44.67,38.05,19.67,31.72,0.00,,
23:22:20,19.7,13.4,49.9,365.6,50.16,50.3,50.17,49.79,44.7,38.09,19.68,31.67,0.00,,
23:22:30,19.6,13.4,50.0,365.6,50.07,50.31,50.17,49.78,44.74,38.13,19.71,31.62,0.00,,
23:22:40,19.6,13.3,50.1,365.3,50.12,50.3,50.17,49.78,44.78,38.17,19.73,31.59,0.00,,
23:22:50,19.5,13.3,50.1,366.0,50.25,50.3,50.17,49.78,44.81,38.2,19.75,31.54,0.00,,
23:23:00,19.5,13.3,50.1,366.1,50.29,50.29,50.17,49.78,44.84,38.24,19.76,31.5,0.00,,
23:23:10,19.6,13.3,50.0,366.1,50.07,50.31,50.17,49.77,44.88,38.3,19.79,31.47,0.00,,
23:23:20,19.5,13.3,50.0,366.1,50.08,50.31,50.18,49.78,44.92,38.33,19.82,31.43,0.00,,
23:23:30,19.6,13.3,50.1,366.2,50.13,50.32,50.18,49.79,44.97,38.38,19.85,31.39,0.00,,
23:23:40,19.7,13.4,50.0,365.9,50.13,50.3,50.17,49.79,45,38.41,19.87,31.36,0.00,,
23:23:50,19.8,13.5,50.1,366.4,50.24,50.3,50.17,49.77,45.04,38.45,19.88,31.31,0.00,,
23:24:00,19.9,13.6,50.1,366.3,50.13,50.3,50.16,49.77,45.07,38.49,19.90,31.28,0.00,,
23:24:10,19.9,13.6,50.0,366.7,50.27,50.29,50.17,49.77,45.11,38.54,19.92,31.24,0.00,,
23:24:20,19.8,13.5,50.0,367.5,50.11,50.31,50.18,49.77,45.15,38.57,19.95,31.2,0.00,,
23:24:30,19.8,13.5,49.9,367.8,50.04,50.31,50.16,49.77,45.18,38.62,19.97,31.16,0.00,,
23:24:40,19.9,13.6,50.0,367.3,49.98,50.3,50.17,49.77,45.2,38.67,20.00,31.12,0.00,,
23:24:50,20.0,13.7,50.0,367.9,50.28,50.31,50.17,49.77,45.25,38.71,20.01,31.08,0.00,,
23:25:00,19.9,13.6,50.0,368.3,50.3,50.31,50.17,49.76,45.27,38.73,20.03,31.04,0.00,,
23:25:10,19.9,13.6,50.0,369.1,50.34,50.3,50.17,49.76,45.31,38.79,20.05,31,0.00,,
23:25:20,19.9,13.6,49.9,369.4,50.15,50.29,50.17,49.76,45.35,38.82,20.07,30.97,0.00,,
23:25:30,19.9,13.6,50.1,369.7,50.32,50.31,50.16,49.76,45.38,38.87,20.09,30.92,0.00,,
23:25:40,19.9,13.6,50.0,369.8,50.21,50.3,50.16,49.76,45.42,38.91,20.11,30.88,0.00,,
23:25:50,19.9,13.6,50.1,370.1,50.18,50.3,50.16,49.75,45.45,38.95,20.13,30.84,0.00,,
23:26:00,19.8,13.5,49.9,370.4,50.24,50.29,50.17,49.76,45.5,38.99,20.15,30.81,0.00,,
23:26:10,19.8,13.5,50.0,370.6,50.22,50.29,50.17,49.75,45.52,39.03,20.16,30.76,0.00,,
23:26:20,19.7,13.4,49.9,370.6,50.26,50.28,50.17,49.77,45.56,39.07,20.19,30.72,0.00,,
23:26:30,19.7,13.4,50.0,371.1,50.23,50.29,50.16,49.75,45.6,39.12,20.21,30.68,0.00,,
23:26:40,19.6,13.4,50.0,370.9,50.18,50.29,50.16,49.74,45.63,39.15,20.22,30.65,0.00,,
23:26:50,19.5,13.3,50.1,371.0,50.27,50.3,50.17,49.76,45.68,39.21,20.25,30.62,0.00,,
23:27:00,19.6,13.3,50.0,371.3,50.2,50.29,50.15,49.75,45.7,39.24,20.27,30.58,0.00,,
23:27:10,19.6,13.3,49.9,371.0,50.25,50.29,50.15,49.75,45.73,39.28,20.29,30.53,0.00,,
23:27:20,19.6,13.4,50.0,371.0,50.26,50.3,50.16,49.75,45.76,39.32,20.31,30.51,0.00,,
23:27:30,19.8,13.5,50.0,370.8,50.22,50.3,50.17,49.75,45.81,39.37,20.33,30.46,0.00,,
23:27:40,19.7,13.5,50.1,370.9,50.11,50.3,50.15,49.75,45.85,39.41,20.35,30.43,0.00,,
23:27:50,19.8,13.5,50.0,370.9,50.1,50.3,50.16,49.74,45.87,39.45,20.37,30.39,0.00,,
23:28:00,19.9,13.6,50.0,370.6,50.05,50.29,50.16,49.74,45.9,39.49,20.39,30.36,0.00,,
23:28:10,19.9,13.6,50.0,370.3,50.1,50.29,50.16,49.74,45.94,39.53,20.41,30.32,0.00,,
23:28:20,20.0,13.7,50.0,370.3,50.3,50.3,50.17,49.74,45.99,39.58,20.81,30.29,0.00,,
23:28:30,20.0,13.7,50.0,370.5,50.31,50.29,50.16,49.73,46.01,39.61,21.78,30.25,0.00,,
23:28:40,19.9,13.6,50.0,371.1,50.2,50.29,50.17,49.74,46.06,39.65,17.29,30.22,0.00,,
23:28:50,19.9,13.6,49.9,371.6,50.2,50.29,50.16,49.71,46.07,39.68,17.39,30.17,0.00,,
23:29:00,20.0,13.7,50.0,372.1,50.28,50.29,50.17,49.73,46.12,39.74,18.15,30.15,0.00,,
23:29:10,20.0,13.7,49.9,372.5,50.22,50.27,50.16,49.72,46.14,39.77,18.90,30.11,0.00,,
23:29:20,20.0,13.7,50.0,372.7,50.14,50.3,50.17,49.73,46.18,39.81,19.28,30.08,0.00,,
23:29:30,20.0,13.7,50.0,373.0,50.1,50.27,50.16,49.73,46.22,39.85,19.54,30.04,0.00,,
23:29:40,20.0,13.7,50.0,373.6,50.23,50.28,50.16,49.73,46.25,39.9,19.79,30.01,0.00,,
23:29:50,19.9,13.6,49.9,374.0,50.23,50.26,50.15,49.73,46.28,39.93,19.95,29.97,0.00,,
23:30:00,19.9,13.6,49.9,373.9,50.21,50.28,50.16,49.72,46.31,39.98,20.14,29.94,0.00,,
23:30:10,19.8,13.6,50.0,374.0,50.12,50.27,50.17,49.71,46.33,39.98,14.74,47.5,1.71,,
23:30:20,19.8,13.5,49.8,372.9,50.23,50.28,50.15,49.69,46.25,39.73,14.51,49.75,1.72,,
23:30:30,19.7,13.4,49.9,371.6,50.3,50.28,50.14,49.65,46.24,38.84,14.57,50,1.72,,
23:30:40,19.7,13.4,50.0,369.8,50.33,50.29,50.12,49.52,46.24,37.87,14.65,50.09,1.70,,
23:30:50,19.6,13.4,50.0,367.5,50.33,50.27,50.1,49.18,46.07,37.26,14.38,50.16,1.72,,
23:31:00,19.6,13.3,49.9,365.5,50.35,50.26,50.05,49.43,45.74,36.58,14.39,50.18,1.71,,
23:31:10,19.6,13.3,50.0,363.4,50.34,50.23,50.04,48.96,45.89,35.49,14.54,50.22,1.71,,
23:31:20,19.5,13.2,50.0,361.5,50.35,50.22,50.02,49.08,45.76,35.09,14.50,50.23,1.73,,
23:31:30,19.5,13.3,50.0,359.5,50.3,50.21,50.04,49.04,45.79,34.6,14.62,50.26,1.72,,
23:31:40,19.6,13.3,50.1,357.6,50.31,50.2,49.98,49.07,45.25,34.21,14.06,50.25,1.72,,
23:31:50,19.6,13.4,50.0,355.5,50.23,50.19,49.9,49,45.1,34.09,14.44,50.25,1.72,,
23:32:00,19.7,13.4,50.0,354.0,50.32,50.19,49.89,49.09,45.01,33.49,14.52,50.28,1.72,,
23:32:10,19.6,13.4,50.1,352.3,50.31,50.16,49.78,49.18,44.97,33.83,14.54,50.27,1.72,,
23:32:20,19.7,13.5,50.1,350.4,50.3,50.14,49.78,49.06,45.08,32.87,14.33,50.28,1.72,,
23:32:30,19.7,13.5,50.0,348.9,50.21,50.11,49.76,49.08,45.07,32.63,14.51,50.27,1.70,,
23:32:40,19.8,13.5,50.0,347.5,50.26,50.11,49.74,48.95,44.28,32.25,14.47,50.27,1.70,,
23:32:50,19.9,13.6,50.0,346.1,50.17,50.08,49.71,48.81,44.51,31.88,13.93,50.29,1.70,,
23:33:00,20.0,13.7,50.0,344.0,50.21,50.06,49.66,48.8,44.38,31.58,14.56,50.25,0.00,,
23:33:10,20.0,13.7,50.0,343.8,49.83,50.04,49.65,48.71,44.29,31.52,14.56,50.23,0.00,,
23:33:20,20.0,13.7,49.9,344.2,49.82,50.01,49.61,48.81,44.27,32.1,14.55,50.21,0.00,,
23:33:30,20.0,13.7,50.0,344.5,50.06,50,49.62,48.86,44.3,32.01,14.56,50.21,0.00,,
23:33:40,20.0,13.7,50.0,346.0,50.14,50,49.62,48.88,44.35,31.9,14.55,50.1,0.00,,
23:33:50,20.0,13.7,50.0,346.0,50.14,50,49.62,48.88,44.35,31.9,14.55,50.1,0.00,,
23:34:00,19.9,13.6,50.0,347.4,50.26,49.98,49.6,48.82,44.26,31.69,14.56,49.96,0.00,,
23:34:10,20.0,13.7,50.0,348.3,50.13,49.97,49.62,48.88,44.06,31.7,14.55,49.86,0.00,,
23:34:20,20.0,13.7,49.9,348.6,50.11,49.94,49.61,48.92,44.04,31.51,14.54,49.73,0.00,,
23:34:30,19.9,13.6,50.0,350.0,50.18,49.94,49.62,48.98,44.17,31.88,14.55,49.69,0.00,,
23:34:40,19.9,13.6,49.9,350.4,49.97,49.94,49.61,48.89,44.27,31.96,14.56,49.59,0.00,,
23:34:50,19.9,13.6,50.0,350.6,50.05,49.94,49.62,48.85,44.61,31.98,14.56,49.49,0.00,,
23:35:00,19.8,13.5,50.0,350.8,50.18,49.93,49.61,48.8,44.5,31.98,14.55,49.4,0.00,,
23:35:10,19.7,13.5,49.9,351.7,50.19,49.93,49.61,48.83,44.42,31.96,14.57,49.29,0.00,,
23:35:20,19.7,13.4,49.9,352.0,49.96,49.93,49.62,48.77,44.36,32,14.57,49.21,0.00,,
23:35:30,19.6,13.4,50.0,352.6,50.09,49.94,49.62,48.71,44.31,32.1,14.57,49.11,0.00,,
23:35:40,19.6,13.4,50.0,352.7,50.16,49.95,49.64,48.74,44.42,32.11,14.59,49.02,0.00,,
23:35:50,19.6,13.3,49.8,353.3,50.2,49.94,49.65,48.77,44.4,32.15,14.58,48.92,0.00,,
23:36:00,19.6,13.3,50.0,353.2,49.9,49.94,49.65,48.82,44.39,32.2,14.59,48.82,0.00,,
23:36:10,19.6,13.4,50.0,353.2,49.95,49.95,49.66,48.9,44.31,32.18,14.61,48.73,0.00,,
23:36:20,19.6,13.4,50.0,353.4,49.94,49.95,49.65,48.92,44.56,32.18,14.62,48.66,0.00,,
23:36:30,19.8,13.5,50.0,353.6,49.86,49.95,49.65,48.92,44.68,32.23,14.63,48.57,0.00,,
23:36:40,19.8,13.5,49.9,353.3,50.14,49.95,49.64,48.89,44.48,32.26,14.63,48.48,0.00,,
23:36:50,19.9,13.6,49.9,353.5,50.13,49.93,49.63,48.79,44.38,32.28,14.65,48.37,0.00,,
23:37:00,19.8,13.6,50.0,353.4,50.13,49.94,49.63,48.78,44.41,32.31,14.66,48.29,0.00,,
23:37:10,20.0,13.7,50.0,353.3,49.98,49.93,49.63,48.86,44.43,32.35,14.66,48.18,0.00,,
23:37:20,20.0,13.7,49.9,353.4,49.46,49.93,49.63,48.85,44.46,32.41,14.67,48.1,0.00,,
23:37:30,20.0,13.7,50.0,353.4,49.75,49.92,49.62,48.8,44.66,32.48,14.68,48.01,0.00,,
23:37:40,20.0,13.7,49.8,353.7,49.95,49.93,49.63,48.78,44.81,32.54,14.70,47.93,0.00,,
23:37:50,20.0,13.7,49.9,353.9,49.92,49.92,49.63,48.76,44.81,32.55,14.70,47.83,0.00,,
23:38:00,20.0,13.7,49.9,353.9,50.02,49.96,49.64,48.78,44.77,32.57,14.72,47.75,0.00,,
23:38:10,20.0,13.7,49.9,354.0,50.08,49.98,49.64,48.84,44.74,32.52,14.73,47.66,0.00,,
23:38:20,20.0,13.7,50.0,354.4,49.94,49.96,49.64,48.86,44.72,32.57,14.74,47.56,0.00,,
23:38:30,20.0,13.7,49.9,354.6,49.9,49.96,49.65,48.84,44.69,32.77,14.76,47.46,0.00,,
23:38:40,19.9,13.6,49.9,354.6,49.83,49.94,49.64,48.81,44.69,32.8,14.77,47.37,0.00,,
23:38:50,19.9,13.6,49.9,355.5,49.71,49.95,49.63,48.8,44.71,32.83,14.78,47.27,0.00,,
23:39:00,19.9,13.6,49.9,355.3,49.99,49.98,49.64,48.84,44.76,32.84,14.80,47.2,0.00,,
23:39:10,19.8,13.5,49.8,355.2,50.03,50,49.63,48.86,44.76,32.84,14.80,47.08,0.00,,
23:39:20,19.7,13.5,49.9,355.7,49.92,50.01,49.63,48.87,44.78,32.88,14.82,47,0.00,,
23:39:30,19.8,13.5,49.8,356.2,50.15,50.04,49.62,48.81,44.9,32.95,14.83,46.9,0.00,,
23:39:40,19.8,13.5,49.9,356.1,50.06,49.99,49.62,48.78,44.9,33.06,14.85,46.82,0.00,,
23:39:50,19.6,13.4,49.9,356.2,50.19,49.95,49.62,48.81,44.91,33.13,14.86,46.71,0.00,,
23:40:00,19.6,13.4,50.0,356.8,50.17,49.94,49.63,48.81,44.93,33.16,14.87,46.62,0.00,,
23:40:10,19.5,13.3,50.0,356.7,50.13,49.95,49.64,48.8,44.87,33.17,14.89,46.53,0.00,,
23:40:20,19.5,13.3,49.9,356.8,50.11,49.94,49.63,48.79,44.94,33.19,14.91,46.44,0.00,,
23:40:30,19.5,13.2,50.0,356.7,49.72,49.94,49.63,48.76,45.02,33.28,14.92,46.35,0.00,,
23:40:40,19.5,13.3,50.0,357.2,49.98,49.93,49.63,48.73,45.05,33.35,14.94,46.27,0.00,,
23:40:50,19.6,13.3,50.0,357.2,49.84,49.93,49.64,48.78,45.04,33.39,14.95,46.18,0.00,,
23:41:00,19.6,13.3,50.0,357.0,49.59,49.92,49.62,48.8,45.08,33.34,14.96,46.08,0.00,,
23:41:10,19.6,13.4,50.0,357.6,49.64,49.94,49.63,48.82,45.1,33.41,14.98,46.01,0.00,,
23:41:20,19.7,13.4,49.9,357.3,49.66,49.95,49.64,48.84,45.09,33.57,15.00,45.92,0.00,,
23:41:30,19.8,13.5,49.9,357.9,49.87,49.95,49.63,48.8,45.1,33.62,15.01,45.84,0.00,,
23:41:40,19.8,13.5,49.8,357.9,50.08,49.94,49.63,48.77,45.1,33.66,15.02,45.74,0.00,,
23:41:50,20.0,13.7,50.0,357.9,49.97,50.02,49.64,48.79,45.15,33.67,15.04,45.67,0.00,,
23:42:00,19.9,13.6,50.0,357.9,49.98,50,49.63,48.81,45.13,33.72,15.05,45.58,0.00,,
23:42:10,19.9,13.6,50.0,358.4,49.98,49.95,49.64,48.82,45.13,33.76,15.07,45.5,0.00,,
23:42:20,19.9,13.6,50.0,358.4,49.96,49.93,49.63,48.8,45.19,33.91,15.09,45.4,0.00,,
23:42:30,19.9,13.6,50.0,358.5,49.71,49.92,49.62,48.77,45.23,33.93,15.09,45.31,0.00,,
23:42:40,19.9,13.6,49.9,358.2,49.87,49.91,49.61,48.77,45.3,33.88,15.11,45.21,0.00,,
23:42:50,19.8,13.6,50.0,358.6,49.78,49.91,49.61,48.78,45.33,33.98,15.11,45.11,0.00,,
23:43:00,20.0,13.7,49.9,358.8,49.81,49.92,49.62,48.79,45.32,34.03,15.13,45.02,0.00,,
23:43:10,19.9,13.6,50.0,359.0,50,49.94,49.64,48.8,45.33,34.1,15.15,44.94,0.00,,
23:43:20,19.9,13.6,50.0,359.6,49.88,50.02,49.63,48.79,45.44,34.16,15.16,44.86,0.00,,
23:43:30,19.9,13.6,49.9,359.6,49.79,50.01,49.63,48.77,45.49,34.2,15.17,44.77,0.00,,
23:43:40,19.8,13.6,50.0,360.3,49.76,50,49.63,48.76,45.44,34.28,15.19,44.67,0.00,,
23:43:50,19.8,13.5,50.0,360.4,49.73,49.97,49.62,48.78,45.43,34.3,15.20,44.59,0.00,,
23:44:00,19.7,13.4,49.9,360.6,49.81,49.95,49.64,48.82,45.38,34.36,15.22,44.5,0.00,,
23:44:10,19.7,13.4,49.9,360.4,50.02,49.96,49.62,48.8,45.39,34.41,15.23,44.41,0.00,,
23:44:20,19.6,13.4,50.0,360.6,49.85,50,49.62,48.79,45.47,34.48,15.24,44.32,0.00,,
23:44:30,19.5,13.3,49.9,360.6,49.56,50.01,49.63,48.79,45.54,34.54,15.26,44.24,0.00,,
23:44:40,19.6,13.3,49.9,360.6,49.96,49.97,49.62,48.81,45.56,34.59,15.27,44.16,0.00,,
23:44:50,19.5,13.3,50.1,360.7,49.99,49.95,49.62,48.82,45.57,34.66,15.29,44.07,0.00,,
23:45:00,19.5,13.3,50.0,360.7,50.02,49.95,49.62,48.81,45.6,34.66,15.30,43.98,0.00,,
23:45:10,19.6,13.3,50.0,361.0,49.96,49.94,49.61,48.79,45.65,34.72,15.32,43.91,0.00,,
23:45:20,19.6,13.4,50.0,361.0,49.39,49.92,49.61,48.75,45.67,34.8,15.32,43.81,0.00,,
23:45:30,19.7,13.4,50.0,361.0,49.89,49.94,49.63,48.76,45.69,34.87,15.34,43.77,0.00,,
23:45:40,19.7,13.4,50.1,361.5,49.63,49.98,49.63,48.76,45.67,34.91,15.35,43.65,0.00,,
23:45:50,19.7,13.4,50.0,361.6,49.86,49.99,49.61,48.78,45.71,34.97,15.37,43.58,0.00,,
23:46:00,19.7,13.5,50.0,361.5,49.78,50,49.61,48.78,45.74,35.04,15.38,43.48,0.00,,
23:46:10,19.9,13.6,50.0,361.6,49.86,50.01,49.63,48.8,45.8,35.1,15.40,43.41,0.00,,
23:46:20,19.9,13.6,49.9,361.8,49.86,49.96,49.61,48.77,45.85,35.12,15.40,43.31,0.00,,
23:46:30,19.9,13.6,49.9,361.9,49.83,49.93,49.62,48.77,45.87,35.14,15.43,43.23,0.00,,
23:46:40,20.0,13.7,50.0,362.5,49.7,49.97,49.62,48.79,45.9,35.2,15.44,43.14,0.00,,
23:46:50,20.0,13.7,49.9,362.5,49.73,49.97,49.61,48.8,45.88,35.28,15.45,43.06,0.00,,
23:47:00,20.0,13.7,49.9,362.7,49.81,49.96,49.62,48.81,45.9,35.35,15.48,43,0.00,,
23:47:10,20.0,13.7,49.9,363.0,49.92,49.94,49.62,48.81,45.91,35.41,15.49,42.9,0.00,,
23:47:20,19.9,13.6,49.9,363.2,50.03,49.94,49.61,48.8,45.94,35.48,15.50,42.82,0.00,,
23:47:30,19.8,13.6,50.0,363.6,50.07,49.92,49.61,48.79,45.96,35.5,15.51,42.73,0.00,,
23:47:40,19.9,13.6,49.9,363.8,50.09,49.92,49.6,48.79,45.96,35.58,15.52,42.65,0.00,,
23:47:50,19.9,13.6,50.0,363.9,49.79,49.91,49.61,48.8,45.99,35.64,15.54,42.57,0.00,,
23:48:00,19.9,13.6,50.0,364.0,49.77,49.92,49.62,48.8,46.05,35.65,15.56,42.48,0.00,,
23:48:10,19.9,13.6,50.1,364.5,49.85,49.91,49.6,48.79,46.08,35.69,15.58,42.39,0.00,,
23:48:20,19.8,13.5,49.9,364.6,49.74,49.92,49.61,48.79,46.13,35.75,15.59,42.31,0.00,,
23:48:30,19.7,13.4,49.8,364.8,49.57,49.92,49.62,48.79,46.15,35.82,15.61,42.23,0.00,,
23:48:40,19.7,13.5,50.0,365.1,49.41,49.92,49.62,48.81,46.17,35.86,15.63,42.15,0.00,,
23:48:50,19.7,13.4,50.0,365.3,49.3,49.91,49.6,48.8,46.2,35.92,15.64,42.06,0.00,,
23:49:00,19.6,13.4,49.9,365.4,49.92,49.93,49.63,48.82,46.25,35.98,15.67,41.99,0.00,,
23:49:10,19.5,13.3,50.0,365.7,50.04,49.94,49.61,48.81,46.24,36.04,15.69,41.89,0.00,,
23:49:20,19.5,13.3,50.1,365.5,49.95,49.95,49.62,48.81,46.27,36.1,15.71,41.83,0.00,,
23:49:30,19.5,13.3,50.0,365.3,49.89,49.97,49.6,48.8,46.3,36.17,15.73,41.75,0.00,,
23:49:40,19.6,13.3,50.1,365.3,49.86,49.98,49.61,48.81,46.29,36.22,15.74,41.67,0.00,,
23:49:50,19.7,13.4,50.0,364.9,49.72,49.97,49.61,48.82,46.35,36.24,15.76,41.59,0.00,,
23:50:00,19.7,13.5,50.1,365.1,50,49.98,49.63,48.84,46.38,36.29,15.79,41.53,0.00,,
23:50:10,19.8,13.5,49.9,365.5,49.86,49.94,49.6,48.82,46.39,36.34,15.80,41.44,0.00,,
23:50:20,19.9,13.6,50.0,365.9,49.75,49.95,49.63,48.84,46.42,36.41,15.83,41.37,0.00,,
23:50:30,20.0,13.7,49.9,366.2,49.78,49.94,49.61,48.84,46.44,36.47,15.84,41.28,0.00,,
23:50:40,20.0,13.7,49.9,366.3,49.85,49.93,49.62,48.85,46.47,36.53,15.86,41.2,0.00,,
23:50:50,20.1,13.7,49.8,366.7,49.88,49.93,49.62,48.86,46.48,36.6,15.89,41.14,0.00,,
23:51:00,20.1,13.7,50.0,366.8,49.97,49.92,49.61,48.85,46.52,36.64,15.91,41.06,0.00,,
23:51:10,20.0,13.7,49.9,367.3,49.98,49.93,49.61,48.87,46.56,36.69,15.93,40.99,0.00,,
23:51:20,20.1,13.7,49.9,367.9,50,49.91,49.61,48.86,46.59,36.72,15.95,40.93,0.00,,
23:51:30,20.0,13.7,49.9,368.0,50.03,49.92,49.62,48.87,46.62,36.77,15.97,40.84,0.00,,
23:51:40,20.1,13.7,49.8,368.7,49.96,49.92,49.6,48.88,46.64,36.83,16.00,40.77,0.00,,
23:51:50,20.1,13.7,49.9,368.9,49.94,49.92,49.61,48.87,46.66,36.87,16.02,40.69,0.00,,
23:52:00,20.0,13.7,49.9,368.9,49.74,49.91,49.61,48.87,46.7,36.93,16.04,40.62,0.00,,
23:52:10,19.9,13.6,49.8,369.2,49.83,49.91,49.61,48.89,46.72,36.99,16.08,40.53,0.00,,
23:52:20,19.9,13.6,49.8,369.3,49.73,49.93,49.61,48.88,46.75,37.04,16.10,40.46,0.00,,
23:52:30,19.9,13.6,49.8,369.5,49.68,49.95,49.61,48.89,46.77,37.1,16.13,40.37,0.00,,
23:52:40,19.8,13.5,49.8,369.7,49.58,49.96,49.6,48.89,46.8,37.15,16.15,40.3,0.00,,
23:52:50,19.8,13.5,49.9,370.2,49.76,49.98,49.61,48.91,46.83,37.21,16.18,40.23,0.00,,
23:53:00,19.7,13.5,50.0,369.5,49.69,49.96,49.59,48.89,46.84,37.24,16.20,40.13,0.00,,
23:53:10,19.7,13.4,49.9,369.5,49.72,49.96,49.59,48.89,46.88,37.3,16.23,40.06,0.00,,
23:53:20,19.6,13.3,50.0,369.4,49.7,49.97,49.6,48.92,46.91,37.36,16.26,39.99,0.00,,
23:53:30,19.6,13.3,49.9,369.2,49.71,49.95,49.61,48.92,46.96,37.42,16.29,39.91,0.00,,
23:53:40,19.5,13.3,50.0,369.5,49.63,49.94,49.62,48.94,47,37.48,16.32,39.85,0.00,,
23:53:50,19.4,13.2,50.1,369.5,49.73,49.91,49.61,48.93,47.02,37.53,16.34,39.79,0.00,,
23:54:00,19.5,13.2,50.0,369.4,49.46,49.91,49.6,48.94,47.03,37.59,16.37,39.7,0.00,,
23:54:10,19.5,13.3,50.0,370.1,49.46,49.97,49.61,48.94,47.04,37.64,16.39,39.64,0.00,,
23:54:20,19.5,13.3,50.0,369.9,49.64,49.97,49.61,48.94,47.08,37.66,16.42,39.57,0.00,,
23:54:30,19.6,13.4,50.0,370.0,49.85,49.96,49.61,48.95,47.1,37.71,16.45,39.49,0.00,,
23:54:40,19.7,13.5,50.1,370.5,49.29,49.96,49.62,48.96,47.14,37.78,16.48,39.44,0.00,,
23:54:50,19.7,13.4,50.0,370.4,49.77,49.95,49.61,48.96,47.15,37.81,16.50,39.36,0.00,,
23:55:00,19.9,13.6,50.0,370.7,49.6,49.95,49.6,48.95,47.18,37.87,16.52,39.3,0.00,,
23:55:10,19.9,13.7,50.1,370.8,49.92,49.94,49.6,48.97,47.21,37.92,16.54,39.23,0.00,,
23:55:20,20.0,13.7,50.0,371.5,49.97,49.96,49.62,48.99,47.25,37.97,16.57,39.16,0.00,,
23:55:30,19.9,13.6,49.9,372.1,49.94,49.96,49.62,49,47.27,38.03,16.60,39.09,0.00,,
23:55:40,20.0,13.7,49.9,372.7,49.86,49.94,49.61,49,47.29,38.08,16.62,39.01,0.00,,
23:55:50,20.0,13.7,49.9,372.8,49.66,49.92,49.6,49,47.3,38.11,16.65,38.93,0.00,,
23:56:00,19.9,13.6,49.9,373.4,49.68,49.94,49.61,49,47.33,38.19,16.68,38.87,0.00,,
23:56:10,19.9,13.6,50.0,373.6,49.91,49.97,49.62,49,47.35,38.24,16.70,38.81,0.00,,
23:56:20,20.0,13.7,50.0,373.7,49.89,49.96,49.59,49.01,47.39,38.29,16.73,38.73,0.00,,
23:56:30,20.0,13.7,50.0,374.0,49.95,49.97,49.61,49.02,47.41,38.35,16.75,38.67,0.00,,
23:56:40,19.9,13.6,50.0,373.7,49.94,49.97,49.61,49.04,47.44,38.41,16.79,38.6,0.00,,
23:56:50,20.0,13.7,49.9,373.8,49.41,49.93,49.61,49.05,47.48,38.45,16.82,38.53,0.00,,
23:57:00,19.9,13.6,49.9,373.8,49.65,49.91,49.61,49.06,47.51,38.5,16.85,38.47,0.00,,
23:57:10,19.9,13.6,50.0,374.0,49.95,49.91,49.61,49.06,47.53,38.54,16.88,38.38,0.00,,
23:57:20,19.9,13.6,49.9,373.6,49.87,49.9,49.6,49.07,47.55,38.57,16.90,38.31,0.00,,
23:57:30,19.8,13.6,50.0,373.8,49.67,49.94,49.6,49.08,47.6,38.64,16.95,38.26,0.00,,
23:57:40,19.7,13.4,49.9,374.1,49.73,49.95,49.6,49.07,47.61,38.68,16.97,38.17,0.00,,
23:57:50,19.6,13.3,50.0,373.6,49.71,49.97,49.59,49.08,47.64,38.74,17.10,38.11,0.00,,
23:58:00,19.6,13.3,50.0,373.8,49.82,49.97,49.59,49.1,47.67,38.79,17.65,38.03,0.00,,
23:58:10,19.6,13.3,50.0,374.1,49.95,49.97,49.6,49.08,47.69,38.84,17.20,37.98,0.00,,
23:58:20,19.6,13.3,50.0,374.2,49.9,49.95,49.6,49.1,47.7,38.89,17.18,37.9,0.00,,
23:58:30,19.5,13.3,50.0,374.6,49.6,49.91,49.6,49.12,47.72,38.95,17.28,37.84,0.00,,
23:58:40,19.6,13.4,50.0,374.8,49.63,49.91,49.61,49.13,47.76,39,17.41,37.78,0.00,,
23:58:50,19.7,13.4,50.0,374.7,49.7,49.93,49.61,49.13,47.78,39.05,17.49,37.71,0.00,,
23:59:00,19.7,13.5,50.0,374.5,49.51,49.94,49.61,49.14,47.82,39.1,17.55,37.63,0.00,,
23:59:10,19.7,13.4,50.0,375.1,49.42,49.95,49.6,49.15,47.83,39.14,17.58,37.58,0.00,,
23:59:20,19.8,13.5,49.9,375.0,49.66,49.95,49.61,49.14,47.87,39.19,17.62,37.51,0.00,,
23:59:30,19.9,13.6,49.9,375.4,49.79,49.92,49.59,49.15,47.88,39.24,17.66,37.44,0.00,,
23:59:40,19.9,13.6,49.8,375.7,49.7,49.95,49.61,49.17,47.92,39.3,17.69,37.38,0.00,,
23:59:50,19.9,13.6,49.9,376.1,49.6,49.94,49.59,49.16,47.93,39.34,17.71,37.32,0.00,,
0:00:00,20.0,13.7,49.9,376.4,49.78,49.95,49.6,49.18,47.95,39.4,17.74,37.26,0.00,,
0:00:10,19.8,13.5,49.9,376.6,49.7,49.95,49.61,49.2,47.97,39.46,14.48,46.19,1.01,,
0:00:20,20.0,13.7,49.9,376.2,49.66,49.93,49.6,49.19,47.94,39.38,14.21,49.17,1.01,,
0:00:30,20.0,13.7,49.9,375.4,49.81,49.92,49.59,49.19,47.91,38.96,14.49,49.62,1.01,,
0:00:40,20.0,13.7,50.0,374.6,49.89,49.89,49.59,49.2,47.94,37.72,14.58,49.76,1.01,,
0:00:50,20.0,13.7,50.0,373.8,49.84,49.87,49.58,49.21,47.81,37.43,14.47,49.84,1.01,,
0:01:00,20.0,13.7,50.0,373.1,49.91,49.84,49.56,49.21,47.6,36.94,14.90,49.85,0.31,,
0:01:10,19.9,13.6,49.9,372.5,49.87,49.81,49.55,49.21,47.79,36.79,14.91,49.64,0.00,,
0:01:20,19.8,13.5,49.9,372.3,49.88,49.81,49.54,49.22,47.72,36.56,14.92,49.44,0.00,,
0:01:30,19.8,13.5,50.1,372.2,50,49.83,49.52,49.22,47.75,36.4,14.91,49.22,0.00,,
0:01:40,19.8,13.5,50.0,372.8,49.93,49.82,49.52,49.22,47.83,36.55,14.91,49.28,0.00,,
0:01:50,19.8,13.5,50.1,373.1,49.81,49.79,49.51,49.22,48.03,36.54,14.90,49.25,0.00,,
0:02:00,19.7,13.5,50.0,372.7,49.84,49.77,49.5,49.22,47.98,36.66,14.89,49.07,0.00,,
0:02:10,19.7,13.4,50.0,372.9,49.88,49.79,49.49,49.23,47.8,36.68,14.90,48.96,0.00,,
0:02:20,19.6,13.3,50.0,373.0,49.93,49.79,49.51,49.24,47.8,36.91,14.90,48.94,0.00,,
0:02:30,19.5,13.3,50.0,372.9,49.95,49.8,49.51,49.25,47.86,36.82,14.90,48.88,0.00,,
0:02:40,19.5,13.3,50.0,373.3,49.91,49.81,49.52,49.27,47.92,36.79,14.90,48.82,0.00,,
0:02:50,19.5,13.3,50.1,373.3,49.98,49.79,49.51,49.26,47.93,36.81,14.90,48.71,0.00,,
0:03:00,19.6,13.3,50.0,373.7,49.77,49.79,49.52,49.26,47.76,36.88,14.90,48.59,0.00,,
0:03:10,19.7,13.5,50.1,373.9,49.71,49.78,49.52,49.26,47.97,36.88,14.91,48.51,0.00,,
0:03:20,19.8,13.5,50.0,374.3,49.89,49.78,49.54,49.28,48.11,36.97,14.92,48.42,0.00,,
0:03:30,19.8,13.5,50.0,374.2,50,49.78,49.54,49.28,48.11,37.1,14.92,48.32,0.00,,
0:03:40,19.9,13.6,50.0,374.6,49.92,49.79,49.54,49.28,48.1,37.36,14.92,48.23,0.00,,
0:03:50,19.9,13.6,49.9,375.5,49.99,49.78,49.55,49.29,48.18,37.26,14.94,48.15,0.00,,
0:04:00,19.9,13.6,49.9,375.7,49.87,49.77,49.54,49.29,48.16,37.26,14.93,48.06,0.00,,
0:04:10,19.8,13.6,50.0,375.5,49.98,49.78,49.53,49.3,48.11,37.29,14.94,47.98,0.00,,
0:04:20,19.8,13.5,49.9,375.5,49.86,49.77,49.53,49.3,48.06,37.46,14.95,47.89,0.00,,
0:04:30,20.0,13.7,49.9,376.6,49.76,49.78,49.53,49.31,48.14,37.7,14.96,47.81,0.00,,
0:04:40,19.8,13.5,50.0,376.4,49.57,49.77,49.52,49.3,48.18,37.52,14.96,47.72,0.00,,
0:04:50,19.9,13.6,49.9,376.2,49.68,49.78,49.53,49.31,48.08,37.77,14.97,47.64,0.00,,
0:05:00,19.9,13.6,50.0,376.7,49.71,49.79,49.52,49.31,48.1,37.84,14.97,47.54,0.00,,
0:05:10,20.0,13.7,49.9,377.1,49.7,49.86,49.52,49.32,48.2,37.65,14.99,47.46,0.00,,
0:05:20,20.0,13.7,50.0,377.3,49.86,49.85,49.52,49.34,48.26,37.76,14.99,47.39,0.00,,
0:05:30,19.8,13.5,49.9,377.6,49.88,49.84,49.54,49.34,48.3,38.05,15.01,47.3,0.00,,
0:05:40,19.9,13.6,50.0,377.4,49.76,49.79,49.52,49.34,48.35,38.08,15.01,47.2,0.00,,
0:05:50,19.9,13.6,49.9,377.3,49.93,49.78,49.52,49.35,48.3,38.19,15.03,47.11,0.00,,
0:06:00,19.8,13.5,49.9,377.8,49.83,49.77,49.54,49.36,48.29,38.07,15.04,47.01,0.00,,
0:06:10,19.7,13.4,49.8,377.6,49.9,49.77,49.53,49.37,48.33,38.35,15.05,46.93,0.00,,
0:06:20,19.7,13.4,50.0,377.9,49.71,49.79,49.54,49.36,48.33,38.35,15.06,46.84,0.00,,
0:06:30,19.7,13.4,50.0,377.8,49.83,49.81,49.54,49.37,48.36,38.49,15.08,46.77,0.00,,
0:06:40,19.6,13.4,50.1,377.8,49.83,49.81,49.55,49.39,48.41,38.44,15.09,46.69,0.00,,
0:06:50,19.5,13.3,50.1,378.0,49.76,49.79,49.56,49.4,48.42,38.58,15.10,46.59,0.00,,
0:07:00,19.5,13.3,50.0,377.9,49.71,49.79,49.55,49.38,48.41,38.52,15.11,46.51,0.00,,
0:07:10,19.5,13.3,50.1,378.0,49.84,49.83,49.54,49.4,48.45,38.7,15.12,46.43,0.00,,
0:07:20,19.6,13.4,50.1,377.8,49.81,49.83,49.55,49.41,48.48,38.64,15.14,46.35,0.00,,
0:07:30,19.8,13.5,49.9,378.3,49.79,49.87,49.56,49.42,48.53,38.79,15.16,46.28,0.00,,
0:07:40,19.8,13.5,50.0,379.0,49.72,49.87,49.56,49.41,48.55,38.91,15.16,46.18,0.00,,
0:07:50,19.9,13.6,50.1,379.1,49.8,49.8,49.57,49.43,48.55,38.99,15.17,46.1,0.00,,
0:08:00,19.9,13.6,50.0,379.3,49.87,49.77,49.55,49.43,48.55,39.08,15.19,46.01,0.00,,
0:08:10,19.8,13.5,50.0,379.5,49.49,49.76,49.55,49.42,48.59,39.13,15.20,45.92,0.00,,
0:08:20,19.9,13.6,50.0,379.7,49.45,49.76,49.57,49.44,48.61,39.25,15.22,45.84,0.00,,
0:08:30,20.0,13.6,49.9,380.1,49.75,49.8,49.58,49.45,48.62,39.21,15.23,45.77,0.00,,
0:08:40,19.8,13.5,50.0,380.6,49.77,49.8,49.56,49.43,48.6,39.31,15.24,45.66,0.00,,
0:08:50,20.0,13.7,50.0,380.0,49.71,49.79,49.58,49.44,48.62,39.31,15.25,45.59,0.00,,
0:09:00,19.9,13.6,49.9,380.4,49.77,49.79,49.58,49.47,48.65,39.48,15.27,45.51,0.00,,
0:09:10,20.0,13.7,50.0,380.9,49.67,49.77,49.58,49.46,48.66,39.46,15.28,45.41,0.00,,
0:09:20,20.0,13.7,50.0,381.1,49.88,49.76,49.57,49.47,48.7,39.51,15.29,45.32,0.00,,
0:09:30,20.0,13.6,49.9,380.9,49.83,49.76,49.59,49.48,48.71,39.58,15.31,45.23,0.00,,
0:09:40,20.0,13.7,50.0,381.5,49.85,49.78,49.58,49.48,48.72,39.65,15.32,45.14,0.00,,
0:09:50,20.0,13.7,50.0,381.5,49.85,49.78,49.58,49.48,48.72,39.65,15.32,45.14,0.00,,
0:10:00,19.9,13.6,50.0,381.5,49.93,49.78,49.58,49.49,48.76,39.87,15.35,44.98,0.00,,
0:10:10,19.9,13.6,50.0,381.4,49.89,49.78,49.59,49.5,48.79,39.84,15.36,44.9,0.00,,
0:10:20,19.8,13.5,50.0,381.9,49.81,49.78,49.59,49.5,48.8,39.96,15.38,44.81,0.00,,
0:10:30,19.7,13.4,49.9,382.2,49.76,49.77,49.61,49.51,48.82,40,15.40,44.73,0.00,,
0:10:40,19.7,13.4,50.0,382.1,49.71,49.75,49.58,49.5,48.82,40,15.40,44.62,0.00,,
0:10:50,19.6,13.4,50.0,381.8,49.57,49.77,49.59,49.51,48.84,40.06,15.41,44.55,0.00,,
0:11:00,19.6,13.3,50.0,381.8,49.64,49.78,49.61,49.52,48.86,40.16,15.43,44.46,0.00,,
0:11:10,19.6,13.3,50.0,381.9,49.7,49.77,49.62,49.51,48.87,40.19,15.44,44.37,0.00,,
0:11:20,19.5,13.3,50.1,382.4,49.76,49.77,49.63,49.53,48.88,40.27,15.46,44.29,0.00,,
0:11:30,19.5,13.3,50.0,382.8,49.58,49.76,49.63,49.52,48.88,40.34,15.47,44.22,0.00,,
0:11:40,19.6,13.4,50.1,382.7,49.8,49.77,49.64,49.53,48.9,40.42,15.48,44.14,0.00,,
0:11:50,19.7,13.5,50.0,383.2,49.81,49.78,49.65,49.54,48.94,40.46,15.49,44.06,0.00,,
0:12:00,19.8,13.5,50.0,383.3,49.94,49.8,49.65,49.55,48.96,40.5,15.51,43.97,0.00,,
0:12:10,19.8,13.5,50.0,383.2,49.93,49.81,49.65,49.55,48.98,40.56,15.52,43.9,0.00,,
0:12:20,19.9,13.6,50.0,383.6,49.83,49.8,49.65,49.55,48.98,40.6,15.53,43.81,0.00,,
0:12:30,19.9,13.6,50.0,384.0,49.92,49.8,49.67,49.56,49,40.65,15.55,43.73,0.00,,
0:12:40,19.8,13.6,50.0,384.4,49.84,49.79,49.67,49.57,49.02,40.73,15.56,43.65,0.00,,
0:12:50,20.0,13.6,49.9,384.4,49.87,49.8,49.68,49.58,49.04,40.76,15.58,43.57,0.00,,
0:13:00,19.9,13.6,49.9,384.6,49.67,49.79,49.67,49.58,49.07,40.82,15.59,43.48,0.00,,
0:13:10,19.8,13.5,49.9,384.7,49.58,49.76,49.67,49.58,49.08,40.88,15.60,43.4,0.00,,
0:13:20,20.0,13.7,49.9,384.7,49.59,49.76,49.68,49.59,49.1,40.93,15.61,43.3,0.00,,
0:13:30,19.9,13.6,49.9,384.8,49.72,49.78,49.68,49.59,49.11,40.99,15.63,43.22,0.00,,
0:13:40,19.9,13.6,50.0,384.9,49.84,49.82,49.69,49.6,49.13,41.04,15.64,43.13,0.00,,
0:13:50,20.0,13.7,50.0,385.2,49.85,49.79,49.68,49.6,49.14,41.05,15.66,43.04,0.00,,
0:14:00,19.8,13.5,49.9,385.7,49.58,49.77,49.71,49.61,49.16,41.11,15.67,42.95,0.00,,
0:14:10,19.9,13.6,50.0,385.8,49.75,49.76,49.72,49.61,49.16,41.15,15.68,42.87,0.00,,
0:14:20,19.9,13.6,50.0,385.3,49.62,49.8,49.71,49.62,49.17,41.25,15.70,42.81,0.00,,
0:14:30,19.9,13.6,49.9,385.5,49.58,49.81,49.71,49.63,49.19,41.29,15.72,42.72,0.00,,
0:14:40,19.8,13.5,49.9,386.0,49.74,49.8,49.73,49.64,49.2,41.34,15.74,42.64,0.00,,
0:14:50,19.8,13.5,49.9,386.3,49.52,49.79,49.73,49.64,49.19,41.41,15.75,42.54,0.00,,
0:15:00,19.7,13.4,50.0,386.0,49.65,49.8,49.73,49.65,49.21,41.45,15.77,42.47,0.00,,
0:15:10,19.6,13.3,50.0,386.5,49.71,49.8,49.76,49.66,49.23,41.49,15.79,42.38,0.00,,
0:15:20,19.5,13.3,50.1,386.3,49.82,49.79,49.77,49.66,49.22,41.54,15.82,42.31,0.00,,
0:15:30,19.6,13.3,50.0,386.6,49.8,49.82,49.75,49.67,49.24,41.61,15.84,42.22,0.00,,
0:15:40,19.6,13.4,50.0,387.1,49.71,49.84,49.76,49.68,49.25,41.65,15.86,42.15,0.00,,
0:15:50,19.7,13.4,50.0,387.2,49.69,49.82,49.76,49.68,49.26,41.71,15.88,42.06,0.00,,
0:16:00,19.7,13.5,50.0,387.3,49.75,49.82,49.77,49.69,49.28,41.75,15.89,41.99,0.00,,
0:16:10,19.8,13.5,50.0,387.4,49.74,49.81,49.78,49.68,49.28,41.81,15.91,41.9,0.00,,
0:16:20,19.9,13.6,49.9,387.5,49.74,49.82,49.78,49.69,49.3,41.86,15.94,41.84,0.00,,
0:16:30,19.9,13.6,50.0,387.9,49.85,49.83,49.78,49.68,49.31,41.9,15.96,41.75,0.00,,
0:16:40,20.0,13.6,49.9,388.1,49.84,49.82,49.78,49.69,49.32,41.93,15.98,41.67,0.00,,
0:16:50,19.8,13.5,49.8,388.1,49.67,49.82,49.79,49.7,49.33,42,16.01,41.6,0.00,,
0:17:00,19.9,13.6,49.9,388.2,49.24,49.83,49.8,49.71,49.35,42.04,16.02,41.52,0.00,,
0:17:10,19.8,13.5,50.0,388.3,49.6,49.83,49.81,49.71,49.36,42.1,16.06,41.43,0.00,,
0:17:20,20.0,13.7,49.9,388.5,49.61,49.83,49.82,49.72,49.37,42.15,16.08,41.36,0.00,,
0:17:30,19.9,13.6,50.0,389.0,49.41,49.83,49.82,49.71,49.36,42.2,16.10,41.28,0.00,,
0:17:40,20.0,13.7,50.0,389.0,49.67,49.83,49.82,49.71,49.38,42.24,16.13,41.21,0.00,,
0:17:50,19.9,13.6,50.0,388.8,49.86,49.84,49.82,49.72,49.39,42.29,16.16,41.13,0.00,,
0:18:00,20.0,13.7,49.9,389.0,49.65,49.83,49.84,49.73,49.41,42.34,16.19,41.07,0.00,,
0:18:10,19.9,13.6,49.9,388.9,49.67,49.84,49.82,49.74,49.41,42.41,16.21,40.98,0.00,,
0:18:20,19.9,13.6,49.9,389.1,49.68,49.85,49.82,49.74,49.4,42.45,16.23,40.9,0.00,,
0:18:30,19.9,13.6,49.8,389.2,49.72,49.86,49.85,49.75,49.42,42.51,16.27,40.81,0.00,,
0:18:40,19.9,13.6,50.0,389.6,49.76,49.84,49.85,49.76,49.43,42.55,16.29,40.74,0.00,,
0:18:50,19.8,13.6,50.0,389.5,49.78,49.86,49.87,49.78,49.44,42.61,16.32,40.65,0.00,,
0:19:00,19.8,13.5,50.0,389.3,49.77,49.88,49.86,49.78,49.44,42.63,16.34,40.59,0.00,,
0:19:10,19.7,13.4,49.9,389.6,49.78,49.89,49.85,49.77,49.44,42.67,16.36,40.49,0.00,,
0:19:20,19.7,13.4,49.9,389.6,49.78,49.89,49.85,49.77,49.44,42.67,16.36,40.49,0.00,,
0:19:30,19.6,13.4,50.0,390.0,49.67,49.88,49.9,49.79,49.46,42.76,16.42,40.35,0.00,,
0:19:40,19.5,13.3,50.0,390.0,49.74,49.88,49.89,49.79,49.46,42.82,16.44,40.28,0.00,,
0:19:50,19.5,13.3,50.0,390.1,49.53,49.89,49.88,49.81,49.47,42.87,16.47,40.2,0.00,,
0:20:00,19.5,13.3,50.1,390.2,49.54,49.91,49.88,49.81,49.46,42.93,16.49,40.13,0.00,,
0:20:10,19.5,13.3,50.1,390.3,49.33,49.9,49.89,49.81,49.47,42.98,16.53,40.05,0.00,,
0:20:20,19.5,13.3,50.2,390.7,49.83,49.9,49.91,49.81,49.49,43.03,16.56,39.99,0.00,,
0:20:30,19.6,13.4,50.1,390.8,49.6,49.93,49.92,49.8,49.49,43.07,16.58,39.92,0.00,,
0:20:40,19.7,13.4,50.1,391.1,49.54,49.93,49.91,49.82,49.52,43.12,16.62,39.85,0.00,,
0:20:50,19.7,13.5,50.1,391.3,49.37,49.93,49.91,49.81,49.51,43.15,16.65,39.79,0.00,,
0:21:00,19.8,13.5,50.0,392.0,49.71,49.94,49.94,49.81,49.54,43.21,16.68,39.72,0.00,,
0:21:10,19.8,13.6,50.1,391.7,49.78,49.94,49.93,49.82,49.54,43.25,16.71,39.64,0.00,,
0:21:20,19.9,13.6,50.1,391.8,49.69,49.93,49.94,49.81,49.54,43.3,16.73,39.57,0.00,,
0:21:30,19.8,13.5,50.0,391.8,49.73,49.93,49.94,49.81,49.55,43.35,16.77,39.5,0.00,,
0:21:40,19.9,13.6,50.1,391.9,49.78,49.93,49.92,49.82,49.56,43.4,16.79,39.42,0.00,,
0:21:50,19.8,13.5,50.0,392.1,49.85,49.97,49.95,49.84,49.57,43.45,16.83,39.36,0.00,,
0:22:00,19.9,13.7,50.1,392.4,49.63,49.95,49.95,49.83,49.59,43.5,16.86,39.3,0.00,,
0:22:10,19.8,13.5,50.0,392.4,49.75,49.95,49.96,49.86,49.6,43.55,16.89,39.22,0.00,,
0:22:20,19.9,13.6,50.0,392.3,49.91,49.95,49.96,49.86,49.59,43.6,16.92,39.15,0.00,,
0:22:30,19.8,13.6,50.1,392.4,49.88,49.93,49.95,49.86,49.58,43.63,16.95,39.06,0.00,,
0:22:40,19.9,13.6,50.1,392.8,49.87,49.93,49.98,49.87,49.58,43.68,16.98,39.01,0.00,,
0:22:50,19.9,13.6,50.0,392.9,49.95,49.96,49.98,49.88,49.59,43.73,17.01,38.94,0.00,,
0:23:00,19.9,13.6,50.0,392.8,49.9,49.93,49.97,49.86,49.6,43.76,17.04,38.84,0.00,,
0:23:10,19.9,13.6,50.0,392.8,49.85,49.95,50.01,49.88,49.64,43.82,17.07,38.79,0.00,,
0:23:20,19.8,13.5,49.9,392.8,49.93,49.96,50,49.88,49.65,43.88,17.12,38.72,0.00,,
0:23:30,19.7,13.4,49.9,393.0,49.89,49.96,49.94,49.87,49.64,43.9,17.13,38.63,0.00,,
0:23:40,19.7,13.4,50.0,393.7,49.92,49.98,49.99,49.89,49.67,43.95,17.18,38.58,0.00,,
0:23:50,19.6,13.4,50.1,393.8,49.86,49.97,50.02,49.89,49.7,43.99,17.21,38.51,0.00,,
0:24:00,19.6,13.3,50.0,393.7,49.81,50,50.01,49.89,49.69,44.04,17.24,38.44,0.00,,
0:24:10,19.6,13.3,50.0,393.5,49.91,50.03,50,49.88,49.69,44.09,17.27,38.37,0.00,,
0:24:20,19.7,13.4,50.1,393.8,49.9,50.07,49.99,49.89,49.7,44.15,17.31,38.3,0.00,,
0:24:30,19.7,13.5,50.1,394.1,49.97,50.06,49.98,49.89,49.7,44.18,17.34,38.25,0.00,,
0:24:40,19.8,13.5,50.0,393.7,49.92,50.04,49.97,49.9,49.7,44.22,17.38,38.18,0.00,,
0:24:50,19.8,13.6,50.1,393.9,50.02,50.04,50,49.91,49.71,44.27,17.41,38.1,0.00,,
0:25:00,19.9,13.6,50.0,394.0,50.05,50.03,49.99,49.9,49.72,44.31,17.44,38.04,0.00,,
0:25:10,20.0,13.7,49.9,394.1,50.02,50.03,50,49.93,49.74,44.37,17.48,37.97,0.00,,
0:25:20,19.9,13.6,50.0,393.7,50.08,50.02,49.98,49.93,49.74,44.41,17.50,37.92,0.00,,
0:25:30,20.0,13.7,50.0,394.3,50.05,50.03,50.07,49.93,49.76,44.47,17.54,37.84,0.00,,
0:25:40,20.0,13.7,49.9,394.4,50.04,50.02,50.07,49.95,49.75,44.52,17.57,37.78,0.00,,
0:25:50,19.9,13.6,50.0,394.6,50.07,50.02,50.06,49.96,49.76,44.55,17.61,37.72,0.00,,
0:26:00,19.8,13.5,49.9,395.0,50.09,50.04,50.06,49.98,49.79,44.58,17.64,37.67,0.00,,
0:26:10,20.0,13.7,49.9,395.1,50.11,50.04,50.07,49.99,49.79,44.62,17.68,37.6,0.00,,
0:26:20,20.0,13.7,50.0,395.1,50.12,50.06,50.07,49.99,49.8,44.67,17.71,37.54,0.00,,
0:26:30,20.0,13.7,49.9,395.5,50.1,50.05,50.08,49.99,49.8,44.72,17.74,37.47,0.00,,
0:26:40,19.9,13.6,50.0,395.9,50.1,50.07,50.07,50,49.81,44.76,17.77,37.41,0.00,,
0:26:50,20.0,13.7,50.0,395.8,49.91,50.07,50.05,50,49.82,44.8,17.81,37.33,0.00,,
0:27:00,19.9,13.6,49.9,396.1,50,50.07,50.07,50.02,49.83,44.85,17.83,37.28,0.00,,
0:27:10,19.9,13.6,49.9,396.2,50.02,50.07,50.07,50.02,49.83,44.89,17.86,37.2,0.00,,
0:27:20,19.9,13.6,49.8,396.3,50.06,50.08,50.07,50.02,49.82,44.91,17.88,37.13,0.00,,
0:27:30,19.8,13.5,49.9,397.4,50.07,50.1,50.09,50.04,49.84,44.96,17.92,37.08,0.00,,
0:27:40,19.7,13.4,49.9,396.4,50.17,50.1,50.08,50.03,49.85,45.02,17.94,37.01,0.00,,
0:27:50,19.6,13.4,50.0,396.5,50.17,50.1,50.1,50.04,49.85,45.11,17.97,36.94,0.00,,
0:28:00,19.5,13.3,50.0,396.9,50.17,50.13,50.1,50.04,49.85,45.17,18.01,36.89,0.00,,
0:28:10,19.6,13.3,50.0,397.0,50.14,50.13,50.12,50.04,49.86,45.18,18.04,36.82,0.00,,
0:28:20,19.5,13.3,49.9,397.0,50.16,50.14,50.15,50.04,49.87,45.19,18.07,36.77,0.00,,
0:28:30,19.5,13.2,50.0,397.1,50.16,50.12,50.13,50.03,49.87,45.2,18.10,36.7,0.00,,
0:28:40,19.5,13.2,50.0,396.8,49.95,50.13,50.14,50.05,49.87,45.22,18.12,36.63,0.00,,
0:28:50,19.5,13.3,50.0,397.3,49.92,50.13,50.16,50.08,49.87,45.3,18.15,36.59,0.00,,
0:29:00,19.6,13.3,50.0,397.2,50.15,50.13,50.16,50.08,49.86,45.36,18.17,36.53,0.00,,
0:29:10,19.6,13.3,50.0,396.9,49.93,50.11,50.15,50.08,49.88,45.41,18.21,36.46,0.00,,
0:29:20,19.7,13.4,49.9,397.0,49.93,50.12,50.15,50.09,49.93,45.48,18.24,36.41,0.00,,
0:29:30,19.7,13.5,50.0,397.5,49.92,50.13,50.16,50.08,49.92,45.53,18.27,36.35,0.00,,
0:29:40,19.9,13.6,50.0,397.5,49.9,50.13,50.17,50.08,49.91,45.58,18.30,36.3,0.00,,
0:29:50,19.8,13.5,49.9,397.2,50,50.14,50.19,50.08,49.9,45.62,18.32,36.23,0.00,,
0:30:00,19.9,13.6,49.9,397.4,50.01,50.16,50.19,50.1,49.9,45.64,18.36,36.18,0.00,,
0:30:10,19.9,13.6,50.0,397.6,50.06,50.16,50.19,50.1,49.9,45.67,18.38,36.12,0.00,,
0:30:20,19.9,13.6,49.9,398.0,50,50.18,50.19,50.1,49.9,45.7,18.41,36.06,0.00,,
0:30:30,19.8,13.5,50.0,397.5,50.19,50.22,50.17,50.11,49.9,45.73,18.44,35.98,0.00,,
0:30:40,19.9,13.6,49.9,397.4,50.19,50.23,50.17,50.11,49.92,45.76,18.47,35.94,0.00,,
0:30:50,19.8,13.5,49.9,398.0,49.9,50.23,50.22,50.12,49.94,45.8,18.49,35.87,0.00,,
0:31:00,19.9,13.6,50.0,398.2,50.18,50.24,50.23,50.12,49.93,45.85,18.53,35.83,0.00,,
0:31:10,19.9,13.6,50.0,398.1,50.19,50.25,50.2,50.11,49.94,45.9,18.56,35.77,0.00,,
0:31:20,19.8,13.5,49.9,398.1,50.24,50.25,50.28,50.12,49.95,45.95,18.58,35.71,0.00,,
0:31:30,19.8,13.5,49.9,398.4,50.19,50.24,50.27,50.15,49.96,46,18.62,35.64,0.00,,
0:31:40,19.9,13.6,49.9,398.3,50.19,50.24,50.26,50.16,49.98,46.05,18.64,35.58,0.00,,
0:31:50,19.8,13.5,50.0,398.5,50.2,50.23,50.25,50.18,49.99,46.09,18.66,35.52,0.00,,
0:32:00,19.7,13.5,50.0,398.6,50.22,50.26,50.25,50.17,49.99,46.14,18.69,35.47,0.00,,
0:32:10,19.7,13.4,49.9,399.1,50.21,50.27,50.26,50.15,49.99,46.18,18.73,35.4,0.00,,
0:32:20,19.7,13.4,49.9,398.8,50.16,50.27,50.3,50.15,50.02,46.21,18.76,35.36,0.00,,
0:32:30,19.6,13.4,50.0,399.0,50.28,50.27,50.32,50.16,50.02,46.26,18.80,35.3,0.00,,
0:32:40,19.6,13.4,49.9,398.9,50.27,50.28,50.29,50.17,50.01,46.27,18.82,35.24,0.00,,
0:32:50,19.6,13.4,49.9,399.3,50.21,50.27,50.3,50.18,50.01,46.31,18.84,35.2,0.00,,
0:33:00,19.7,13.4,49.9,399.7,50.3,50.28,50.3,50.19,50.02,46.34,18.88,35.14,0.00,,
0:33:10,19.7,13.4,49.9,400.1,50.27,50.26,50.35,50.2,50.02,46.37,18.91,35.09,0.00,,
0:33:20,19.8,13.5,50.0,400.1,50.23,50.27,50.33,50.2,50.03,46.42,18.94,35.03,0.00,,
0:33:30,19.9,13.6,49.9,400.2,50.22,50.29,50.31,50.22,50.05,46.48,18.97,34.98,0.00,,
0:33:40,19.9,13.6,49.9,400.7,50.14,50.3,50.34,50.25,50.03,46.56,19.00,34.93,0.00,,
0:33:50,19.9,13.6,49.9,401.0,50.28,50.34,50.34,50.26,50.04,46.6,19.02,34.87,0.00,,
0:34:00,20.0,13.7,49.9,401.0,50.29,50.33,50.35,50.26,50.04,46.65,19.04,34.81,0.00,,
0:34:10,20.0,13.7,49.9,401.1,50.25,50.31,50.35,50.26,50.05,46.67,19.07,34.75,0.00,,
0:34:20,20.0,13.7,49.8,401.4,50.24,50.34,50.33,50.29,50.09,46.71,19.12,34.71,0.00,,
0:34:30,20.0,13.7,49.9,401.7,50.14,50.31,50.34,50.28,50.09,46.71,19.14,34.64,0.00,,
0:34:40,20.0,13.7,49.9,401.7,50.33,50.34,50.36,50.28,50.1,46.73,19.17,34.6,0.00,,
0:34:50,19.9,13.6,49.9,401.8,50.32,50.41,50.35,50.27,50.08,46.75,19.20,34.54,0.00,,
0:35:00,20.0,13.7,49.8,402.1,50.18,50.41,50.33,50.27,50.08,46.78,19.22,34.49,0.00,,
0:35:10,20.0,13.7,49.8,401.9,50.34,50.44,50.36,50.28,50.08,46.83,19.26,34.44,0.00,,
0:35:20,20.0,13.7,49.9,402.0,50.41,50.44,50.42,50.28,50.08,46.88,19.30,34.4,0.00,,
0:35:30,20.0,13.7,49.8,402.1,50.34,50.42,50.41,50.28,50.09,46.91,19.32,34.34,0.00,,
0:35:40,20.0,13.7,49.9,402.4,50.42,50.42,50.38,50.29,50.09,46.98,19.35,34.28,0.00,,
0:35:50,19.9,13.6,49.9,402.4,50.41,50.41,50.45,50.27,50.1,47.02,19.37,34.21,0.00,,
0:36:00,19.9,13.6,49.8,402.1,50.43,50.41,50.46,50.28,50.11,47.09,19.42,34.17,0.00,,
0:36:10,19.8,13.5,49.9,401.8,50.43,50.41,50.47,50.29,50.11,47.12,19.45,34.13,0.00,,
0:36:20,19.7,13.4,49.8,402.1,50.36,50.45,50.45,50.3,50.11,47.16,19.49,34.07,0.00,,
0:36:30,19.7,13.4,49.9,402.6,50.41,50.45,50.45,50.28,50.13,47.18,19.51,34.02,0.00,,
0:36:40,19.5,13.2,49.9,402.7,50.36,50.48,50.45,50.32,50.15,47.22,19.54,33.95,0.00,,
0:36:50,19.5,13.2,49.8,402.9,50.23,50.49,50.45,50.34,50.16,47.26,19.56,33.92,0.00,,
0:37:00,19.5,13.3,50.0,402.4,50.33,50.48,50.46,50.38,50.17,47.33,19.59,33.87,0.00,,
0:37:10,19.5,13.2,50.0,402.9,50.41,50.48,50.45,50.35,50.2,47.37,19.62,33.81,0.00,,
0:37:20,19.5,13.3,50.0,402.8,50.38,50.5,50.46,50.36,50.24,47.39,19.65,33.76,0.00,,
0:37:30,19.6,13.3,50.0,402.8,50.54,50.5,50.48,50.38,50.23,47.43,19.68,33.72,0.00,,
0:37:40,19.7,13.4,50.0,402.8,50.53,50.48,50.49,50.4,50.23,47.45,19.71,33.66,0.00,,
0:37:50,19.7,13.4,50.0,402.8,50.54,50.47,50.48,50.41,50.26,47.48,19.74,33.61,0.00,,
0:38:00,19.7,13.4,49.9,403.1,50.53,50.49,50.49,50.39,50.29,47.5,19.76,33.57,0.00,,
0:38:10,19.8,13.5,49.9,403.7,50.52,50.5,50.47,50.41,50.32,47.54,19.78,33.51,0.00,,
0:38:20,19.8,13.5,50.0,403.6,50.45,50.5,50.47,50.4,50.36,47.6,19.80,33.47,0.00,,
0:38:30,19.8,13.5,50.0,403.6,50.49,50.5,50.49,50.43,50.35,47.67,19.84,33.42,0.00,,
0:38:40,19.9,13.6,49.9,403.4,50.25,50.51,50.5,50.43,50.34,47.71,19.86,33.37,0.00,,
0:38:50,19.9,13.6,49.9,403.4,50.3,50.52,50.54,50.43,50.29,47.77,19.88,33.33,0.00,,
0:39:00,19.8,13.6,50.0,403.7,50.51,50.54,50.56,50.45,50.24,47.79,19.91,33.29,0.00,,
0:39:10,19.9,13.6,49.8,403.6,50.54,50.52,50.56,50.46,50.25,47.79,19.93,33.23,0.00,,
0:39:20,19.8,13.5,50.0,404.0,50.51,50.57,50.56,50.46,50.26,47.79,19.97,33.19,0.00,,
0:39:30,19.8,13.5,49.9,403.7,50.51,50.54,50.54,50.46,50.26,47.82,19.98,33.13,0.00,,
0:39:40,19.9,13.6,49.9,403.6,50.52,50.61,50.58,50.49,50.28,47.9,20.01,33.11,0.00,,
0:39:50,19.8,13.5,49.9,404.0,50.39,50.61,50.57,50.48,50.27,47.94,20.02,33.05,0.00,,
0:40:00,19.9,13.6,49.9,403.7,50.51,50.64,50.62,50.49,50.29,48,20.05,33,0.00,,
0:40:10,19.9,13.6,49.9,403.7,50.56,50.62,50.63,50.5,50.29,48.03,20.07,32.94,0.00,,
0:40:20,19.8,13.5,49.9,403.8,50.58,50.62,50.62,50.49,50.3,48.06,20.10,32.9,0.00,,
0:40:30,19.7,13.5,50.0,404.1,50.63,50.63,50.61,50.5,50.33,48.07,20.11,32.85,0.00,,
0:40:40,19.7,13.4,50.0,404.4,50.64,50.62,50.61,50.52,50.35,48.11,20.13,32.8,0.00,,
0:40:50,19.6,13.3,50.0,404.7,50.64,50.61,50.61,50.53,50.35,48.15,20.16,32.75,0.00,,
0:41:00,19.6,13.3,49.9,404.8,50.65,50.61,50.63,50.56,50.36,48.17,20.19,32.72,0.00,,
0:41:10,19.5,13.3,50.1,404.9,50.63,50.63,50.62,50.54,50.35,48.19,20.20,32.66,0.00,,
0:41:20,19.6,13.3,50.1,404.8,50.65,50.63,50.64,50.56,50.36,48.23,20.23,32.64,0.00,,
0:41:30,19.6,13.3,50.0,404.8,50.67,50.64,50.66,50.57,50.36,48.26,20.25,32.59,0.00,,
0:41:40,19.6,13.4,50.0,405.1,50.63,50.61,50.66,50.56,50.36,48.28,20.27,32.54,0.00,,
0:41:50,19.7,13.4,50.0,405.4,50.65,50.67,50.65,50.57,50.35,48.31,20.30,32.5,0.00,,
0:42:00,19.7,13.5,49.9,405.4,50.64,50.67,50.65,50.57,50.37,48.37,20.32,32.46,0.00,,
0:42:10,19.8,13.5,50.1,405.5,50.65,50.73,50.66,50.56,50.35,48.41,20.33,32.39,0.00,,
0:42:20,19.9,13.6,50.0,406.1,50.65,50.7,50.68,50.57,50.36,48.47,20.37,32.35,0.00,,
0:42:30,19.9,13.6,50.0,406.1,50.65,50.7,50.68,50.57,50.36,48.47,20.37,32.35,0.00,,
0:42:40,19.8,13.5,50.0,406.4,50.6,50.7,50.69,50.59,50.38,48.57,20.41,32.27,0.00,,
0:42:50,19.9,13.6,50.0,406.5,50.56,50.68,50.71,50.59,50.41,48.6,20.60,32.21,0.00,,
0:43:00,19.8,13.5,49.9,406.7,50.7,50.71,50.7,50.6,50.46,48.62,21.07,32.18,0.00,,
0:43:10,19.9,13.6,49.9,406.5,50.75,50.76,50.72,50.65,50.49,48.65,19.60,32.14,0.00,,
0:43:20,20.0,13.7,50.0,406.9,50.73,50.75,50.72,50.63,50.48,48.67,20.10,32.09,0.00,,
0:43:30,20.1,13.7,49.9,406.8,50.74,50.75,50.74,50.63,50.46,48.69,20.60,32.04,0.00,,
0:43:40,20.0,13.7,49.9,406.7,50.73,50.76,50.76,50.66,50.48,48.75,20.83,32,0.00,,
0:43:50,19.9,13.6,50.0,406.9,50.75,50.75,50.78,50.68,50.52,48.8,20.94,31.96,0.00,,
0:44:00,19.9,13.6,49.9,407.1,50.74,50.72,50.79,50.69,50.48,48.84,20.98,31.92,0.00,,
0:44:10,19.9,13.6,49.9,407.2,50.67,50.78,50.78,50.71,50.56,48.88,21.00,31.87,0.00,,
0:44:20,19.9,13.6,49.9,407.3,50.7,50.79,50.78,50.71,50.54,48.91,21.03,31.85,0.00,,
0:44:30,19.9,13.6,49.9,407.1,50.75,50.79,50.79,50.71,50.58,48.93,21.05,31.8,0.00,,
0:44:40,19.9,13.6,49.9,407.3,50.74,50.77,50.78,50.7,50.6,48.93,21.07,31.75,0.00,,
0:44:50,19.8,13.5,49.9,407.7,50.76,50.75,50.8,50.71,50.55,48.94,21.08,31.71,0.00,,
0:45:00,19.7,13.4,50.0,406.7,50.79,50.76,50.83,50.72,50.56,48.96,21.11,31.67,0.00,,
0:45:10,19.6,13.3,50.0,406.8,50.77,50.76,50.82,50.73,50.54,48.98,14.74,42.66,1.03,,
0:45:20,19.6,13.3,50.0,406.7,50.75,50.76,50.84,50.75,50.54,48.87,14.41,49.48,1.02,,
0:45:30,19.6,13.3,50.1,405.6,50.82,50.78,50.86,50.76,50.53,47.53,14.62,50.12,1.01,,
0:45:40,19.6,13.3,50.0,404.8,50.84,50.85,50.87,50.77,50.53,46.12,14.47,50.35,1.02,,
0:45:50,19.6,13.3,50.1,404.0,50.84,50.87,50.87,50.77,50.53,45.77,14.75,50.44,1.02,,
0:46:00,19.6,13.4,50.2,402.9,50.91,50.88,50.84,50.76,50.53,45.19,14.53,50.52,0.05,,
0:46:10,19.7,13.5,50.1,402.7,50.94,50.88,50.82,50.75,50.5,44.79,14.58,50.16,0.00,,
0:46:20,19.8,13.5,50.0,402.0,50.92,50.9,50.79,50.75,50.51,44.43,14.58,50.05,0.00,,
0:46:30,19.8,13.5,50.1,402.0,50.94,50.89,50.82,50.74,50.5,44.18,14.59,49.88,0.00,,
0:46:40,19.9,13.6,50.1,402.3,50.93,50.88,50.87,50.76,50.47,44.5,14.59,49.33,0.00,,
0:46:50,20.0,13.7,50.0,401.9,50.95,50.9,50.86,50.77,50.54,45.12,14.59,49.69,0.00,,
0:47:00,20.0,13.7,50.1,402.2,50.93,50.88,50.86,50.74,50.51,45.21,14.61,49.71,0.00,,
0:47:10,19.8,13.5,50.1,402.5,50.94,50.88,50.88,50.74,50.5,45.07,14.63,49.27,0.00,,
0:47:20,20.0,13.7,50.1,402.8,50.92,50.9,50.86,50.75,50.49,44.76,14.68,49.14,0.00,,
0:47:30,20.0,13.7,50.0,403.2,50.93,50.89,50.88,50.76,50.51,44.72,14.71,49.14,0.00,,
0:47:40,20.0,13.7,50.0,402.8,50.9,50.88,50.87,50.77,50.52,44.9,14.73,49.18,0.00,,
0:47:50,20.0,13.7,50.0,403.0,50.85,50.87,50.87,50.78,50.55,45.21,14.63,48.95,0.00,,
0:48:00,20.1,13.8,50.0,403.9,50.77,50.88,50.86,50.78,50.55,45.38,14.69,48.82,0.00,,
0:48:10,20.0,13.7,50.0,403.4,50.8,50.93,50.87,50.8,50.56,45.35,14.77,48.75,0.00,,
0:48:20,19.8,13.5,50.1,403.8,50.75,50.95,50.89,50.81,50.57,45.15,14.75,48.69,0.00,,
0:48:30,19.8,13.5,50.1,403.9,50.82,50.95,50.9,50.81,50.57,45.18,14.74,48.63,0.00,,
0:48:40,19.8,13.5,50.1,404.0,50.87,50.95,50.9,50.82,50.6,45.17,14.74,48.55,0.00,,
0:48:50,19.9,13.6,50.0,404.4,50.91,50.94,50.92,50.83,50.62,45.49,14.76,48.51,0.00,,
0:49:00,19.8,13.5,49.9,405.0,50.92,50.92,50.89,50.83,50.63,45.63,14.76,48.4,0.00,,
0:49:10,19.8,13.5,50.0,405.1,50.94,50.98,50.9,50.85,50.68,45.7,14.76,48.3,0.00,,
