Date/Time,DB(℃),WB(℃),RH%,Power(W),Tank Temp #1(℃),Tank Temp #2(℃),Tank Temp #3(℃),Tank Temp #4(℃),Tank Temp #5(℃),Tank Temp #6(℃),Inlet Temperature(℃),Outlet Temperature(℃),Flow Rate (GPM),,
0:49:20,19.7,13.5,50.0,405.2,50.94,50.97,50.92,50.87,50.66,45.71,14.77,48.22,0.00,,
0:49:30,19.7,13.4,50.0,405.1,50.82,50.96,50.93,50.87,50.61,45.77,14.78,48.14,0.00,,
0:49:40,19.6,13.3,50.0,405.3,50.96,50.98,50.96,50.87,50.6,45.8,14.80,48.05,0.00,,
0:49:50,19.6,13.3,49.9,405.5,50.97,51.01,50.98,50.88,50.6,45.9,14.81,47.97,0.00,,
0:50:00,19.6,13.4,50.0,405.8,50.78,51.03,50.97,50.89,50.59,46.13,14.82,47.88,0.00,,
0:50:10,19.7,13.4,49.9,406.0,50.6,51.01,50.95,50.89,50.6,45.91,14.46,49.5,1.00,,
0:50:20,19.8,13.5,49.9,406.1,50.71,51.02,50.98,50.89,50.62,45.64,14.16,50.55,1.01,,
0:50:30,19.8,13.5,50.0,405.4,50.73,51,50.98,50.9,50.63,44.75,14.91,50.74,0.99,,
0:50:40,19.9,13.6,50.1,404.1,50.79,50.99,50.99,50.89,50.64,43.87,14.30,50.82,1.00,,
0:50:50,20.0,13.7,50.0,403.5,50.88,51.02,50.98,50.91,50.64,43.72,14.79,50.85,1.00,,
0:51:00,19.9,13.6,49.9,402.6,51.01,51.02,51,50.91,50.63,43.76,14.58,50.88,0.00,,
0:51:10,20.0,13.7,50.0,401.9,51.05,51.01,51,50.89,50.6,43.5,14.56,50.82,0.00,,
0:51:20,20.1,13.8,49.9,401.3,51.01,50.99,50.99,50.86,50.59,42.96,14.56,50.74,0.00,,
0:51:30,20.0,13.7,50.0,401.5,51,50.97,50.99,50.82,50.72,43.06,14.56,50.73,0.00,,
0:51:40,20.0,13.7,49.9,401.5,50.89,51.05,51.01,50.82,50.75,43.05,14.57,50.74,0.00,,
0:51:50,20.0,13.7,49.9,401.4,50.97,51.05,51,50.83,50.71,43.19,14.58,50.76,0.00,,
0:52:00,19.9,13.6,49.9,401.4,50.77,51.02,50.99,50.8,50.67,43.15,14.58,50.61,0.00,,
0:52:10,20.0,13.7,50.0,401.1,50.49,51.03,51,50.8,50.61,43.31,14.59,50.53,0.00,,
0:52:20,19.9,13.6,50.0,401.6,50.8,50.97,50.99,50.81,50.61,43.56,14.59,50.36,0.00,,
0:52:30,20.0,13.7,50.0,401.5,50.98,51,51.06,50.92,50.65,43.45,14.60,50.26,0.00,,
0:52:40,20.0,13.7,49.9,401.8,51.06,51.07,51.04,50.93,50.68,43.43,14.61,50.19,0.00,,
0:52:50,19.9,13.6,49.9,401.8,50.9,51.05,51.04,50.93,50.69,43.62,14.63,50.08,0.00,,
0:53:00,19.9,13.6,49.9,402.3,50.95,51.06,51.04,50.94,50.7,43.64,14.63,49.99,0.00,,
0:53:10,19.9,13.6,49.9,402.7,51.01,51.07,51.03,50.95,50.71,43.47,14.64,49.89,0.00,,
0:53:20,19.8,13.5,50.0,402.3,51.04,51.03,51.05,50.96,50.7,43.35,14.65,49.79,0.00,,
0:53:30,19.8,13.5,49.9,402.6,51.06,51.03,51.04,50.98,50.7,43.56,14.66,49.7,0.00,,
0:53:40,19.7,13.4,50.0,402.8,51.07,51.02,51.05,50.98,50.7,43.88,14.66,49.61,0.00,,
0:53:50,19.6,13.4,50.0,403.1,51.07,51.03,51.04,50.99,50.7,43.93,14.67,49.5,0.00,,
0:54:00,19.5,13.3,50.0,403.3,51.07,51.02,51.04,51,50.68,44.11,14.68,49.4,0.00,,
0:54:10,19.6,13.4,50.0,403.6,51.01,51.02,51.04,51,50.69,44.02,14.70,49.32,0.00,,
0:54:20,19.5,13.3,50.0,403.6,50.94,51.03,51.07,51,50.7,43.92,14.70,49.23,0.00,,
0:54:30,19.5,13.3,49.9,403.8,50.91,51.03,51.09,51.01,50.7,44.2,14.71,49.15,0.00,,
0:54:40,19.5,13.3,50.0,404.0,50.8,51.02,51.07,51.02,50.69,44.36,14.72,49.07,0.00,,
0:54:50,19.7,13.4,50.1,404.4,50.98,51.03,51.08,51.02,50.69,44.42,14.73,48.97,0.00,,
0:55:00,19.7,13.5,50.0,404.3,50.94,51.05,51.07,51.02,50.7,44.33,14.74,48.89,0.00,,
0:55:10,19.8,13.5,50.0,404.3,51.09,51.06,51.07,51.03,50.7,44.32,14.75,48.8,0.00,,
0:55:20,19.7,13.5,50.1,404.4,50.85,51.08,51.07,51.03,50.71,44.33,14.76,48.7,0.00,,
0:55:30,19.9,13.6,50.0,404.5,51.02,51.1,51.08,51.03,50.72,44.83,14.77,48.61,0.00,,
0:55:40,19.9,13.6,50.0,405.0,51.11,51.09,51.11,51.03,50.73,44.49,14.79,48.52,0.00,,
0:55:50,19.8,13.6,50.0,405.0,50.84,51.09,51.12,51.02,50.73,44.73,14.79,48.44,0.00,,
0:56:00,19.9,13.6,50.0,404.7,51.01,51.12,51.14,51.03,50.72,44.7,14.80,48.34,0.00,,
0:56:10,19.9,13.6,50.0,405.1,51.06,51.1,51.14,51.03,50.72,44.71,14.81,48.24,0.00,,
0:56:20,19.9,13.6,50.0,404.9,51.16,51.11,51.15,51.06,50.74,45.06,14.84,48.15,0.00,,
0:56:30,20.0,13.7,50.0,405.2,51.18,51.11,51.14,51.05,50.74,45.08,14.84,48.06,0.00,,
0:56:40,19.9,13.6,49.9,405.2,51.12,51.12,51.13,51.05,50.74,45.02,14.86,47.96,0.00,,
0:56:50,20.0,13.7,50.0,405.2,51.13,51.18,51.17,51.06,50.76,45.13,14.87,47.87,0.00,,
0:57:00,19.9,13.6,50.0,405.5,50.89,51.2,51.18,51.06,50.77,45.32,14.88,47.77,0.00,,
0:57:10,19.9,13.6,50.0,405.3,50.85,51.21,51.16,51.09,50.78,45.36,14.90,47.69,0.00,,
0:57:20,19.9,13.6,50.0,405.3,51.06,51.24,51.16,51.09,50.79,45.38,14.91,47.59,0.00,,
0:57:30,19.9,13.6,50.0,405.4,51.17,51.19,51.19,51.09,50.79,45.42,14.92,47.51,0.00,,
0:57:40,19.8,13.5,50.0,405.3,51.19,51.2,51.18,51.1,50.79,45.4,14.93,47.41,0.00,,
0:57:50,19.8,13.5,50.0,405.6,51.21,51.2,51.21,51.1,50.81,45.45,14.96,47.32,0.00,,
0:58:00,19.7,13.4,50.0,405.6,51.21,51.23,51.22,51.12,50.83,45.64,14.97,47.22,0.00,,
0:58:10,19.6,13.4,50.0,405.9,51.13,51.23,51.2,51.11,50.84,45.64,14.98,47.13,0.00,,
0:58:20,19.7,13.4,50.0,406.0,51.18,51.25,51.21,51.12,50.86,45.73,15.00,47.03,0.00,,
0:58:30,19.6,13.4,50.0,405.8,51.22,51.25,51.25,51.12,50.86,45.69,15.01,46.94,0.00,,
0:58:40,19.7,13.4,50.0,406.3,51.24,51.23,51.22,51.13,50.88,45.8,15.02,46.84,0.00,,
0:58:50,19.7,13.4,50.0,406.7,51.28,51.23,51.22,51.13,50.92,45.87,15.04,46.75,0.00,,
0:59:00,19.8,13.5,50.0,406.7,51.29,51.22,51.2,51.14,50.92,45.99,15.05,46.66,0.00,,
0:59:10,19.8,13.6,50.1,406.7,51.27,51.25,51.27,51.15,50.94,46.11,15.07,46.58,0.00,,
0:59:20,19.9,13.6,50.0,406.5,51.14,51.26,51.29,51.13,50.93,46.12,15.09,46.48,0.00,,
0:59:30,19.9,13.6,50.0,406.9,51.04,51.28,51.29,51.15,50.94,46.21,15.11,46.4,0.00,,
0:59:40,19.9,13.6,50.0,407.2,51.21,51.27,51.29,51.15,50.94,46.18,15.12,46.3,0.00,,
0:59:50,20.0,13.7,49.9,407.3,51.19,51.29,51.29,51.15,50.96,46.19,15.14,46.22,0.00,,
1:00:00,20.1,13.7,50.0,407.3,51.12,51.27,51.29,51.18,50.96,46.26,15.15,46.12,0.00,,
1:00:10,20.0,13.7,50.0,408.0,51.08,51.28,51.29,51.2,50.98,46.26,15.16,46.04,0.00,,
1:00:20,20.0,13.7,49.9,407.6,50.91,51.3,51.32,51.2,50.98,46.41,15.18,45.95,0.00,,
1:00:30,20.0,13.7,50.0,407.8,51.11,51.28,51.3,51.22,50.97,46.5,15.20,45.86,0.00,,
1:00:40,20.0,13.7,50.0,407.8,51.21,51.31,51.3,51.21,50.98,46.56,15.20,45.76,0.00,,
1:00:50,19.9,13.6,50.0,407.6,51.16,51.32,51.28,51.21,50.98,46.66,15.22,45.67,0.00,,
1:01:00,19.9,13.6,50.0,407.6,51.28,51.34,51.3,51.21,50.99,46.68,15.24,45.58,0.00,,
1:01:10,19.9,13.6,50.0,407.9,51.28,51.34,51.3,51.21,50.98,46.69,15.25,45.47,0.00,,
1:01:20,19.9,13.6,50.0,407.7,51.25,51.34,51.3,51.23,51,46.74,15.26,45.39,0.00,,
1:01:30,19.9,13.6,50.0,407.7,51.28,51.35,51.31,51.23,51.02,46.7,15.28,45.29,0.00,,
1:01:40,19.9,13.6,49.9,408.5,51.27,51.35,51.33,51.23,51.03,46.75,15.29,45.2,0.00,,
1:01:50,19.8,13.5,49.9,407.8,51.24,51.38,51.36,51.24,51.04,46.87,15.32,45.13,0.00,,
1:02:00,19.7,13.4,50.0,408.0,51.23,51.35,51.35,51.27,51.03,46.91,15.33,45.03,0.00,,
1:02:10,19.5,13.3,49.9,408.3,51.07,51.34,51.36,51.27,51.03,46.95,15.34,44.94,0.00,,
1:02:20,19.6,13.3,50.0,408.2,51.42,51.4,51.34,51.27,51.02,47.06,15.35,44.85,0.00,,
1:02:30,19.5,13.3,49.9,410.3,51.38,51.36,51.36,51.27,51.04,47.12,15.36,44.75,0.00,,
1:02:40,19.5,13.3,49.9,408.6,51.4,51.36,51.39,51.29,51.05,47.18,15.38,44.67,0.00,,
1:02:50,19.5,13.2,49.8,408.7,51.42,51.36,51.41,51.29,51.06,47.21,15.41,44.6,0.00,,
1:03:00,19.6,13.3,49.9,408.4,51.43,51.38,51.39,51.3,51.08,47.23,15.42,44.51,0.00,,
1:03:10,19.6,13.3,50.0,408.6,51.41,51.36,51.4,51.31,51.07,47.25,15.43,44.42,0.00,,
1:03:20,19.6,13.3,49.9,408.5,51.37,51.36,51.39,51.31,51.07,47.28,15.45,44.34,0.00,,
1:03:30,19.7,13.4,49.9,408.9,51.42,51.4,51.41,51.33,51.1,47.37,15.47,44.27,0.00,,
1:03:40,19.8,13.5,50.0,409.3,51.4,51.45,51.43,51.33,51.1,47.44,15.49,44.18,0.00,,
1:03:50,19.8,13.5,50.0,409.3,51.27,51.43,51.45,51.34,51.1,47.43,15.50,44.1,0.00,,
1:04:00,19.9,13.6,50.0,409.7,51.31,51.41,51.45,51.34,51.11,47.46,15.52,44.02,0.00,,
1:04:10,20.0,13.7,50.0,409.7,51.25,51.41,51.45,51.35,51.12,47.53,15.54,43.93,0.00,,
1:04:20,19.9,13.6,50.0,409.8,51.35,51.41,51.46,51.36,51.15,47.59,15.56,43.85,0.00,,
1:04:30,19.9,13.6,49.9,409.3,51.39,51.41,51.42,51.36,51.14,47.64,15.57,43.76,0.00,,
1:04:40,19.9,13.6,49.9,409.5,51.25,51.43,51.39,51.35,51.15,47.68,15.58,43.68,0.00,,
1:04:50,19.7,13.4,49.9,409.6,51.18,51.48,51.45,51.37,51.17,47.75,15.61,43.59,0.00,,
1:05:00,19.9,13.6,50.0,409.5,51.17,51.5,51.48,51.37,51.16,47.78,15.63,43.52,0.00,,
1:05:10,19.9,13.6,49.9,410.4,51.37,51.52,51.48,51.38,51.17,47.85,15.66,43.43,0.00,,
1:05:20,19.9,13.6,49.9,409.3,51.37,51.48,51.47,51.36,51.17,47.87,15.67,43.33,0.00,,
1:05:30,19.9,13.6,49.9,409.5,51.49,51.49,51.48,51.38,51.17,47.89,15.70,43.25,0.00,,
1:05:40,19.9,13.6,50.0,409.8,51.52,51.51,51.47,51.37,51.18,47.94,15.72,43.16,0.00,,
1:05:50,19.9,13.6,50.0,409.9,51.4,51.52,51.5,51.39,51.19,48,15.75,43.07,0.00,,
1:06:00,19.9,13.6,50.0,410.0,51.2,51.49,51.52,51.4,51.2,48.05,15.76,42.98,0.00,,
1:06:10,19.8,13.5,49.9,410.2,51.34,51.5,51.53,51.42,51.2,48.11,15.79,42.89,0.00,,
1:06:20,19.7,13.5,50.0,410.3,51.45,51.47,51.5,51.42,51.21,48.17,15.81,42.81,0.00,,
1:06:30,19.7,13.4,49.9,410.1,51.46,51.51,51.52,51.43,51.2,48.2,15.84,42.74,0.00,,
1:06:40,19.6,13.3,50.0,410.3,51.5,51.53,51.53,51.44,51.21,48.21,15.87,42.64,0.00,,
1:06:50,19.5,13.3,50.0,410.6,51.55,51.56,51.53,51.44,51.21,48.23,15.89,42.57,0.00,,
1:07:00,19.5,13.3,50.0,410.6,51.57,51.53,51.56,51.46,51.23,48.28,15.90,42.49,0.00,,
1:07:10,19.6,13.3,50.0,410.8,51.46,51.54,51.57,51.47,51.25,48.33,15.94,42.4,0.00,,
1:07:20,19.7,13.4,50.0,411.0,51.43,51.56,51.6,51.49,51.25,48.39,15.97,42.34,0.00,,
1:07:30,19.7,13.4,49.9,411.1,51.35,51.6,51.61,51.48,51.26,48.43,16.00,42.25,0.00,,
1:07:40,19.8,13.5,49.9,411.7,51.41,51.65,51.6,51.49,51.27,48.5,16.02,42.17,0.00,,
1:07:50,19.8,13.5,50.0,412.0,51.37,51.65,51.6,51.48,51.26,48.56,16.05,42.09,0.00,,
1:08:00,19.9,13.6,49.9,412.1,51.5,51.64,51.61,51.48,51.27,48.57,16.06,42.01,0.00,,
1:08:10,19.9,13.6,50.0,412.1,51.44,51.65,51.61,51.51,51.3,48.6,16.11,41.93,0.00,,
1:08:20,19.9,13.6,50.0,412.1,51.34,51.58,51.6,51.51,51.31,48.59,16.13,41.86,0.00,,
1:08:30,19.9,13.6,49.9,412.2,51.41,51.6,51.61,51.52,51.32,48.6,16.15,41.79,0.00,,
1:08:40,19.8,13.5,49.9,412.3,51.56,51.65,51.64,51.54,51.33,48.62,16.18,41.7,0.00,,
1:08:50,20.0,13.7,50.0,412.2,51.57,51.62,51.63,51.54,51.33,48.7,16.22,41.62,0.00,,
1:09:00,20.0,13.7,49.9,412.3,51.57,51.59,51.62,51.52,51.33,48.77,16.25,41.54,0.00,,
1:09:10,20.0,13.7,49.9,412.2,51.63,51.63,51.62,51.52,51.34,48.85,16.28,41.47,0.00,,
1:09:20,20.0,13.6,49.9,412.3,51.56,51.63,51.62,51.55,51.36,48.91,16.31,41.38,0.00,,
1:09:30,19.8,13.5,50.0,412.2,51.64,51.66,51.67,51.57,51.35,48.94,16.34,41.31,0.00,,
1:09:40,19.9,13.6,50.0,412.5,51.67,51.67,51.66,51.59,51.4,48.97,16.38,41.23,0.00,,
1:09:50,19.8,13.5,49.9,412.7,51.69,51.66,51.65,51.58,51.41,48.99,16.41,41.15,0.00,,
1:10:00,19.8,13.6,50.0,412.7,51.7,51.66,51.65,51.58,51.39,49.02,16.44,41.08,0.00,,
1:10:10,19.9,13.6,49.9,413.0,51.71,51.67,51.68,51.59,51.41,49.05,16.49,41.02,0.00,,
1:10:20,19.8,13.5,50.0,413.1,51.71,51.67,51.66,51.6,51.41,49.06,16.50,40.92,0.00,,
1:10:30,19.7,13.5,50.0,413.3,51.71,51.7,51.65,51.62,51.43,49.09,16.54,40.84,0.00,,
1:10:40,19.7,13.4,49.9,413.3,51.67,51.7,51.67,51.64,51.45,49.16,16.57,40.78,0.00,,
1:10:50,19.6,13.3,50.0,413.1,51.69,51.71,51.67,51.64,51.46,49.23,16.60,40.69,0.00,,
1:11:00,19.4,13.2,50.0,413.1,51.63,51.71,51.75,51.64,51.5,49.29,16.65,40.62,0.00,,
1:11:10,19.4,13.2,50.0,413.3,51.63,51.69,51.72,51.63,51.47,49.32,16.66,40.53,0.00,,
1:11:20,19.5,13.2,49.9,413.2,51.53,51.7,51.76,51.62,51.48,49.38,16.70,40.47,0.00,,
1:11:30,19.6,13.3,50.1,413.3,51.61,51.71,51.78,51.63,51.5,49.42,16.73,40.39,0.00,,
1:11:40,19.6,13.3,49.9,413.8,51.39,51.72,51.76,51.62,51.49,49.49,16.77,40.32,0.00,,
1:11:50,19.7,13.4,49.9,414.1,51.58,51.74,51.76,51.66,51.48,49.54,16.81,40.26,0.00,,
1:12:00,19.8,13.5,50.0,414.0,51.73,51.75,51.77,51.68,51.48,49.57,16.85,40.17,0.00,,
1:12:10,19.8,13.5,49.9,414.0,51.8,51.76,51.76,51.69,51.48,49.56,16.87,40.09,0.00,,
1:12:20,19.9,13.6,49.9,414.2,51.79,51.75,51.75,51.7,51.49,49.56,16.91,40.02,0.00,,
1:12:30,20.0,13.7,50.0,414.4,51.77,51.78,51.78,51.7,51.49,49.55,16.94,39.95,0.00,,
1:12:40,20.0,13.7,50.0,414.5,51.7,51.82,51.77,51.71,51.48,49.55,16.97,39.86,0.00,,
1:12:50,20.0,13.7,50.1,414.7,51.67,51.82,51.82,51.73,51.51,49.56,17.01,39.8,0.00,,
1:13:00,19.9,13.6,49.9,414.7,51.64,51.83,51.82,51.72,51.53,49.6,17.04,39.75,0.00,,
1:13:10,19.9,13.6,50.0,414.8,51.55,51.83,51.81,51.73,51.53,49.65,17.07,39.66,0.00,,
1:13:20,20.0,13.6,49.9,414.9,51.75,51.79,51.86,51.73,51.52,49.73,17.10,39.59,0.00,,
1:13:30,19.7,13.5,49.9,414.8,51.64,51.82,51.85,51.75,51.54,49.8,17.14,39.53,0.00,,
1:13:40,19.8,13.5,50.0,414.7,51.64,51.83,51.83,51.74,51.54,49.89,17.17,39.44,0.00,,
1:13:50,19.9,13.6,50.1,415.0,51.73,51.86,51.84,51.77,51.56,49.95,17.21,39.38,0.00,,
1:14:00,19.9,13.6,50.1,415.0,51.58,51.85,51.85,51.75,51.55,49.99,17.24,39.29,0.00,,
1:14:10,19.8,13.6,50.1,415.1,51.7,51.85,51.86,51.76,51.55,50,17.27,39.23,0.00,,
1:14:20,19.8,13.5,50.1,415.0,51.75,51.85,51.84,51.76,51.55,50.01,17.30,39.17,0.00,,
1:14:30,19.7,13.5,50.0,415.4,51.71,51.86,51.85,51.77,51.55,50.01,17.34,39.09,0.00,,
1:14:40,19.6,13.4,50.1,415.3,51.46,51.85,51.88,51.8,51.57,49.99,17.36,39.01,0.00,,
1:14:50,19.7,13.4,50.1,415.7,51.59,51.86,51.89,51.84,51.59,50.03,17.40,38.95,0.00,,
1:15:00,19.6,13.4,50.1,416.1,51.61,51.86,51.89,51.82,51.6,50.09,17.43,38.88,0.00,,
1:15:10,19.6,13.4,50.1,416.1,51.6,51.86,51.89,51.81,51.61,50.15,17.45,38.79,0.00,,
1:15:20,19.5,13.3,50.0,416.2,51.9,51.89,51.93,51.82,51.63,50.22,17.50,38.76,0.00,,
1:15:30,19.4,13.2,50.0,416.4,51.75,51.91,51.95,51.82,51.64,50.25,17.53,38.68,0.00,,
1:15:40,19.5,13.3,50.1,416.4,51.94,51.9,51.94,51.81,51.63,50.27,17.56,38.61,0.00,,
1:15:50,19.6,13.4,50.1,416.3,51.96,51.92,51.93,51.84,51.66,50.3,17.61,38.57,0.00,,
1:16:00,19.7,13.4,50.0,416.4,51.95,51.93,51.92,51.86,51.67,50.34,17.64,38.5,0.00,,
1:16:10,19.7,13.5,50.1,416.4,52.01,51.91,51.96,51.85,51.65,50.37,17.66,38.44,0.00,,
1:16:20,19.7,13.4,50.0,416.6,52.02,51.94,51.97,51.85,51.7,50.41,17.71,38.38,0.00,,
1:16:30,19.6,13.4,50.0,416.5,52.01,51.95,51.93,51.9,51.7,50.45,17.73,38.33,0.00,,
1:16:40,19.7,13.4,50.0,15.2,52,51.96,51.96,51.88,51.69,50.45,17.77,38.26,0.00,,
1:16:50,19.9,13.6,49.9,15.2,52.01,52.02,51.98,51.87,51.69,50.47,17.87,38.19,0.00,,
1:17:00,20.0,13.7,50.1,14.8,51.99,52.02,51.98,51.91,51.69,50.47,17.97,38.13,0.00,,
1:17:10,19.7,13.5,50.1,14.8,52.01,52.01,52,51.93,51.7,50.48,18.05,38.06,0.00,,
1:17:20,19.9,13.6,50.1,14.8,52.04,52.02,52.01,51.94,51.71,50.49,18.11,38.01,0.00,,
1:17:30,20.0,13.7,50.2,14.6,52.04,52.02,52.01,51.94,51.72,50.53,18.15,37.92,0.00,,
1:17:40,20.0,13.7,50.0,14.7,52.09,52.03,52.01,51.94,51.74,50.56,18.18,37.88,0.00,,
1:17:50,19.8,13.5,50.0,14.7,52.06,52.01,52.01,51.92,51.74,50.54,18.19,37.79,0.00,,
1:18:00,19.8,13.5,50.2,14.7,52.07,52.03,52.02,51.93,51.76,50.55,18.21,37.75,0.00,,
1:18:10,19.7,13.5,50.4,14.3,52.06,52.01,52.02,51.92,51.74,50.56,18.21,37.68,0.00,,
1:18:20,19.7,13.6,50.6,14.8,52.06,52.03,52,51.94,51.76,50.6,18.22,37.63,0.00,,
1:18:30,19.8,13.6,50.5,14.7,52.07,52.02,52.01,51.95,51.78,50.67,18.23,37.56,0.00,,
1:18:40,19.8,13.6,50.7,14.6,52.04,52.04,52.01,51.95,51.81,50.7,18.24,37.5,0.00,,
1:18:50,19.8,13.7,51.2,14.7,51.9,52.01,51.99,51.94,51.78,50.69,18.23,37.43,0.00,,
1:19:00,19.8,13.7,51.3,14.8,51.82,52.03,52.01,51.95,51.8,50.57,18.24,37.39,0.00,,
1:19:10,19.7,13.6,51.1,14.8,51.84,52.01,52,51.94,51.8,50.43,18.25,37.32,0.00,,
1:19:20,19.7,13.5,51.0,14.6,52,52.03,52.01,51.96,51.83,50.4,18.27,37.27,0.00,,
1:19:30,19.7,13.5,50.8,14.6,51.81,52.01,52.01,51.94,51.8,50.4,18.26,37.21,0.00,,
1:19:40,19.6,13.5,51.2,14.7,52.01,52.02,52.01,51.95,51.79,50.45,18.28,37.16,0.00,,
1:19:50,19.6,13.5,51.2,14.6,51.96,52.02,52,51.95,51.79,50.53,18.28,37.1,0.00,,
1:20:00,19.6,13.5,51.1,14.8,51.86,52.02,52,51.94,51.79,50.59,18.30,37.03,0.00,,
1:20:10,19.6,13.5,50.9,14.7,51.95,52.02,52.01,51.96,51.79,50.66,18.31,36.97,0.00,,
1:20:20,19.7,13.6,51.0,14.6,51.91,52.02,52,51.95,51.79,50.65,18.31,36.91,0.00,,
1:20:30,19.7,13.6,51.1,14.8,51.64,52.01,52,51.95,51.78,50.54,18.32,36.85,0.00,,
1:20:40,19.8,13.7,51.3,14.6,51.9,52.01,52.01,51.94,51.79,50.47,18.32,36.8,0.00,,
1:20:50,19.8,13.7,51.5,14.6,51.96,52,52,51.95,51.78,50.46,18.33,36.73,0.00,,
1:21:00,19.7,13.7,51.7,14.7,52,52.01,52,51.94,51.78,50.47,18.34,36.69,0.00,,
1:21:10,19.7,13.7,51.7,14.8,51.79,52.01,52.01,51.95,51.78,50.5,18.35,36.63,0.00,,
1:21:20,19.6,13.6,51.6,14.7,51.97,51.99,52.01,51.95,51.79,50.53,18.36,36.57,0.00,,
1:21:30,19.6,13.6,51.6,14.6,52.02,51.99,52.01,51.95,51.79,50.53,18.36,36.51,0.00,,
1:21:40,19.7,13.7,51.8,14.9,51.88,51.99,51.99,51.95,51.79,50.53,18.37,36.46,0.00,,
1:21:50,19.5,13.5,51.8,14.7,51.78,52,52,51.96,51.8,50.52,18.37,36.41,0.00,,
1:22:00,19.6,13.6,51.8,14.8,51.63,52.01,51.99,51.94,51.78,50.49,18.39,36.36,0.00,,
1:22:10,19.7,13.6,51.8,14.8,51.52,52.01,51.99,51.95,51.78,50.48,18.39,36.3,0.00,,
1:22:20,19.7,13.6,51.8,14.7,51.76,52,52,51.95,51.77,50.46,18.40,36.24,0.00,,
1:22:30,19.6,13.6,51.7,14.7,51.82,51.99,52.01,51.95,51.76,50.47,18.41,36.2,0.00,,
1:22:40,19.6,13.6,51.7,14.7,51.9,51.96,52,51.95,51.76,50.47,18.41,36.15,0.00,,
1:22:50,19.6,13.6,51.8,14.8,51.79,51.95,52,51.95,51.75,50.49,18.42,36.09,0.00,,
1:23:00,19.7,13.6,51.8,14.7,51.81,51.97,51.99,51.94,51.74,50.51,18.43,36.03,0.00,,
1:23:10,19.7,13.6,51.4,14.6,51.84,51.99,51.99,51.94,51.75,50.52,18.44,35.98,0.00,,
1:23:20,19.7,13.6,51.6,14.7,51.72,51.99,52,51.94,51.76,50.54,18.45,35.92,0.00,,
1:23:30,19.7,13.6,51.8,14.5,51.58,51.96,51.99,51.95,51.76,50.53,18.45,35.87,0.00,,
1:23:40,19.6,13.6,51.6,14.7,51.68,51.96,51.99,51.95,51.75,50.52,18.46,35.82,0.00,,
1:23:50,19.6,13.5,51.3,14.6,51.84,51.93,51.98,51.93,51.75,50.51,18.46,35.76,0.00,,
1:24:00,19.4,13.3,51.0,14.5,51.8,51.96,51.97,51.94,51.76,50.51,18.48,35.7,0.00,,
1:24:10,19.4,13.4,51.2,14.8,51.79,51.96,51.98,51.94,51.76,50.51,18.48,35.65,0.00,,
1:24:20,19.4,13.4,51.4,14.6,51.85,51.97,52,51.94,51.77,50.51,18.49,35.6,0.00,,
1:24:30,19.4,13.4,51.2,14.8,51.85,51.96,51.99,51.93,51.77,50.51,18.49,35.54,0.00,,
1:24:40,19.4,13.4,51.1,14.4,51.65,51.95,51.99,51.95,51.77,50.5,18.50,35.51,0.00,,
1:24:50,19.5,13.4,51.0,14.8,51.68,51.96,51.97,51.94,51.77,50.49,18.51,35.45,0.00,,
1:25:00,19.6,13.5,51.1,14.8,51.81,51.96,51.98,51.94,51.77,50.47,18.52,35.4,0.00,,
1:25:10,19.6,13.5,51.1,14.9,51.5,51.95,51.97,51.94,51.78,50.46,18.52,35.35,0.00,,
1:25:20,19.6,13.5,51.0,14.7,51.73,51.98,51.98,51.94,51.77,50.46,18.51,35.29,0.00,,
1:25:30,19.8,13.6,50.9,14.7,51.71,51.97,51.98,51.95,51.78,50.46,18.53,35.25,0.00,,
1:25:40,19.7,13.6,51.2,14.6,51.93,51.98,51.98,51.94,51.79,50.46,18.54,35.2,0.00,,
1:25:50,19.9,13.8,51.4,14.7,51.73,52,51.98,51.94,51.78,50.46,18.54,35.16,0.00,,
1:26:00,19.8,13.7,51.5,14.7,51.84,51.99,51.98,51.92,51.77,50.46,18.54,35.1,0.00,,
1:26:10,19.6,13.6,51.6,14.8,51.88,52,51.99,51.94,51.77,50.47,18.55,35.06,0.00,,
1:26:20,19.6,13.6,51.4,14.6,51.75,51.99,51.98,51.93,51.78,50.47,18.56,35.02,0.00,,
1:26:30,19.7,13.7,51.5,14.3,51.79,51.98,52,51.94,51.78,50.48,18.57,34.98,0.00,,
1:26:40,19.7,13.6,51.3,14.6,51.97,51.98,51.99,51.94,51.77,50.48,18.57,34.92,0.00,,
1:26:50,19.7,13.6,51.3,14.6,51.9,51.99,51.99,51.94,51.78,50.47,18.58,34.87,0.00,,
1:27:00,19.7,13.6,51.3,14.7,51.94,51.99,51.99,51.94,51.77,50.47,18.58,34.82,0.00,,
1:27:10,19.8,13.7,51.3,14.8,51.72,51.97,51.99,51.94,51.78,50.46,18.58,34.77,0.00,,
1:27:20,19.7,13.6,51.4,14.8,51.78,51.96,51.98,51.92,51.77,50.45,18.58,34.7,0.00,,
1:27:30,19.8,13.7,51.3,14.7,51.69,51.96,51.98,51.93,51.78,50.46,18.59,34.67,0.00,,
1:27:40,19.6,13.5,51.1,14.7,51.8,51.92,51.99,51.92,51.78,50.46,18.60,34.61,0.00,,
1:27:50,19.6,13.5,51.1,14.7,51.9,51.93,51.98,51.93,51.77,50.45,18.60,34.56,0.00,,
1:28:00,19.6,13.5,51.0,14.7,51.8,51.92,51.96,51.92,51.76,50.43,18.60,34.5,0.00,,
1:28:10,19.6,13.5,50.8,14.6,51.76,51.94,51.97,51.92,51.77,50.42,18.61,34.46,0.00,,
1:28:20,19.6,13.4,50.5,14.8,51.86,51.96,51.96,51.92,51.77,50.42,18.61,34.4,0.00,,
1:28:30,19.6,13.4,50.7,14.7,51.79,51.96,51.97,51.94,51.78,50.43,18.62,34.36,0.00,,
1:28:40,19.5,13.4,50.7,14.8,51.76,51.95,51.98,51.93,51.77,50.43,18.62,34.32,0.00,,
1:28:50,19.5,13.4,50.9,14.8,51.88,51.9,51.97,51.93,51.76,50.43,18.62,34.27,0.00,,
1:29:00,19.4,13.3,50.9,14.7,51.79,51.91,51.98,51.93,51.75,50.43,18.64,34.21,0.00,,
1:29:10,19.4,13.3,50.6,14.5,51.73,51.94,51.97,51.93,51.75,50.43,18.64,34.17,0.00,,
1:29:20,19.4,13.3,50.4,14.7,51.79,51.94,51.98,51.92,51.75,50.43,18.64,34.12,0.00,,
1:29:30,19.5,13.3,50.3,14.8,51.94,51.93,51.97,51.92,51.74,50.43,18.64,34.08,0.00,,
1:29:40,19.6,13.4,50.3,14.7,51.79,51.94,51.96,51.92,51.74,50.43,18.63,34.02,0.00,,
1:29:50,19.7,13.5,50.4,14.7,51.76,51.95,51.96,51.93,51.74,50.41,18.64,33.98,0.00,,
1:30:00,19.6,13.4,50.6,14.8,51.82,51.97,51.97,51.93,51.75,50.41,18.65,33.94,0.00,,
1:30:10,19.7,13.5,50.5,14.8,51.9,51.96,51.97,51.92,51.75,50.41,18.65,33.89,0.00,,
1:30:20,19.7,13.5,50.5,14.7,51.68,51.97,51.97,51.92,51.76,50.42,18.66,33.86,0.00,,
1:30:30,19.6,13.4,50.6,14.5,51.81,51.97,51.97,51.92,51.76,50.42,18.66,33.81,0.00,,
1:30:40,19.8,13.6,50.6,14.7,51.84,51.95,51.97,51.91,51.75,50.42,18.65,33.77,0.00,,
1:30:50,19.7,13.5,50.6,14.9,51.49,51.94,51.96,51.92,51.76,50.44,18.66,33.72,0.00,,
1:31:00,19.8,13.6,50.5,14.8,51.6,51.96,51.97,51.92,51.77,50.44,18.67,33.69,0.00,,
1:31:10,19.8,13.6,50.6,14.8,51.91,51.94,51.97,51.92,51.77,50.44,18.67,33.65,0.00,,
1:31:20,19.8,13.6,50.6,14.7,51.99,51.95,51.97,51.92,51.77,50.45,18.68,33.61,0.00,,
1:31:30,19.9,13.6,50.5,14.6,52,51.94,51.96,51.9,51.76,50.43,18.67,33.56,0.00,,
1:31:40,19.9,13.7,50.6,14.7,51.85,51.93,51.96,51.9,51.75,50.41,18.67,33.51,0.00,,
1:31:50,19.8,13.6,50.6,14.8,51.73,51.94,51.95,51.9,51.75,50.38,18.67,33.46,0.00,,
1:32:00,19.8,13.6,50.5,14.6,51.71,51.95,51.96,51.91,51.76,50.36,18.67,33.42,0.00,,
1:32:10,19.8,13.6,50.3,14.9,51.74,51.96,51.97,51.92,51.76,50.37,18.68,33.37,0.00,,
1:32:20,19.8,13.6,50.2,14.8,51.79,51.96,51.95,51.91,51.75,50.35,18.67,33.33,0.00,,
1:32:30,19.7,13.4,50.0,14.6,51.74,51.94,51.95,51.91,51.76,50.35,18.68,33.29,0.00,,
1:32:40,19.6,13.4,50.0,14.7,51.67,51.95,51.95,51.91,51.77,50.36,18.69,33.26,0.00,,
1:32:50,19.6,13.3,49.8,14.7,51.79,51.95,51.95,51.9,51.75,50.38,18.68,33.21,0.00,,
1:33:00,19.6,13.3,49.3,14.8,51.81,51.97,51.96,51.92,51.76,50.38,18.68,33.17,0.00,,
1:33:10,19.5,13.2,49.4,14.5,51.69,51.98,51.97,51.91,51.77,50.39,18.69,33.12,0.00,,
1:33:20,19.5,13.2,49.6,14.6,51.73,51.98,51.98,51.93,51.76,50.38,18.70,33.09,0.00,,
1:33:30,19.4,13.2,49.7,14.7,51.82,51.96,51.96,51.92,51.75,50.37,18.69,33.04,0.00,,
1:33:40,19.4,13.2,49.8,14.6,51.96,51.96,51.96,51.91,51.75,50.37,18.69,32.99,0.00,,
1:33:50,19.4,13.2,49.7,14.4,51.91,51.94,51.96,51.91,51.75,50.37,18.69,32.94,0.00,,
1:34:00,19.4,13.2,49.7,14.7,52.01,51.94,51.95,51.91,51.76,50.37,18.70,32.92,0.00,,
1:34:10,19.5,13.2,49.6,14.5,51.9,51.95,51.95,51.91,51.75,50.37,18.71,32.88,0.00,,
1:34:20,19.6,13.2,49.5,14.6,51.91,51.95,51.96,51.91,51.77,50.38,18.70,32.84,0.00,,
1:34:30,19.7,13.3,49.3,14.7,51.97,51.95,51.97,51.9,51.77,50.38,18.71,32.8,0.00,,
1:34:40,19.8,13.4,49.4,14.8,51.79,51.97,51.96,51.9,51.76,50.37,18.71,32.75,0.00,,
1:34:50,19.8,13.5,49.5,14.8,51.63,51.96,51.96,51.9,51.77,50.37,18.71,32.71,0.00,,
1:35:00,19.8,13.4,49.5,14.4,51.62,51.97,51.96,51.9,51.76,50.38,18.71,32.66,0.00,,
1:35:10,19.6,13.3,49.4,14.6,51.48,51.93,51.96,51.89,51.75,50.37,18.71,32.63,0.00,,
1:35:20,19.5,13.2,49.5,14.7,51.69,51.92,51.95,51.89,51.76,50.38,18.71,32.59,0.00,,
1:35:30,19.6,13.3,49.4,14.7,51.77,51.91,51.94,51.88,51.75,50.36,18.71,32.54,0.00,,
1:35:40,19.5,13.2,49.5,14.6,51.58,51.93,51.97,51.91,51.77,50.37,18.72,32.52,0.00,,
1:35:50,19.8,13.4,49.4,14.7,51.28,51.93,51.95,51.9,51.76,50.35,18.72,32.48,0.00,,
1:36:00,19.6,13.3,49.4,14.6,51.77,51.94,51.95,51.9,51.75,50.35,18.72,32.43,0.00,,
1:36:10,19.6,13.2,49.3,14.6,51.94,51.92,51.95,51.89,51.74,50.33,18.71,32.38,0.00,,
1:36:20,19.7,13.3,49.3,14.6,51.23,51.93,51.96,51.91,51.75,50.33,18.72,32.35,0.00,,
1:36:30,19.6,13.3,49.3,14.7,51.58,51.83,51.95,51.9,51.74,50.33,18.72,32.31,0.00,,
1:36:40,19.7,13.4,49.2,0.8,51.85,51.88,51.94,51.89,51.74,50.32,18.72,32.26,0.00,,
1:36:50,19.8,13.4,49.0,0.8,51.49,51.89,51.96,51.89,51.74,50.32,18.72,32.23,0.00,,
1:37:00,19.8,13.4,49.1,0.8,51.16,51.91,51.95,51.89,51.74,50.32,18.72,32.19,0.00,,
1:37:10,19.8,13.4,49.2,0.7,51.47,51.9,51.95,51.89,51.75,50.34,18.72,32.16,0.00,,
1:37:20,19.8,13.4,49.2,0.8,51.74,51.9,51.94,51.89,51.74,50.34,18.72,32.11,0.00,,
1:37:30,19.7,13.3,48.6,0.8,51.73,51.88,51.94,51.88,51.75,50.34,18.73,32.08,0.00,,
1:37:40,19.7,13.3,48.7,0.8,51.65,51.92,51.93,51.9,51.75,50.33,18.73,32.04,0.00,,
1:37:50,19.7,13.3,48.7,0.8,51.7,51.93,51.93,51.9,51.75,50.32,18.73,32,0.00,,
1:38:00,19.6,13.1,48.3,0.8,51.74,51.92,51.93,51.9,51.75,50.32,18.74,31.96,0.00,,
1:38:10,19.6,13.2,48.2,0.9,51.53,51.91,51.94,51.9,51.75,50.31,18.74,31.93,0.00,,
1:38:20,19.6,13.1,48.1,0.8,51.79,51.91,51.94,51.88,51.74,50.31,18.74,31.89,0.00,,
1:38:30,19.6,13.1,48.0,0.8,51.76,51.92,51.94,51.9,51.74,50.3,18.74,31.85,0.00,,
1:38:40,19.6,13.0,48.0,0.9,51.7,51.9,51.93,51.89,51.73,50.3,18.75,31.81,0.00,,
1:38:50,19.5,13.0,48.0,0.8,51.74,51.91,51.93,51.89,51.74,50.29,18.75,31.77,0.00,,
1:39:00,19.5,13.0,47.9,0.8,51.54,51.93,51.93,51.89,51.73,50.31,18.75,31.74,0.00,,
1:39:10,19.6,13.0,48.0,0.8,51.59,51.92,51.93,51.9,51.74,50.31,18.75,31.72,0.00,,
1:39:20,19.6,13.1,48.1,0.8,51.73,51.92,51.93,51.89,51.74,50.3,18.75,31.67,0.00,,
1:39:30,19.6,13.1,48.1,0.8,51.75,51.94,51.93,51.89,51.74,50.29,18.75,31.64,0.00,,
1:39:40,19.7,13.2,48.0,0.8,51.73,51.94,51.93,51.88,51.74,50.28,18.76,31.6,0.00,,
1:39:50,19.8,13.2,48.0,0.8,51.42,51.94,51.93,51.89,51.75,50.29,18.76,31.57,0.00,,
1:40:00,19.8,13.2,48.0,0.8,51.74,51.93,51.93,51.89,51.75,50.3,18.76,31.54,0.00,,
1:40:10,19.8,13.3,48.1,0.8,51.71,51.93,51.94,51.89,51.75,50.3,18.77,31.5,0.00,,
1:40:20,19.8,13.3,48.1,0.8,51.72,51.91,51.93,51.88,51.74,50.3,18.77,31.47,0.00,,
1:40:30,19.8,13.3,48.3,0.8,51.69,51.91,51.93,51.88,51.75,50.3,18.77,31.44,0.00,,
1:40:40,19.8,13.3,48.3,0.8,51.8,51.91,51.93,51.88,51.74,50.3,18.77,31.41,0.00,,
1:40:50,19.9,13.4,48.4,0.8,51.79,51.93,51.94,51.88,51.73,50.3,18.78,31.37,0.00,,
1:41:00,19.9,13.4,48.3,0.8,51.85,51.92,51.94,51.88,51.74,50.29,18.77,31.34,0.00,,
1:41:10,19.9,13.4,48.3,0.8,51.94,51.93,51.94,51.89,51.74,50.29,18.78,31.31,0.00,,
1:41:20,20.0,13.4,48.3,0.8,51.95,51.93,51.94,51.89,51.75,50.29,18.78,31.28,0.00,,
1:41:30,19.9,13.4,48.3,0.8,51.91,51.94,51.93,51.89,51.74,50.28,18.78,31.24,0.00,,
1:41:40,19.9,13.4,48.3,0.8,51.88,51.94,51.93,51.88,51.73,50.27,18.78,31.2,0.00,,
1:41:50,19.9,13.4,48.3,0.8,51.82,51.93,51.93,51.87,51.73,50.27,18.79,31.17,0.00,,
1:42:00,19.9,13.4,48.3,0.8,51.79,51.93,51.93,51.87,51.74,50.27,18.79,31.15,0.00,,
1:42:10,19.9,13.4,48.2,0.8,51.87,51.92,51.93,51.86,51.74,50.28,18.79,31.11,0.00,,
1:42:20,19.9,13.3,48.2,0.8,51.84,51.92,51.92,51.86,51.74,50.26,18.79,31.08,0.00,,
1:42:30,19.8,13.3,48.3,0.8,51.78,51.93,51.93,51.88,51.73,50.25,18.79,31.04,0.00,,
1:42:40,19.8,13.3,48.3,0.8,51.79,51.92,51.93,51.88,51.74,50.25,18.80,31.03,0.00,,
1:42:50,19.7,13.2,48.3,0.8,51.8,51.9,51.92,51.86,51.74,50.24,18.79,30.99,0.00,,
1:43:00,19.7,13.2,48.4,0.8,51.8,51.91,51.94,51.89,51.74,50.26,18.81,30.96,0.00,,
1:43:10,19.6,13.1,48.3,0.8,51.78,51.91,51.94,51.87,51.75,50.25,18.80,30.93,0.00,,
1:43:20,19.6,13.1,48.3,0.8,51.89,51.9,51.92,51.87,51.74,50.26,18.80,30.89,0.00,,
1:43:30,19.5,13.1,48.4,0.8,51.72,51.89,51.92,51.87,51.73,50.25,18.80,30.86,0.00,,
1:43:40,19.5,13.1,48.3,0.8,51.81,51.91,51.92,51.88,51.74,50.25,18.81,30.84,0.00,,
1:43:50,19.5,13.1,48.5,0.8,51.8,51.9,51.92,51.88,51.74,50.26,18.81,30.81,0.00,,
1:44:00,19.5,13.0,48.5,0.8,51.77,51.9,51.93,51.88,51.75,50.25,18.81,30.77,0.00,,
1:44:10,19.5,13.0,48.5,0.8,51.93,51.9,51.92,51.87,51.72,50.24,18.81,30.73,0.00,,
1:44:20,19.5,13.0,48.5,0.8,51.9,51.91,51.93,51.88,51.73,50.24,18.81,30.71,0.00,,
1:44:30,19.5,13.1,48.6,0.8,51.91,51.91,51.92,51.86,51.72,50.22,18.80,30.68,0.00,,
1:44:40,19.6,13.2,48.5,0.8,51.85,51.92,51.92,51.87,51.72,50.23,18.82,30.65,0.00,,
1:44:50,19.7,13.2,48.7,0.8,51.88,51.92,51.93,51.87,51.73,50.23,18.82,30.62,0.00,,
1:45:00,19.7,13.3,48.6,0.9,51.93,51.91,51.92,51.87,51.72,50.23,18.82,30.59,0.00,,
1:45:10,19.7,13.3,48.5,0.8,51.77,51.91,51.91,51.86,51.72,50.21,18.81,30.55,0.00,,
1:45:20,19.7,13.3,48.6,0.8,51.49,51.92,51.93,51.87,51.73,50.23,18.82,30.54,0.00,,
1:45:30,19.7,13.3,48.6,0.8,51.62,51.91,51.91,51.87,51.72,50.23,18.81,30.5,0.00,,
1:45:40,19.8,13.3,48.7,0.9,51.43,51.9,51.9,51.87,51.71,50.22,18.81,30.46,0.00,,
1:45:50,19.8,13.4,48.7,0.8,51.39,51.89,51.9,51.86,51.71,50.22,18.81,30.43,0.00,,
1:46:00,19.9,13.4,48.6,0.8,51.41,51.88,51.9,51.86,51.71,50.22,18.81,30.4,0.00,,
1:46:10,19.9,13.4,48.7,0.8,51.52,51.87,51.92,51.86,51.72,50.22,18.83,30.38,0.00,,
1:46:20,19.9,13.4,48.7,0.8,51.72,51.88,51.91,51.87,51.72,50.21,18.83,30.36,0.00,,
1:46:30,19.9,13.4,48.7,0.8,51.77,51.88,51.9,51.86,51.71,50.21,18.83,30.32,0.00,,
1:46:40,19.9,13.5,48.7,0.9,51.62,51.88,51.92,51.87,51.73,50.21,18.83,30.3,0.00,,
1:46:50,19.9,13.5,48.6,0.8,51.68,51.89,51.92,51.87,51.73,50.23,18.83,30.27,0.00,,
1:47:00,19.9,13.4,48.7,0.8,51.49,51.88,51.92,51.87,51.73,50.2,18.83,30.24,0.00,,
1:47:10,19.9,13.4,48.7,0.8,51.42,51.88,51.9,51.87,51.73,50.21,18.83,30.21,0.00,,
1:47:20,19.9,13.4,48.9,0.8,51.54,51.9,51.91,51.86,51.73,50.19,18.83,30.19,0.00,,
1:47:30,19.9,13.5,49.1,0.8,51.56,51.87,51.91,51.86,51.73,50.2,18.83,30.15,0.00,,
1:47:40,19.8,13.4,49.0,0.8,51.68,51.88,51.9,51.86,51.73,50.19,18.84,30.12,0.00,,
1:47:50,19.8,13.4,49.1,0.8,51.74,51.91,51.91,51.86,51.73,50.19,18.84,30.1,0.00,,
1:48:00,19.7,13.4,49.4,0.8,51.74,51.9,51.91,51.85,51.72,50.18,18.84,30.06,0.00,,
1:48:10,19.7,13.4,49.4,0.8,51.81,51.9,51.9,51.86,51.73,50.18,18.84,30.04,0.00,,
1:48:20,19.7,13.4,49.6,0.8,51.79,51.89,51.9,51.85,51.7,50.17,18.84,30,0.00,,
1:48:30,19.6,13.3,49.4,0.8,51.62,51.88,51.91,51.84,51.72,50.17,18.84,29.98,0.00,,
1:48:40,19.5,13.2,49.5,0.8,51.76,51.9,51.91,51.84,51.72,50.17,18.84,29.96,0.00,,
1:48:50,19.5,13.2,49.7,0.8,51.68,51.9,51.9,51.84,51.71,50.17,18.84,29.93,0.00,,
1:49:00,19.4,13.2,49.9,0.8,51.72,51.91,51.91,51.84,51.71,50.18,18.85,29.9,0.00,,
1:49:10,19.4,13.2,50.1,0.8,51.72,51.9,51.91,51.83,51.71,50.17,18.85,29.88,0.00,,
1:49:20,19.5,13.2,49.9,0.8,51.76,51.92,51.9,51.84,51.71,50.18,18.85,29.85,0.00,,
1:49:30,19.5,13.3,50.1,0.8,51.67,51.91,51.9,51.83,51.71,50.18,18.84,29.83,0.00,,
1:49:40,19.6,13.4,50.1,0.8,51.84,51.91,51.92,51.84,51.71,50.19,18.85,29.81,0.00,,
1:49:50,19.7,13.4,50.1,0.8,51.8,51.9,51.91,51.85,51.72,50.2,18.85,29.78,0.00,,
1:50:00,19.8,13.5,50.1,0.8,51.81,51.9,51.91,51.84,51.71,50.19,18.85,29.75,0.00,,
1:50:10,19.8,13.5,50.0,0.8,51.76,51.9,51.91,51.84,51.71,50.17,18.86,29.72,0.00,,
1:50:20,19.8,13.5,49.7,0.9,51.76,51.89,51.9,51.83,51.71,50.15,18.86,29.7,0.00,,
1:50:30,19.8,13.5,49.7,0.8,51.83,51.88,51.91,51.85,51.72,50.15,18.86,29.68,0.00,,
1:50:40,19.8,13.5,49.7,0.8,51.74,51.89,51.91,51.83,51.7,50.15,18.85,29.64,0.00,,
1:50:50,19.9,13.6,49.7,0.8,51.74,51.89,51.9,51.83,51.7,50.15,18.85,29.61,0.00,,
1:51:00,19.9,13.6,49.7,0.8,51.79,51.88,51.89,51.82,51.7,50.15,18.85,29.58,0.00,,
1:51:10,19.9,13.6,49.7,0.8,51.79,51.89,51.9,51.85,51.72,50.16,18.86,29.57,0.00,,
1:51:20,19.9,13.6,49.7,0.8,51.71,51.88,51.89,51.83,51.71,50.14,18.86,29.53,0.00,,
1:51:30,20.0,13.7,49.8,0.8,51.67,51.91,51.9,51.83,51.71,50.14,18.86,29.51,0.00,,
1:51:40,20.0,13.6,49.8,0.8,51.6,51.89,51.89,51.83,51.7,50.14,18.86,29.49,0.00,,
1:51:50,20.0,13.6,49.8,0.9,51.72,51.89,51.9,51.83,51.71,50.13,18.86,29.47,0.00,,
1:52:00,20.0,13.7,50.1,0.8,51.41,51.88,51.89,51.83,51.7,50.14,18.86,29.44,0.00,,
1:52:10,19.9,13.6,49.9,0.8,51.78,51.89,51.91,51.85,51.72,50.15,18.87,29.43,0.00,,
1:52:20,19.9,13.6,49.9,0.8,51.79,51.89,51.91,51.84,51.72,50.15,18.87,29.4,0.00,,
1:52:30,19.9,13.6,50.1,0.8,51.75,51.91,51.91,51.85,51.72,50.14,18.87,29.38,0.00,,
1:52:40,19.8,13.6,50.2,0.8,51.84,51.89,51.89,51.83,51.7,50.13,18.87,29.34,0.00,,
1:52:50,19.8,13.6,50.4,0.8,51.77,51.89,51.9,51.83,51.7,50.13,18.87,29.32,0.00,,
1:53:00,19.7,13.5,50.4,0.8,51.79,51.89,51.9,51.83,51.69,50.12,18.87,29.29,0.00,,
1:53:10,19.7,13.6,50.7,0.8,51.78,51.9,51.9,51.83,51.71,50.12,18.87,29.28,0.00,,
1:53:20,19.7,13.5,50.5,0.8,51.71,51.9,51.9,51.83,51.71,50.12,18.88,29.26,0.00,,
1:53:30,19.7,13.5,50.4,0.8,51.67,51.89,51.89,51.83,51.69,50.12,18.87,29.21,0.00,,
1:53:40,19.7,13.5,50.7,0.8,51.72,51.89,51.9,51.82,51.7,50.11,18.87,29.2,0.00,,
1:53:50,19.6,13.5,50.8,0.8,51.81,51.87,51.89,51.83,51.69,50.13,18.88,29.19,0.00,,
1:54:00,19.5,13.4,50.8,0.8,51.86,51.86,51.9,51.83,51.69,50.12,18.88,29.16,0.00,,
1:54:10,19.5,13.4,50.9,0.8,51.78,51.86,51.88,51.83,51.7,50.12,18.88,29.13,0.00,,
1:54:20,19.4,13.3,50.9,0.8,51.71,51.87,51.88,51.81,51.69,50.11,18.88,29.11,0.00,,
1:54:30,19.4,13.2,50.7,0.8,51.69,51.87,51.89,51.82,51.7,50.12,18.88,29.09,0.00,,
1:54:40,19.4,13.3,50.7,0.8,51.62,51.88,51.89,51.81,51.69,50.1,18.89,29.07,0.00,,
1:54:50,19.4,13.3,50.9,0.8,51.67,51.88,51.88,51.82,51.69,50.1,18.88,29.05,0.00,,
1:55:00,19.5,13.3,50.7,0.8,51.79,51.87,51.89,51.81,51.68,50.09,18.88,29.01,0.00,,
1:55:10,19.6,13.4,50.5,0.8,51.77,51.88,51.88,51.82,51.69,50.09,18.89,29,0.00,,
1:55:20,19.6,13.4,50.3,0.8,51.78,51.89,51.88,51.81,51.7,50.1,18.88,28.97,0.00,,
1:55:30,19.7,13.5,50.4,0.8,51.82,51.89,51.89,51.81,51.69,50.09,18.89,28.95,0.00,,
1:55:40,19.8,13.6,50.5,0.8,51.91,51.88,51.89,51.82,51.7,50.09,18.89,28.94,0.00,,
1:55:50,19.9,13.7,50.7,0.8,51.89,51.89,51.89,51.82,51.69,50.09,18.89,28.9,0.00,,
1:56:00,19.9,13.7,50.6,0.8,51.86,51.9,51.89,51.82,51.69,50.09,18.89,28.89,0.00,,
1:56:10,19.9,13.7,50.6,0.8,51.8,51.88,51.89,51.82,51.69,50.08,18.88,28.84,0.00,,
1:56:20,19.9,13.7,50.6,0.8,51.79,51.88,51.89,51.81,51.69,50.08,18.90,28.84,0.00,,
1:56:30,19.9,13.7,50.7,0.8,51.85,51.88,51.89,51.8,51.7,50.07,18.89,28.81,0.00,,
1:56:40,19.9,13.7,50.6,0.8,51.85,51.88,51.88,51.81,51.68,50.08,18.89,28.78,0.00,,
1:56:50,19.9,13.7,50.6,0.8,51.9,51.9,51.89,51.82,51.69,50.08,18.90,28.77,0.00,,
1:57:00,19.9,13.7,50.6,0.8,51.89,51.89,51.89,51.83,51.7,50.08,18.90,28.74,0.00,,
1:57:10,19.9,13.7,50.6,0.8,51.87,51.89,51.88,51.8,51.69,50.07,18.89,28.72,0.00,,
1:57:20,19.9,13.7,50.7,0.8,51.91,51.9,51.88,51.82,51.7,50.06,18.89,28.7,0.00,,
1:57:30,19.9,13.7,50.6,0.8,51.88,51.9,51.89,51.82,51.69,50.08,18.90,28.69,0.00,,
1:57:40,19.9,13.7,50.7,0.8,51.89,51.9,51.89,51.82,51.69,50.07,18.90,28.67,0.00,,
1:57:50,19.8,13.7,50.8,0.8,51.87,51.89,51.89,51.83,51.69,50.08,18.90,28.66,0.00,,
1:58:00,19.8,13.6,50.7,0.9,51.79,51.9,51.89,51.82,51.7,50.06,18.91,28.63,0.00,,
1:58:10,19.7,13.6,50.9,0.8,51.7,51.88,51.87,51.81,51.68,50.05,18.90,28.6,0.00,,
1:58:20,19.7,13.6,50.8,0.8,51.62,51.87,51.88,51.82,51.68,50.06,18.90,28.58,0.00,,
1:58:30,19.7,13.5,50.8,0.8,51.84,51.87,51.88,51.81,51.68,50.06,18.90,28.56,0.00,,
1:58:40,19.6,13.5,50.8,0.8,51.53,51.88,51.88,51.81,51.69,50.05,18.91,28.54,0.00,,
1:58:50,19.6,13.5,50.8,0.8,51.68,51.86,51.88,51.8,51.68,50.04,18.90,28.52,0.00,,
1:59:00,19.6,13.5,50.8,0.8,51.76,51.88,51.88,51.82,51.69,50.06,18.91,28.51,0.00,,
1:59:10,19.5,13.4,50.8,0.8,51.76,51.87,51.88,51.81,51.68,50.05,18.90,28.48,0.00,,
1:59:20,19.5,13.3,50.8,0.8,51.69,51.86,51.85,51.8,51.67,50.04,18.90,28.45,0.00,,
1:59:30,19.4,13.3,50.9,0.8,51.52,51.86,51.87,51.81,51.68,50.03,18.91,28.45,0.00,,
1:59:40,19.5,13.4,50.9,0.8,51.71,51.87,51.89,51.81,51.69,50.05,18.91,28.43,0.00,,
1:59:50,19.6,13.4,50.9,0.8,51.41,51.84,51.87,51.8,51.67,50.03,18.91,28.4,0.00,,
2:00:00,19.6,13.5,50.9,0.8,51.58,51.86,51.88,51.81,51.68,50.04,18.91,28.39,0.00,,
2:00:10,19.7,13.5,50.6,0.8,51.55,51.85,51.87,51.8,51.68,50.04,18.91,28.37,0.00,,
2:00:20,19.7,13.5,50.6,0.8,51.73,51.87,51.87,51.82,51.67,50.04,18.91,28.35,0.00,,
2:00:30,19.8,13.6,50.7,0.8,51.62,51.86,51.89,51.82,51.69,50.05,18.92,28.35,0.00,,
2:00:40,19.8,13.6,50.7,0.8,51.76,51.83,51.87,51.8,51.67,50.03,18.91,28.3,0.00,,
2:00:50,19.9,13.7,50.6,0.8,51.71,51.85,51.88,51.82,51.68,50.04,18.91,28.3,0.00,,
2:01:00,19.9,13.7,50.6,0.8,51.7,51.85,51.86,51.8,51.68,50.02,18.91,28.26,0.00,,
2:01:10,19.9,13.7,50.6,0.8,51.67,51.85,51.87,51.81,51.69,50.03,18.91,28.25,0.00,,
2:01:20,20.0,13.7,50.6,0.8,51.57,51.87,51.87,51.81,51.69,50.02,18.91,28.23,0.00,,
2:01:30,20.0,13.8,50.6,0.8,51.42,51.87,51.89,51.81,51.69,50.02,18.93,28.22,0.00,,
2:01:40,20.0,13.8,50.7,0.8,51.53,51.87,51.87,51.81,51.68,50.02,18.92,28.19,0.00,,
2:01:50,20.0,13.8,50.6,0.8,51.63,51.86,51.87,51.81,51.69,50.01,18.92,28.17,0.00,,
2:02:00,20.0,13.8,50.7,0.8,51.44,51.82,51.87,51.8,51.68,50,18.92,28.14,0.00,,
2:02:10,20.0,13.8,50.7,0.8,51.55,51.85,51.87,51.79,51.67,50,18.91,28.13,0.00,,
2:02:20,20.0,13.8,50.6,0.8,51.54,51.85,51.87,51.8,51.68,50.02,18.91,28.11,0.00,,
2:02:30,19.9,13.7,50.6,0.8,51.34,51.85,51.86,51.79,51.67,50.01,18.91,28.09,0.00,,
2:02:40,19.9,13.7,50.6,0.8,51.68,51.85,51.86,51.8,51.68,50,18.92,28.07,0.00,,
2:02:50,19.9,13.6,50.5,0.8,51.73,51.86,51.86,51.79,51.67,49.99,18.91,28.06,0.00,,
2:03:00,19.8,13.6,50.2,0.8,51.83,51.87,51.88,51.8,51.67,50.02,18.92,28.04,0.00,,
2:03:10,19.8,13.5,50.0,0.8,51.81,51.87,51.86,51.8,51.67,50,18.92,28.01,0.00,,
2:03:20,19.7,13.5,50.1,0.8,51.73,51.86,51.86,51.79,51.67,49.99,18.92,28,0.00,,
2:03:30,19.6,13.4,50.1,0.9,51.76,51.87,51.86,51.8,51.67,50,18.92,27.99,0.00,,
2:03:40,19.6,13.3,50.0,0.8,51.8,51.84,51.86,51.79,51.67,49.99,18.92,27.97,0.00,,
2:03:50,19.6,13.4,50.1,0.8,51.75,51.86,51.87,51.79,51.67,50,18.92,27.96,0.00,,
2:04:00,19.6,13.4,50.2,0.8,51.77,51.87,51.87,51.8,51.66,50.01,18.93,27.93,0.00,,
2:04:10,19.5,13.3,50.2,0.8,51.87,51.86,51.87,51.79,51.66,49.98,18.92,27.92,0.00,,
2:04:20,19.5,13.3,50.2,0.8,51.58,51.86,51.88,51.8,51.67,49.98,18.93,27.91,0.00,,
2:04:30,19.4,13.2,50.2,0.8,51.72,51.85,51.87,51.79,51.68,49.97,18.92,27.88,0.00,,
2:04:40,19.5,13.3,50.2,0.8,51.69,51.85,51.86,51.79,51.67,49.97,18.92,27.86,0.00,,
2:04:50,19.6,13.4,50.4,0.8,51.61,51.85,51.87,51.8,51.67,49.98,18.93,27.86,0.00,,
2:05:00,19.7,13.5,50.3,0.8,51.64,51.85,51.86,51.79,51.67,49.98,18.93,27.83,0.00,,
2:05:10,19.8,13.6,50.3,0.8,51.65,51.87,51.87,51.8,51.67,49.99,18.93,27.82,0.00,,
2:05:20,19.8,13.6,50.4,0.8,51.8,51.85,51.86,51.78,51.66,49.98,18.92,27.79,0.00,,
2:05:30,19.8,13.6,50.2,0.8,51.71,51.86,51.86,51.79,51.65,49.97,18.93,27.77,0.00,,
2:05:40,19.9,13.7,50.3,0.8,51.66,51.87,51.86,51.79,51.66,49.98,18.93,27.76,0.00,,
2:05:50,19.9,13.7,50.3,0.8,51.73,51.86,51.86,51.79,51.66,49.97,18.93,27.74,0.00,,
2:06:00,19.9,13.6,50.2,0.8,51.76,51.87,51.87,51.79,51.67,49.97,18.93,27.73,0.00,,
2:06:10,20.0,13.6,49.8,0.8,51.84,51.87,51.87,51.79,51.67,49.97,18.93,27.73,0.00,,
2:06:20,20.0,13.7,50.0,0.8,51.8,51.86,51.86,51.78,51.65,49.95,18.93,27.69,0.00,,
2:06:30,20.0,13.7,49.9,0.8,51.64,51.85,51.86,51.78,51.66,49.95,18.93,27.68,0.00,,
2:06:40,20.1,13.8,50.0,0.8,51.68,51.85,51.86,51.78,51.66,49.95,18.93,27.66,0.00,,
2:06:50,20.0,13.7,50.1,0.8,51.71,51.83,51.85,51.77,51.66,49.94,18.93,27.64,0.00,,
2:07:00,20.0,13.7,50.1,0.8,51.81,51.85,51.85,51.78,51.67,49.96,18.93,27.64,0.00,,
2:07:10,20.0,13.7,50.2,0.8,51.53,51.85,51.85,51.78,51.65,49.94,18.93,27.61,0.00,,
2:07:20,19.9,13.7,50.1,0.8,51.77,51.86,51.85,51.78,51.67,49.95,18.93,27.6,0.00,,
2:07:30,19.9,13.6,50.0,0.8,51.76,51.85,51.87,51.79,51.66,49.94,18.93,27.59,0.00,,
2:07:40,19.9,13.6,50.1,0.8,51.7,51.86,51.86,51.79,51.66,49.95,18.94,27.57,0.00,,
2:07:50,19.8,13.5,50.0,0.8,51.71,51.85,51.86,51.79,51.66,49.95,18.93,27.56,0.00,,
2:08:00,19.8,13.5,50.1,0.8,51.79,51.84,51.85,51.78,51.67,49.95,18.93,27.54,0.00,,
2:08:10,19.7,13.4,50.1,0.8,51.8,51.85,51.86,51.79,51.66,49.96,18.94,27.53,0.00,,
2:08:20,19.7,13.4,49.9,0.8,51.72,51.85,51.85,51.79,51.66,49.95,18.94,27.51,0.00,,
2:08:30,19.7,13.4,49.9,0.7,51.74,51.84,51.85,51.8,51.65,49.95,18.94,27.5,0.00,,
2:08:40,19.7,13.4,49.9,0.8,51.81,51.84,51.87,51.79,51.66,49.94,18.94,27.49,0.00,,
2:08:50,19.6,13.3,49.8,0.8,51.79,51.84,51.84,51.78,51.64,49.93,18.94,27.45,0.00,,
2:09:00,19.6,13.3,49.9,0.8,51.81,51.85,51.86,51.79,51.65,49.93,18.94,27.46,0.00,,
2:09:10,19.5,13.3,50.0,0.8,51.79,51.84,51.85,51.78,51.66,49.93,18.94,27.44,0.00,,
2:09:20,19.5,13.2,49.9,0.8,51.7,51.85,51.85,51.79,51.65,49.93,18.94,27.43,0.00,,
2:09:30,19.5,13.2,49.8,0.8,51.84,51.84,51.85,51.78,51.64,49.92,18.94,27.4,0.00,,
2:09:40,19.5,13.3,49.9,0.8,51.87,51.85,51.85,51.78,51.65,49.93,18.94,27.4,0.00,,
2:09:50,19.6,13.3,49.9,0.8,51.73,51.84,51.85,51.78,51.65,49.91,18.94,27.39,0.00,,
2:10:00,19.6,13.4,50.0,0.8,51.82,51.83,51.84,51.77,51.63,49.92,18.94,27.36,0.00,,
2:10:10,19.7,13.4,50.0,0.8,51.81,51.84,51.85,51.78,51.64,49.91,18.94,27.35,0.00,,
2:10:20,19.8,13.5,50.0,0.8,51.77,51.83,51.84,51.78,51.65,49.91,18.94,27.35,0.00,,
2:10:30,19.8,13.5,50.0,0.8,51.61,51.83,51.84,51.78,51.64,49.92,18.95,27.32,0.00,,
2:10:40,19.8,13.5,49.9,0.8,51.68,51.83,51.84,51.76,51.64,49.9,18.94,27.31,0.00,,
2:10:50,19.9,13.6,50.0,0.8,51.67,51.84,51.85,51.78,51.65,49.9,18.95,27.3,0.00,,
2:11:00,19.9,13.6,50.0,0.8,51.7,51.83,51.84,51.77,51.65,49.91,18.95,27.29,0.00,,
2:11:10,19.9,13.6,50.0,0.8,51.72,51.83,51.84,51.77,51.64,49.9,18.94,27.26,0.00,,
2:11:20,20.0,13.7,49.9,0.8,51.67,51.85,51.85,51.78,51.66,49.91,18.95,27.26,0.00,,
2:11:30,19.9,13.6,49.9,0.8,51.67,51.85,51.85,51.78,51.65,49.91,18.95,27.25,0.00,,
2:11:40,20.0,13.7,50.0,0.8,51.46,51.84,51.84,51.77,51.64,49.9,18.94,27.23,0.00,,
2:11:50,19.9,13.6,50.0,0.9,51.74,51.84,51.85,51.78,51.64,49.91,18.95,27.21,0.00,,
2:12:00,20.0,13.7,50.0,0.8,51.69,51.83,51.84,51.77,51.64,49.9,18.94,27.21,0.00,,
2:12:10,19.9,13.6,50.0,0.8,51.68,51.83,51.84,51.77,51.65,49.91,18.95,27.2,0.00,,
2:12:20,19.9,13.6,49.9,0.8,51.64,51.83,51.85,51.77,51.65,49.9,18.95,27.19,0.00,,
2:12:30,19.9,13.6,50.0,0.8,51.66,51.83,51.84,51.77,51.65,49.89,18.95,27.18,0.00,,
2:12:40,19.9,13.6,49.9,0.8,51.54,51.84,51.84,51.77,51.65,49.9,18.95,27.17,0.00,,
2:12:50,19.8,13.5,49.8,0.9,51.6,51.82,51.82,51.77,51.64,49.89,18.94,27.14,0.00,,
2:13:00,19.8,13.5,49.9,0.8,51.58,51.84,51.84,51.77,51.64,49.89,18.94,27.14,0.00,,
2:13:10,19.8,13.5,49.8,0.8,51.78,51.84,51.83,51.77,51.64,49.89,18.95,27.12,0.00,,
2:13:20,19.8,13.5,49.8,0.8,51.69,51.82,51.85,51.77,51.64,49.89,18.95,27.12,0.00,,
2:13:30,19.8,13.5,49.9,0.8,51.83,51.83,51.83,51.78,51.64,49.88,18.95,27.11,0.00,,
2:13:40,19.8,13.5,49.9,0.8,51.75,51.83,51.83,51.77,51.64,49.87,18.94,27.08,0.00,,
2:13:50,19.8,13.5,49.8,0.8,51.65,51.84,51.83,51.77,51.64,49.88,18.94,27.08,0.00,,
2:14:00,19.7,13.5,49.9,0.8,51.72,51.84,51.84,51.78,51.65,49.87,18.95,27.07,0.00,,
2:14:10,19.7,13.5,50.0,0.8,51.61,51.83,51.82,51.76,51.64,49.87,18.95,27.05,0.00,,
2:14:20,19.7,13.4,50.0,0.8,51.67,51.84,51.83,51.77,51.65,49.86,18.95,27.04,0.00,,
2:14:30,19.7,13.4,50.0,0.8,51.74,51.83,51.84,51.76,51.64,49.86,18.95,27.03,0.00,,
2:14:40,19.6,13.4,50.0,0.8,51.75,51.83,51.83,51.76,51.63,49.86,18.95,27.01,0.00,,
2:14:50,19.7,13.4,50.0,0.8,51.77,51.84,51.84,51.76,51.64,49.87,18.95,27,0.00,,
2:15:00,19.7,13.4,49.9,0.8,51.77,51.83,51.84,51.77,51.65,49.87,18.95,26.99,0.00,,
2:15:10,19.8,13.5,50.0,0.8,51.69,51.83,51.83,51.76,51.63,49.86,18.95,26.97,0.00,,
2:15:20,19.9,13.6,49.9,0.8,51.58,51.84,51.82,51.76,51.63,49.86,18.95,26.96,0.00,,
2:15:30,20.0,13.7,49.9,0.8,51.63,51.82,51.84,51.76,51.63,49.86,18.95,26.95,0.00,,
2:15:40,20.0,13.7,50.0,0.8,51.66,51.82,51.82,51.75,51.62,49.85,18.94,26.94,0.00,,
2:15:50,20.1,13.8,49.9,0.8,51.66,51.83,51.83,51.77,51.64,49.87,18.96,26.95,0.00,,
2:16:00,20.1,13.8,49.9,0.8,51.58,51.81,51.83,51.75,51.63,49.86,18.95,26.9,0.00,,
2:16:10,20.1,13.8,49.9,0.8,51.63,51.83,51.83,51.77,51.62,49.86,18.95,26.89,0.00,,
2:16:20,20.1,13.8,50.0,0.8,51.51,51.82,51.82,51.77,51.64,49.86,18.95,26.88,0.00,,
2:16:30,20.2,13.8,50.0,0.8,51.5,51.83,51.83,51.76,51.62,49.85,18.95,26.88,0.00,,
2:16:40,20.2,13.9,50.0,0.8,51.64,51.82,51.83,51.76,51.63,49.85,18.95,26.87,0.00,,
2:16:50,20.2,13.9,49.9,0.8,51.82,51.82,51.83,51.76,51.63,49.84,18.95,26.85,0.00,,
2:17:00,20.2,13.8,49.8,0.8,51.81,51.83,51.84,51.76,51.64,49.85,18.96,26.85,0.00,,
2:17:10,20.2,13.8,49.8,0.8,51.71,51.83,51.84,51.76,51.63,49.83,18.96,26.84,0.00,,
2:17:20,20.2,13.8,49.7,0.8,51.64,51.82,51.82,51.75,51.63,49.83,18.95,26.81,0.00,,
2:17:30,20.1,13.8,49.8,0.8,51.6,51.82,51.82,51.76,51.63,49.83,18.95,26.81,0.00,,
2:17:40,20.1,13.8,49.6,0.8,51.76,51.83,51.82,51.75,51.63,49.83,18.95,26.79,0.00,,
2:17:50,20.1,13.7,49.6,0.8,51.68,51.83,51.82,51.75,51.63,49.83,18.96,26.79,0.00,,
2:18:00,20.1,13.7,49.6,0.8,51.49,51.83,51.82,51.75,51.63,49.84,18.96,26.77,0.00,,
2:18:10,20.1,13.7,49.6,0.8,51.51,51.83,51.82,51.75,51.64,49.84,18.96,26.75,0.00,,
2:18:20,20.0,13.7,49.5,0.8,51.44,51.81,51.82,51.76,51.63,49.84,18.96,26.75,0.00,,
2:18:30,20.0,13.7,49.6,0.8,51.33,51.8,51.82,51.75,51.63,49.83,18.95,26.74,0.00,,
2:18:40,20.0,13.6,49.6,0.8,51.38,51.82,51.83,51.76,51.63,49.83,18.96,26.73,0.00,,
2:18:50,19.9,13.6,49.5,0.8,51.27,51.81,51.82,51.75,51.63,49.81,18.96,26.71,0.00,,
2:19:00,20.0,13.6,49.6,0.8,51.24,51.8,51.83,51.75,51.62,49.82,18.96,26.71,0.00,,
2:19:10,19.9,13.6,49.5,0.8,51.44,51.79,51.81,51.74,51.63,49.81,18.96,26.7,0.00,,
2:19:20,19.9,13.5,49.6,0.8,51.16,51.81,51.82,51.75,51.63,49.82,18.96,26.69,0.00,,
2:19:30,19.9,13.5,49.5,0.9,51.28,51.81,51.82,51.74,51.62,49.81,18.96,26.67,0.00,,
2:19:40,19.9,13.5,49.6,0.8,51.36,51.81,51.81,51.75,51.63,49.81,18.96,26.65,0.00,,
2:19:50,19.8,13.5,49.6,0.8,51.36,51.81,51.82,51.74,51.63,49.82,18.96,26.64,0.00,,
2:20:00,19.9,13.5,49.6,0.8,51.39,51.82,51.82,51.74,51.62,49.82,18.96,26.64,0.00,,
2:20:10,19.8,13.5,49.7,0.8,51.28,51.79,51.82,51.74,51.61,49.81,18.96,26.62,0.00,,
2:20:20,19.8,13.5,49.6,0.8,51.29,51.78,51.81,51.75,51.62,49.81,18.96,26.61,0.00,,
2:20:30,19.8,13.5,49.6,0.8,51.4,51.78,51.82,51.75,51.62,49.81,18.97,26.61,0.00,,
2:20:40,19.7,13.4,49.6,0.8,51.55,51.77,51.8,51.74,51.61,49.79,18.96,26.58,0.00,,
2:20:50,19.7,13.4,49.7,0.8,51.48,51.76,51.81,51.73,51.61,49.79,18.97,26.57,0.00,,
2:21:00,19.7,13.4,49.8,0.8,51.62,51.79,51.81,51.74,51.61,49.8,18.96,26.56,0.00,,
2:21:10,19.7,13.4,49.7,0.8,51.58,51.79,51.82,51.75,51.62,49.79,18.97,26.56,0.00,,
2:21:20,19.7,13.4,49.8,0.8,51.4,51.82,51.81,51.74,51.61,49.8,18.97,26.55,0.00,,
2:21:30,19.7,13.4,49.8,0.8,51.35,51.81,51.81,51.74,51.61,49.78,18.96,26.53,0.00,,
2:21:40,19.7,13.4,49.7,0.8,51.46,51.8,51.8,51.73,51.61,49.79,18.96,26.51,0.00,,
2:21:50,19.8,13.5,49.8,0.8,51.29,51.8,51.81,51.74,51.62,49.79,18.97,26.52,0.00,,
2:22:00,19.8,13.5,49.8,0.8,51.63,51.8,51.82,51.74,51.62,49.79,18.97,26.51,0.00,,
2:22:10,19.9,13.6,49.8,0.8,51.62,51.8,51.81,51.73,51.6,49.79,18.97,26.49,0.00,,
2:22:20,20.0,13.7,49.9,0.8,51.59,51.79,51.82,51.74,51.62,49.79,18.97,26.49,0.00,,
2:22:30,20.0,13.7,49.8,0.8,51.58,51.78,51.81,51.73,51.61,49.77,18.97,26.47,0.00,,
2:22:40,20.0,13.7,49.8,0.8,51.66,51.79,51.82,51.74,51.62,49.78,18.97,26.46,0.00,,
2:22:50,20.0,13.7,49.8,0.8,51.63,51.8,51.81,51.74,51.62,49.78,18.97,26.46,0.00,,
2:23:00,20.0,13.7,49.8,0.8,51.6,51.79,51.81,51.74,51.62,49.78,18.97,26.44,0.00,,
2:23:10,20.1,13.7,49.8,0.8,51.71,51.79,51.8,51.74,51.61,49.78,18.97,26.43,0.00,,
2:23:20,20.1,13.7,49.6,0.8,51.75,51.8,51.81,51.73,51.61,49.79,18.98,26.43,0.00,,
2:23:30,20.1,13.7,49.4,0.8,51.79,51.8,51.81,51.74,51.61,49.79,18.98,26.42,0.00,,
2:23:40,20.1,13.7,49.7,0.8,51.69,51.79,51.79,51.73,51.6,49.77,18.97,26.39,0.00,,
2:23:50,20.1,13.7,49.4,0.8,51.73,51.8,51.8,51.72,51.6,49.77,18.97,26.38,0.00,,
2:24:00,20.1,13.7,49.5,0.8,51.78,51.8,51.79,51.73,51.6,49.77,18.97,26.37,0.00,,
2:24:10,20.1,13.7,49.9,0.8,51.74,51.8,51.79,51.74,51.61,49.76,18.97,26.36,0.00,,
2:24:20,20.0,13.7,49.6,0.8,51.54,51.81,51.8,51.73,51.6,49.76,18.97,26.35,0.00,,
2:24:30,20.1,13.7,49.5,0.8,51.64,51.83,51.81,51.74,51.61,49.78,18.98,26.36,0.00,,
2:24:40,20.0,13.7,49.5,0.9,51.46,51.8,51.79,51.73,51.61,49.76,18.97,26.33,0.00,,
2:24:50,20.0,13.6,49.4,0.8,51.55,51.8,51.8,51.74,51.61,49.76,18.97,26.33,0.00,,
2:25:00,20.0,13.6,49.5,0.8,51.43,51.78,51.8,51.73,51.6,49.76,18.97,26.31,0.00,,
2:25:10,20.0,13.6,49.4,0.8,51.55,51.79,51.81,51.73,51.62,49.76,18.98,26.31,0.00,,
2:25:20,19.9,13.5,49.3,0.8,51.63,51.81,51.79,51.73,51.6,49.75,18.97,26.3,0.00,,
2:25:30,19.9,13.5,49.4,0.8,51.31,51.8,51.8,51.73,51.6,49.75,18.98,26.28,0.00,,
2:25:40,19.9,13.5,49.4,0.8,51.5,51.81,51.82,51.75,51.61,49.75,18.99,26.27,0.00,,
2:25:50,19.9,13.5,49.5,0.8,51.57,51.78,51.8,51.73,51.61,49.75,18.98,26.27,0.00,,
2:26:00,19.9,13.5,49.5,0.8,51.65,51.77,51.8,51.73,51.61,49.74,18.98,26.26,0.00,,
2:26:10,19.8,13.5,49.5,0.9,51.64,51.78,51.79,51.73,51.6,49.74,18.98,26.24,0.00,,
2:26:20,19.8,13.5,49.6,0.8,51.67,51.79,51.8,51.72,51.6,49.75,18.98,26.23,0.00,,
2:26:30,19.8,13.5,49.6,0.8,51.72,51.79,51.79,51.72,51.6,49.74,18.98,26.22,0.00,,
2:26:40,19.8,13.4,49.6,0.8,51.67,51.78,51.79,51.72,51.59,49.73,18.97,26.2,0.00,,
2:26:50,19.8,13.4,49.7,0.8,51.72,51.8,51.8,51.73,51.61,49.74,18.98,26.22,0.00,,
