Date/Time,DB(℃),WB(℃),RH%,Power(W),Tank Temp #1(℃),Tank Temp #2(℃),Tank Temp #3(℃),Tank Temp #4(℃),Tank Temp #5(℃),Tank Temp #6(℃),Inlet Temperature(℃),Outlet Temperature(℃),Flow Rate (GPM),,
2:27:00,19.8,13.5,49.7,0.8,51.7,51.8,51.79,51.73,51.6,49.73,18.98,26.2,0.00,,
2:27:10,19.7,13.4,49.8,0.8,51.7,51.82,51.8,51.73,51.61,49.73,18.98,26.2,0.00,,
2:27:20,19.7,13.5,49.9,0.8,51.77,51.79,51.79,51.71,51.6,49.73,18.98,26.18,0.00,,
2:27:30,19.8,13.5,49.9,0.8,51.74,51.8,51.79,51.73,51.59,49.73,18.98,26.17,0.00,,
2:27:40,19.7,13.5,49.9,0.8,51.69,51.81,51.79,51.73,51.58,49.73,18.98,26.17,0.00,,
2:27:50,19.7,13.4,49.9,0.8,51.74,51.81,51.8,51.73,51.6,49.73,18.99,26.16,0.00,,
2:28:00,19.8,13.5,49.8,0.8,51.77,51.79,51.79,51.73,51.59,49.73,18.99,26.16,0.00,,
2:28:10,19.9,13.6,49.8,0.9,51.79,51.81,51.79,51.73,51.6,49.74,18.99,26.15,0.00,,
2:28:20,19.9,13.6,49.8,0.8,51.8,51.79,51.79,51.72,51.6,49.73,18.99,26.13,0.00,,
2:28:30,20.0,13.7,49.9,0.8,51.8,51.79,51.8,51.73,51.6,49.73,18.99,26.13,0.00,,
2:28:40,20.0,13.7,49.9,0.8,51.79,51.79,51.79,51.72,51.59,49.72,18.98,26.12,0.00,,
2:28:50,20.0,13.7,50.0,0.8,51.79,51.8,51.81,51.73,51.6,49.73,18.99,26.12,0.00,,
2:29:00,20.0,13.7,49.9,0.8,51.83,51.8,51.79,51.73,51.6,49.73,18.99,26.11,0.00,,
2:29:10,20.1,13.7,49.7,0.8,51.76,51.79,51.79,51.72,51.59,49.71,18.99,26.1,0.00,,
2:29:20,20.1,13.7,49.6,0.8,51.75,51.8,51.8,51.72,51.6,49.71,18.99,26.09,0.00,,
2:29:30,20.1,13.7,49.8,0.8,51.77,51.8,51.78,51.71,51.6,49.7,18.99,26.08,0.00,,
2:29:40,20.1,13.8,49.9,0.8,51.79,51.8,51.8,51.73,51.59,49.71,18.99,26.07,0.00,,
2:29:50,20.1,13.7,49.8,0.8,51.77,51.8,51.79,51.72,51.59,49.71,18.99,26.07,0.00,,
2:30:00,20.0,13.7,50.0,0.8,51.78,51.8,51.78,51.72,51.59,49.71,18.99,26.06,0.00,,
2:30:10,20.0,13.7,49.9,0.8,51.79,51.8,51.79,51.72,51.6,49.72,19.00,26.08,0.00,,
2:30:20,20.0,13.7,49.9,0.8,51.81,51.8,51.78,51.73,51.59,49.72,19.00,26.06,0.00,,
2:30:30,20.0,13.7,49.9,0.8,51.82,51.8,51.79,51.72,51.59,49.71,19.00,26.05,0.00,,
2:30:40,20.0,13.7,50.0,0.8,51.79,51.79,51.78,51.72,51.59,49.7,18.99,26.03,0.00,,
2:30:50,20.0,13.7,50.0,0.9,51.8,51.79,51.79,51.72,51.59,49.7,18.99,26.03,0.00,,
2:31:00,19.9,13.6,50.0,0.8,51.8,51.79,51.78,51.73,51.58,49.7,18.99,26.01,0.00,,
2:31:10,19.9,13.6,50.0,0.8,51.8,51.79,51.78,51.71,51.59,49.7,18.99,26.01,0.00,,
2:31:20,19.9,13.6,50.0,0.8,51.8,51.79,51.78,51.72,51.58,49.69,18.99,26,0.00,,
2:31:30,19.9,13.6,50.1,0.8,51.81,51.78,51.78,51.71,51.59,49.7,18.99,25.99,0.00,,
2:31:40,19.8,13.6,50.0,0.8,51.72,51.78,51.78,51.71,51.58,49.69,18.99,25.98,0.00,,
2:31:50,19.8,13.5,50.0,0.8,51.68,51.79,51.79,51.72,51.59,49.7,19.00,25.99,0.00,,
2:32:00,19.8,13.5,50.0,0.8,51.77,51.79,51.78,51.72,51.59,49.7,19.00,25.98,0.00,,
2:32:10,19.8,13.5,50.2,0.8,51.76,51.79,51.78,51.71,51.59,49.69,19.00,25.96,0.00,,
2:32:20,19.8,13.5,50.1,0.8,51.73,51.78,51.78,51.71,51.57,49.68,18.99,25.95,0.00,,
2:32:30,19.7,13.5,50.1,0.8,51.72,51.79,51.78,51.71,51.58,49.68,19.00,25.95,0.00,,
2:32:40,19.7,13.5,50.1,0.8,51.55,51.78,51.77,51.7,51.57,49.66,19.00,25.93,0.00,,
2:32:50,19.7,13.5,50.2,0.8,51.57,51.8,51.78,51.72,51.58,49.68,19.00,25.93,0.00,,
2:33:00,19.6,13.4,50.1,0.8,51.56,51.77,51.77,51.7,51.57,49.67,18.99,25.92,0.00,,
2:33:10,19.6,13.4,50.3,0.8,51.64,51.76,51.78,51.7,51.57,49.67,19.00,25.91,0.00,,
2:33:20,19.6,13.4,50.2,0.8,51.72,51.77,51.78,51.72,51.58,49.69,19.00,25.9,0.00,,
2:33:30,19.6,13.4,50.2,0.8,51.63,51.76,51.77,51.7,51.57,49.68,19.00,25.9,0.00,,
2:33:40,19.6,13.4,50.1,0.8,51.56,51.78,51.78,51.7,51.57,49.67,19.00,25.89,0.00,,
2:33:50,19.7,13.5,50.2,0.8,51.72,51.77,51.78,51.71,51.58,49.68,19.00,25.88,0.00,,
2:34:00,19.7,13.5,50.2,0.8,51.64,51.79,51.78,51.71,51.58,49.69,19.00,25.87,0.00,,
2:34:10,19.9,13.6,50.1,0.8,51.75,51.78,51.78,51.71,51.58,49.66,19.01,25.86,0.00,,
2:34:20,19.9,13.6,50.0,0.8,51.62,51.78,51.78,51.7,51.58,49.67,19.01,25.87,0.00,,
2:34:30,19.9,13.6,49.8,0.8,51.5,51.78,51.77,51.71,51.58,49.66,19.01,25.85,0.00,,
2:34:40,20.0,13.7,50.1,0.8,51.53,51.75,51.78,51.7,51.57,49.66,19.00,25.84,0.00,,
2:34:50,20.1,13.8,50.1,0.8,51.7,51.78,51.77,51.7,51.56,49.66,19.00,25.83,0.00,,
2:35:00,20.1,13.8,50.2,0.8,51.76,51.75,51.78,51.7,51.57,49.66,19.01,25.82,0.00,,
2:35:10,20.0,13.7,50.1,0.8,51.73,51.77,51.77,51.7,51.57,49.65,19.00,25.8,0.00,,
2:35:20,20.0,13.8,50.2,0.8,51.69,51.77,51.78,51.7,51.57,49.65,19.01,25.81,0.00,,
2:35:30,20.0,13.8,50.2,0.8,51.71,51.78,51.78,51.71,51.57,49.67,19.01,25.8,0.00,,
2:35:40,20.0,13.7,50.2,0.8,51.72,51.77,51.76,51.69,51.58,49.65,19.00,25.78,0.00,,
2:35:50,20.0,13.7,50.1,0.8,51.74,51.78,51.78,51.71,51.57,49.66,19.01,25.78,0.00,,
2:36:00,20.0,13.7,50.2,0.8,51.78,51.76,51.77,51.7,51.57,49.64,19.01,25.76,0.00,,
2:36:10,20.0,13.7,50.1,0.8,51.57,51.78,51.77,51.71,51.58,49.67,19.01,25.77,0.00,,
2:36:20,20.0,13.7,50.2,0.8,51.59,51.78,51.79,51.71,51.58,49.66,19.01,25.77,0.00,,
2:36:30,19.9,13.7,50.2,0.8,51.64,51.77,51.77,51.7,51.57,49.66,19.01,25.75,0.00,,
2:36:40,19.9,13.7,50.2,0.8,51.72,51.76,51.77,51.69,51.56,49.64,19.01,25.74,0.00,,
2:36:50,19.9,13.6,50.2,0.8,51.7,51.77,51.76,51.69,51.56,49.64,19.01,25.71,0.00,,
2:37:00,19.9,13.6,50.3,0.8,51.71,51.78,51.77,51.69,51.56,49.63,19.01,25.71,0.00,,
2:37:10,19.9,13.6,50.3,0.8,51.78,51.76,51.77,51.7,51.57,49.63,19.02,25.7,0.00,,
2:37:20,19.8,13.6,50.2,0.8,51.7,51.76,51.76,51.68,51.56,49.63,19.01,25.69,0.00,,
2:37:30,19.8,13.6,50.3,0.8,51.73,51.76,51.78,51.7,51.57,49.64,19.02,25.7,0.00,,
2:37:40,19.8,13.5,50.2,0.8,51.71,51.76,51.76,51.69,51.56,49.62,19.01,25.68,0.00,,
2:37:50,19.8,13.5,50.1,0.8,51.62,51.76,51.76,51.7,51.57,49.62,19.01,25.68,0.00,,
2:38:00,19.7,13.5,50.2,0.9,51.78,51.76,51.77,51.7,51.57,49.63,19.01,25.67,0.00,,
2:38:10,19.7,13.4,50.2,0.8,51.75,51.74,51.75,51.69,51.56,49.62,19.00,25.65,0.00,,
2:38:20,19.7,13.5,50.3,0.8,51.77,51.75,51.75,51.69,51.56,49.62,19.02,25.63,0.00,,
2:38:30,19.8,13.5,50.3,0.9,51.76,51.77,51.76,51.7,51.56,49.63,19.02,25.63,0.00,,
2:38:40,19.8,13.6,50.3,0.8,51.76,51.76,51.77,51.69,51.57,49.63,19.02,25.63,0.00,,
2:38:50,19.9,13.7,50.3,0.8,51.78,51.77,51.76,51.69,51.56,49.63,19.02,25.64,0.00,,
2:39:00,19.9,13.7,50.3,0.8,51.62,51.77,51.76,51.69,51.56,49.62,19.02,25.61,0.00,,
2:39:10,19.9,13.7,50.3,0.8,51.65,51.77,51.77,51.69,51.56,49.63,19.01,25.6,0.00,,
2:39:20,19.9,13.7,50.3,0.7,51.67,51.78,51.77,51.7,51.56,49.62,19.02,25.6,0.00,,
2:39:30,19.9,13.7,50.2,0.8,51.71,51.77,51.76,51.69,51.55,49.61,19.01,25.58,0.00,,
2:39:40,20.0,13.7,50.2,0.8,51.67,51.76,51.77,51.69,51.55,49.62,19.01,25.57,0.00,,
2:39:50,20.0,13.7,50.3,0.8,51.68,51.76,51.76,51.69,51.55,49.61,19.02,25.57,0.00,,
2:40:00,20.0,13.7,50.2,0.8,51.71,51.77,51.77,51.69,51.55,49.61,19.02,25.57,0.00,,
2:40:10,20.0,13.7,50.2,0.8,51.57,51.75,51.76,51.69,51.55,49.61,19.01,25.54,0.00,,
2:40:20,20.0,13.7,50.1,0.8,51.65,51.76,51.75,51.69,51.56,49.61,19.01,25.55,0.00,,
2:40:30,20.0,13.7,50.2,0.8,51.7,51.76,51.76,51.7,51.56,49.6,19.01,25.53,0.00,,
2:40:40,20.0,13.7,50.2,0.8,51.69,51.77,51.76,51.71,51.57,49.61,19.02,25.53,0.00,,
2:40:50,20.0,13.7,50.1,0.8,51.63,51.75,51.75,51.69,51.54,49.6,19.02,25.52,0.00,,
2:41:00,19.9,13.7,50.2,0.8,51.67,51.76,51.75,51.69,51.55,49.61,19.02,25.51,0.00,,
2:41:10,19.9,13.6,50.1,0.8,51.71,51.76,51.76,51.68,51.55,49.6,19.01,25.5,0.00,,
2:41:20,19.9,13.6,50.1,0.8,51.65,51.76,51.75,51.68,51.56,49.6,19.02,25.5,0.00,,
2:41:30,19.9,13.6,50.1,0.8,51.58,51.74,51.75,51.68,51.56,49.59,19.01,25.48,0.00,,
2:41:40,19.9,13.5,49.8,0.8,51.65,51.75,51.75,51.68,51.56,49.6,19.03,25.47,0.00,,
2:41:50,19.9,13.6,50.0,0.8,51.66,51.75,51.74,51.68,51.55,49.59,19.02,25.47,0.00,,
2:42:00,19.8,13.5,49.8,0.8,51.54,51.75,51.76,51.69,51.56,49.6,19.02,25.47,0.00,,
2:42:10,19.8,13.5,50.1,0.8,51.66,51.74,51.74,51.68,51.55,49.59,19.02,25.45,0.00,,
2:42:20,19.8,13.5,50.1,0.8,51.69,51.76,51.76,51.69,51.56,49.61,19.03,25.46,0.00,,
2:42:30,19.7,13.5,50.1,0.8,51.58,51.74,51.74,51.68,51.56,49.59,19.03,25.44,0.00,,
2:42:40,19.7,13.5,50.2,0.8,51.63,51.74,51.75,51.68,51.55,49.59,19.03,25.43,0.00,,
2:42:50,19.7,13.4,50.1,0.8,51.65,51.73,51.74,51.68,51.55,49.58,19.02,25.44,0.00,,
2:43:00,19.6,13.4,50.0,0.8,51.66,51.74,51.75,51.69,51.57,49.6,19.03,25.44,0.00,,
2:43:10,19.6,13.4,50.1,0.8,51.45,51.74,51.74,51.68,51.55,49.58,19.02,25.42,0.00,,
2:43:20,19.7,13.4,50.1,0.8,51.62,51.74,51.74,51.68,51.55,49.58,19.02,25.42,0.00,,
2:43:30,19.7,13.4,50.0,0.8,51.49,51.74,51.75,51.68,51.56,49.58,19.03,25.42,0.00,,
2:43:40,19.7,13.5,50.1,0.8,51.48,51.72,51.75,51.67,51.55,49.57,19.02,25.4,0.00,,
2:43:50,19.8,13.5,50.1,0.8,51.54,51.71,51.74,51.67,51.53,49.56,19.02,25.39,0.00,,
2:44:00,19.8,13.6,50.1,0.8,51.67,51.73,51.76,51.69,51.55,49.57,19.02,25.4,0.00,,
2:44:10,19.9,13.6,50.1,0.8,51.75,51.73,51.75,51.69,51.56,49.58,19.03,25.4,0.00,,
2:44:20,19.9,13.6,50.2,0.8,51.73,51.72,51.74,51.67,51.54,49.56,19.02,25.38,0.00,,
2:44:30,19.9,13.6,50.2,0.8,51.73,51.73,51.74,51.68,51.55,49.56,19.03,25.38,0.00,,
2:44:40,20.0,13.7,50.1,0.9,51.75,51.74,51.76,51.68,51.55,49.59,19.03,25.38,0.00,,
2:44:50,20.0,13.7,50.0,0.8,51.74,51.74,51.74,51.67,51.53,49.56,19.02,25.36,0.00,,
2:45:00,20.0,13.7,50.1,0.8,51.7,51.74,51.74,51.68,51.54,49.58,19.03,25.36,0.00,,
2:45:10,20.0,13.7,50.0,0.8,51.68,51.74,51.74,51.67,51.53,49.57,19.03,25.35,0.00,,
2:45:20,20.0,13.7,49.9,0.8,51.63,51.75,51.74,51.68,51.54,49.56,19.03,25.35,0.00,,
2:45:30,20.0,13.7,50.0,0.8,51.6,51.75,51.73,51.66,51.54,49.55,19.02,25.34,0.00,,
2:45:40,20.0,13.7,49.9,0.8,51.51,51.74,51.74,51.68,51.54,49.55,19.02,25.33,0.00,,
2:45:50,20.0,13.7,49.9,0.8,51.61,51.73,51.76,51.68,51.55,49.57,19.04,25.33,0.00,,
2:46:00,19.9,13.6,49.9,0.8,51.37,51.72,51.73,51.67,51.53,49.55,19.03,25.32,0.00,,
2:46:10,20.0,13.6,49.9,0.8,51.37,51.73,51.75,51.67,51.54,49.55,19.03,25.31,0.00,,
2:46:20,19.9,13.6,49.8,0.8,51.34,51.74,51.72,51.65,51.53,49.56,19.03,25.31,0.00,,
2:46:30,19.9,13.6,49.8,0.8,51.46,51.73,51.73,51.67,51.53,49.55,19.03,25.3,0.00,,
2:46:40,19.9,13.6,49.9,0.8,51.61,51.73,51.74,51.66,51.53,49.56,19.03,25.3,0.00,,
2:46:50,19.9,13.6,49.9,0.8,51.5,51.73,51.74,51.67,51.54,49.55,19.04,25.29,0.00,,
2:47:00,19.8,13.5,49.9,0.8,51.43,51.72,51.73,51.67,51.55,49.55,19.04,25.29,0.00,,
2:47:10,19.8,13.5,49.9,0.8,51.34,51.73,51.73,51.66,51.54,49.54,19.03,25.27,0.00,,
2:47:20,19.8,13.5,49.9,0.8,51.32,51.74,51.73,51.67,51.55,49.55,19.03,25.27,0.00,,
2:47:30,19.8,13.5,50.0,0.8,51.53,51.74,51.74,51.67,51.54,49.55,19.04,25.27,0.00,,
2:47:40,19.8,13.5,49.8,0.8,51.69,51.73,51.74,51.66,51.54,49.54,19.03,25.27,0.00,,
2:47:50,19.7,13.4,49.7,0.9,51.74,51.72,51.74,51.67,51.54,49.54,19.04,25.26,0.00,,
2:48:00,19.7,13.4,49.8,0.8,51.65,51.73,51.75,51.67,51.54,49.53,19.03,25.26,0.00,,
2:48:10,19.6,13.3,49.8,0.8,51.63,51.74,51.75,51.68,51.55,49.55,19.04,25.25,0.00,,
2:48:20,19.6,13.3,49.8,0.8,51.53,51.73,51.74,51.67,51.53,49.53,19.04,25.24,0.00,,
2:48:30,19.6,13.3,49.9,0.8,51.65,51.73,51.74,51.66,51.54,49.53,19.04,25.23,0.00,,
2:48:40,19.6,13.3,49.8,0.8,51.74,51.74,51.75,51.67,51.54,49.54,19.04,25.23,0.00,,
2:48:50,19.7,13.4,49.8,0.8,51.69,51.74,51.75,51.67,51.54,49.54,19.04,25.22,0.00,,
2:49:00,19.8,13.5,49.9,0.8,51.68,51.73,51.73,51.65,51.53,49.52,19.03,25.21,0.00,,
2:49:10,19.8,13.5,49.9,0.8,51.68,51.74,51.74,51.66,51.54,49.54,19.04,25.2,0.00,,
2:49:20,19.9,13.6,50.0,0.8,51.68,51.75,51.74,51.67,51.54,49.54,19.04,25.21,0.00,,
2:49:30,19.9,13.6,50.0,0.8,51.73,51.73,51.73,51.67,51.52,49.53,19.03,25.18,0.00,,
2:49:40,20.0,13.7,49.9,0.8,51.74,51.74,51.74,51.65,51.53,49.53,19.04,25.19,0.00,,
2:49:50,20.0,13.7,49.9,0.8,51.75,51.74,51.74,51.66,51.53,49.54,19.03,25.18,0.00,,
2:50:00,20.0,13.7,49.9,0.8,51.75,51.73,51.73,51.66,51.52,49.52,19.04,25.17,0.00,,
2:50:10,20.0,13.7,49.9,0.8,51.71,51.73,51.73,51.65,51.53,49.51,19.04,25.17,0.00,,
2:50:20,20.0,13.7,50.0,0.8,51.74,51.74,51.74,51.66,51.53,49.52,19.03,25.17,0.00,,
2:50:30,20.0,13.7,49.9,0.8,51.72,51.75,51.73,51.65,51.53,49.53,19.04,25.16,0.00,,
2:50:40,20.0,13.7,49.8,0.8,51.72,51.74,51.74,51.67,51.54,49.52,19.04,25.16,0.00,,
2:50:50,20.1,13.7,49.8,0.8,51.47,51.73,51.72,51.66,51.52,49.5,19.03,25.13,0.00,,
2:51:00,20.1,13.7,49.8,0.8,51.61,51.75,51.74,51.67,51.53,49.52,19.04,25.15,0.00,,
2:51:10,20.0,13.7,49.7,0.8,51.57,51.71,51.73,51.65,51.52,49.51,19.03,25.13,0.00,,
2:51:20,20.0,13.7,49.7,0.9,51.42,51.73,51.73,51.66,51.53,49.51,19.04,25.13,0.00,,
2:51:30,20.0,13.7,49.8,0.8,51.5,51.72,51.71,51.64,51.52,49.49,19.03,25.12,0.00,,
2:51:40,20.0,13.6,49.8,0.7,51.5,51.73,51.72,51.65,51.53,49.5,19.03,25.1,0.00,,
2:51:50,19.9,13.6,49.8,0.8,51.66,51.73,51.72,51.65,51.53,49.5,19.04,25.12,0.00,,
2:52:00,19.9,13.6,49.7,0.8,51.66,51.74,51.74,51.66,51.53,49.51,19.04,25.11,0.00,,
2:52:10,19.9,13.6,49.9,0.8,51.66,51.73,51.72,51.66,51.52,49.51,19.04,25.1,0.00,,
2:52:20,19.8,13.5,49.8,0.8,51.6,51.72,51.72,51.65,51.51,49.5,19.03,25.09,0.00,,
2:52:30,19.8,13.5,49.9,0.8,51.68,51.72,51.72,51.65,51.52,49.51,19.03,25.08,0.00,,
2:52:40,19.8,13.5,49.8,0.8,51.74,51.72,51.73,51.65,51.53,49.5,19.04,25.09,0.00,,
2:52:50,19.8,13.5,49.9,0.8,51.74,51.71,51.72,51.67,51.52,49.5,19.04,25.09,0.00,,
2:53:00,19.8,13.5,49.8,0.8,51.69,51.7,51.71,51.66,51.53,49.51,19.05,25.07,0.00,,
2:53:10,19.8,13.5,49.9,0.8,51.68,51.71,51.72,51.66,51.53,49.5,19.05,25.08,0.00,,
2:53:20,19.7,13.4,49.8,0.8,51.69,51.71,51.72,51.65,51.53,49.5,19.04,25.06,0.00,,
2:53:30,19.7,13.4,49.9,0.8,51.65,51.72,51.72,51.66,51.52,49.5,19.04,25.06,0.00,,
2:53:40,19.7,13.4,50.0,0.8,51.67,51.72,51.72,51.66,51.53,49.51,19.05,25.07,0.00,,
2:53:50,19.6,13.4,50.0,0.8,51.66,51.7,51.71,51.65,51.52,49.49,19.04,25.06,0.00,,
2:54:00,19.6,13.3,50.0,0.8,51.66,51.7,51.72,51.66,51.51,49.49,19.04,25.04,0.00,,
2:54:10,19.6,13.4,50.1,0.8,51.66,51.71,51.72,51.63,51.52,49.49,19.04,25.05,0.00,,
2:54:20,19.6,13.4,50.0,0.8,51.7,51.7,51.72,51.64,51.51,49.48,19.04,25.04,0.00,,
2:54:30,19.6,13.4,50.0,0.8,51.64,51.68,51.71,51.64,51.51,49.47,19.04,25.03,0.00,,
2:54:40,19.7,13.5,50.0,0.8,51.72,51.7,51.71,51.65,51.52,49.47,19.04,25.04,0.00,,
2:54:50,20.0,13.7,49.6,0.8,51.68,51.71,51.72,51.65,51.51,49.47,19.04,25.02,0.00,,
2:55:00,20.0,13.7,49.7,0.8,51.65,51.72,51.71,51.64,51.51,49.47,19.04,25.04,0.00,,
2:55:10,20.0,13.7,49.6,0.8,51.68,51.71,51.72,51.64,51.52,49.48,19.05,25.03,0.00,,
2:55:20,20.0,13.6,49.5,0.8,51.55,51.71,51.71,51.64,51.51,49.47,19.04,25.03,0.00,,
2:55:30,20.0,13.6,49.4,0.8,51.58,51.72,51.71,51.64,51.51,49.47,19.04,25.02,0.00,,
2:55:40,20.1,13.7,49.5,0.8,51.66,51.7,51.72,51.65,51.51,49.46,19.05,25.02,0.00,,
2:55:50,20.0,13.7,49.5,0.8,51.66,51.7,51.71,51.64,51.51,49.46,19.04,25,0.00,,
2:56:00,20.1,13.7,49.6,0.8,51.56,51.7,51.72,51.65,51.51,49.47,19.05,25.01,0.00,,
2:56:10,20.1,13.7,49.6,0.9,51.63,51.71,51.72,51.64,51.52,49.47,19.04,25.01,0.00,,
2:56:20,20.0,13.7,49.6,0.8,51.61,51.71,51.72,51.65,51.52,49.48,19.04,25,0.00,,
2:56:30,20.0,13.7,49.6,0.8,51.68,51.7,51.7,51.64,51.51,49.46,19.04,25,0.00,,
2:56:40,20.0,13.7,49.6,0.8,51.68,51.71,51.72,51.65,51.53,49.47,19.04,25,0.00,,
2:56:50,20.0,13.7,49.8,0.8,51.7,51.7,51.71,51.64,51.51,49.46,19.04,24.99,0.00,,
2:57:00,19.9,13.6,49.8,0.9,51.6,51.71,51.71,51.64,51.51,49.46,19.05,24.99,0.00,,
2:57:10,19.9,13.6,49.8,0.8,51.63,51.72,51.7,51.64,51.51,49.47,19.05,25,0.00,,
2:57:20,19.9,13.6,49.8,0.8,51.68,51.71,51.72,51.65,51.52,49.48,19.05,24.98,0.00,,
2:57:30,19.9,13.6,49.8,0.8,51.69,51.71,51.71,51.64,51.52,49.48,19.04,24.98,0.00,,
2:57:40,19.9,13.6,49.8,0.8,51.67,51.7,51.7,51.62,51.5,49.46,19.04,24.97,0.00,,
2:57:50,19.8,13.5,49.8,0.8,51.63,51.7,51.7,51.63,51.51,49.46,19.04,24.97,0.00,,
2:58:00,19.8,13.5,49.9,0.8,51.66,51.69,51.72,51.64,51.51,49.46,19.05,24.97,0.00,,
2:58:10,19.8,13.5,49.9,0.8,51.42,51.71,51.7,51.63,51.5,49.45,19.04,24.95,0.00,,
2:58:20,19.8,13.5,50.0,0.8,51.53,51.72,51.72,51.65,51.52,49.46,19.04,24.97,0.00,,
2:58:30,19.7,13.4,49.9,0.8,51.46,51.7,51.7,51.62,51.49,49.43,19.04,24.94,0.00,,
2:58:40,19.7,13.4,49.9,0.9,51.5,51.72,51.72,51.64,51.52,49.45,19.05,24.95,0.00,,
2:58:50,19.6,13.4,49.9,0.8,51.47,51.71,51.71,51.64,51.52,49.44,19.05,24.95,0.00,,
2:59:00,19.6,13.4,50.1,0.8,51.59,51.71,51.71,51.64,51.52,49.44,19.04,24.95,0.00,,
2:59:10,19.6,13.3,50.0,0.8,51.45,51.71,51.71,51.64,51.5,49.44,19.05,24.94,0.00,,
2:59:20,19.5,13.3,50.1,0.8,51.52,51.7,51.69,51.63,51.5,49.42,19.04,24.93,0.00,,
2:59:30,19.5,13.3,50.1,0.8,51.59,51.7,51.7,51.63,51.5,49.44,19.04,24.92,0.00,,
2:59:40,19.6,13.3,50.1,0.8,51.53,51.71,51.7,51.64,51.51,49.45,19.05,24.93,0.00,,
2:59:50,19.6,13.3,50.2,0.8,51.51,51.7,51.7,51.64,51.51,49.44,19.05,24.92,0.00,,
3:00:00,19.6,13.3,50.1,0.8,51.48,51.71,51.71,51.64,51.51,49.45,19.05,24.92,0.00,,
3:00:10,19.7,13.4,50.1,0.8,51.59,51.71,51.71,51.63,51.51,49.43,19.05,24.92,0.00,,
3:00:20,19.7,13.5,50.2,0.8,51.58,51.71,51.69,51.63,51.5,49.43,19.04,24.91,0.00,,
3:00:30,19.8,13.6,50.2,0.8,51.54,51.69,51.69,51.62,51.49,49.43,19.04,24.91,0.00,,
3:00:40,19.8,13.6,50.2,0.8,51.57,51.72,51.7,51.63,51.5,49.44,19.05,24.92,0.00,,
3:00:50,19.9,13.6,50.2,0.8,51.62,51.69,51.69,51.63,51.49,49.42,19.04,24.9,0.00,,
3:01:00,19.9,13.7,50.2,0.8,51.59,51.68,51.69,51.61,51.5,49.43,19.04,24.9,0.00,,
3:01:10,19.9,13.7,50.2,0.8,51.61,51.68,51.69,51.62,51.49,49.43,19.04,24.9,0.00,,
3:01:20,19.9,13.7,50.2,0.8,51.62,51.68,51.69,51.61,51.48,49.43,19.04,24.88,0.00,,
3:01:30,20.0,13.7,50.3,0.9,51.55,51.69,51.68,51.63,51.5,49.43,19.04,24.9,0.00,,
3:01:40,19.9,13.7,50.2,0.8,51.55,51.7,51.69,51.63,51.5,49.43,19.05,24.9,0.00,,
3:01:50,19.9,13.6,50.2,0.8,51.57,51.7,51.69,51.63,51.49,49.43,19.04,24.89,0.00,,
3:02:00,19.9,13.7,50.2,0.8,51.53,51.7,51.69,51.63,51.5,49.43,19.04,24.88,0.00,,
3:02:10,19.9,13.6,50.1,0.7,51.58,51.68,51.69,51.62,51.5,49.43,19.05,24.88,0.00,,
3:02:20,19.9,13.6,50.2,0.8,51.69,51.68,51.69,51.62,51.5,49.42,19.05,24.88,0.00,,
3:02:30,19.9,13.6,50.2,0.8,51.67,51.69,51.7,51.62,51.49,49.41,19.05,24.86,0.00,,
3:02:40,19.9,13.6,50.1,0.8,51.72,51.7,51.7,51.63,51.5,49.42,19.05,24.86,0.00,,
3:02:50,19.9,13.6,50.2,0.8,51.7,51.69,51.69,51.62,51.48,49.41,19.04,24.85,0.00,,
3:03:00,19.8,13.6,50.1,0.8,51.73,51.69,51.68,51.61,51.49,49.39,19.05,24.85,0.00,,
3:03:10,19.9,13.6,50.1,0.8,51.7,51.7,51.69,51.62,51.5,49.4,19.05,24.85,0.00,,
3:03:20,19.8,13.6,50.2,0.8,51.66,51.7,51.7,51.62,51.5,49.41,19.06,24.85,0.00,,
3:03:30,19.8,13.6,50.3,0.8,51.71,51.71,51.7,51.63,51.5,49.41,19.06,24.85,0.00,,
3:03:40,19.8,13.5,50.2,0.8,51.71,51.7,51.71,51.62,51.5,49.41,19.05,24.84,0.00,,
3:03:50,19.7,13.5,50.1,0.9,51.71,51.69,51.69,51.62,51.49,49.4,19.05,24.84,0.00,,
3:04:00,19.7,13.5,50.1,0.8,51.74,51.69,51.7,51.62,51.48,49.4,19.05,24.84,0.00,,
3:04:10,19.7,13.5,50.2,0.8,51.64,51.68,51.69,51.62,51.48,49.39,19.05,24.83,0.00,,
3:04:20,19.7,13.4,50.3,0.8,51.56,51.68,51.68,51.62,51.48,49.39,19.05,24.81,0.00,,
3:04:30,19.7,13.4,50.2,0.8,51.63,51.69,51.7,51.64,51.49,49.41,19.06,24.82,0.00,,
3:04:40,19.6,13.4,50.3,0.8,51.6,51.67,51.69,51.61,51.48,49.39,19.05,24.81,0.00,,
3:04:50,19.6,13.4,50.2,0.8,51.61,51.68,51.69,51.62,51.49,49.4,19.06,24.8,0.00,,
3:05:00,19.6,13.4,50.2,0.8,51.65,51.7,51.7,51.62,51.49,49.41,19.06,24.81,0.00,,
3:05:10,19.7,13.5,50.3,0.8,51.58,51.67,51.69,51.62,51.48,49.4,19.06,24.8,0.00,,
3:05:20,19.7,13.5,50.2,0.8,51.49,51.67,51.69,51.61,51.48,49.39,19.06,24.8,0.00,,
3:05:30,19.8,13.6,50.3,0.8,51.53,51.67,51.68,51.6,51.47,49.39,19.05,24.79,0.00,,
3:05:40,19.9,13.6,50.4,0.8,51.43,51.68,51.69,51.62,51.48,49.39,19.05,24.79,0.00,,
3:05:50,19.9,13.7,50.3,0.8,51.56,51.67,51.69,51.63,51.48,49.39,19.06,24.79,0.00,,
3:06:00,19.9,13.7,50.3,0.8,51.61,51.67,51.69,51.61,51.48,49.39,19.06,24.79,0.00,,
3:06:10,20.0,13.7,50.3,0.8,51.65,51.65,51.68,51.61,51.48,49.39,19.06,24.79,0.00,,
3:06:20,20.0,13.7,50.1,0.8,51.63,51.66,51.68,51.62,51.48,49.38,19.06,24.77,0.00,,
3:06:30,19.9,13.7,50.2,0.8,51.63,51.66,51.68,51.62,51.48,49.38,19.06,24.79,0.00,,
3:06:40,20.0,13.7,50.1,0.8,51.63,51.67,51.67,51.61,51.49,49.38,19.05,24.78,0.00,,
3:06:50,20.0,13.7,50.1,0.8,51.63,51.68,51.67,51.61,51.48,49.38,19.06,24.77,0.00,,
3:07:00,19.9,13.6,50.0,0.8,51.6,51.67,51.68,51.6,51.48,49.38,19.05,24.76,0.00,,
3:07:10,19.9,13.7,50.1,0.8,51.64,51.69,51.67,51.61,51.49,49.37,19.06,24.76,0.00,,
3:07:20,19.9,13.6,50.0,0.8,51.53,51.69,51.68,51.61,51.48,49.38,19.07,24.76,0.00,,
3:07:30,19.9,13.7,50.1,0.8,51.6,51.7,51.67,51.62,51.48,49.38,19.06,24.76,0.00,,
3:07:40,19.9,13.6,50.1,0.8,51.6,51.69,51.68,51.61,51.47,49.37,19.06,24.76,0.00,,
3:07:50,19.9,13.6,50.0,0.8,51.64,51.68,51.67,51.61,51.46,49.37,19.05,24.74,0.00,,
3:08:00,19.9,13.6,50.1,0.8,51.73,51.7,51.68,51.62,51.48,49.38,19.06,24.74,0.00,,
3:08:10,19.9,13.6,50.0,0.8,51.68,51.68,51.68,51.61,51.47,49.38,19.06,24.74,0.00,,
3:08:20,19.8,13.5,50.1,0.8,51.72,51.69,51.69,51.6,51.47,49.38,19.06,24.73,0.00,,
3:08:30,19.8,13.5,50.1,0.8,51.66,51.68,51.67,51.6,51.47,49.35,19.06,24.72,0.00,,
3:08:40,19.7,13.5,50.0,0.8,51.67,51.7,51.69,51.61,51.48,49.38,19.06,24.73,0.00,,
3:08:50,19.7,13.5,50.1,0.8,51.67,51.69,51.67,51.61,51.48,49.38,19.06,24.73,0.00,,
3:09:00,19.7,13.4,50.1,0.8,51.64,51.68,51.68,51.61,51.47,49.37,19.05,24.71,0.00,,
3:09:10,19.7,13.4,50.1,0.8,51.67,51.68,51.67,51.61,51.47,49.36,19.05,24.71,0.00,,
3:09:20,19.6,13.4,50.1,0.8,51.59,51.67,51.66,51.6,51.46,49.35,19.05,24.71,0.00,,
3:09:30,19.6,13.4,50.1,0.8,51.67,51.68,51.68,51.6,51.48,49.37,19.06,24.71,0.00,,
3:09:40,19.6,13.4,50.2,0.8,51.68,51.68,51.68,51.61,51.48,49.36,19.06,24.71,0.00,,
3:09:50,19.6,13.4,50.2,0.8,51.71,51.68,51.67,51.59,51.47,49.35,19.06,24.7,0.00,,
3:10:00,19.6,13.4,50.2,0.8,51.57,51.69,51.68,51.61,51.49,49.36,19.06,24.71,0.00,,
3:10:10,19.6,13.4,50.1,0.7,51.47,51.66,51.67,51.59,51.46,49.35,19.06,24.68,0.00,,
3:10:20,19.7,13.5,50.2,0.8,51.56,51.68,51.67,51.6,51.47,49.35,19.05,24.68,0.00,,
3:10:30,19.7,13.5,50.2,0.8,51.56,51.68,51.67,51.6,51.47,49.35,19.05,24.68,0.00,,
3:10:40,19.8,13.5,50.2,0.8,51.53,51.68,51.68,51.6,51.47,49.35,19.06,24.67,0.00,,
3:10:50,19.9,13.6,50.1,0.8,51.58,51.67,51.68,51.61,51.47,49.36,19.06,24.69,0.00,,
3:11:00,19.9,13.7,50.3,0.8,51.63,51.67,51.68,51.6,51.47,49.35,19.06,24.68,0.00,,
3:11:10,19.9,13.7,50.2,0.8,51.57,51.67,51.68,51.6,51.46,49.36,19.06,24.67,0.00,,
3:11:20,20.0,13.7,50.2,0.8,51.34,51.67,51.67,51.6,51.47,49.35,19.05,24.66,0.00,,
3:11:30,20.0,13.7,50.2,0.8,51.44,51.68,51.68,51.59,51.46,49.33,19.05,24.66,0.00,,
3:11:40,20.0,13.7,50.1,0.8,51.52,51.67,51.67,51.6,51.47,49.35,19.06,24.65,0.00,,
3:11:50,20.0,13.7,50.0,0.8,51.61,51.66,51.67,51.59,51.46,49.35,19.05,24.65,0.00,,
3:12:00,20.0,13.7,50.0,0.8,51.52,51.64,51.66,51.6,51.46,49.34,19.05,24.64,0.00,,
3:12:10,20.0,13.7,50.1,0.8,51.5,51.65,51.65,51.59,51.47,49.34,19.05,24.64,0.00,,
3:12:20,20.0,13.7,50.1,0.8,51.48,51.66,51.65,51.59,51.46,49.34,19.05,24.64,0.00,,
3:12:30,19.9,13.6,50.0,0.8,51.51,51.67,51.65,51.6,51.47,49.35,19.06,24.63,0.00,,
3:12:40,19.9,13.6,50.0,0.8,51.62,51.67,51.67,51.6,51.47,49.35,19.06,24.63,0.00,,
3:12:50,19.9,13.6,49.9,0.8,51.63,51.66,51.66,51.59,51.46,49.33,19.05,24.63,0.00,,
3:13:00,19.9,13.6,49.9,0.8,51.64,51.66,51.67,51.6,51.47,49.34,19.06,24.62,0.00,,
3:13:10,19.9,13.6,50.0,0.7,51.64,51.66,51.66,51.59,51.45,49.32,19.05,24.61,0.00,,
3:13:20,19.9,13.6,50.0,0.8,51.67,51.65,51.67,51.58,51.45,49.33,19.05,24.61,0.00,,
3:13:30,19.8,13.5,49.9,0.8,51.66,51.67,51.67,51.59,51.46,49.33,19.05,24.62,0.00,,
3:13:40,19.8,13.5,49.9,0.8,51.64,51.66,51.66,51.6,51.47,49.32,19.05,24.62,0.00,,
3:13:50,19.8,13.5,50.0,0.8,51.61,51.67,51.67,51.6,51.47,49.32,19.06,24.62,0.00,,
3:14:00,19.7,13.5,49.9,0.7,51.55,51.68,51.66,51.59,51.46,49.33,19.06,24.6,0.00,,
3:14:10,19.7,13.4,49.9,0.8,51.59,51.66,51.65,51.59,51.46,49.32,19.06,24.6,0.00,,
3:14:20,19.7,13.4,49.9,0.9,51.59,51.65,51.66,51.59,51.45,49.32,19.06,24.58,0.00,,
3:14:30,19.7,13.4,50.0,0.8,51.63,51.65,51.66,51.58,51.46,49.33,19.06,24.6,0.00,,
3:14:40,19.6,13.4,50.0,0.8,51.62,51.65,51.65,51.58,51.45,49.32,19.06,24.6,0.00,,
3:14:50,19.6,13.4,50.0,0.8,51.58,51.65,51.65,51.58,51.44,49.32,19.05,24.59,0.00,,
3:15:00,19.6,13.3,49.8,0.8,51.59,51.67,51.67,51.58,51.46,49.33,19.06,24.59,0.00,,
3:15:10,19.6,13.3,49.8,0.8,51.5,51.66,51.65,51.58,51.45,49.32,19.05,24.57,0.00,,
3:15:20,19.6,13.3,49.8,0.8,51.54,51.67,51.65,51.59,51.46,49.33,19.06,24.58,0.00,,
3:15:30,19.6,13.4,49.9,0.8,51.6,51.67,51.66,51.59,51.46,49.33,19.06,24.58,0.00,,
3:15:40,19.6,13.4,49.8,0.8,51.63,51.67,51.66,51.58,51.47,49.32,19.06,24.58,0.00,,
3:15:50,19.7,13.4,49.7,0.8,51.61,51.64,51.65,51.58,51.44,49.31,19.05,24.56,0.00,,
3:16:00,19.9,13.6,49.9,0.8,51.63,51.64,51.67,51.59,51.46,49.31,19.06,24.58,0.00,,
3:16:10,19.8,13.5,49.6,0.8,51.65,51.64,51.65,51.58,51.46,49.31,19.06,24.57,0.00,,
3:16:20,19.9,13.5,49.5,0.8,51.67,51.65,51.67,51.59,51.45,49.31,19.06,24.57,0.00,,
3:16:30,20.0,13.6,49.6,0.8,51.59,51.65,51.65,51.58,51.44,49.31,19.06,24.55,0.00,,
3:16:40,20.0,13.7,49.6,0.8,51.52,51.65,51.65,51.57,51.45,49.3,19.05,24.55,0.00,,
3:16:50,20.0,13.7,49.7,0.8,51.6,51.64,51.65,51.58,51.45,49.31,19.05,24.54,0.00,,
3:17:00,20.1,13.7,49.7,0.8,51.62,51.65,51.66,51.59,51.46,49.31,19.06,24.55,0.00,,
3:17:10,20.1,13.7,49.8,0.8,51.54,51.65,51.66,51.59,51.45,49.31,19.06,24.55,0.00,,
3:17:20,20.1,13.7,49.8,0.8,51.57,51.65,51.66,51.59,51.46,49.32,19.06,24.56,0.00,,
3:17:30,20.1,13.7,49.8,0.8,51.62,51.64,51.65,51.59,51.45,49.31,19.06,24.54,0.00,,
3:17:40,20.1,13.7,49.9,0.8,51.61,51.64,51.64,51.58,51.44,49.3,19.06,24.54,0.00,,
3:17:50,20.1,13.7,49.8,0.8,51.6,51.65,51.63,51.58,51.44,49.3,19.05,24.54,0.00,,
3:18:00,20.0,13.7,49.8,0.8,51.64,51.63,51.63,51.57,51.44,49.29,19.05,24.52,0.00,,
3:18:10,20.0,13.7,49.7,0.9,51.63,51.64,51.64,51.58,51.43,49.29,19.05,24.51,0.00,,
3:18:20,20.0,13.6,49.7,0.8,51.58,51.65,51.65,51.58,51.45,49.3,19.06,24.53,0.00,,
3:18:30,19.9,13.6,49.7,0.8,51.47,51.64,51.65,51.58,51.45,49.3,19.06,24.51,0.00,,
3:18:40,19.9,13.6,49.8,0.8,51.54,51.65,51.65,51.57,51.45,49.31,19.07,24.52,0.00,,
3:18:50,19.9,13.6,49.8,0.8,51.53,51.65,51.65,51.57,51.44,49.29,19.06,24.52,0.00,,
3:19:00,19.9,13.6,49.8,0.8,51.56,51.64,51.65,51.58,51.45,49.29,19.06,24.51,0.00,,
3:19:10,19.9,13.6,49.7,0.8,51.56,51.65,51.65,51.58,51.45,49.3,19.06,24.53,0.00,,
3:19:20,19.8,13.5,49.7,0.8,51.57,51.64,51.64,51.57,51.45,49.28,19.06,24.51,0.00,,
3:19:30,19.9,13.5,49.7,0.8,51.58,51.65,51.65,51.58,51.44,49.29,19.06,24.51,0.00,,
3:19:40,19.8,13.5,49.6,0.8,51.61,51.64,51.64,51.57,51.44,49.28,19.06,24.51,0.00,,
3:19:50,19.8,13.4,49.5,0.8,51.63,51.65,51.65,51.58,51.44,49.28,19.06,24.5,0.00,,
3:20:00,19.7,13.4,49.6,0.8,51.65,51.63,51.63,51.57,51.44,49.28,19.06,24.51,0.00,,
3:20:10,19.7,13.4,49.7,0.8,51.63,51.63,51.65,51.58,51.45,49.29,19.06,24.5,0.00,,
3:20:20,19.7,13.4,49.7,0.8,51.55,51.63,51.64,51.57,51.43,49.27,19.06,24.49,0.00,,
3:20:30,19.7,13.4,49.7,0.8,51.49,51.63,51.65,51.58,51.45,49.29,19.07,24.5,0.00,,
3:20:40,19.6,13.4,49.8,0.8,51.56,51.64,51.64,51.57,51.45,49.28,19.06,24.49,0.00,,
3:20:50,19.7,13.4,49.9,0.8,51.56,51.62,51.65,51.57,51.44,49.28,19.06,24.49,0.00,,
3:21:00,19.6,13.4,49.8,0.8,51.47,51.64,51.63,51.57,51.44,49.27,19.06,24.49,0.00,,
3:21:10,19.7,13.4,49.9,0.8,51.49,51.63,51.65,51.56,51.44,49.26,19.06,24.48,0.00,,
3:21:20,19.8,13.5,49.8,0.8,51.58,51.63,51.64,51.57,51.44,49.26,19.06,24.49,0.00,,
3:21:30,19.9,13.6,49.9,0.8,51.55,51.63,51.64,51.57,51.44,49.28,19.06,24.48,0.00,,
3:21:40,19.8,13.6,50.0,0.9,51.6,51.63,51.65,51.57,51.44,49.27,19.06,24.49,0.00,,
3:21:50,19.9,13.6,50.0,0.8,51.62,51.63,51.64,51.57,51.44,49.26,19.06,24.48,0.00,,
3:22:00,19.9,13.6,49.9,0.8,51.54,51.65,51.64,51.57,51.44,49.28,19.06,24.47,0.00,,
3:22:10,19.9,13.6,49.9,0.8,51.55,51.64,51.65,51.58,51.44,49.27,19.07,24.48,0.00,,
3:22:20,19.9,13.6,49.9,0.9,51.55,51.65,51.64,51.57,51.44,49.28,19.06,24.46,0.00,,
3:22:30,19.9,13.6,49.8,0.8,51.56,51.64,51.65,51.58,51.44,49.28,19.07,24.46,0.00,,
3:22:40,19.9,13.6,49.8,0.8,51.56,51.62,51.62,51.56,51.42,49.25,19.06,24.44,0.00,,
3:22:50,19.9,13.6,49.9,0.8,51.63,51.62,51.63,51.57,51.44,49.26,19.06,24.44,0.00,,
3:23:00,19.9,13.6,49.9,0.8,51.44,51.62,51.63,51.55,51.43,49.26,19.06,24.44,0.00,,
3:23:10,19.9,13.6,49.8,0.8,51.36,51.63,51.64,51.57,51.43,49.26,19.07,24.45,0.00,,
3:23:20,19.9,13.6,49.9,0.8,51.34,51.63,51.63,51.56,51.43,49.26,19.05,24.44,0.00,,
3:23:30,19.9,13.6,49.9,0.8,51.5,51.64,51.64,51.57,51.43,49.26,19.07,24.44,0.00,,
3:23:40,19.9,13.6,49.8,0.8,51.57,51.62,51.63,51.57,51.43,49.26,19.06,24.43,0.00,,
3:23:50,19.9,13.6,49.9,0.8,51.56,51.63,51.63,51.56,51.42,49.26,19.06,24.44,0.00,,
3:24:00,19.9,13.5,49.8,0.8,51.54,51.63,51.63,51.57,51.43,49.26,19.06,24.45,0.00,,
3:24:10,19.8,13.5,49.7,0.8,51.63,51.64,51.64,51.57,51.44,49.27,19.07,24.45,0.00,,
3:24:20,19.8,13.5,49.8,0.8,51.49,51.62,51.63,51.56,51.42,49.26,19.06,24.43,0.00,,
3:24:30,19.7,13.4,49.8,0.8,51.44,51.63,51.63,51.55,51.42,49.25,19.06,24.42,0.00,,
3:24:40,19.7,13.4,49.9,0.8,51.45,51.61,51.63,51.55,51.44,49.25,19.06,24.43,0.00,,
3:24:50,19.7,13.4,49.9,0.8,50.97,51.62,51.64,51.56,51.44,49.24,19.07,24.43,0.00,,
3:25:00,19.6,13.4,49.8,0.8,51.26,51.63,51.65,51.57,51.44,49.24,19.06,24.42,0.00,,
3:25:10,19.6,13.4,49.9,0.8,51.38,51.63,51.63,51.56,51.42,49.24,19.06,24.41,0.00,,
3:25:20,19.6,13.3,49.7,0.8,51.07,51.6,51.63,51.56,51.44,49.25,19.07,24.42,0.00,,
3:25:30,19.7,13.3,49.6,0.8,51.5,51.61,51.62,51.56,51.43,49.24,19.06,24.4,0.00,,
3:25:40,19.7,13.3,49.6,0.9,51.41,51.61,51.61,51.55,51.42,49.25,19.06,24.39,0.00,,
3:25:50,19.7,13.4,49.7,0.7,51.35,51.61,51.62,51.56,51.42,49.24,19.06,24.39,0.00,,
3:26:00,19.7,13.4,49.8,0.8,51.38,51.62,51.62,51.56,51.44,49.24,19.06,24.4,0.00,,
3:26:10,19.8,13.5,49.8,0.8,51.41,51.62,51.62,51.55,51.42,49.23,19.06,24.38,0.00,,
3:26:20,19.8,13.5,49.9,0.8,51.39,51.61,51.62,51.56,51.43,49.24,19.06,24.37,0.00,,
3:26:30,19.9,13.6,49.9,0.8,51.51,51.61,51.61,51.54,51.41,49.23,19.06,24.36,0.00,,
3:26:40,20.0,13.7,49.9,0.8,51.56,51.62,51.63,51.56,51.42,49.24,19.07,24.38,0.00,,
3:26:50,20.0,13.7,50.0,0.8,51.54,51.61,51.63,51.55,51.42,49.24,19.06,24.37,0.00,,
3:27:00,20.0,13.7,49.9,0.8,51.61,51.61,51.63,51.55,51.42,49.24,19.07,24.37,0.00,,
3:27:10,20.0,13.7,49.8,0.8,51.6,51.61,51.62,51.55,51.41,49.22,19.06,24.36,0.00,,
3:27:20,20.0,13.7,49.8,0.8,51.5,51.62,51.63,51.56,51.42,49.23,19.06,24.37,0.00,,
3:27:30,20.0,13.7,49.9,0.8,51.55,51.61,51.62,51.55,51.43,49.22,19.06,24.35,0.00,,
3:27:40,20.0,13.7,49.8,0.8,51.64,51.63,51.62,51.54,51.42,49.23,19.07,24.36,0.00,,
3:27:50,20.1,13.7,49.8,0.8,51.5,51.63,51.62,51.55,51.42,49.22,19.06,24.35,0.00,,
3:28:00,20.1,13.7,49.8,0.8,51.43,51.63,51.62,51.55,51.43,49.24,19.06,24.35,0.00,,
3:28:10,20.0,13.7,49.7,0.8,51.48,51.62,51.63,51.54,51.41,49.23,19.07,24.34,0.00,,
3:28:20,20.0,13.7,49.8,0.8,51.26,51.61,51.61,51.54,51.42,49.23,19.07,24.33,0.00,,
3:28:30,20.0,13.6,49.8,0.8,51.11,51.61,51.61,51.55,51.42,49.23,19.06,24.34,0.00,,
3:28:40,20.0,13.6,49.7,0.8,51.36,51.6,51.61,51.54,51.42,49.21,19.06,24.33,0.00,,
3:28:50,19.9,13.6,49.7,0.8,51.34,51.59,51.61,51.54,51.41,49.22,19.07,24.33,0.00,,
3:29:00,19.9,13.6,49.8,0.8,51.47,51.6,51.62,51.56,51.41,49.23,19.07,24.34,0.00,,
3:29:10,19.9,13.6,49.8,0.8,51.54,51.59,51.61,51.54,51.41,49.21,19.06,24.33,0.00,,
3:29:20,19.9,13.6,49.7,0.8,51.54,51.6,51.61,51.54,51.42,49.21,19.07,24.34,0.00,,
3:29:30,19.8,13.5,49.8,0.8,51.38,51.62,51.61,51.55,51.41,49.21,19.07,24.33,0.00,,
3:29:40,19.8,13.5,49.9,0.8,51.49,51.62,51.6,51.55,51.41,49.21,19.07,24.33,0.00,,
3:29:50,19.8,13.5,49.8,0.8,51.54,51.62,51.62,51.55,51.42,49.22,19.07,24.32,0.00,,
3:30:00,19.8,13.5,49.9,0.8,50.85,51.6,51.61,51.55,51.41,49.21,19.07,24.33,0.00,,
3:30:10,19.7,13.4,50.0,0.8,51.04,51.6,51.61,51.55,51.42,49.21,19.07,24.32,0.00,,
3:30:20,19.7,13.4,50.0,0.8,50.93,51.59,51.6,51.54,51.4,49.2,19.06,24.31,0.00,,
3:30:30,19.6,13.4,50.0,0.8,50.83,51.6,51.61,51.55,51.41,49.21,19.07,24.31,0.00,,
3:30:40,19.6,13.4,50.0,0.8,51.13,51.61,51.62,51.55,51.42,49.2,19.07,24.33,0.00,,
3:30:50,19.6,13.3,50.0,0.8,51.18,51.62,51.62,51.54,51.41,49.2,19.07,24.32,0.00,,
3:31:00,19.5,13.3,50.1,0.8,51,51.57,51.6,51.52,51.4,49.19,19.06,24.31,0.00,,
3:31:10,19.6,13.3,50.1,0.8,51.29,51.57,51.61,51.54,51.4,49.21,19.07,24.3,0.00,,
3:31:20,19.6,13.3,50.1,0.8,51.51,51.58,51.6,51.54,51.4,49.2,19.08,24.3,0.00,,
3:31:30,19.6,13.3,50.1,0.8,51.61,51.59,51.61,51.54,51.4,49.2,19.07,24.3,0.00,,
3:31:40,19.6,13.3,50.1,0.8,51.63,51.6,51.62,51.55,51.42,49.2,19.08,24.3,0.00,,
3:31:50,19.6,13.4,50.2,0.8,51.52,51.61,51.61,51.53,51.41,49.2,19.08,24.3,0.00,,
3:32:00,19.7,13.4,50.1,0.8,51.37,51.6,51.6,51.53,51.4,49.19,19.06,24.28,0.00,,
3:32:10,19.8,13.5,50.1,0.8,51.48,51.62,51.62,51.55,51.42,49.21,19.08,24.31,0.00,,
3:32:20,19.8,13.6,50.1,0.8,51.55,51.61,51.61,51.54,51.41,49.21,19.07,24.29,0.00,,
3:32:30,19.9,13.6,50.2,0.8,51.63,51.62,51.61,51.53,51.4,49.19,19.07,24.27,0.00,,
3:32:40,20.0,13.7,50.2,0.8,51.63,51.62,51.61,51.54,51.41,49.19,19.07,24.29,0.00,,
3:32:50,20.0,13.7,50.3,0.8,51.57,51.6,51.6,51.53,51.4,49.18,19.06,24.27,0.00,,
3:33:00,20.0,13.7,50.2,0.8,51.53,51.6,51.61,51.53,51.41,49.18,19.08,24.28,0.00,,
3:33:10,20.0,13.7,50.3,0.8,51.6,51.6,51.6,51.54,51.4,49.19,19.08,24.28,0.00,,
3:33:20,20.0,13.7,50.2,0.8,51.57,51.6,51.62,51.54,51.41,49.18,19.07,24.27,0.00,,
3:33:30,20.0,13.7,50.2,0.8,51.53,51.61,51.62,51.54,51.41,49.19,19.08,24.26,0.00,,
3:33:40,20.0,13.7,50.2,0.8,51.56,51.6,51.6,51.53,51.4,49.19,19.07,24.27,0.00,,
3:33:50,20.0,13.7,50.1,0.8,51.62,51.6,51.61,51.53,51.41,49.2,19.07,24.27,0.00,,
3:34:00,20.0,13.7,50.1,0.8,51.57,51.6,51.6,51.53,51.4,49.19,19.08,24.25,0.00,,
3:34:10,20.0,13.7,50.1,0.8,51.53,51.59,51.6,51.54,51.4,49.19,19.07,24.26,0.00,,
3:34:20,19.9,13.7,50.2,0.8,51.48,51.59,51.6,51.54,51.4,49.18,19.07,24.24,0.00,,
3:34:30,19.9,13.6,50.1,0.8,51.59,51.59,51.6,51.53,51.4,49.18,19.07,24.24,0.00,,
3:34:40,19.9,13.6,50.0,0.8,51.62,51.58,51.59,51.53,51.4,49.18,19.07,24.25,0.00,,
3:34:50,19.9,13.6,49.9,0.8,51.64,51.57,51.59,51.53,51.4,49.17,19.07,24.25,0.00,,
3:35:00,19.9,13.6,49.8,0.8,51.63,51.58,51.6,51.53,51.39,49.18,19.08,24.25,0.00,,
3:35:10,19.9,13.6,49.9,0.8,51.57,51.6,51.59,51.53,51.39,49.17,19.08,24.24,0.00,,
3:35:20,19.8,13.5,49.9,0.8,51.58,51.6,51.59,51.54,51.39,49.18,19.08,24.24,0.00,,
3:35:30,19.8,13.5,50.0,0.8,51.55,51.6,51.6,51.53,51.39,49.17,19.08,24.24,0.00,,
3:35:40,19.8,13.5,50.1,0.8,51.53,51.59,51.58,51.52,51.39,49.17,19.07,24.23,0.00,,
3:35:50,19.8,13.5,50.1,0.8,51.45,51.59,51.59,51.51,51.38,49.16,19.07,24.22,0.00,,
3:36:00,19.8,13.5,50.0,0.8,51.41,51.6,51.59,51.53,51.4,49.17,19.08,24.23,0.00,,
3:36:10,19.8,13.5,50.0,0.8,51.28,51.6,51.61,51.53,51.4,49.17,19.08,24.23,0.00,,
3:36:20,19.7,13.5,50.1,0.8,51.48,51.6,51.59,51.53,51.39,49.17,19.08,24.22,0.00,,
3:36:30,19.7,13.5,50.0,0.8,51.39,51.59,51.59,51.51,51.4,49.17,19.08,24.2,0.00,,
3:36:40,19.7,13.4,50.1,0.8,51.51,51.59,51.6,51.52,51.4,49.17,19.08,24.21,0.00,,
3:36:50,19.6,13.4,50.0,0.8,51.53,51.61,51.6,51.53,51.4,49.17,19.08,24.22,0.00,,
3:37:00,19.6,13.4,50.1,0.8,51.58,51.6,51.59,51.52,51.39,49.17,19.07,24.2,0.00,,
3:37:10,19.6,13.4,50.0,0.8,51.5,51.6,51.6,51.52,51.39,49.17,19.08,24.21,0.00,,
3:37:20,19.6,13.3,50.0,0.8,51.43,51.58,51.59,51.52,51.39,49.16,19.08,24.2,0.00,,
3:37:30,19.6,13.4,50.1,0.8,51.54,51.59,51.6,51.52,51.4,49.16,19.08,24.2,0.00,,
3:37:40,19.6,13.4,50.2,0.8,51.44,51.59,51.59,51.52,51.39,49.17,19.08,24.2,0.00,,
3:37:50,19.7,13.4,50.2,0.8,51.46,51.6,51.61,51.54,51.4,49.17,19.08,24.21,0.00,,
3:38:00,19.8,13.5,50.1,0.8,51.58,51.59,51.59,51.52,51.39,49.15,19.08,24.2,0.00,,
3:38:10,19.9,13.6,50.1,0.8,51.5,51.59,51.6,51.52,51.39,49.16,19.08,24.19,0.00,,
3:38:20,19.9,13.7,50.1,0.8,51.41,51.61,51.61,51.53,51.4,49.16,19.09,24.2,0.00,,
3:38:30,20.0,13.7,50.1,0.8,51.5,51.57,51.59,51.51,51.39,49.15,19.08,24.19,0.00,,
3:38:40,19.9,13.6,50.0,0.8,51.47,51.58,51.58,51.52,51.39,49.15,19.07,24.18,0.00,,
3:38:50,19.9,13.6,50.0,0.8,51.4,51.59,51.6,51.52,51.39,49.15,19.08,24.18,0.00,,
3:39:00,19.9,13.7,50.1,0.8,51.42,51.59,51.59,51.52,51.39,49.15,19.07,24.18,0.00,,
3:39:10,20.0,13.7,50.1,0.8,51.43,51.58,51.6,51.53,51.39,49.14,19.08,24.18,0.00,,
3:39:20,19.9,13.7,50.1,0.8,51.38,51.59,51.6,51.53,51.39,49.16,19.08,24.18,0.00,,
3:39:30,19.9,13.7,50.1,0.8,51.46,51.57,51.58,51.52,51.39,49.14,19.08,24.17,0.00,,
3:39:40,20.0,13.7,50.0,0.8,51.41,51.56,51.59,51.51,51.38,49.14,19.07,24.17,0.00,,
3:39:50,20.0,13.7,49.9,0.8,51.34,51.59,51.59,51.52,51.38,49.15,19.08,24.19,0.00,,
3:40:00,19.9,13.6,49.9,0.8,51.4,51.6,51.6,51.52,51.39,49.16,19.09,24.18,0.00,,
3:40:10,19.9,13.6,50.0,0.8,51.5,51.59,51.59,51.52,51.38,49.15,19.08,24.18,0.00,,
3:40:20,19.9,13.6,49.9,0.8,51.48,51.59,51.59,51.52,51.38,49.14,19.08,24.19,0.00,,
3:40:30,19.9,13.6,49.8,0.8,51.54,51.57,51.59,51.52,51.38,49.13,19.08,24.17,0.00,,
3:40:40,19.9,13.6,49.7,0.8,51.53,51.59,51.59,51.52,51.39,49.13,19.09,24.18,0.00,,
3:40:50,19.9,13.6,49.7,0.8,51.42,51.59,51.58,51.52,51.38,49.14,19.08,24.18,0.00,,
3:41:00,19.9,13.6,49.8,0.8,51.36,51.56,51.58,51.51,51.37,49.13,19.07,24.16,0.00,,
3:41:10,19.8,13.5,49.9,0.8,51.42,51.57,51.59,51.52,51.39,49.14,19.09,24.18,0.00,,
3:41:20,19.8,13.5,50.1,0.8,51.49,51.58,51.59,51.52,51.39,49.14,19.09,24.18,0.00,,
3:41:30,19.7,13.5,50.0,0.8,51.27,51.58,51.6,51.52,51.39,49.14,19.08,24.18,0.00,,
3:41:40,19.7,13.4,50.0,0.8,51.37,51.57,51.59,51.51,51.38,49.13,19.08,24.17,0.00,,
3:41:50,19.7,13.4,49.9,0.8,51.34,51.57,51.58,51.51,51.39,49.12,19.08,24.16,0.00,,
3:42:00,19.7,13.4,49.9,0.8,51.45,51.58,51.59,51.51,51.38,49.14,19.09,24.17,0.00,,
3:42:10,19.6,13.4,50.0,0.8,51.48,51.58,51.59,51.51,51.39,49.14,19.08,24.17,0.00,,
3:42:20,19.6,13.4,50.1,0.8,51.38,51.58,51.58,51.51,51.38,49.14,19.08,24.15,0.00,,
3:42:30,19.6,13.4,50.2,0.8,51.38,51.58,51.59,51.52,51.38,49.14,19.09,24.16,0.00,,
3:42:40,19.6,13.3,50.1,0.8,51.44,51.58,51.59,51.51,51.38,49.14,19.09,24.16,0.00,,
3:42:50,19.6,13.3,50.1,0.8,51.55,51.57,51.58,51.51,51.37,49.12,19.08,24.15,0.00,,
3:43:00,19.6,13.3,50.1,0.8,51.54,51.57,51.58,51.52,51.38,49.13,19.08,24.14,0.00,,
3:43:10,19.6,13.4,50.1,0.8,51.55,51.57,51.59,51.52,51.37,49.13,19.09,24.15,0.00,,
3:43:20,19.7,13.4,50.0,0.8,51.5,51.58,51.6,51.51,51.38,49.13,19.09,24.15,0.00,,
3:43:30,19.7,13.5,50.1,0.8,51.53,51.57,51.59,51.52,51.36,49.11,19.09,24.13,0.00,,
3:43:40,19.8,13.5,50.1,0.8,51.49,51.56,51.58,51.5,51.36,49.1,19.08,24.13,0.00,,
3:43:50,19.9,13.6,50.2,0.8,51.56,51.57,51.58,51.5,51.37,49.11,19.09,24.13,0.00,,
3:44:00,19.9,13.6,50.2,0.8,51.5,51.56,51.57,51.5,51.36,49.13,19.09,24.12,0.00,,
3:44:10,19.9,13.7,50.1,0.8,51.4,51.57,51.58,51.5,51.37,49.12,19.09,24.13,0.00,,
3:44:20,20.0,13.7,50.1,0.8,51.47,51.57,51.57,51.5,51.36,49.11,19.09,24.11,0.00,,
3:44:30,20.0,13.7,50.1,0.8,51.48,51.58,51.57,51.51,51.38,49.12,19.09,24.11,0.00,,
3:44:40,20.0,13.7,50.1,0.8,51.44,51.57,51.59,51.52,51.37,49.12,19.09,24.12,0.00,,
3:44:50,20.0,13.7,50.0,0.9,51.53,51.57,51.57,51.5,51.36,49.1,19.08,24.1,0.00,,
3:45:00,20.0,13.7,50.1,0.8,51.52,51.58,51.57,51.5,51.37,49.11,19.08,24.11,0.00,,
3:45:10,20.0,13.7,50.1,0.8,51.44,51.57,51.57,51.51,51.36,49.11,19.08,24.11,0.00,,
3:45:20,20.0,13.7,50.0,0.8,51.54,51.57,51.57,51.49,51.37,49.11,19.08,24.1,0.00,,
3:45:30,19.9,13.6,49.9,0.8,51.54,51.56,51.57,51.49,51.36,49.11,19.08,24.1,0.00,,
3:45:40,19.9,13.6,49.9,0.8,51.59,51.57,51.57,51.5,51.37,49.1,19.08,24.1,0.00,,
3:45:50,19.9,13.6,50.0,0.8,51.51,51.58,51.58,51.5,51.37,49.1,19.08,24.1,0.00,,
3:46:00,19.9,13.6,49.8,0.8,51.53,51.57,51.57,51.5,51.36,49.11,19.09,24.1,0.00,,
3:46:10,19.9,13.6,49.9,0.8,51.59,51.58,51.58,51.49,51.36,49.11,19.09,24.1,0.00,,
3:46:20,19.9,13.6,49.9,0.8,51.61,51.59,51.58,51.5,51.37,49.11,19.09,24.09,0.00,,
3:46:30,19.8,13.5,49.9,0.8,51.58,51.56,51.57,51.49,51.36,49.1,19.08,24.09,0.00,,
3:46:40,19.8,13.6,50.0,0.8,51.54,51.57,51.56,51.5,51.37,49.1,19.09,24.1,0.00,,
3:46:50,19.8,13.5,50.0,0.8,51.55,51.59,51.57,51.49,51.37,49.11,19.09,24.1,0.00,,
3:47:00,19.8,13.5,50.0,0.8,51.56,51.58,51.57,51.49,51.36,49.1,19.09,24.09,0.00,,
3:47:10,19.7,13.5,50.0,0.8,51.55,51.58,51.57,51.5,51.37,49.1,19.09,24.08,0.00,,
3:47:20,19.7,13.5,50.0,0.8,51.51,51.58,51.57,51.5,51.36,49.09,19.09,24.09,0.00,,
3:47:30,19.7,13.5,50.0,0.8,51.56,51.59,51.57,51.5,51.37,49.1,19.10,24.09,0.00,,
3:47:40,19.7,13.4,50.0,0.8,51.58,51.57,51.56,51.48,51.35,49.09,19.08,24.08,0.00,,
3:47:50,19.6,13.4,50.1,0.8,51.53,51.57,51.56,51.49,51.36,49.09,19.09,24.08,0.00,,
3:48:00,19.6,13.4,50.2,0.8,51.6,51.58,51.56,51.49,51.37,49.09,19.09,24.08,0.00,,
3:48:10,19.6,13.4,50.1,0.8,51.59,51.58,51.56,51.5,51.35,49.09,19.09,24.09,0.00,,
3:48:20,19.6,13.4,50.2,0.8,51.54,51.57,51.57,51.49,51.37,49.09,19.09,24.09,0.00,,
3:48:30,19.6,13.4,50.1,0.8,51.48,51.57,51.57,51.48,51.35,49.08,19.09,24.08,0.00,,
3:48:40,19.7,13.4,50.1,0.8,51.4,51.57,51.56,51.49,51.36,49.08,19.09,24.08,0.00,,
3:48:50,19.7,13.5,50.1,0.8,51.4,51.58,51.58,51.5,51.37,49.09,19.09,24.08,0.00,,
3:49:00,19.8,13.5,50.0,0.8,51.42,51.58,51.57,51.5,51.36,49.09,19.09,24.08,0.00,,
3:49:10,19.9,13.5,49.8,0.8,51.4,51.56,51.56,51.49,51.35,49.08,19.08,24.07,0.00,,
3:49:20,20.0,13.6,49.7,0.8,51.35,51.58,51.58,51.49,51.36,49.09,19.10,24.08,0.00,,
3:49:30,20.0,13.7,49.9,0.9,51.33,51.57,51.57,51.5,51.35,49.09,19.09,24.08,0.00,,
3:49:40,20.1,13.8,50.0,0.8,51.26,51.57,51.57,51.49,51.36,49.09,19.09,24.08,0.00,,
3:49:50,20.1,13.8,50.1,0.8,51.35,51.56,51.57,51.49,51.35,49.09,19.09,24.07,0.00,,
3:50:00,20.1,13.8,50.0,0.8,51.37,51.56,51.56,51.49,51.35,49.08,19.09,24.07,0.00,,
3:50:10,20.1,13.8,50.0,0.8,51.31,51.56,51.56,51.49,51.36,49.09,19.09,24.07,0.00,,
3:50:20,20.1,13.8,50.1,0.8,51.4,51.55,51.55,51.5,51.35,49.08,19.09,24.06,0.00,,
3:50:30,20.0,13.7,50.0,0.8,51.31,51.54,51.56,51.49,51.35,49.08,19.08,24.07,0.00,,
3:50:40,20.0,13.7,49.8,0.8,51.19,51.55,51.56,51.48,51.34,49.08,19.09,24.06,0.00,,
3:50:50,20.0,13.7,49.8,0.8,51.28,51.53,51.55,51.48,51.36,49.08,19.09,24.06,0.00,,
3:51:00,20.0,13.7,49.8,0.8,51.18,51.51,51.55,51.48,51.34,49.07,19.08,24.05,0.00,,
3:51:10,20.0,13.7,49.7,0.8,51.42,51.52,51.54,51.48,51.34,49.07,19.08,24.05,0.00,,
3:51:20,20.0,13.7,49.8,0.8,51.41,51.55,51.55,51.48,51.34,49.07,19.09,24.06,0.00,,
3:51:30,20.0,13.7,49.8,0.8,51.41,51.55,51.55,51.48,51.34,49.07,19.09,24.06,0.00,,
3:51:40,20.0,13.6,49.7,0.8,51.37,51.52,51.54,51.47,51.33,49.07,19.08,24.05,0.00,,
3:51:50,20.0,13.7,49.8,0.8,51.26,51.54,51.55,51.48,51.35,49.06,19.09,24.04,0.00,,
3:52:00,20.0,13.7,49.7,0.8,51.2,51.55,51.55,51.47,51.35,49.06,19.09,24.04,0.00,,
3:52:10,19.9,13.6,49.9,0.9,51.21,51.54,51.55,51.49,51.36,49.06,19.09,24.05,0.00,,
3:52:20,19.9,13.6,49.8,0.8,51.39,51.53,51.54,51.49,51.35,49.05,19.08,24.05,0.00,,
3:52:30,19.9,13.6,49.9,0.8,51.36,51.54,51.55,51.49,51.35,49.06,19.09,24.04,0.00,,
3:52:40,19.9,13.6,49.9,0.8,51.39,51.54,51.55,51.5,51.35,49.07,19.09,24.05,0.00,,
3:52:50,19.8,13.6,50.0,0.8,51.42,51.55,51.55,51.48,51.35,49.06,19.09,24.04,0.00,,
3:53:00,19.8,13.5,50.0,0.8,51.42,51.55,51.54,51.48,51.34,49.06,19.09,24.04,0.00,,
3:53:10,19.8,13.5,49.9,0.8,51.41,51.54,51.54,51.48,51.35,49.06,19.08,24.03,0.00,,
3:53:20,19.7,13.5,50.0,0.8,51.47,51.54,51.54,51.48,51.34,49.07,19.09,24.04,0.00,,
3:53:30,19.7,13.4,49.9,0.8,51.33,51.54,51.54,51.48,51.33,49.06,19.10,24.04,0.00,,
3:53:40,19.7,13.5,50.0,0.8,51.17,51.54,51.54,51.48,51.35,49.07,19.09,24.03,0.00,,
3:53:50,19.7,13.5,50.0,0.8,51.25,51.53,51.55,51.48,51.34,49.06,19.09,24.02,0.00,,
3:54:00,19.7,13.4,50.1,0.8,51.25,51.54,51.55,51.48,51.35,49.06,19.09,24.03,0.00,,
3:54:10,19.7,13.4,50.0,0.8,50.88,51.51,51.54,51.46,51.33,49.05,19.08,24.01,0.00,,
3:54:20,19.7,13.5,50.1,0.8,50.79,51.53,51.54,51.46,51.33,49.04,19.09,24.01,0.00,,
3:54:30,19.7,13.5,50.1,0.8,51.2,51.53,51.53,51.46,51.33,49.04,19.08,24.01,0.00,,
3:54:40,19.7,13.5,50.1,0.8,51.36,51.53,51.54,51.47,51.34,49.05,19.09,24.02,0.00,,
3:54:50,19.7,13.5,50.1,0.8,51.37,51.53,51.54,51.48,51.35,49.06,19.09,24.02,0.00,,
3:55:00,19.8,13.5,50.1,0.8,51.43,51.54,51.55,51.48,51.35,49.06,19.10,24.02,0.00,,
3:55:10,19.8,13.5,50.1,0.9,51.48,51.53,51.54,51.47,51.34,49.04,19.09,24.01,0.00,,
3:55:20,19.9,13.6,50.2,0.8,51.43,51.52,51.54,51.48,51.32,49.05,19.09,24.02,0.00,,
3:55:30,19.9,13.6,50.1,0.8,51.55,51.52,51.53,51.46,51.33,49.05,19.09,24,0.00,,
3:55:40,20.0,13.7,50.1,0.8,51.38,51.54,51.54,51.47,51.34,49.04,19.09,24.01,0.00,,
3:55:50,20.0,13.7,50.1,0.8,51.39,51.54,51.55,51.47,51.34,49.04,19.09,24.01,0.00,,
3:56:00,20.0,13.7,50.1,0.8,51.41,51.53,51.54,51.47,51.33,49.03,19.09,24,0.00,,
3:56:10,20.1,13.8,50.0,0.8,51.4,51.55,51.54,51.47,51.34,49.04,19.09,24,0.00,,
3:56:20,20.1,13.7,49.9,0.9,51.38,51.55,51.54,51.48,51.35,49.04,19.10,24.01,0.00,,
3:56:30,20.0,13.7,50.0,0.8,51.34,51.55,51.53,51.47,51.32,49.04,19.09,23.99,0.00,,
3:56:40,20.0,13.7,49.8,0.8,51.4,51.52,51.53,51.47,51.33,49.04,19.09,24,0.00,,
3:56:50,20.0,13.7,49.9,0.8,51.36,51.54,51.53,51.46,51.32,49.03,19.09,23.99,0.00,,
3:57:00,20.0,13.7,50.0,0.8,51.42,51.54,51.53,51.46,51.33,49.04,19.09,24,0.00,,
3:57:10,20.0,13.7,49.9,0.8,51.41,51.55,51.54,51.47,51.34,49.03,19.10,23.99,0.00,,
3:57:20,20.0,13.6,49.8,0.8,51.32,51.53,51.54,51.47,51.33,49.03,19.09,23.98,0.00,,
3:57:30,19.9,13.6,49.9,0.8,51.26,51.53,51.54,51.47,51.34,49.03,19.09,23.99,0.00,,
3:57:40,19.9,13.6,49.9,0.9,50.79,51.53,51.54,51.47,51.35,49.03,19.10,24,0.00,,
3:57:50,19.9,13.6,49.8,0.8,50.99,51.52,51.54,51.46,51.32,49.03,19.32,23.99,0.00,,
3:58:00,19.9,13.6,49.9,0.8,50.92,51.5,51.54,51.46,51.34,49.03,19.62,23.99,0.00,,
3:58:10,19.8,13.5,49.9,0.8,51.15,51.49,51.53,51.46,51.31,49.02,18.98,23.98,0.00,,
3:58:20,19.8,13.5,49.9,0.8,51.14,51.51,51.52,51.46,51.32,49.02,18.86,23.98,0.00,,
3:58:30,19.8,13.5,49.9,0.8,51.17,51.51,51.52,51.46,51.32,49.01,18.83,23.99,0.00,,
3:58:40,19.8,13.5,49.8,0.9,51.13,51.53,51.54,51.46,51.33,49.03,18.89,24,0.00,,
3:58:50,19.7,13.4,49.8,0.8,51.18,51.52,51.52,51.45,51.31,49.02,19.08,23.98,0.00,,
3:59:00,19.7,13.4,49.8,0.8,51.26,51.49,51.53,51.45,51.32,49.02,19.19,23.98,0.00,,
3:59:10,19.7,13.4,49.8,0.8,51.37,51.51,51.53,51.45,51.32,49.02,19.22,23.98,0.00,,
3:59:20,19.7,13.4,49.9,0.9,51.43,51.53,51.53,51.45,51.33,49.04,19.17,24,0.00,,
3:59:30,19.6,13.4,49.9,0.8,51.54,51.52,51.52,51.45,51.32,49.02,19.19,23.97,0.00,,
3:59:40,19.6,13.4,50.0,0.8,51.47,51.54,51.52,51.45,51.32,49.02,19.20,23.97,0.00,,
3:59:50,19.6,13.4,50.0,0.8,51.52,51.54,51.53,51.47,51.33,49.01,19.18,23.99,0.00,,
4:00:00,19.6,13.3,49.9,0.8,51.47,51.54,51.53,51.46,51.33,49.01,19.20,23.98,0.00,,
4:00:10,19.6,13.3,49.9,0.8,51.34,51.52,51.53,51.46,51.32,49,14.66,42.31,1.00,,
4:00:20,19.6,13.4,50.0,0.8,51.51,51.52,51.53,51.46,51.32,48.65,14.62,49.9,1.00,,
4:00:30,19.6,13.4,50.1,0.8,51.52,51.52,51.52,51.45,51.3,47.68,14.43,50.6,1.01,,
4:00:40,19.8,13.5,50.1,0.8,51.48,51.52,51.52,51.46,51.29,46.67,14.86,50.92,1.00,,
4:00:50,19.8,13.5,50.0,0.8,51.46,51.51,51.53,51.45,51.29,46.22,14.63,51.1,1.02,,
4:01:00,19.9,13.6,49.9,0.8,51.57,51.52,51.52,51.45,51.29,45.94,14.34,51.23,1.01,,
4:01:10,20.0,13.6,49.9,0.8,51.58,51.54,51.51,51.45,51.26,45.56,14.80,51.23,1.02,,
4:01:20,20.0,13.7,50.0,0.8,51.57,51.53,51.5,51.43,51.17,45,14.60,51.29,1.04,,
4:01:30,20.1,13.7,49.9,0.8,51.58,51.54,51.52,51.43,51.19,44.72,14.74,51.38,1.04,,
4:01:40,20.1,13.8,50.0,0.8,51.5,51.54,51.5,51.39,51.23,44.41,14.54,51.36,1.04,,
4:01:50,20.1,13.8,50.0,0.8,51.55,51.54,51.47,51.38,51.12,44.1,14.48,51.41,1.04,,
4:02:00,20.1,13.8,50.0,0.8,51.56,51.53,51.45,51.35,50.97,43.36,14.45,51.23,0.00,,
4:02:10,20.1,13.8,50.0,0.8,51.57,51.53,51.45,51.36,51.16,43.05,14.46,51.15,0.00,,
4:02:20,20.1,13.8,50.0,0.8,51.57,51.51,51.43,51.35,51.04,42.8,14.45,51.25,0.00,,
4:02:30,20.1,13.8,49.9,0.8,51.58,51.51,51.43,51.34,51.04,42.71,14.45,51.09,0.00,,
4:02:40,20.1,13.8,49.9,0.8,51.55,51.5,51.43,51.3,51.02,42.93,14.46,50.86,0.00,,
4:02:50,20.1,13.8,49.9,0.8,51.42,51.51,51.42,51.29,51.03,43.25,14.46,50.7,0.00,,
4:03:00,20.1,13.8,49.8,0.8,51.42,51.51,51.4,51.32,51.04,43.26,14.46,50.56,0.00,,
4:03:10,20.1,13.8,49.8,0.9,51.48,51.52,51.41,51.31,51.06,43.07,14.46,50.39,0.00,,
4:03:20,20.1,13.8,49.9,0.8,51.47,51.51,51.42,51.32,51.08,42.99,14.47,50.25,0.00,,
4:03:30,20.1,13.7,49.8,0.8,51.45,51.51,51.4,51.29,51.12,43.01,14.48,50.21,0.00,,
4:03:40,20.0,13.7,49.8,0.8,51.47,51.52,51.38,51.28,51.09,42.96,14.49,50.31,0.00,,
4:03:50,20.0,13.7,50.0,0.9,51.48,51.51,51.38,51.29,51.05,42.92,14.50,50.33,0.00,,
4:04:00,20.0,13.7,50.0,0.8,51.45,51.51,51.39,51.3,51.04,42.96,14.51,50.15,0.00,,
4:04:10,20.0,13.7,50.0,0.8,51.48,51.51,51.43,51.31,51.08,42.95,14.52,50.05,0.00,,
4:04:20,20.0,13.7,50.0,0.8,51.53,51.5,51.42,51.31,51.09,43,14.53,50,0.00,,
4:04:30,20.0,13.7,49.9,0.8,51.48,51.5,51.4,51.32,51.08,43.02,14.53,49.91,0.00,,
4:04:40,19.9,13.6,49.9,0.8,51.52,51.51,51.42,51.33,51.06,43.01,14.53,49.73,0.00,,
4:04:50,19.9,13.6,49.9,0.8,51.46,51.51,51.41,51.33,51.06,43.05,14.55,49.78,0.00,,
4:05:00,19.9,13.6,50.0,0.8,51.41,51.52,51.38,51.31,51.06,43,14.56,49.71,0.00,,
4:05:10,19.9,13.6,50.1,0.8,51.21,51.51,51.4,51.31,51.05,42.94,14.56,49.63,0.00,,
4:05:20,19.8,13.6,50.0,0.8,51.18,51.52,51.39,51.31,51.06,42.93,14.57,49.53,0.00,,
