Date/Time,DB(℃),WB(℃),RH%,Power(W),Tank Temp #1(℃),Tank Temp #2(℃),Tank Temp #3(℃),Tank Temp #4(℃),Tank Temp #5(℃),Tank Temp #6(℃),Inlet Temperature(℃),Outlet Temperature(℃),Flow Rate (GPM),,
4:05:30,19.8,13.5,49.9,0.8,51.34,51.51,51.4,51.29,51.06,42.99,14.56,49.43,0.00,,
4:05:40,19.7,13.5,50.1,0.8,51.35,51.5,51.41,51.3,51.07,43.03,14.57,49.36,0.00,,
4:05:50,19.7,13.4,50.0,0.8,51.24,51.51,51.4,51.3,51.07,43.07,14.58,49.28,0.00,,
4:06:00,19.7,13.5,50.1,0.8,51.37,51.5,51.4,51.31,51.08,43.09,14.59,49.22,0.00,,
4:06:10,19.7,13.4,50.1,0.8,51.39,51.48,51.41,51.33,51.07,43.07,14.59,49.14,0.00,,
4:06:20,19.7,13.5,50.2,0.8,51.37,51.49,51.42,51.32,51.07,43,14.59,49.06,0.00,,
4:06:30,19.7,13.4,50.0,0.8,51.4,51.49,51.41,51.32,51.07,42.97,14.60,48.97,0.00,,
4:06:40,19.7,13.5,50.2,0.8,51.42,51.48,51.41,51.31,51.07,43.03,14.60,48.9,0.00,,
4:06:50,19.7,13.5,50.2,0.8,51.4,51.49,51.4,51.31,51.06,43.03,14.60,48.81,0.00,,
4:07:00,19.7,13.5,50.1,0.8,51.42,51.49,51.41,51.3,51.06,43.05,14.61,48.73,0.00,,
4:07:10,19.8,13.5,50.1,0.8,51.5,51.5,51.42,51.32,51.07,43.05,14.62,48.66,0.00,,
4:07:20,19.9,13.7,50.1,0.8,51.37,51.49,51.42,51.31,51.06,43.07,14.62,48.57,0.00,,
4:07:30,20.0,13.7,50.1,0.8,51.46,51.48,51.41,51.3,51.07,43.1,14.62,48.48,0.00,,
4:07:40,20.0,13.7,50.1,0.8,51.27,51.48,51.41,51.29,51.08,43.11,14.63,48.4,0.00,,
4:07:50,20.0,13.7,50.1,0.8,51.35,51.48,51.41,51.29,51.07,43.09,14.63,48.31,0.00,,
4:08:00,20.0,13.7,50.1,0.8,51.26,51.48,51.41,51.29,51.08,43.08,14.64,48.23,0.00,,
4:08:10,20.0,13.7,50.1,0.8,51.26,51.48,51.41,51.29,51.08,43.08,14.64,48.23,0.00,,
4:08:20,20.0,13.7,50.1,0.8,51.33,51.5,51.41,51.29,51.07,42.99,14.66,48.06,0.00,,
4:08:30,20.0,13.7,50.1,0.8,51.12,51.5,51.4,51.29,51.06,42.98,14.67,47.98,0.00,,
4:08:40,20.0,13.7,50.0,0.8,51.24,51.48,51.4,51.29,51.07,42.98,14.69,47.91,0.00,,
4:08:50,20.0,13.7,50.0,0.8,51.24,51.47,51.4,51.29,51.05,43.01,14.69,47.82,0.00,,
4:09:00,20.0,13.7,50.0,0.8,51.37,51.48,51.39,51.29,51.06,43.06,14.70,47.75,0.00,,
4:09:10,20.0,13.7,50.1,0.8,51.43,51.49,51.39,51.3,51.07,43.09,14.73,47.67,0.00,,
4:09:20,20.0,13.7,50.1,0.8,51.29,51.48,51.4,51.29,51.05,43.07,14.74,47.59,0.00,,
4:09:30,20.0,13.7,50.0,0.8,51.41,51.47,51.4,51.29,51.04,43.03,14.74,47.51,0.00,,
4:09:40,20.0,13.7,50.1,0.8,51.42,51.48,51.4,51.29,51.04,43.03,14.75,47.44,0.00,,
4:09:50,20.0,13.7,50.0,0.8,51.42,51.46,51.39,51.3,51.05,43.02,14.77,47.37,0.00,,
4:10:00,19.9,13.6,50.0,0.8,51.32,51.47,51.39,51.3,51.04,43.03,14.78,47.29,0.00,,
4:10:10,19.9,13.6,50.1,0.8,51.34,51.47,51.4,51.3,51.04,43.02,14.79,47.21,0.00,,
4:10:20,19.8,13.6,50.0,0.8,51.21,51.47,51.4,51.31,51.06,43.01,14.81,47.14,0.00,,
4:10:30,19.9,13.6,50.0,0.8,51.26,51.45,51.39,51.29,51.04,42.99,14.81,47.05,0.00,,
4:10:40,19.9,13.6,50.0,0.8,51.33,51.47,51.39,51.3,51.07,43.02,14.83,46.97,0.00,,
4:10:50,19.8,13.5,50.0,0.8,51.35,51.46,51.4,51.29,51.06,43.04,14.84,46.91,0.00,,
4:11:00,19.8,13.5,50.1,0.8,51.35,51.46,51.39,51.3,51.05,43.04,14.85,46.81,0.00,,
4:11:10,19.8,13.5,50.1,0.8,51.41,51.47,51.4,51.29,51.06,43.05,14.86,46.73,0.00,,
4:11:20,19.7,13.5,50.1,0.8,51.41,51.48,51.39,51.29,51.05,43.05,14.87,46.66,0.00,,
4:11:30,19.7,13.5,50.2,0.8,51.39,51.47,51.39,51.29,51.06,43.04,14.87,46.57,0.00,,
4:11:40,19.7,13.5,50.0,0.8,51.46,51.47,51.4,51.29,51.05,43.05,14.88,46.49,0.00,,
4:11:50,19.7,13.4,50.0,0.8,51.49,51.46,51.39,51.29,51.04,43.05,14.89,46.41,0.00,,
4:12:00,19.7,13.4,50.0,0.8,51.39,51.47,51.4,51.29,51.06,43.09,14.90,46.35,0.00,,
4:12:10,19.7,13.5,50.1,0.8,51.4,51.48,51.41,51.29,51.05,43.09,14.91,46.26,0.00,,
4:12:20,19.7,13.5,50.0,0.8,51.34,51.48,51.41,51.3,51.06,43.06,14.92,46.2,0.00,,
4:12:30,19.8,13.5,50.1,0.8,51.35,51.48,51.4,51.29,51.07,43.03,14.93,46.13,0.00,,
4:12:40,20.0,13.7,50.1,0.8,51.34,51.47,51.4,51.29,51.05,43.03,14.93,46.03,0.00,,
4:12:50,20.0,13.7,50.1,0.8,51.31,51.46,51.4,51.3,51.05,43.03,14.93,45.96,0.00,,
4:13:00,20.1,13.8,50.0,0.9,51.23,51.45,51.39,51.28,51.04,43.01,14.92,45.87,0.00,,
4:13:10,20.1,13.8,50.0,0.8,51.38,51.47,51.4,51.29,51.04,43.05,14.95,45.79,0.00,,
4:13:20,20.2,13.8,50.0,0.8,51.4,51.47,51.4,51.28,51.04,43.07,15.01,45.71,0.00,,
4:13:30,20.2,13.8,50.0,0.8,51.19,51.47,51.4,51.29,51.04,43.08,15.01,45.64,0.00,,
4:13:40,20.1,13.8,50.0,0.8,51.14,51.47,51.41,51.29,51.04,43.08,15.07,45.55,0.00,,
4:13:50,20.1,13.8,49.9,0.8,50.89,51.44,51.39,51.29,51.04,43.08,15.07,45.47,0.00,,
4:14:00,20.1,13.8,50.0,0.8,50.83,51.43,51.4,51.29,51.04,43.07,15.07,45.39,0.00,,
4:14:10,20.1,13.8,50.1,0.8,51.19,51.44,51.4,51.29,51.05,43.05,15.07,45.31,0.00,,
4:14:20,20.1,13.8,50.1,0.8,51.21,51.44,51.39,51.28,51.03,43.04,15.07,45.23,0.00,,
4:14:30,20.1,13.7,50.0,0.8,51.32,51.44,51.39,51.28,51.04,43.03,15.06,45.15,0.00,,
4:14:40,20.0,13.7,50.0,0.8,51.18,51.44,51.4,51.27,51.04,43.05,15.06,45.08,0.00,,
4:14:50,20.0,13.7,50.0,0.8,51.35,51.45,51.41,51.29,51.04,43.06,15.07,45.02,0.00,,
4:15:00,20.1,13.8,50.1,0.8,51.36,51.44,51.39,51.28,51.05,43.06,15.06,44.94,0.00,,
4:15:10,20.0,13.7,50.0,0.8,51.31,51.46,51.4,51.29,51.04,43.08,14.51,49.31,0.98,,
4:15:20,20.0,13.7,50.0,0.8,51.2,51.45,51.39,51.28,51.02,42.92,14.74,51.01,0.97,,
4:15:30,20.0,13.6,49.9,0.9,51.15,51.44,51.4,51.28,51.02,42.77,14.57,51.22,0.97,,
4:15:40,19.9,13.6,50.0,0.9,50.84,51.44,51.38,51.28,51.01,42.27,14.64,51.28,0.98,,
4:15:50,19.9,13.6,50.0,0.8,51.3,51.45,51.38,51.28,51,42.05,14.47,51.32,0.97,,
4:16:00,19.9,13.6,50.0,0.8,51.3,51.44,51.38,51.28,50.97,41.77,14.48,51.37,0.99,,
4:16:10,19.9,13.6,49.9,0.8,51.27,51.44,51.36,51.27,50.92,41.21,14.95,51.37,0.97,,
4:16:20,19.9,13.6,50.0,0.8,51.38,51.44,51.36,51.25,50.87,40.85,14.64,51.39,0.97,,
4:16:30,19.9,13.6,50.0,0.8,51.22,51.42,51.35,51.24,50.77,40.58,14.43,51.39,0.99,,
4:16:40,19.8,13.5,50.1,0.8,51.22,51.41,51.33,51.22,50.73,40.2,14.31,51.4,0.99,,
4:16:50,19.8,13.6,50.1,0.8,51.28,51.41,51.34,51.23,50.67,39.8,14.45,51.42,1.00,,
4:17:00,19.8,13.5,50.0,0.8,51.3,51.41,51.34,51.2,50.68,39.51,14.74,51.43,0.00,,
4:17:10,19.8,13.5,50.0,0.8,51.14,51.41,51.32,51.18,50.78,39.19,14.75,51.36,0.00,,
4:17:20,19.8,13.5,50.0,0.8,51.13,51.4,51.28,51.17,50.77,38.95,14.74,51.34,0.00,,
4:17:30,19.8,13.5,50.0,0.8,51.16,51.42,51.26,51.15,50.69,38.77,14.75,51.34,0.00,,
4:17:40,19.8,13.5,50.1,0.8,51.04,51.41,51.25,51.16,50.64,38.67,14.75,51.32,0.00,,
4:17:50,19.8,13.5,50.0,0.8,51,51.42,51.25,51.15,50.62,38.75,14.75,51.22,0.00,,
4:18:00,19.7,13.5,50.0,0.8,51.18,51.41,51.25,51.15,50.72,38.88,14.74,51.06,0.00,,
4:18:10,19.8,13.5,50.0,0.8,51.22,51.4,51.24,51.15,50.74,38.93,14.74,51.15,0.00,,
4:18:20,19.8,13.5,49.9,0.8,51.31,51.42,51.24,51.12,50.74,38.95,14.73,50.98,0.00,,
4:18:30,19.8,13.6,50.1,0.7,51.27,51.4,51.24,51.14,50.71,39,14.73,50.87,0.00,,
4:18:40,19.9,13.6,49.9,0.8,51.33,51.41,51.24,51.15,50.71,38.98,14.73,50.79,0.00,,
4:18:50,20.0,13.7,50.0,0.8,51.26,51.41,51.25,51.16,50.74,38.93,14.74,50.74,0.00,,
4:19:00,20.0,13.7,50.0,0.8,51.32,51.39,51.24,51.15,50.74,38.86,14.73,50.65,0.00,,
4:19:10,20.1,13.8,50.1,0.8,51.42,51.39,51.26,51.15,50.73,38.86,14.73,50.57,0.00,,
4:19:20,20.1,13.8,50.1,0.8,51.45,51.38,51.28,51.14,50.72,38.9,14.73,50.49,0.00,,
4:19:30,20.1,13.8,49.9,8.8,51.48,51.39,51.28,51.14,50.72,38.95,14.74,50.37,0.00,,
4:19:40,20.1,13.8,50.0,13.3,51.48,51.38,51.28,51.14,50.65,38.98,14.74,50.27,0.00,,
4:19:50,20.0,13.7,50.0,14.3,51.48,51.37,51.27,51.14,50.59,38.95,14.74,50.19,0.00,,
4:20:00,20.0,13.7,50.1,14.6,51.46,51.38,51.27,51.15,50.64,38.89,14.74,50.12,0.00,,
4:20:10,20.0,13.7,50.0,14.7,51.41,51.36,51.25,51.13,50.66,38.86,14.74,50.05,0.00,,
4:20:20,20.1,13.8,50.0,14.8,51.39,51.37,51.26,51.14,50.72,38.85,14.75,49.97,0.00,,
4:20:30,20.0,13.7,50.0,14.8,51.45,51.37,51.25,51.14,50.77,38.85,14.75,49.88,0.00,,
4:20:40,19.9,13.6,50.0,14.6,51.46,51.37,51.27,51.17,50.73,38.89,14.77,49.82,0.00,,
4:20:50,19.9,13.6,49.9,14.7,51.37,51.38,51.26,51.15,50.68,38.9,14.76,49.7,0.00,,
4:21:00,19.9,13.6,49.8,308.5,51.33,51.38,51.26,51.15,50.69,38.88,14.77,49.62,0.00,,
4:21:10,19.9,13.6,49.9,332.1,51.31,51.4,51.27,51.16,50.68,38.93,14.77,49.53,0.00,,
4:21:20,19.8,13.5,49.8,358.2,51.36,51.39,51.26,51.15,50.67,38.97,14.77,49.43,0.00,,
4:21:30,19.8,13.5,49.8,384.9,51.22,51.39,51.27,51.15,50.68,39,14.78,49.36,0.00,,
4:21:40,19.8,13.5,49.8,386.0,51.35,51.4,51.26,51.13,50.61,38.98,14.78,49.28,0.00,,
4:21:50,19.7,13.4,49.8,381.7,51.36,51.4,51.28,51.15,50.62,38.96,14.80,49.19,0.00,,
4:22:00,19.7,13.4,49.9,382.0,51.43,51.39,51.27,51.14,50.54,38.94,14.79,49.11,0.00,,
4:22:10,19.7,13.4,49.8,391.7,51.24,51.39,51.26,51.13,50.52,38.96,14.79,49.03,0.00,,
4:22:20,19.6,13.4,49.8,395.1,50.95,51.39,51.25,51.13,50.53,38.98,14.80,48.93,0.00,,
4:22:30,19.6,13.4,49.9,393.0,51.07,51.38,51.26,51.15,50.54,39.03,14.80,48.86,0.00,,
4:22:40,19.7,13.5,50.0,388.8,51.32,51.38,51.26,51.15,50.49,39.08,14.81,48.78,0.00,,
4:22:50,19.7,13.4,49.9,402.6,51.19,51.38,51.26,51.15,50.41,39.13,14.83,48.69,0.00,,
4:23:00,19.7,13.4,49.9,401.7,51.36,51.38,51.26,51.15,50.41,39.16,14.84,48.61,0.00,,
4:23:10,19.7,13.4,49.9,391.7,51.38,51.38,51.27,51.15,50.42,39.16,14.86,48.53,0.00,,
4:23:20,19.6,13.3,50.0,393.8,51.34,51.37,51.25,51.14,50.41,39.16,14.88,48.42,0.00,,
4:23:30,19.5,13.3,50.0,395.9,51.32,51.38,51.26,51.14,50.42,39.17,14.89,48.37,0.00,,
4:23:40,19.5,13.2,49.9,395.8,51.17,51.38,51.25,51.15,50.45,39.18,14.89,48.27,0.00,,
4:23:50,19.4,13.2,50.0,396.8,51.21,51.38,51.25,51.13,50.44,39.22,14.89,48.2,0.00,,
4:24:00,19.4,13.2,50.1,397.8,51.26,51.37,51.24,51.13,50.39,39.28,14.88,48.09,0.00,,
4:24:10,19.4,13.2,49.9,395.2,51.28,51.37,51.25,51.13,50.38,39.35,14.89,48.02,0.00,,
4:24:20,19.5,13.2,50.0,394.1,51.19,51.38,51.25,51.13,50.36,39.41,14.89,47.93,0.00,,
4:24:30,19.6,13.3,50.1,395.2,51.18,51.36,51.25,51.13,50.36,39.46,14.92,47.85,0.00,,
4:24:40,19.6,13.4,50.2,395.0,50.76,51.35,51.25,51.12,50.33,39.46,14.91,47.76,0.00,,
4:24:50,19.7,13.5,50.3,378.3,51.19,51.34,51.24,51.13,50.31,39.54,14.91,47.67,0.00,,
4:25:00,19.7,13.5,50.2,374.4,51.04,51.36,51.26,51.15,50.35,39.57,14.92,47.59,0.00,,
4:25:10,19.8,13.5,50.1,372.9,51.21,51.35,51.26,51.14,50.35,39.54,14.93,47.5,0.00,,
4:25:20,19.8,13.6,50.1,370.9,51.16,51.36,51.25,51.14,50.36,39.59,14.94,47.41,0.00,,
4:25:30,19.9,13.6,50.0,369.9,51.22,51.36,51.25,51.14,50.35,39.71,14.95,47.32,0.00,,
4:25:40,19.9,13.6,50.0,369.5,51.32,51.37,51.25,51.14,50.34,39.76,14.97,47.24,0.00,,
4:25:50,19.9,13.6,49.9,368.7,51.24,51.37,51.26,51.14,50.34,39.8,14.97,47.17,0.00,,
4:26:00,19.9,13.6,50.0,366.6,51.14,51.36,51.25,51.14,50.35,39.87,14.99,47.07,0.00,,
4:26:10,19.9,13.6,50.0,366.3,50.84,51.37,51.26,51.14,50.37,39.92,15.01,46.99,0.00,,
4:26:20,19.9,13.6,49.9,366.4,51.13,51.34,51.25,51.14,50.39,39.94,15.01,46.9,0.00,,
4:26:30,19.9,13.6,49.9,367.2,50.88,51.33,51.24,51.12,50.4,40,15.02,46.81,0.00,,
4:26:40,19.9,13.6,49.9,367.8,51.12,51.36,51.26,51.14,50.41,40.04,15.04,46.73,0.00,,
4:26:50,19.9,13.6,50.0,368.4,51.16,51.36,51.25,51.15,50.42,40.07,15.05,46.66,0.00,,
4:27:00,19.8,13.5,49.9,367.8,51.21,51.35,51.25,51.13,50.37,40.17,15.06,46.56,0.00,,
4:27:10,19.7,13.4,49.9,368.0,51.17,51.35,51.24,51.12,50.36,40.24,15.06,46.48,0.00,,
4:27:20,19.6,13.3,49.9,369.3,51.29,51.35,51.26,51.14,50.41,40.3,15.08,46.4,0.00,,
4:27:30,19.6,13.3,49.9,370.0,51.31,51.34,51.25,51.14,50.4,40.33,15.08,46.3,0.00,,
4:27:40,19.6,13.4,49.9,372.1,51.4,51.34,51.26,51.15,50.41,40.37,15.10,46.23,0.00,,
4:27:50,19.6,13.4,50.0,372.8,51.33,51.34,51.26,51.14,50.41,40.43,15.11,46.13,0.00,,
4:28:00,19.6,13.4,49.9,374.1,51.29,51.35,51.26,51.14,50.43,40.49,15.12,46.06,0.00,,
4:28:10,19.5,13.3,50.1,375.4,51.23,51.34,51.25,51.13,50.45,40.55,15.13,45.97,0.00,,
4:28:20,19.4,13.2,50.0,375.7,51.2,51.33,51.25,51.12,50.46,40.6,15.16,45.87,0.00,,
4:28:30,19.4,13.2,50.0,377.1,50.98,51.35,51.25,51.14,50.45,40.7,15.25,45.8,0.00,,
4:28:40,19.5,13.2,50.0,378.0,51.14,51.35,51.25,51.13,50.45,40.75,15.26,45.72,0.00,,
4:28:50,19.3,13.1,50.0,378.5,51.34,51.34,51.26,51.13,50.48,40.79,15.29,45.63,0.00,,
4:29:00,19.3,13.1,50.1,379.1,51.36,51.35,51.26,51.14,50.49,40.86,15.29,45.56,0.00,,
4:29:10,19.3,13.1,50.1,379.1,51.36,51.35,51.26,51.14,50.49,40.86,15.29,45.56,0.00,,
4:29:20,19.4,13.2,50.2,380.1,51.34,51.35,51.26,51.13,50.55,40.98,15.30,45.37,0.00,,
4:29:30,19.5,13.3,50.2,380.8,51.27,51.35,51.26,51.15,50.57,41.04,15.31,45.28,0.00,,
4:29:40,19.5,13.3,50.2,381.8,51.22,51.35,51.26,51.14,50.57,41.07,15.32,45.21,0.00,,
4:29:50,19.7,13.4,50.2,382.4,51.31,51.34,51.25,51.14,50.57,41.1,15.33,45.11,0.00,,
4:30:00,19.7,13.4,50.1,383.6,51.12,51.34,51.25,51.14,50.58,41.17,15.34,45.04,0.00,,
4:30:10,19.7,13.5,50.1,383.9,51.01,51.34,51.25,51.15,50.58,41.2,14.32,50.61,1.71,,
4:30:20,19.8,13.6,50.1,382.3,51.2,51.34,51.26,51.17,50.54,40.63,14.54,51.19,1.72,,
4:30:30,19.9,13.6,50.1,380.0,51.4,51.35,51.26,51.17,50.53,40,14.57,51.29,1.71,,
4:30:40,19.9,13.6,50.0,378.6,51.43,51.35,51.26,51.18,50.52,39.24,14.52,51.3,1.71,,
4:30:50,20.0,13.7,50.1,376.3,51.44,51.35,51.26,51.11,50.28,38.36,13.77,51.32,1.71,,
4:31:00,20.0,13.7,50.1,374.8,51.42,51.34,51.24,51.11,50.16,38,14.75,51.32,1.71,,
4:31:10,20.1,13.8,50.1,373.5,51.42,51.33,51.23,51.1,49.94,37.4,14.37,51.35,0.00,,
4:31:20,20.1,13.8,50.1,372.2,51.26,51.33,51.23,51.08,50.05,37.06,14.35,51.3,0.00,,
4:31:30,20.1,13.8,50.2,371.8,51.13,51.31,51.23,51.06,50.04,37.31,14.34,51.29,0.00,,
4:31:40,20.0,13.7,50.0,372.1,51.22,51.3,51.22,51.03,50.07,37.5,14.35,51.3,0.00,,
4:31:50,19.9,13.6,50.0,372.2,51.01,51.29,51.24,51,50.13,37.46,14.34,51.29,0.00,,
4:32:00,19.9,13.6,50.0,376.8,51.04,51.28,51.23,50.98,50.38,37.29,14.35,51.16,0.00,,
4:32:10,19.9,13.6,50.0,377.4,50.7,51.29,51.23,51.02,50.4,37.69,14.37,51.16,0.00,,
4:32:20,19.9,13.6,50.0,378.0,50.92,51.27,51.22,51,50.2,37.69,14.37,51.06,0.00,,
4:32:30,19.8,13.5,50.0,379.1,51.07,51.25,51.22,50.99,49.94,37.64,14.39,50.91,0.00,,
4:32:40,19.8,13.5,50.0,379.3,51.23,51.27,51.21,50.98,50.2,37.55,14.38,50.71,0.00,,
4:32:50,19.8,13.5,50.0,379.8,51.21,51.27,51.18,50.96,50.46,37.54,14.39,50.62,0.00,,
4:33:00,19.7,13.4,50.0,379.9,51.25,51.27,51.2,50.98,50.51,37.75,14.41,50.56,0.00,,
4:33:10,19.6,13.4,50.0,380.3,51.3,51.27,51.18,51,50.38,37.92,14.43,50.48,0.00,,
4:33:20,19.6,13.4,50.1,380.5,51.28,51.26,51.16,51.01,50.52,37.88,14.44,50.39,0.00,,
4:33:30,19.6,13.4,50.0,381.4,51.26,51.27,51.18,51.02,50.47,37.83,14.45,50.25,0.00,,
4:33:40,19.5,13.3,50.1,382.2,51.21,51.27,51.17,51.03,50.37,37.85,14.46,50.16,0.00,,
4:33:50,19.6,13.3,50.1,382.7,51.26,51.27,51.18,51.03,50.18,37.92,14.46,50.08,0.00,,
4:34:00,19.5,13.3,49.9,382.6,51.13,51.27,51.18,51.05,50.06,38.03,14.46,49.99,0.00,,
4:34:10,19.5,13.3,50.1,382.3,51.19,51.27,51.18,51.03,50.11,37.98,14.47,49.91,0.00,,
4:34:20,19.5,13.3,50.1,382.8,51.25,51.28,51.18,51.04,50.26,37.92,14.47,49.83,0.00,,
4:34:30,19.5,13.2,50.1,382.2,51.25,51.29,51.19,51.04,50.34,38.27,14.49,49.73,0.00,,
4:34:40,19.5,13.2,50.1,382.6,51.16,51.28,51.2,51.05,50.31,38.42,14.50,49.65,0.00,,
4:34:50,19.4,13.2,50.2,382.2,51.25,51.28,51.19,51.05,50.34,38.3,14.51,49.55,0.00,,
4:35:00,19.4,13.2,50.2,381.8,50.98,51.27,51.2,51.04,50.38,38.35,14.52,49.45,0.00,,
4:35:10,19.5,13.3,50.2,382.1,50.95,51.29,51.19,51.05,50.4,38.46,14.53,49.37,0.00,,
4:35:20,19.5,13.3,50.3,382.0,50.76,51.26,51.18,51.05,50.41,38.46,14.54,49.26,0.00,,
4:35:30,19.5,13.3,50.2,382.5,51.06,51.26,51.17,51.05,50.43,38.52,14.54,49.17,0.00,,
4:35:40,19.7,13.4,50.0,382.6,51.19,51.27,51.18,51.07,50.48,38.34,14.56,49.09,0.00,,
4:35:50,19.8,13.5,50.1,382.9,51.12,51.26,51.17,51.07,50.51,38.4,14.57,49,0.00,,
4:36:00,19.9,13.6,50.1,383.4,51.13,51.26,51.18,51.08,50.53,38.67,14.58,48.91,0.00,,
4:36:10,19.9,13.6,50.0,383.5,51.1,51.25,51.17,51.07,50.51,38.68,14.59,48.81,0.00,,
4:36:20,19.9,13.6,50.1,383.7,50.79,51.29,51.19,51.09,50.56,38.79,14.61,48.72,0.00,,
4:36:30,20.0,13.7,50.1,384.4,50.97,51.25,51.17,51.09,50.53,38.88,14.62,48.63,0.00,,
4:36:40,20.0,13.7,50.1,385.2,51.18,51.25,51.18,51.09,50.53,38.91,14.63,48.53,0.00,,
4:36:50,20.0,13.7,50.1,386.0,51.09,51.26,51.18,51.09,50.54,39.02,14.64,48.43,0.00,,
4:37:00,20.0,13.7,50.0,386.5,51.19,51.24,51.17,51.08,50.55,38.99,14.65,48.32,0.00,,
4:37:10,20.0,13.7,50.0,386.6,51.01,51.27,51.19,51.08,50.57,38.95,14.67,48.26,0.00,,
4:37:20,20.0,13.7,50.0,386.5,50.95,51.26,51.2,51.09,50.57,39.17,14.68,48.15,0.00,,
4:37:30,19.9,13.6,49.9,386.8,50.88,51.24,51.19,51.09,50.55,39.28,14.69,48.07,0.00,,
4:37:40,19.9,13.6,50.0,387.0,51.03,51.26,51.21,51.1,50.56,39.28,14.71,47.99,0.00,,
4:37:50,19.8,13.5,49.9,387.2,50.87,51.25,51.2,51.1,50.58,39.28,14.72,47.9,0.00,,
4:38:00,19.8,13.5,50.0,387.6,50.92,51.27,51.21,51.12,50.58,39.37,14.74,47.8,0.00,,
4:38:10,19.8,13.5,49.9,387.5,50.88,51.23,51.21,51.12,50.59,39.51,14.75,47.71,0.00,,
4:38:20,19.8,13.5,49.9,387.2,51.07,51.23,51.21,51.12,50.6,39.51,14.76,47.61,0.00,,
4:38:30,19.8,13.5,49.9,387.2,51.17,51.22,51.21,51.12,50.63,39.45,14.77,47.52,0.00,,
4:38:40,19.7,13.4,50.0,386.8,51.2,51.23,51.22,51.13,50.63,39.59,14.79,47.42,0.00,,
4:38:50,19.7,13.4,50.0,387.1,51.12,51.23,51.23,51.14,50.63,39.67,14.81,47.34,0.00,,
4:39:00,19.7,13.4,50.0,387.1,51.14,51.26,51.23,51.14,50.62,39.81,14.82,47.25,0.00,,
4:39:10,19.6,13.4,50.0,387.2,51.12,51.26,51.22,51.13,50.63,39.83,14.83,47.16,0.00,,
4:39:20,19.6,13.3,49.9,387.3,51.15,51.26,51.22,51.14,50.63,39.86,14.85,47.06,0.00,,
4:39:30,19.5,13.3,49.9,387.2,51.26,51.26,51.22,51.14,50.64,40.02,14.87,46.98,0.00,,
4:39:40,19.5,13.2,50.0,387.6,51.02,51.26,51.22,51.14,50.66,40.09,14.88,46.88,0.00,,
4:39:50,19.3,13.1,50.0,388.0,51.05,51.26,51.23,51.14,50.68,40.02,14.90,46.8,0.00,,
4:40:00,19.3,13.1,50.0,388.4,51.18,51.25,51.24,51.14,50.71,40.08,14.92,46.71,0.00,,
4:40:10,19.4,13.2,50.0,388.7,51,51.27,51.24,51.16,50.7,40.16,14.93,46.63,0.00,,
4:40:20,19.5,13.3,50.1,389.1,51.08,51.25,51.23,51.16,50.69,40.26,14.94,46.52,0.00,,
4:40:30,19.5,13.3,50.1,389.4,51.14,51.26,51.24,51.16,50.7,40.32,14.96,46.45,0.00,,
4:40:40,19.5,13.3,50.0,390.2,51.21,51.27,51.25,51.16,50.69,40.32,14.97,46.37,0.00,,
4:40:50,19.6,13.4,50.1,389.8,51.15,51.26,51.24,51.17,50.71,40.4,14.98,46.28,0.00,,
4:41:00,19.8,13.5,50.1,390.3,50.95,51.27,51.25,51.19,50.72,40.49,15.00,46.2,0.00,,
4:41:10,19.8,13.5,50.0,390.6,50.98,51.27,51.25,51.18,50.72,40.52,15.01,46.1,0.00,,
4:41:20,19.8,13.5,50.1,390.9,51.01,51.25,51.26,51.19,50.75,40.58,15.03,46,0.00,,
4:41:30,19.9,13.6,50.0,391.0,50.95,51.24,51.26,51.19,50.77,40.61,15.03,45.92,0.00,,
4:41:40,19.9,13.7,50.1,391.1,50.81,51.26,51.25,51.2,50.77,40.7,15.05,45.83,0.00,,
4:41:50,19.9,13.6,50.0,391.2,50.98,51.26,51.26,51.2,50.78,40.8,15.08,45.74,0.00,,
4:42:00,20.0,13.7,50.0,391.2,51,51.25,51.26,51.19,50.8,40.8,15.08,45.63,0.00,,
4:42:10,20.0,13.7,50.0,391.5,51.03,51.26,51.27,51.2,50.8,40.88,15.10,45.55,0.00,,
4:42:20,20.0,13.7,50.0,391.1,50.99,51.25,51.27,51.18,50.81,40.97,15.10,45.44,0.00,,
4:42:30,20.0,13.7,49.9,390.8,51.08,51.29,51.28,51.21,50.85,41.03,15.13,45.36,0.00,,
4:42:40,20.0,13.7,49.9,390.4,51.13,51.29,51.29,51.2,50.85,41.03,15.14,45.27,0.00,,
4:42:50,20.0,13.7,49.9,390.7,51.19,51.26,51.27,51.2,50.86,41.1,15.15,45.18,0.00,,
4:43:00,19.9,13.6,49.9,390.8,51.02,51.25,51.28,51.2,50.86,41.18,15.16,45.08,0.00,,
4:43:10,19.9,13.6,49.9,391.2,50.98,51.28,51.28,51.2,50.88,41.25,15.18,44.99,0.00,,
4:43:20,19.8,13.5,49.9,391.6,51.1,51.21,51.27,51.21,50.89,41.27,15.23,44.92,0.00,,
4:43:30,19.8,13.5,49.8,391.4,50.99,51.27,51.27,51.22,50.89,41.32,15.39,44.82,0.00,,
4:43:40,19.8,13.5,49.8,392.1,51.19,51.29,51.27,51.22,50.91,41.43,15.39,44.75,0.00,,
4:43:50,19.8,13.5,49.9,392.0,51.23,51.28,51.27,51.21,50.9,41.51,15.39,44.67,0.00,,
4:44:00,19.7,13.4,49.8,392.0,51.22,51.29,51.27,51.22,50.91,41.52,15.43,44.58,0.00,,
4:44:10,19.7,13.4,49.8,392.4,51.22,51.29,51.28,51.23,50.93,41.59,15.45,44.5,0.00,,
4:44:20,19.6,13.3,49.8,392.6,51.15,51.29,51.29,51.23,50.92,41.62,15.46,44.42,0.00,,
4:44:30,19.6,13.3,49.9,392.9,51.23,51.28,51.3,51.22,50.92,41.68,15.46,44.32,0.00,,
4:44:40,19.4,13.1,49.9,393.4,51.19,51.3,51.31,51.23,50.93,41.73,15.48,44.25,0.00,,
4:44:50,19.4,13.2,49.8,393.6,50.77,51.3,51.31,51.22,50.93,41.78,15.49,44.17,0.00,,
4:45:00,19.5,13.3,49.9,393.8,51.27,51.3,51.3,51.24,50.94,41.84,15.51,44.08,0.00,,
4:45:10,19.4,13.1,49.8,394.2,51.32,51.3,51.31,51.24,50.94,41.83,14.34,50.4,1.69,,
4:45:20,19.5,13.2,49.8,392.8,51.32,51.3,51.31,51.25,50.94,41.31,14.28,51.05,1.68,,
4:45:30,19.6,13.3,49.9,391.0,51.31,51.32,51.3,51.23,50.95,40.09,14.31,51.17,1.69,,
4:45:40,19.7,13.5,50.0,388.9,51.35,51.33,51.32,51.23,50.95,39.47,14.24,51.21,1.68,,
4:45:50,19.8,13.5,49.8,387.5,51.35,51.33,51.31,51.11,50.77,38.86,14.22,51.23,1.68,,
4:46:00,19.8,13.5,49.9,385.3,51.21,51.32,51.31,51.12,50.78,38.41,14.23,51.27,1.69,,
4:46:10,19.9,13.6,49.9,382.8,51.23,51.32,51.32,51.15,50.5,37.61,14.13,51.29,0.00,,
4:46:20,19.9,13.6,49.9,381.2,51.28,51.31,51.3,51.15,50.69,37.17,14.13,51.25,0.00,,
4:46:30,19.9,13.6,49.9,381.7,51.07,51.32,51.3,51.13,50.96,37.23,14.13,51.16,0.00,,
4:46:40,20.0,13.7,49.8,380.8,51.1,51.31,51.3,51.13,50.94,37.36,14.13,51.1,0.00,,
4:46:50,20.1,13.7,49.8,381.2,51.22,51.31,51.29,51.14,50.64,37.47,14.13,51.01,0.00,,
4:47:00,20.1,13.7,49.9,381.9,51.27,51.32,51.3,51.11,50.81,37.38,14.15,51.13,0.00,,
4:47:10,20.0,13.7,49.7,381.8,51.24,51.33,51.27,51.09,50.67,37.53,14.14,50.99,0.00,,
4:47:20,20.0,13.7,49.8,382.0,51.25,51.33,51.28,51.1,50.68,37.58,14.14,50.93,0.00,,
4:47:30,20.0,13.7,49.9,382.9,50.97,51.33,51.29,51.11,50.61,37.59,14.16,50.73,0.00,,
4:47:40,20.0,13.7,49.9,383.4,51.19,51.31,51.27,51.11,50.44,37.59,14.16,50.62,0.00,,
4:47:50,20.1,13.7,49.8,384.2,51.04,51.32,51.27,51.13,50.55,37.59,14.19,50.55,0.00,,
4:48:00,20.0,13.7,49.9,384.7,50.83,51.32,51.28,51.15,50.67,37.6,14.19,50.45,0.00,,
4:48:10,19.9,13.6,49.9,385.9,51.08,51.32,51.28,51.14,50.7,37.87,14.20,50.32,0.00,,
4:48:20,19.8,13.5,49.8,386.5,51.19,51.31,51.26,51.13,50.7,37.95,14.21,50.22,0.00,,
4:48:30,19.8,13.5,49.8,386.2,51.07,51.3,51.27,51.14,50.74,37.87,14.22,50.15,0.00,,
4:48:40,19.8,13.5,49.8,386.7,51.11,51.3,51.27,51.15,50.77,37.82,14.24,50.06,0.00,,
4:48:50,19.8,13.5,49.8,387.0,50.96,51.31,51.27,51.15,50.76,37.94,14.25,49.98,0.00,,
4:49:00,19.7,13.5,49.9,387.5,51.15,51.31,51.27,51.16,50.73,38.05,14.27,49.89,0.00,,
4:49:10,19.7,13.4,50.0,387.6,50.97,51.3,51.26,51.17,50.65,38.23,14.28,49.8,0.00,,
4:49:20,19.7,13.4,49.9,388.2,51.1,51.31,51.28,51.18,50.64,38.05,14.30,49.72,0.00,,
4:49:30,19.5,13.3,49.9,387.9,51.19,51.3,51.28,51.18,50.65,37.92,14.30,49.62,0.00,,
4:49:40,19.5,13.2,49.9,387.6,51.1,51.3,51.29,51.19,50.67,38.23,14.32,49.52,0.00,,
4:49:50,19.4,13.2,50.0,386.6,51.17,51.29,51.28,51.18,50.68,38.34,14.34,49.43,0.00,,
4:50:00,19.4,13.2,50.0,387.1,51.04,51.28,51.27,51.18,50.69,38.33,14.35,49.34,0.00,,
4:50:10,19.5,13.3,49.9,387.0,51.14,51.28,51.3,51.22,50.72,38.4,14.38,49.27,0.00,,
4:50:20,19.6,13.4,50.0,386.8,51.23,51.29,51.29,51.23,50.72,38.51,14.40,49.17,0.00,,
4:50:30,19.7,13.4,49.9,386.7,51.29,51.28,51.3,51.22,50.73,38.66,14.41,49.07,0.00,,
4:50:40,19.8,13.5,50.0,387.0,51.29,51.29,51.29,51.24,50.73,38.64,14.44,48.98,0.00,,
4:50:50,19.8,13.5,50.0,387.1,51.15,51.28,51.29,51.24,50.76,38.5,14.45,48.89,0.00,,
4:51:00,19.9,13.6,50.0,387.2,51.15,51.28,51.29,51.24,50.78,38.58,14.47,48.79,0.00,,
4:51:10,19.9,13.6,49.9,387.1,51.12,51.3,51.29,51.23,50.81,38.78,14.48,48.7,0.00,,
4:51:20,19.9,13.6,49.9,387.5,51.04,51.33,51.31,51.24,50.82,38.77,14.49,48.61,0.00,,
4:51:30,19.9,13.6,49.9,387.4,51.03,51.33,51.31,51.25,50.83,38.84,14.51,48.53,0.00,,
4:51:40,20.0,13.7,49.9,389.0,51.15,51.34,51.31,51.27,50.82,38.97,14.52,48.42,0.00,,
4:51:50,20.0,13.7,49.9,388.6,51.09,51.31,51.31,51.25,50.82,39.02,14.52,48.32,0.00,,
4:52:00,20.0,13.7,50.0,389.0,50.92,51.33,51.3,51.27,50.83,39.17,14.54,48.23,0.00,,
4:52:10,20.0,13.7,49.8,389.2,51.21,51.32,51.31,51.26,50.85,39.14,14.55,48.13,0.00,,
4:52:20,20.0,13.7,49.9,389.5,51.22,51.3,51.3,51.27,50.85,39.12,14.56,48.04,0.00,,
4:52:30,20.0,13.7,50.0,390.3,51.05,51.29,51.29,51.26,50.85,39.35,14.58,47.93,0.00,,
4:52:40,20.0,13.6,49.8,390.4,51.08,51.31,51.3,51.26,50.86,39.4,14.59,47.86,0.00,,
4:52:50,19.9,13.6,49.9,390.9,51.11,51.32,51.31,51.28,50.88,39.46,14.62,47.76,0.00,,
4:53:00,19.9,13.6,49.9,391.5,50.89,51.32,51.3,51.27,50.86,39.44,14.63,47.67,0.00,,
4:53:10,19.9,13.6,49.9,391.6,51.24,51.32,51.3,51.27,50.86,39.51,14.64,47.57,0.00,,
4:53:20,19.8,13.5,49.8,391.8,51.31,51.32,51.31,51.29,50.88,39.66,14.66,47.49,0.00,,
4:53:30,19.8,13.5,50.0,391.5,51,51.34,51.32,51.28,50.89,39.64,14.68,47.4,0.00,,
4:53:40,19.7,13.4,49.8,391.6,51.17,51.33,51.31,51.28,50.88,39.67,14.69,47.31,0.00,,
4:53:50,19.7,13.4,50.0,391.7,51.3,51.33,51.33,51.28,50.88,39.75,14.70,47.23,0.00,,
4:54:00,19.6,13.3,49.9,391.4,51.32,51.32,51.3,51.27,50.89,39.84,14.71,47.11,0.00,,
4:54:10,19.6,13.3,49.9,391.1,51.28,51.33,51.31,51.26,50.9,39.94,14.73,47.03,0.00,,
4:54:20,19.5,13.2,50.0,391.5,51.3,51.33,51.31,51.27,50.92,40.02,14.75,46.94,0.00,,
4:54:30,19.4,13.2,50.0,391.3,51.29,51.33,51.31,51.28,50.94,40.02,14.76,46.85,0.00,,
4:54:40,19.4,13.2,50.0,391.2,51.25,51.34,51.32,51.28,50.98,40.13,14.79,46.79,0.00,,
4:54:50,19.4,13.1,50.0,391.5,51.13,51.34,51.35,51.27,50.97,40.26,14.80,46.68,0.00,,
4:55:00,19.5,13.3,50.1,391.5,51.1,51.35,51.35,51.3,50.99,40.26,14.81,46.61,0.00,,
4:55:10,19.6,13.4,50.2,391.7,51.24,51.35,51.35,51.29,50.97,40.26,14.83,46.5,0.00,,
4:55:20,19.6,13.4,50.1,391.7,51.17,51.35,51.36,51.29,50.97,40.36,14.85,46.43,0.00,,
4:55:30,19.7,13.5,50.1,392.0,51.23,51.34,51.34,51.3,50.97,40.4,14.86,46.34,0.00,,
4:55:40,19.8,13.5,50.0,392.1,51.22,51.34,51.36,51.3,50.98,40.47,14.88,46.24,0.00,,
4:55:50,19.9,13.6,50.2,392.0,51.21,51.34,51.34,51.3,50.96,40.53,14.89,46.14,0.00,,
4:56:00,20.0,13.7,50.0,392.2,51.18,51.35,51.34,51.29,50.97,40.58,14.91,46.06,0.00,,
4:56:10,20.0,13.7,50.1,392.7,51.21,51.34,51.34,51.28,50.97,40.69,14.92,45.96,0.00,,
4:56:20,20.1,13.8,50.0,392.7,51.31,51.35,51.39,51.3,50.98,40.73,14.94,45.88,0.00,,
4:56:30,20.1,13.8,50.1,393.7,51.35,51.36,51.38,51.29,50.99,40.79,14.95,45.78,0.00,,
4:56:40,20.1,13.8,50.1,393.5,51.28,51.36,51.37,51.3,51,40.83,14.96,45.7,0.00,,
4:56:50,20.0,13.7,50.0,393.7,51.29,51.36,51.38,51.31,51.01,40.95,14.98,45.6,0.00,,
4:57:00,20.1,13.8,50.0,394.1,51.24,51.36,51.38,51.28,51.01,40.99,14.99,45.51,0.00,,
4:57:10,20.1,13.8,50.0,394.2,51.33,51.36,51.39,51.3,51.04,41.04,15.01,45.41,0.00,,
4:57:20,20.1,13.8,50.1,394.5,51.27,51.38,51.38,51.32,51.04,41.03,15.03,45.33,0.00,,
4:57:30,20.0,13.7,50.0,395.1,51.15,51.38,51.37,51.31,51.04,41.18,15.04,45.22,0.00,,
4:57:40,20.0,13.7,50.0,394.9,51.25,51.4,51.39,51.31,51.06,41.23,15.06,45.14,0.00,,
4:57:50,19.9,13.6,50.0,395.1,51.42,51.41,51.38,51.32,51.1,41.29,15.08,45.06,0.00,,
4:58:00,19.8,13.5,50.0,395.5,51.32,51.41,51.4,51.32,51.1,41.32,15.09,44.96,0.00,,
4:58:10,19.8,13.5,50.0,396.0,51.4,51.4,51.38,51.32,51.11,41.37,15.11,44.86,0.00,,
4:58:20,19.8,13.5,50.1,396.0,51.46,51.4,51.41,51.32,51.12,41.47,15.13,44.78,0.00,,
4:58:30,19.8,13.5,50.0,396.0,51.25,51.39,51.36,51.31,51.12,41.51,15.14,44.68,0.00,,
4:58:40,19.7,13.4,50.0,396.1,51.16,51.39,51.38,51.32,51.14,41.55,15.16,44.61,0.00,,
4:58:50,19.7,13.4,50.0,396.4,51.4,51.41,51.39,51.33,51.14,41.65,15.18,44.53,0.00,,
4:59:00,19.6,13.4,50.0,396.1,51.24,51.4,51.39,51.33,51.14,41.67,15.20,44.44,0.00,,
4:59:10,19.5,13.3,50.1,396.7,50.96,51.41,51.4,51.33,51.13,41.71,15.21,44.36,0.00,,
4:59:20,19.5,13.3,50.1,396.5,50.91,51.41,51.41,51.31,51.15,41.79,15.61,44.25,0.00,,
4:59:30,19.4,13.2,50.0,396.7,51.11,51.42,51.4,51.33,51.16,41.87,15.69,44.18,0.00,,
4:59:40,19.4,13.2,50.1,396.7,51.32,51.43,51.43,51.34,51.18,41.94,15.63,44.12,0.00,,
4:59:50,19.4,13.2,50.1,397.0,51.32,51.43,51.4,51.33,51.18,42,15.68,44.02,0.00,,
5:00:00,19.5,13.3,50.1,396.8,50.96,51.42,51.4,51.34,51.19,42.02,15.72,43.94,0.00,,
5:00:10,19.7,13.4,50.1,396.6,51.34,51.43,51.41,51.34,51.18,41.87,14.32,50.91,2.99,,
5:00:20,19.7,13.5,50.1,392.5,51.39,51.44,51.44,51.37,51.18,39.95,14.18,51.33,3.00,,
5:00:30,19.8,13.6,50.2,387.3,51.44,51.45,51.45,51.36,51.16,39.55,14.34,51.38,3.00,,
5:00:40,19.9,13.6,50.0,382.5,51.44,51.44,51.34,51.32,51.15,38.75,14.25,51.4,2.97,,
5:00:50,19.9,13.6,50.0,377.7,51.42,51.43,51.34,51.31,51.11,37.91,14.24,51.41,3.00,,
5:01:00,19.9,13.6,50.0,372.6,51.45,51.45,51.36,51.24,51.1,37.18,14.46,51.44,3.01,,
5:01:10,20.0,13.7,50.1,368.2,51.42,51.43,51.37,51.23,51.06,36.37,14.25,51.44,2.98,,
5:01:20,20.0,13.7,50.1,363.8,51.47,51.45,51.37,51.21,51,35.75,13.92,51.45,3.00,,
5:01:30,20.1,13.8,50.1,359.2,51.37,51.43,51.37,51.22,50.94,35.17,14.24,51.44,2.99,,
5:01:40,20.0,13.7,50.1,354.3,51.39,51.44,51.37,51.2,48.93,34.68,14.16,51.45,2.98,,
5:01:50,20.0,13.7,50.1,349.5,51.42,51.45,51.28,51.2,47.97,34.05,14.30,51.46,2.98,,
5:02:00,20.1,13.8,50.1,345.0,51.44,51.45,51.24,51.13,45.36,33.6,14.26,51.44,3.00,,
5:02:10,20.0,13.7,50.1,340.8,51.42,51.43,51.23,51.05,44.29,33.22,14.11,51.43,3.00,,
5:02:20,20.0,13.7,50.0,338.0,51.48,51.4,51.21,51.04,41.45,32.08,14.36,51.44,2.99,,
5:02:30,20.0,13.7,50.1,334.8,51.46,51.33,51.22,51.04,39.88,32.06,14.19,51.44,2.99,,
5:02:40,19.9,13.6,49.9,331.7,51.48,51.28,51.19,51,38.15,31.34,14.41,51.41,3.01,,
5:02:50,19.9,13.6,50.0,329.2,51.46,51.26,51.17,51,37.77,31.06,14.10,51.42,3.00,,
5:03:00,19.9,13.6,50.0,326.4,51.44,51.25,51.11,50.97,36.41,30.33,14.21,51.42,2.96,,
5:03:10,19.9,13.5,49.8,324.4,51.39,51.23,51.09,50.94,35.68,29.87,14.22,51.42,2.99,,
5:03:20,19.8,13.5,49.9,321.7,51.36,51.21,51,50.92,34.21,29.81,14.22,51.41,2.98,,
5:03:30,19.8,13.5,49.9,318.6,51.35,51.17,50.97,50.87,33.41,29.46,14.16,51.38,3.02,,
5:03:40,19.7,13.5,50.0,315.6,51.35,51.18,51.02,50.87,33.26,28.78,14.32,51.4,2.99,,
5:03:50,19.6,13.3,50.0,313.0,51.33,51.12,51,50.8,33,28.66,14.13,51.38,3.01,,
5:04:00,19.5,13.3,50.0,311.9,51.33,51.1,50.95,50.77,32.21,27.98,14.12,51.37,3.00,,
5:04:10,19.6,13.4,50.0,310.2,51.31,51.06,50.94,50.76,31.48,27.68,14.00,51.35,3.02,,
5:04:20,19.5,13.3,49.9,308.9,51.29,51.06,50.92,50.72,30.12,27.53,14.28,51.34,2.99,,
5:04:30,19.5,13.2,49.9,306.7,51.28,51.06,50.83,50.66,30.34,27.35,14.29,51.32,2.99,,
5:04:40,19.6,13.3,49.9,305.7,51.18,51.04,50.78,50.64,28.56,26.59,14.15,51.32,0.00,,
5:04:50,19.7,13.4,49.9,306.4,51.19,50.99,50.78,50.56,29.92,26.58,14.14,51.29,0.00,,
5:05:00,19.7,13.5,50.0,306.7,51.22,50.93,50.73,50.55,29.9,26.63,14.14,51.27,0.00,,
5:05:10,19.7,13.4,50.1,308.2,51.17,50.9,50.71,50.54,29.88,26.64,14.15,51.27,0.00,,
5:05:20,19.8,13.5,50.1,309.2,51.23,50.92,50.69,50.53,29.51,26.63,14.16,51.26,0.00,,
5:05:30,19.9,13.6,49.9,310.3,50.93,50.9,50.72,50.52,29.82,26.7,14.16,51.16,0.00,,
5:05:40,19.9,13.6,50.0,311.4,51,50.89,50.72,50.54,29.61,26.8,14.16,51.08,0.00,,
5:05:50,20.0,13.7,49.9,312.6,50.77,50.87,50.72,50.55,29.26,26.95,14.16,51.02,0.00,,
5:06:00,20.1,13.7,50.0,313.5,50.97,50.87,50.73,50.54,30.09,26.9,14.16,50.94,0.00,,
5:06:10,20.1,13.7,49.8,314.1,50.91,50.85,50.73,50.54,30.08,26.92,14.16,50.85,0.00,,
5:06:20,20.1,13.8,49.8,315.1,50.96,50.87,50.72,50.52,30.46,26.88,14.17,50.77,0.00,,
5:06:30,20.1,13.8,49.8,315.6,50.9,50.87,50.72,50.45,30.28,26.89,14.17,50.67,0.00,,
5:06:40,20.2,13.8,49.9,316.7,50.93,50.87,50.72,50.45,30.45,26.88,14.20,50.59,0.00,,
5:06:50,20.1,13.8,49.8,317.4,50.98,50.88,50.7,50.45,30.32,26.89,14.20,50.46,0.00,,
5:07:00,20.1,13.7,49.8,317.5,51.06,50.86,50.69,50.48,30.29,26.89,14.22,50.37,0.00,,
5:07:10,20.1,13.7,49.7,318.3,51.05,50.87,50.71,50.48,30.52,26.84,14.24,50.28,0.00,,
5:07:20,20.0,13.7,49.7,318.6,51.07,50.88,50.7,50.47,30.64,26.82,14.24,50.19,0.00,,
5:07:30,20.0,13.6,49.7,319.0,51.14,50.89,50.72,50.5,30.71,26.84,14.27,50.08,0.00,,
5:07:40,19.9,13.6,49.6,319.1,51.01,50.9,50.73,50.49,30.92,26.93,14.27,49.98,0.00,,
5:07:50,19.9,13.5,49.7,320.6,51.14,50.91,50.74,50.49,31.02,26.95,14.29,49.88,0.00,,
5:08:00,19.9,13.6,49.8,321.1,50.84,50.91,50.74,50.48,31.03,26.97,14.30,49.79,0.00,,
5:08:10,19.8,13.5,49.7,321.5,51.1,50.92,50.74,50.5,31.11,26.98,14.32,49.7,0.00,,
5:08:20,19.7,13.4,49.8,321.6,50.76,50.93,50.74,50.49,31.13,26.98,14.34,49.63,0.00,,
5:08:30,19.6,13.4,49.8,321.9,50.92,50.92,50.74,50.5,31.31,27,14.35,49.53,0.00,,
5:08:40,19.6,13.3,49.7,321.6,50.75,50.9,50.74,50.48,31.44,27.06,14.36,49.44,0.00,,
5:08:50,19.5,13.3,49.8,322.0,50.96,50.89,50.73,50.46,31.49,27.13,14.37,49.34,0.00,,
5:09:00,19.5,13.3,49.9,321.9,50.97,50.89,50.72,50.44,31.61,27.17,14.39,49.25,0.00,,
5:09:10,19.5,13.3,49.9,321.8,51,50.89,50.71,50.45,31.77,27.16,14.40,49.16,0.00,,
5:09:20,19.5,13.3,49.8,321.8,50.95,50.9,50.73,50.49,31.85,27.21,14.44,49.09,0.00,,
5:09:30,19.5,13.3,49.9,321.8,51.08,50.89,50.73,50.5,31.73,27.24,14.45,48.99,0.00,,
5:09:40,19.5,13.3,50.0,321.5,51.06,50.9,50.72,50.51,31.8,27.26,14.46,48.92,0.00,,
5:09:50,19.7,13.4,49.9,321.3,50.77,50.89,50.72,50.52,31.99,27.24,14.47,48.82,0.00,,
5:10:00,19.8,13.5,49.9,321.6,50.94,50.9,50.71,50.5,32.03,27.23,14.48,48.72,0.00,,
5:10:10,19.9,13.6,50.0,321.6,50.94,50.88,50.71,50.48,32.11,27.24,14.49,48.63,0.00,,
5:10:20,19.9,13.6,49.9,321.6,51.12,50.88,50.71,50.48,32.16,27.27,14.50,48.53,0.00,,
5:10:30,19.9,13.6,49.9,321.8,51.05,50.9,50.7,50.49,32.48,27.3,14.52,48.44,0.00,,
5:10:40,19.9,13.6,50.0,321.6,50.92,50.91,50.7,50.48,32.49,27.33,14.53,48.35,0.00,,
5:10:50,19.9,13.6,50.0,321.7,50.75,50.9,50.7,50.48,32.53,27.36,14.53,48.24,0.00,,
5:11:00,20.0,13.6,49.9,321.9,50.92,50.9,50.7,50.49,32.49,27.43,14.55,48.16,0.00,,
5:11:10,20.0,13.7,49.9,321.6,50.88,50.91,50.7,50.5,32.58,27.48,14.57,48.06,0.00,,
5:11:20,20.0,13.6,49.9,322.0,51.08,50.9,50.69,50.5,32.74,27.45,14.58,47.96,0.00,,
5:11:30,20.0,13.7,49.8,321.8,50.95,50.91,50.7,50.5,32.91,27.38,14.60,47.86,0.00,,
5:11:40,20.0,13.7,49.9,322.2,50.92,50.9,50.71,50.51,32.9,27.38,14.60,47.77,0.00,,
5:11:50,20.0,13.7,50.0,321.6,50.9,50.91,50.71,50.51,32.89,27.5,14.62,47.68,0.00,,
5:12:00,19.9,13.6,49.9,322.1,50.98,50.9,50.73,50.5,32.97,27.61,14.62,47.58,0.00,,
5:12:10,19.9,13.6,49.8,322.6,51.03,50.9,50.73,50.5,33.04,27.67,14.64,47.49,0.00,,
5:12:20,19.9,13.5,49.8,322.2,51.04,50.9,50.72,50.49,33.08,27.66,14.66,47.39,0.00,,
5:12:30,19.8,13.5,49.8,322.4,51.05,50.87,50.72,50.48,33.2,27.65,14.67,47.29,0.00,,
5:12:40,19.8,13.5,49.9,322.5,50.89,50.89,50.73,50.48,33.28,27.64,14.68,47.22,0.00,,
5:12:50,19.7,13.4,49.8,323.1,51.01,50.89,50.72,50.47,33.38,27.64,14.70,47.13,0.00,,
5:13:00,19.7,13.4,49.9,323.3,50.79,50.88,50.73,50.48,33.37,27.68,14.70,47.02,0.00,,
5:13:10,19.7,13.4,49.9,323.3,50.8,50.89,50.75,50.48,33.37,27.77,14.73,46.95,0.00,,
5:13:20,19.6,13.3,49.9,323.5,50.8,50.89,50.72,50.48,33.49,27.83,14.74,46.86,0.00,,
5:13:30,19.6,13.3,50.0,323.4,50.85,50.87,50.73,50.48,33.56,27.8,14.75,46.77,0.00,,
5:13:40,19.6,13.3,50.0,323.8,50.8,50.88,50.72,50.48,33.68,27.81,14.78,46.67,0.00,,
5:13:50,19.5,13.3,50.1,323.7,50.82,50.87,50.72,50.48,33.76,27.83,14.78,46.59,0.00,,
5:14:00,19.5,13.3,50.0,324.1,50.89,50.88,50.72,50.47,33.82,27.87,14.80,46.5,0.00,,
5:14:10,19.5,13.3,50.0,324.3,50.71,50.88,50.72,50.46,33.8,27.91,14.81,46.41,0.00,,
5:14:20,19.6,13.4,50.1,324.2,50.84,50.88,50.72,50.46,33.85,27.92,14.83,46.31,0.00,,
5:14:30,19.7,13.4,50.2,324.2,50.84,50.89,50.7,50.46,33.9,27.95,14.84,46.22,0.00,,
5:14:40,19.7,13.4,50.1,324.9,50.98,50.92,50.73,50.49,34.05,27.99,14.87,46.15,0.00,,
5:14:50,19.7,13.5,50.2,324.9,50.91,50.9,50.71,50.47,34.12,28.02,14.87,46.05,0.00,,
5:15:00,19.8,13.5,50.1,325.5,50.99,50.9,50.71,50.48,34.15,28.05,14.89,45.96,0.00,,
5:15:10,19.9,13.6,50.0,325.8,50.91,50.9,50.72,50.48,34.2,28.08,14.90,45.88,0.00,,
5:15:20,20.0,13.7,50.1,326.1,50.97,50.89,50.7,50.47,34.23,28.08,14.91,45.79,0.00,,
5:15:30,20.0,13.7,50.0,325.8,50.92,50.88,50.71,50.48,34.31,28.1,14.93,45.7,0.00,,
5:15:40,20.0,13.7,49.9,325.8,50.96,50.88,50.69,50.47,34.34,28.13,14.95,45.6,0.00,,
5:15:50,20.1,13.7,50.0,326.1,50.86,50.87,50.71,50.46,34.43,28.22,14.96,45.51,0.00,,
5:16:00,20.1,13.8,50.0,326.1,50.92,50.87,50.71,50.47,34.49,28.25,14.97,45.41,0.00,,
5:16:10,20.1,13.8,50.0,326.2,50.92,50.89,50.71,50.47,34.55,28.28,14.98,45.34,0.00,,
5:16:20,20.1,13.8,50.0,326.1,50.76,50.87,50.7,50.46,34.56,28.32,15.00,45.23,0.00,,
5:16:30,20.0,13.7,50.0,326.8,50.73,50.86,50.71,50.47,34.64,28.36,15.01,45.14,0.00,,
5:16:40,20.0,13.7,50.0,327.1,50.83,50.86,50.71,50.45,34.73,28.35,15.03,45.04,0.00,,
5:16:50,20.0,13.7,49.9,326.2,50.66,50.87,50.72,50.47,34.84,28.37,15.04,44.96,0.00,,
5:17:00,19.9,13.6,50.0,326.8,50.74,50.87,50.72,50.47,34.85,28.46,15.06,44.87,0.00,,
5:17:10,19.8,13.5,49.9,326.3,50.56,50.85,50.71,50.46,34.86,28.51,15.06,44.77,0.00,,
5:17:20,19.8,13.5,49.9,327.1,50.95,50.87,50.72,50.47,34.93,28.56,15.10,44.69,0.00,,
5:17:30,19.8,13.5,50.0,327.5,50.78,50.86,50.71,50.45,34.96,28.53,15.10,44.59,0.00,,
5:17:40,19.8,13.5,50.0,327.3,50.92,50.86,50.71,50.45,35.06,28.56,15.11,44.51,0.00,,
5:17:50,19.8,13.5,50.0,327.5,50.72,50.86,50.7,50.44,35.12,28.61,15.13,44.43,0.00,,
5:18:00,19.6,13.4,50.0,327.8,50.93,50.88,50.71,50.45,35.18,28.66,15.14,44.35,0.00,,
5:18:10,19.6,13.3,50.0,328.7,50.86,50.86,50.71,50.45,35.21,28.71,15.16,44.27,0.00,,
5:18:20,19.5,13.3,50.0,328.2,50.98,50.87,50.71,50.44,35.26,28.77,15.17,44.19,0.00,,
5:18:30,19.5,13.3,50.0,328.5,51.01,50.87,50.71,50.45,35.32,28.78,15.19,44.11,0.00,,
5:18:40,19.5,13.3,50.1,328.1,50.91,50.88,50.71,50.45,35.38,28.78,15.21,44.03,0.00,,
5:18:50,19.5,13.3,50.1,328.4,50.89,50.87,50.71,50.45,35.45,28.82,15.22,43.96,0.00,,
5:19:00,19.6,13.3,50.1,328.8,51.02,50.87,50.71,50.46,35.49,28.85,15.24,43.88,0.00,,
5:19:10,19.6,13.3,50.2,329.4,50.9,50.87,50.71,50.46,35.57,28.93,15.26,43.81,0.00,,
5:19:20,19.6,13.4,50.2,329.3,50.86,50.86,50.7,50.46,35.62,28.98,15.27,43.72,0.00,,
5:19:30,19.7,13.5,50.1,329.7,50.94,50.87,50.7,50.46,35.68,29.01,15.28,43.62,0.00,,
5:19:40,19.8,13.5,50.1,329.6,50.78,50.86,50.71,50.46,35.72,29,15.29,43.54,0.00,,
5:19:50,19.9,13.6,50.1,330.4,50.52,50.88,50.71,50.48,35.79,29.05,15.32,43.46,0.00,,
5:20:00,19.9,13.6,50.1,330.3,50.83,50.87,50.71,50.46,35.8,29.08,15.32,43.38,0.00,,
5:20:10,19.9,13.6,50.0,330.4,50.67,50.87,50.71,50.46,35.85,29.15,15.34,43.29,0.00,,
5:20:20,19.9,13.6,50.0,330.4,50.84,50.87,50.7,50.45,35.9,29.18,15.36,43.2,0.00,,
5:20:30,20.0,13.7,50.0,330.8,50.83,50.86,50.71,50.45,36,29.2,15.37,43.11,0.00,,
5:20:40,20.1,13.8,50.0,330.3,50.52,50.86,50.71,50.45,36.1,29.23,15.39,43.04,0.00,,
5:20:50,20.1,13.8,50.0,330.9,50.76,50.87,50.72,50.45,36.14,29.31,15.41,42.96,0.00,,
5:21:00,20.1,13.8,50.0,330.9,50.55,50.87,50.71,50.45,36.16,29.34,15.42,42.87,0.00,,
5:21:10,20.2,13.8,49.9,330.9,50.6,50.87,50.7,50.45,36.21,29.37,15.44,42.79,0.00,,
5:21:20,20.1,13.8,49.9,331.4,50.77,50.86,50.71,50.44,36.25,29.39,15.45,42.69,0.00,,
5:21:30,20.1,13.7,49.9,331.8,50.91,50.88,50.72,50.45,36.29,29.44,15.48,42.62,0.00,,
5:21:40,20.0,13.7,50.0,331.7,50.52,50.88,50.71,50.44,36.35,29.49,15.48,42.53,0.00,,
5:21:50,20.0,13.6,49.9,332.1,50.83,50.87,50.7,50.44,36.41,29.49,15.50,42.46,0.00,,
5:22:00,19.9,13.6,49.9,332.3,50.63,50.88,50.71,50.44,36.47,29.53,15.53,42.38,0.00,,
5:22:10,19.9,13.6,50.0,332.2,50.62,50.9,50.71,50.44,36.53,29.59,15.55,42.29,0.00,,
5:22:20,19.8,13.5,50.0,332.6,50.85,50.87,50.7,50.45,36.56,29.64,15.57,42.22,0.00,,
5:22:30,19.8,13.5,49.9,332.3,50.84,50.88,50.71,50.45,36.61,29.66,15.58,42.14,0.00,,
5:22:40,19.8,13.5,50.0,332.7,50.93,50.87,50.69,50.44,36.66,29.69,15.60,42.07,0.00,,
5:22:50,19.8,13.5,50.0,333.0,50.84,50.86,50.7,50.44,36.73,29.73,15.62,41.98,0.00,,
5:23:00,19.7,13.5,50.0,333.3,50.84,50.87,50.7,50.45,36.76,29.8,15.65,41.92,0.00,,
5:23:10,19.7,13.4,50.0,334.7,50.77,50.86,50.69,50.45,36.82,29.82,15.66,41.84,0.00,,
5:23:20,19.6,13.4,49.9,333.6,50.82,50.9,50.7,50.45,36.88,29.85,15.69,41.77,0.00,,
5:23:30,19.5,13.2,50.0,333.7,50.97,50.88,50.7,50.44,36.94,29.88,15.70,41.69,0.00,,
5:23:40,19.5,13.2,49.9,334.2,50.82,50.88,50.7,50.45,36.99,29.94,15.72,41.62,0.00,,
5:23:50,19.5,13.3,50.0,334.7,50.99,50.87,50.69,50.44,37.03,29.99,15.76,41.55,0.00,,
5:24:00,19.5,13.3,49.9,336.2,50.95,50.86,50.7,50.43,37.09,30.02,15.77,41.46,0.00,,
5:24:10,19.6,13.3,50.0,335.5,50.84,50.85,50.7,50.43,37.14,30.06,15.79,41.39,0.00,,
5:24:20,19.7,13.4,50.0,335.1,50.82,50.87,50.7,50.44,37.18,30.09,15.80,41.31,0.00,,
5:24:30,19.7,13.4,50.0,337.3,50.76,50.85,50.69,50.42,37.21,30.12,15.82,41.23,0.00,,
5:24:40,19.8,13.5,49.9,336.7,51,50.89,50.7,50.43,37.28,30.17,15.85,41.16,0.00,,
5:24:50,19.8,13.6,50.0,338.1,50.94,50.9,50.7,50.43,37.34,30.22,15.86,41.09,0.00,,
5:25:00,19.9,13.6,50.0,337.0,50.95,50.89,50.7,50.43,37.39,30.25,15.88,41.02,0.00,,
5:25:10,20.0,13.7,50.0,338.9,50.86,50.88,50.7,50.42,37.43,30.31,15.91,40.94,0.00,,
5:25:20,20.0,13.7,49.9,337.6,50.89,50.87,50.71,50.43,37.49,30.34,15.93,40.87,0.00,,
5:25:30,20.0,13.7,49.9,340.0,50.79,50.85,50.69,50.41,37.53,30.35,15.94,40.77,0.00,,
5:25:40,20.1,13.8,49.9,336.2,50.91,50.86,50.7,50.44,37.58,30.41,15.97,40.72,0.00,,
5:25:50,20.1,13.8,49.9,338.8,50.76,50.86,50.69,50.43,37.62,30.45,15.99,40.63,0.00,,
5:26:00,20.1,13.8,49.9,336.4,50.99,50.86,50.69,50.42,37.67,30.49,16.01,40.54,0.00,,
5:26:10,20.1,13.8,49.9,336.9,50.99,50.88,50.7,50.42,37.72,30.52,16.03,40.47,0.00,,
5:26:20,20.0,13.7,49.9,336.6,50.83,50.87,50.7,50.43,37.8,30.57,16.05,40.41,0.00,,
5:26:30,20.0,13.7,49.8,336.3,50.79,50.86,50.69,50.43,37.83,30.62,16.08,40.33,0.00,,
5:26:40,20.0,13.7,49.9,336.5,50.84,50.86,50.71,50.43,37.88,30.67,16.11,40.26,0.00,,
5:26:50,19.9,13.6,49.9,337.1,50.74,50.86,50.7,50.44,37.92,30.71,16.13,40.2,0.00,,
5:27:00,19.9,13.6,50.0,337.0,50.62,50.85,50.68,50.42,37.96,30.72,16.15,40.11,0.00,,
5:27:10,19.9,13.6,49.9,342.4,50.83,50.86,50.69,50.42,38.02,30.76,16.18,40.05,0.00,,
5:27:20,19.8,13.5,49.8,336.7,50.6,50.87,50.7,50.42,38.08,30.83,16.21,39.99,0.00,,
5:27:30,19.8,13.5,49.9,337.3,50.33,50.85,50.7,50.42,38.12,30.85,16.22,39.91,0.00,,
5:27:40,19.6,13.4,49.9,337.9,50.68,50.86,50.7,50.42,38.19,30.91,16.26,39.84,0.00,,
5:27:50,19.5,13.2,49.9,338.4,50.63,50.87,50.71,50.42,38.22,30.95,16.28,39.77,0.00,,
5:28:00,19.4,13.2,49.9,337.6,50.79,50.87,50.7,50.42,38.24,30.99,16.31,39.7,0.00,,
5:28:10,19.4,13.2,49.9,338.0,50.9,50.9,50.7,50.42,38.3,31.03,16.34,39.65,0.00,,
5:28:20,19.4,13.2,50.0,338.4,50.76,50.89,50.7,50.41,38.36,31.06,16.36,39.57,0.00,,
5:28:30,19.4,13.2,49.8,338.3,50.94,50.88,50.7,50.42,38.42,31.11,16.39,39.51,0.00,,
5:28:40,19.5,13.2,49.9,341.5,50.88,50.87,50.7,50.42,38.46,31.15,16.42,39.44,0.00,,
5:28:50,19.6,13.3,50.0,345.5,50.81,50.87,50.69,50.41,38.49,31.19,16.45,39.37,0.00,,
5:29:00,19.7,13.5,49.9,338.9,50.66,50.87,50.7,50.42,38.53,31.24,16.47,39.3,0.00,,
5:29:10,19.9,13.6,50.0,343.1,50.75,50.87,50.69,50.41,38.59,31.27,16.50,39.25,0.00,,
5:29:20,19.9,13.6,49.9,339.7,50.67,50.88,50.69,50.41,38.64,31.33,16.53,39.17,0.00,,
5:29:30,19.8,13.5,50.0,339.9,50.73,50.87,50.69,50.41,38.68,31.36,16.55,39.1,0.00,,
5:29:40,19.9,13.7,50.1,347.3,50.83,50.87,50.7,50.41,38.74,31.42,16.58,39.05,0.00,,
5:29:50,20.0,13.6,49.9,340.3,50.73,50.85,50.7,50.41,38.78,31.42,16.61,38.97,0.00,,
5:30:00,20.0,13.7,50.0,340.5,50.78,50.85,50.69,50.4,38.83,31.49,16.63,38.91,0.00,,
5:30:10,19.9,13.6,49.9,340.2,50.84,50.85,50.69,50.4,38.86,31.53,16.66,38.84,0.00,,
5:30:20,20.0,13.7,49.9,340.1,50.67,50.86,50.7,50.41,38.92,31.58,16.69,38.77,0.00,,
5:30:30,20.0,13.7,49.9,344.0,50.77,50.86,50.68,50.4,38.96,31.61,16.71,38.7,0.00,,
5:30:40,20.1,13.7,49.9,340.7,50.76,50.85,50.69,50.4,39.01,31.65,16.73,38.63,0.00,,
5:30:50,20.1,13.7,49.8,340.6,50.72,50.87,50.7,50.41,39.05,31.71,16.77,38.57,0.00,,
5:31:00,20.0,13.7,49.9,347.3,50.76,50.87,50.68,50.4,39.08,31.73,16.79,38.49,0.00,,
5:31:10,20.0,13.7,49.9,340.9,50.87,50.88,50.7,50.41,39.15,31.78,16.82,38.44,0.00,,
5:31:20,20.0,13.7,49.8,341.3,50.89,50.87,50.69,50.39,39.18,31.81,16.85,38.36,0.00,,
5:31:30,19.9,13.6,50.0,341.8,50.71,50.87,50.69,50.4,39.23,31.86,16.87,38.3,0.00,,
5:31:40,19.9,13.6,50.0,342.0,50.51,50.89,50.68,50.38,39.26,31.89,16.90,38.23,0.00,,
5:31:50,19.8,13.5,49.9,341.9,50.44,50.89,50.69,50.39,39.32,31.95,16.93,38.16,0.00,,
5:32:00,19.8,13.5,50.0,342.1,50.75,50.87,50.68,50.38,39.37,31.98,16.96,38.1,0.00,,
5:32:10,19.9,13.6,49.9,342.2,50.87,50.86,50.69,50.39,39.41,32.03,16.99,38.04,0.00,,
5:32:20,19.8,13.5,49.9,342.5,50.64,50.86,50.69,50.39,39.45,32.08,17.02,37.98,0.00,,
5:32:30,19.8,13.5,50.0,342.5,50.65,50.84,50.69,50.39,39.5,32.11,17.05,37.92,0.00,,
5:32:40,19.7,13.4,49.9,347.8,50.56,50.85,50.67,50.36,39.53,32.14,17.07,37.84,0.00,,
5:32:50,19.6,13.3,50.0,343.1,50.86,50.86,50.67,50.38,39.58,32.19,17.10,37.79,0.00,,
5:33:00,19.5,13.3,50.0,343.5,50.86,50.86,50.68,50.38,39.64,32.25,17.14,37.73,0.00,,
5:33:10,19.5,13.3,50.1,343.4,50.68,50.87,50.69,50.39,39.69,32.3,17.18,37.66,0.00,,
5:33:20,19.5,13.3,50.0,343.8,50.87,50.86,50.68,50.38,39.72,32.34,17.19,37.61,0.00,,
5:33:30,19.5,13.3,50.2,344.0,50.31,50.87,50.69,50.38,39.77,32.37,17.22,37.55,0.00,,
5:33:40,19.6,13.4,50.1,349.2,50.56,50.86,50.68,50.38,39.8,32.42,17.25,37.48,0.00,,
5:33:50,19.7,13.4,50.2,344.2,50.84,50.85,50.69,50.38,39.86,32.45,17.29,37.43,0.00,,
5:34:00,19.8,13.5,50.1,344.5,50.68,50.85,50.69,50.38,39.91,32.5,17.32,37.37,0.00,,
5:34:10,19.8,13.5,50.1,350.5,50.82,50.86,50.7,50.39,39.96,32.55,17.35,37.32,0.00,,
5:34:20,19.8,13.5,50.1,345.1,50.9,50.86,50.68,50.37,39.97,32.59,17.37,37.26,0.00,,
5:34:30,19.9,13.6,50.1,345.4,50.81,50.87,50.68,50.37,40.03,32.63,17.41,37.19,0.00,,
5:34:40,19.9,13.6,50.0,344.9,50.69,50.86,50.69,50.39,40.08,32.67,17.44,37.14,0.00,,
5:34:50,19.9,13.6,50.0,345.3,50.56,50.86,50.7,50.36,40.12,32.72,17.47,37.07,0.00,,
5:35:00,20.0,13.7,50.0,345.4,50.73,50.87,50.69,50.37,40.16,32.76,17.49,37.01,0.00,,
5:35:10,20.0,13.7,50.0,345.6,50.77,50.86,50.69,50.37,40.2,32.82,17.53,36.95,0.00,,
5:35:20,20.1,13.7,50.0,346.0,50.91,50.86,50.69,50.37,40.26,32.84,17.55,36.9,0.00,,
5:35:30,20.1,13.7,49.9,346.3,50.81,50.86,50.69,50.37,40.3,32.88,17.59,36.84,0.00,,
5:35:40,20.1,13.8,50.0,346.2,50.68,50.85,50.68,50.37,40.34,32.93,17.61,36.77,0.00,,
5:35:50,20.0,13.7,49.9,346.5,50.61,50.84,50.68,50.37,40.38,32.98,17.64,36.72,0.00,,
5:36:00,20.1,13.7,50.0,346.3,50.73,50.83,50.69,50.37,40.43,33.02,17.68,36.66,0.00,,
5:36:10,20.0,13.7,49.9,346.6,50.62,50.85,50.68,50.36,40.47,33.06,17.70,36.59,0.00,,
5:36:20,20.0,13.7,49.9,350.8,50.55,50.84,50.69,50.37,40.51,33.1,17.73,36.54,0.00,,
5:36:30,19.9,13.6,50.0,347.4,50.4,50.86,50.68,50.37,40.55,33.16,17.77,36.46,0.00,,
5:36:40,19.8,13.6,50.0,347.4,50.58,50.86,50.68,50.37,40.58,33.19,17.79,36.42,0.00,,
5:36:50,19.8,13.6,50.0,347.6,50.48,50.85,50.68,50.37,40.64,33.24,17.82,36.36,0.00,,
5:37:00,19.9,13.6,49.9,347.7,50.59,50.85,50.68,50.37,40.67,33.27,17.85,36.3,0.00,,
5:37:10,19.7,13.4,49.9,347.9,50.56,50.85,50.67,50.36,40.72,33.31,17.87,36.24,0.00,,
5:37:20,19.7,13.5,49.9,347.9,50.76,50.84,50.69,50.37,40.77,33.37,17.90,36.2,0.00,,
5:37:30,19.7,13.4,49.9,347.9,50.7,50.82,50.68,50.36,40.81,33.4,17.93,36.14,0.00,,
5:37:40,19.7,13.4,50.0,347.9,50.75,50.84,50.69,50.36,40.85,33.46,17.96,36.09,0.00,,
5:37:50,19.7,13.5,50.0,353.4,50.82,50.84,50.67,50.34,40.89,33.48,17.98,36.02,0.00,,
5:38:00,19.6,13.3,50.1,348.4,50.8,50.84,50.67,50.35,40.91,33.53,18.01,35.98,0.00,,
5:38:10,19.5,13.3,50.0,348.7,50.73,50.84,50.68,50.35,40.97,33.57,18.03,35.92,0.00,,
5:38:20,19.4,13.2,50.0,350.8,50.68,50.86,50.67,50.34,41,33.62,18.06,35.87,0.00,,
5:38:30,19.5,13.2,50.0,349.1,50.72,50.86,50.68,50.35,41.04,33.67,18.09,35.82,0.00,,
5:38:40,19.6,13.4,50.1,349.1,50.67,50.86,50.68,50.33,41.09,33.71,18.12,35.75,0.00,,
5:38:50,19.8,13.5,50.1,349.6,50.71,50.86,50.68,50.34,41.13,33.76,18.14,35.7,0.00,,
5:39:00,19.9,13.6,50.1,354.1,50.83,50.86,50.68,50.34,41.18,33.79,18.18,35.65,0.00,,
5:39:10,19.9,13.6,50.1,349.9,50.85,50.86,50.68,50.33,41.21,33.84,18.21,35.6,0.00,,
5:39:20,19.9,13.6,50.0,349.8,50.7,50.83,50.68,50.34,41.26,33.87,18.24,35.55,0.00,,
5:39:30,19.9,13.6,50.0,349.8,50.69,50.84,50.67,50.33,41.3,33.92,18.27,35.49,0.00,,
5:39:40,19.9,13.6,50.0,350.4,50.83,50.87,50.69,50.35,41.35,33.98,18.31,35.45,0.00,,
5:39:50,20.0,13.7,50.0,350.3,50.79,50.84,50.67,50.33,41.37,34.01,18.33,35.38,0.00,,
5:40:00,20.1,13.7,49.9,350.7,50.72,50.83,50.68,50.34,41.43,34.05,18.36,35.33,0.00,,
5:40:10,20.1,13.8,50.0,350.8,50.64,50.84,50.67,50.33,41.46,34.09,18.39,35.27,0.00,,
5:40:20,20.1,13.7,49.9,351.3,50.74,50.83,50.67,50.33,41.5,34.14,18.42,35.22,0.00,,
5:40:30,20.0,13.7,49.9,351.4,50.85,50.83,50.67,50.35,41.55,34.18,18.45,35.17,0.00,,
5:40:40,20.0,13.7,50.0,351.1,50.67,50.84,50.68,50.34,41.59,34.22,18.49,35.11,0.00,,
5:40:50,20.0,13.7,50.0,351.1,50.67,50.84,50.68,50.34,41.59,34.22,18.49,35.11,0.00,,
5:41:00,20.0,13.7,50.0,352.1,50.82,50.83,50.68,50.34,41.68,34.31,18.56,35.01,0.00,,
5:41:10,20.0,13.7,49.9,352.2,50.63,50.84,50.69,50.33,41.72,34.36,18.58,34.96,0.00,,
5:41:20,20.0,13.7,50.0,352.1,50.4,50.84,50.67,50.33,41.76,34.4,18.62,34.9,0.00,,
5:41:30,19.9,13.6,49.9,352.6,50.8,50.83,50.68,50.32,41.79,34.44,18.63,34.85,0.00,,
5:41:40,19.9,13.6,49.9,352.3,50.7,50.84,50.69,50.32,41.84,34.48,18.67,34.8,0.00,,
5:41:50,19.9,13.6,50.0,353.0,50.55,50.82,50.67,50.33,41.88,34.53,18.70,34.76,0.00,,
