Date/Time,DB(℃),WB(℃),RH%,Power(W),Tank Temp #1(℃),Tank Temp #2(℃),Tank Temp #3(℃),Tank Temp #4(℃),Tank Temp #5(℃),Tank Temp #6(℃),Inlet Temperature(℃),Outlet Temperature(℃),Flow Rate (GPM),,
5:42:00,19.9,13.6,50.0,352.6,50.59,50.84,50.69,50.32,41.92,34.58,18.73,34.71,0.00,,
5:42:10,19.8,13.5,50.1,353.0,50.8,50.82,50.67,50.3,41.95,34.61,18.75,34.65,0.00,,
5:42:20,19.8,13.5,50.0,353.1,50.84,50.83,50.67,50.31,42,34.66,18.78,34.61,0.00,,
5:42:30,19.7,13.5,50.0,353.9,50.72,50.83,50.67,50.3,42.03,34.69,18.80,34.55,0.00,,
5:42:40,19.6,13.3,50.0,353.9,50.52,50.82,50.66,50.3,42.06,34.73,18.83,34.5,0.00,,
5:42:50,19.6,13.3,49.9,354.1,50.6,50.82,50.67,50.31,42.11,34.78,18.85,34.46,0.00,,
5:43:00,19.5,13.2,50.0,354.0,50.62,50.82,50.67,50.31,42.15,34.83,18.89,34.4,0.00,,
5:43:10,19.5,13.3,50.0,354.3,50.72,50.82,50.68,50.33,42.2,34.89,18.91,34.37,0.00,,
5:43:20,19.5,13.3,50.1,354.5,50.76,50.82,50.68,50.32,42.24,34.93,18.94,34.32,0.00,,
5:43:30,19.5,13.3,50.1,354.4,50.65,50.83,50.67,50.31,42.28,34.95,18.96,34.26,0.00,,
5:43:40,19.7,13.4,50.0,355.0,50.68,50.83,50.68,50.32,42.32,35.01,18.98,34.22,0.00,,
5:43:50,19.7,13.4,50.0,354.9,50.64,50.83,50.67,50.32,42.34,35.04,19.01,34.17,0.00,,
5:44:00,19.8,13.5,50.0,355.3,50.72,50.83,50.67,50.3,42.38,35.08,19.02,34.11,0.00,,
5:44:10,19.8,13.5,50.1,355.3,50.77,50.82,50.68,50.3,42.43,35.13,19.06,34.07,0.00,,
5:44:20,19.9,13.6,50.1,355.5,50.62,50.82,50.66,50.3,42.48,35.18,19.08,34.03,0.00,,
5:44:30,19.9,13.7,50.1,356.3,50.74,50.81,50.67,50.3,42.5,35.21,19.10,33.97,0.00,,
5:44:40,19.9,13.7,50.1,356.0,50.72,50.81,50.67,50.3,42.54,35.26,19.13,33.92,0.00,,
5:44:50,20.0,13.7,50.1,356.3,50.75,50.81,50.67,50.29,42.59,35.3,19.15,33.87,0.00,,
5:45:00,20.0,13.7,50.0,356.3,50.65,50.8,50.66,50.28,42.6,35.34,19.17,33.81,0.00,,
5:45:10,20.0,13.7,50.1,356.5,50.54,50.82,50.67,50.29,42.66,35.4,19.20,33.77,0.00,,
5:45:20,20.1,13.8,50.0,357.2,50.69,50.83,50.68,50.29,42.7,35.44,19.23,33.73,0.00,,
5:45:30,20.1,13.8,50.0,357.6,50.74,50.81,50.66,50.3,42.75,35.48,19.25,33.68,0.00,,
5:45:40,20.1,13.8,50.0,357.7,50.76,50.82,50.67,50.29,42.78,35.51,19.28,33.62,0.00,,
5:45:50,20.1,13.8,50.0,357.8,50.75,50.81,50.66,50.28,42.81,35.56,19.29,33.56,0.00,,
5:46:00,20.0,13.7,49.9,357.7,50.63,50.81,50.65,50.27,42.85,35.61,19.32,33.53,0.00,,
5:46:10,20.0,13.7,50.0,358.0,50.68,50.81,50.67,50.29,42.9,35.64,19.34,33.47,0.00,,
5:46:20,19.9,13.6,50.0,358.1,50.73,50.82,50.67,50.29,42.93,35.69,19.36,33.43,0.00,,
5:46:30,19.9,13.6,49.9,358.1,50.55,50.81,50.66,50.29,42.97,35.74,19.39,33.38,0.00,,
5:46:40,19.8,13.5,49.8,358.3,50.6,50.81,50.67,50.28,43.02,35.77,19.42,33.32,0.00,,
5:46:50,19.8,13.5,49.8,359.3,50.65,50.81,50.66,50.27,43.05,35.82,19.44,33.29,0.00,,
5:47:00,19.7,13.5,49.9,358.8,50.56,50.8,50.66,50.27,43.08,35.87,19.46,33.25,0.00,,
5:47:10,19.7,13.4,49.8,359.1,50.57,50.81,50.66,50.27,43.12,35.91,19.48,33.19,0.00,,
5:47:20,19.7,13.4,49.9,359.1,50.5,50.8,50.66,50.28,43.17,35.96,19.51,33.16,0.00,,
5:47:30,19.6,13.3,49.8,359.4,50.5,50.8,50.66,50.27,43.2,35.99,19.53,33.11,0.00,,
5:47:40,19.6,13.3,49.8,359.5,50.64,50.79,50.67,50.27,43.25,36.04,19.55,33.06,0.00,,
5:47:50,19.6,13.3,50.0,359.5,50.55,50.78,50.67,50.27,43.28,36.08,19.57,33.02,0.00,,
5:48:00,19.5,13.2,49.9,359.4,50.57,50.79,50.66,50.26,43.32,36.12,19.60,32.97,0.00,,
5:48:10,19.4,13.2,49.9,359.5,50.75,50.8,50.67,50.26,43.36,36.17,19.62,32.93,0.00,,
5:48:20,19.5,13.3,50.0,359.7,50.57,50.8,50.68,50.27,43.4,36.21,19.65,32.89,0.00,,
5:48:30,19.5,13.3,50.0,360.0,50.61,50.8,50.66,50.26,43.43,36.25,19.67,32.84,0.00,,
5:48:40,19.7,13.5,50.1,360.1,50.48,50.79,50.66,50.25,43.46,36.29,19.69,32.8,0.00,,
5:48:50,19.8,13.5,50.0,360.5,50.6,50.79,50.66,50.26,43.51,36.35,19.71,32.76,0.00,,
5:49:00,19.8,13.5,50.0,360.2,50.67,50.79,50.67,50.27,43.55,36.39,19.74,32.72,0.00,,
5:49:10,19.9,13.6,50.1,360.6,50.71,50.79,50.67,50.27,43.58,36.44,19.77,32.68,0.00,,
5:49:20,19.9,13.6,50.0,361.7,50.84,50.79,50.67,50.26,43.62,36.48,19.79,32.64,0.00,,
5:49:30,19.9,13.6,50.0,361.3,50.6,50.79,50.66,50.26,43.65,36.51,19.80,32.59,0.00,,
5:49:40,19.9,13.6,50.0,361.6,50.67,50.79,50.66,50.26,43.69,36.55,19.83,32.54,0.00,,
5:49:50,20.0,13.7,50.0,361.5,50.63,50.81,50.67,50.26,43.74,36.61,19.85,32.51,0.00,,
5:50:00,20.1,13.8,50.0,362.0,50.67,50.8,50.66,50.26,43.76,36.65,19.87,32.48,0.00,,
5:50:10,20.1,13.8,49.9,361.8,50.78,50.8,50.66,50.24,43.79,36.69,19.90,32.42,0.00,,
5:50:20,20.1,13.8,50.0,362.9,50.72,50.8,50.65,50.25,43.84,36.72,19.92,32.38,0.00,,
5:50:30,20.1,13.8,50.0,362.8,50.69,50.8,50.65,50.24,43.87,36.77,19.94,32.33,0.00,,
5:50:40,20.1,13.7,49.8,362.4,50.66,50.79,50.66,50.24,43.91,36.81,19.96,32.29,0.00,,
5:50:50,20.0,13.7,49.9,363.2,50.06,50.79,50.66,50.24,43.94,36.85,19.98,32.24,0.00,,
5:51:00,20.0,13.7,49.9,363.6,50.61,50.78,50.65,50.24,43.98,36.89,20.01,32.2,0.00,,
5:51:10,20.0,13.7,49.9,363.3,50.47,50.76,50.65,50.24,44.02,36.93,20.03,32.17,0.00,,
5:51:20,20.0,13.7,50.0,363.5,50.58,50.76,50.66,50.24,44.07,36.99,20.06,32.12,0.00,,
5:51:30,19.9,13.6,50.0,363.3,50.62,50.76,50.66,50.24,44.09,37.03,20.07,32.08,0.00,,
5:51:40,19.9,13.6,50.0,363.9,50.66,50.76,50.66,50.24,44.13,37.06,20.10,32.03,0.00,,
5:51:50,19.8,13.5,49.9,364.3,50.54,50.77,50.66,50.23,44.17,37.11,20.12,31.99,0.00,,
5:52:00,19.8,13.5,50.0,364.1,50.72,50.79,50.66,50.24,44.21,37.16,20.14,31.95,0.00,,
5:52:10,19.8,13.5,49.9,364.5,50.59,50.78,50.65,50.22,44.24,37.2,20.16,31.9,0.00,,
5:52:20,19.7,13.4,49.9,364.5,50.59,50.79,50.67,50.24,44.29,37.26,20.19,31.86,0.00,,
5:52:30,19.6,13.3,49.8,364.5,50.57,50.78,50.66,50.22,44.31,37.28,20.20,31.82,0.00,,
5:52:40,19.6,13.3,49.9,364.4,50.51,50.77,50.66,50.22,44.35,37.33,20.22,31.78,0.00,,
5:52:50,19.6,13.3,50.0,364.8,50.42,50.78,50.65,50.23,44.38,37.37,20.24,31.74,0.00,,
5:53:00,19.4,13.2,50.1,365.0,50.34,50.78,50.66,50.23,44.42,37.41,20.26,31.7,0.00,,
5:53:10,19.5,13.2,50.1,365.1,50.55,50.76,50.65,50.22,44.45,37.46,20.28,31.66,0.00,,
5:53:20,19.4,13.2,50.0,365.4,50.47,50.77,50.65,50.23,44.48,37.51,20.30,31.63,0.00,,
5:53:30,19.5,13.3,50.1,365.2,50.51,50.78,50.67,50.23,44.52,37.56,20.32,31.59,0.00,,
5:53:40,19.6,13.4,50.0,365.2,50.36,50.78,50.65,50.23,44.56,37.59,20.34,31.55,0.00,,
5:53:50,19.7,13.5,50.1,366.1,50.27,50.79,50.67,50.23,44.61,37.62,20.36,31.52,0.00,,
5:54:00,19.8,13.5,50.0,366.2,50.23,50.74,50.66,50.22,44.63,37.68,20.37,31.47,0.00,,
5:54:10,19.8,13.5,50.0,366.1,50.23,50.75,50.66,50.22,44.67,37.72,20.40,31.44,0.00,,
5:54:20,19.9,13.6,50.0,366.1,50.37,50.75,50.66,50.21,44.71,37.77,20.41,31.41,0.00,,
5:54:30,19.9,13.6,50.0,366.2,50.59,50.75,50.65,50.21,44.74,37.81,20.42,31.37,0.00,,
5:54:40,20.0,13.7,49.9,366.4,50.72,50.75,50.65,50.2,44.77,37.84,20.44,31.32,0.00,,
5:54:50,19.9,13.6,49.9,366.5,50.55,50.74,50.65,50.19,44.81,37.88,20.47,31.27,0.00,,
5:55:00,20.1,13.7,49.9,366.7,50.53,50.74,50.66,50.2,44.85,37.95,20.49,31.24,0.00,,
5:55:10,20.1,13.8,50.0,366.4,50.48,50.74,50.65,50.21,44.89,37.97,20.50,31.21,0.00,,
5:55:20,20.1,13.8,49.9,366.9,50.5,50.73,50.65,50.19,44.92,38.01,20.52,31.15,0.00,,
5:55:30,20.1,13.8,49.9,367.4,50.31,50.75,50.65,50.19,44.94,38.05,20.54,31.12,0.00,,
5:55:40,20.1,13.8,49.9,368.0,50.51,50.73,50.64,50.2,44.99,38.1,20.56,31.08,0.00,,
5:55:50,20.1,13.8,49.8,368.1,50.63,50.74,50.65,50.2,45.01,38.14,20.57,31.04,0.00,,
5:56:00,20.1,13.7,49.8,368.6,50.59,50.74,50.65,50.2,45.06,38.18,20.59,31.01,0.00,,
5:56:10,20.0,13.7,49.8,369.0,50.57,50.74,50.65,50.2,45.1,38.22,20.62,30.96,0.00,,
5:56:20,20.1,13.7,49.8,368.7,50.36,50.76,50.65,50.2,45.13,38.26,20.63,30.92,0.00,,
5:56:30,20.0,13.6,49.8,369.5,50.19,50.76,50.65,50.19,45.16,38.31,20.64,30.88,0.00,,
5:56:40,19.9,13.6,49.9,370.1,50.42,50.76,50.65,50.19,45.21,38.35,20.67,30.85,0.00,,
5:56:50,19.9,13.6,49.8,369.8,50.42,50.76,50.65,50.19,45.24,38.4,20.68,30.82,0.00,,
5:57:00,19.8,13.5,49.8,370.1,50.33,50.74,50.64,50.18,45.27,38.45,20.69,30.79,0.00,,
5:57:10,19.8,13.5,49.9,370.4,50.15,50.71,50.63,50.17,45.29,38.47,20.71,30.73,0.00,,
5:57:20,19.8,13.5,49.9,370.4,50.26,50.74,50.65,50.18,45.33,38.52,20.73,30.71,0.00,,
5:57:30,19.7,13.4,49.8,370.5,50.5,50.74,50.64,50.17,45.37,38.57,20.75,30.67,0.00,,
5:57:40,19.6,13.3,49.9,370.5,50.49,50.73,50.63,50.16,45.39,38.6,20.76,30.64,0.00,,
5:57:50,19.6,13.4,50.0,370.3,50.64,50.73,50.63,50.18,45.43,38.66,20.78,30.59,0.00,,
5:58:00,19.6,13.3,49.9,370.1,50.31,50.74,50.64,50.17,45.46,38.68,20.80,30.56,0.00,,
5:58:10,19.5,13.3,49.9,370.0,50.41,50.73,50.65,50.18,45.5,38.74,20.82,30.54,0.00,,
5:58:20,19.5,13.3,49.9,370.0,50.1,50.73,50.65,50.18,45.55,38.78,20.83,30.5,0.00,,
5:58:30,19.5,13.3,50.0,370.4,50.47,50.7,50.64,50.17,45.57,38.83,20.86,30.45,0.00,,
5:58:40,19.5,13.3,50.1,370.1,50.37,50.71,50.64,50.17,45.61,38.86,20.87,30.43,0.00,,
5:58:50,19.7,13.4,50.1,370.6,50.41,50.73,50.64,50.17,45.65,38.9,20.88,30.38,0.00,,
5:59:00,19.8,13.5,50.0,371.4,50.51,50.74,50.65,50.17,45.69,38.95,20.91,30.36,0.00,,
5:59:10,19.8,13.5,49.9,371.3,50.31,50.73,50.64,50.16,45.71,38.99,20.92,30.33,0.00,,
5:59:20,19.9,13.6,50.0,372.1,50.44,50.71,50.63,50.16,45.74,39.03,20.93,30.29,0.00,,
5:59:30,19.9,13.6,49.9,372.3,50.59,50.71,50.64,50.16,45.78,39.06,20.94,30.25,0.00,,
5:59:40,19.9,13.6,49.8,372.8,50.4,50.72,50.64,50.16,45.8,39.12,20.96,30.21,0.00,,
5:59:50,20.0,13.7,49.9,373.8,50.48,50.72,50.65,50.15,45.85,39.16,20.98,30.19,0.00,,
6:00:00,20.1,13.7,50.0,373.4,50.54,50.71,50.64,50.15,45.87,39.19,20.99,30.15,0.00,,
6:00:10,20.1,13.8,50.0,373.7,50.46,50.73,50.64,50.15,45.91,39.25,21.01,30.11,0.00,,
6:00:20,20.1,13.8,50.0,373.9,50.32,50.73,50.64,50.15,45.95,39.3,21.03,30.09,0.00,,
6:00:30,20.1,13.8,49.8,374.6,50.39,50.73,50.64,50.14,45.99,39.32,21.05,30.05,0.00,,
6:00:40,20.1,13.8,49.9,374.5,50.57,50.74,50.65,50.16,46.02,39.38,21.06,30.01,0.00,,
6:00:50,20.1,13.8,49.8,374.5,50.38,50.74,50.64,50.14,46.05,39.41,21.07,29.97,0.00,,
6:01:00,20.1,13.7,49.8,374.4,50.59,50.73,50.64,50.16,46.09,39.46,21.09,29.95,0.00,,
6:01:10,20.1,13.8,49.9,374.4,50.49,50.74,50.64,50.14,46.12,39.5,21.11,29.91,0.00,,
6:01:20,20.1,13.7,49.9,374.0,50.67,50.74,50.65,50.13,46.15,39.53,21.12,29.88,0.00,,
6:01:30,20.0,13.7,49.9,374.4,50.42,50.74,50.63,50.14,46.17,39.58,21.14,29.84,0.00,,
6:01:40,19.9,13.6,49.8,374.1,50.67,50.72,50.64,50.13,46.21,39.62,21.15,29.8,0.00,,
6:01:50,19.9,13.6,49.9,374.5,50.51,50.71,50.64,50.14,46.25,39.67,21.17,29.77,0.00,,
6:02:00,19.9,13.6,49.8,374.6,50.53,50.73,50.64,50.13,46.28,39.71,21.18,29.75,0.00,,
6:02:10,19.8,13.5,49.9,375.0,50.59,50.72,50.64,50.13,46.3,39.75,21.19,29.7,0.00,,
6:02:20,19.7,13.5,49.9,374.8,50.4,50.72,50.64,50.13,46.33,39.79,21.21,29.68,0.00,,
6:02:30,19.7,13.4,49.9,375.0,50.5,50.74,50.64,50.14,46.37,39.83,21.23,29.65,0.00,,
6:02:40,19.7,13.4,49.9,375.0,50.61,50.72,50.63,50.13,46.4,39.88,21.24,29.6,0.00,,
6:02:50,19.6,13.4,49.9,375.4,50.51,50.73,50.64,50.13,46.44,39.92,21.25,29.58,0.00,,
6:03:00,19.5,13.3,50.1,375.9,50.11,50.71,50.63,50.13,46.47,39.96,21.27,29.54,0.00,,
6:03:10,19.5,13.2,50.0,375.8,50.34,50.72,50.63,50.12,46.48,39.99,21.28,29.51,0.00,,
6:03:20,19.4,13.1,50.0,375.7,50.1,50.72,50.64,50.13,46.53,40.04,21.30,29.5,0.00,,
6:03:30,19.4,13.2,49.9,376.5,50.29,50.7,50.63,50.13,46.55,40.07,21.31,29.45,0.00,,
6:03:40,19.6,13.3,50.0,377.3,50.58,50.71,50.62,50.12,46.59,40.12,21.33,29.43,0.00,,
6:03:50,19.7,13.4,50.1,377.7,50.59,50.72,50.64,50.13,46.63,40.16,21.35,29.4,0.00,,
6:04:00,19.8,13.5,49.9,377.4,50.62,50.72,50.64,50.12,46.65,40.22,21.36,29.38,0.00,,
6:04:10,19.8,13.6,50.0,377.7,50.62,50.71,50.64,50.12,46.69,40.26,21.37,29.33,0.00,,
6:04:20,19.9,13.6,50.0,377.8,50.33,50.72,50.64,50.12,46.72,40.29,21.38,29.31,0.00,,
6:04:30,19.9,13.6,50.0,378.2,50.47,50.71,50.63,50.11,46.75,40.32,21.39,29.27,0.00,,
6:04:40,20.0,13.7,49.9,378.6,50.37,50.7,50.63,50.1,46.79,40.37,21.41,29.23,0.00,,
6:04:50,20.1,13.8,49.9,378.7,50.36,50.71,50.64,50.1,46.81,40.42,21.43,29.21,0.00,,
6:05:00,20.1,13.8,49.9,378.6,50.52,50.68,50.63,50.1,46.83,40.45,21.43,29.16,0.00,,
6:05:10,20.2,13.8,49.8,378.9,50.55,50.7,50.63,50.11,46.87,40.51,21.45,29.16,0.00,,
6:05:20,20.2,13.8,49.8,379.0,50.5,50.7,50.62,50.1,46.91,40.54,21.46,29.11,0.00,,
6:05:30,20.1,13.8,49.8,378.9,50.66,50.69,50.63,50.11,46.94,40.58,21.48,29.09,0.00,,
6:05:40,20.1,13.8,49.8,379.2,50.67,50.7,50.63,50.09,46.96,40.63,21.50,29.06,0.00,,
6:05:50,20.1,13.7,49.7,379.5,50.53,50.7,50.62,50.09,46.98,40.66,21.50,29.02,0.00,,
6:06:00,20.0,13.7,49.8,379.5,50.59,50.7,50.62,50.1,47.03,40.71,21.52,28.99,0.00,,
6:06:10,20.0,13.7,49.9,378.2,50.37,50.71,50.62,50.09,47.05,40.74,21.54,28.96,0.00,,
6:06:20,20.0,13.7,49.7,379.8,50.61,50.72,50.63,50.09,47.09,40.8,21.56,28.93,0.00,,
6:06:30,19.9,13.6,49.8,380.1,50.54,50.72,50.63,50.11,47.12,40.84,21.57,28.92,0.00,,
6:06:40,19.9,13.6,49.9,380.3,50.67,50.7,50.63,50.09,47.16,40.87,21.58,28.88,0.00,,
6:06:50,19.9,13.6,49.9,380.6,50.51,50.71,50.63,50.1,47.19,40.91,21.59,28.85,0.00,,
6:07:00,19.8,13.5,50.0,381.0,50.04,50.7,50.63,50.09,47.22,40.96,21.60,28.81,0.00,,
6:07:10,19.8,13.5,50.0,380.9,50.54,50.72,50.63,50.09,47.26,41.01,21.62,28.79,0.00,,
6:07:20,19.7,13.5,50.0,381.1,50.26,50.69,50.61,50.07,47.27,41.03,21.63,28.74,0.00,,
6:07:30,19.7,13.4,50.0,381.0,50.39,50.71,50.63,50.09,47.31,41.09,21.64,28.72,0.00,,
6:07:40,19.6,13.4,50.0,381.6,50.42,50.7,50.61,50.06,47.33,41.12,21.65,28.68,0.00,,
6:07:50,19.6,13.3,50.1,381.6,50.6,50.71,50.62,50.07,47.37,41.16,21.67,28.66,0.00,,
6:08:00,19.5,13.3,50.1,381.7,50.62,50.7,50.61,50.05,47.39,41.21,21.68,28.62,0.00,,
6:08:10,19.5,13.3,50.1,381.8,50.33,50.68,50.62,50.08,47.42,41.26,21.70,28.62,0.00,,
6:08:20,19.5,13.2,50.1,382.0,50.59,50.69,50.62,50.07,47.46,41.29,21.71,28.58,0.00,,
6:08:30,19.4,13.1,50.0,381.9,50.55,50.67,50.63,50.06,47.48,41.32,21.72,28.54,0.00,,
6:08:40,19.4,13.1,50.0,382.2,50.52,50.67,50.62,50.06,47.51,41.36,21.73,28.53,0.00,,
6:08:50,19.4,13.2,50.1,382.2,50.31,50.68,50.63,50.06,47.55,41.41,21.74,28.49,0.00,,
6:09:00,19.5,13.3,50.1,382.5,50.59,50.69,50.62,50.07,47.58,41.46,21.76,28.47,0.00,,
6:09:10,19.5,13.3,50.2,382.8,50.55,50.71,50.64,50.07,47.61,41.5,21.77,28.45,0.00,,
6:09:20,19.6,13.4,50.2,382.5,50.65,50.7,50.63,50.06,47.64,41.54,21.78,28.42,0.00,,
6:09:30,19.7,13.4,50.1,383.1,50.5,50.69,50.62,50.06,47.64,41.57,21.79,28.39,0.00,,
6:09:40,19.7,13.5,50.0,383.6,50.61,50.69,50.62,50.05,47.7,41.62,21.81,28.36,0.00,,
6:09:50,19.8,13.6,50.1,383.2,50.51,50.7,50.62,50.06,47.72,41.66,21.82,28.33,0.00,,
6:10:00,19.8,13.6,50.0,383.6,50.55,50.69,50.62,50.05,47.75,41.7,21.83,28.3,0.00,,
6:10:10,19.9,13.6,50.0,384.2,50.2,50.69,50.61,50.05,47.77,41.75,21.85,28.28,0.00,,
6:10:20,20.0,13.7,50.1,384.0,50.48,50.7,50.62,50.06,47.8,41.79,21.87,28.27,0.00,,
6:10:30,20.0,13.7,50.1,384.1,50.37,50.69,50.61,50.05,47.83,41.83,21.87,28.23,0.00,,
6:10:40,20.1,13.8,50.1,384.6,50.28,50.7,50.61,50.06,47.86,41.87,21.89,28.22,0.00,,
6:10:50,20.1,13.8,50.1,384.5,50.4,50.68,50.62,50.03,47.89,41.91,21.90,28.18,0.00,,
6:11:00,20.1,13.8,50.0,384.6,50.24,50.67,50.62,50.03,47.91,41.94,21.90,28.16,0.00,,
6:11:10,20.1,13.8,50.0,385.0,50.2,50.67,50.61,50.03,47.96,41.98,21.92,28.13,0.00,,
6:11:20,20.0,13.7,50.0,384.8,50.43,50.66,50.6,50.03,47.97,42.02,21.93,28.09,0.00,,
6:11:30,20.1,13.7,49.9,384.9,50.37,50.69,50.61,50.03,48.01,42.07,21.95,28.08,0.00,,
6:11:40,20.0,13.7,50.0,385.2,50.55,50.67,50.61,50.01,48.03,42.1,21.95,28.04,0.00,,
6:11:50,19.9,13.6,49.9,385.4,50.58,50.67,50.62,50.02,48.07,42.14,21.96,28.02,0.00,,
6:12:00,19.9,13.6,49.7,385.4,50.41,50.67,50.63,50.01,48.1,42.19,21.98,28,0.00,,
6:12:10,19.8,13.5,49.9,385.9,50.34,50.67,50.63,50.02,48.12,42.22,21.98,27.96,0.00,,
6:12:20,19.8,13.5,49.9,385.9,50.34,50.67,50.63,50.02,48.12,42.22,21.98,27.96,0.00,,
6:12:30,19.8,13.5,49.9,386.0,50.45,50.66,50.64,50.02,48.19,42.31,22.01,27.92,0.00,,
6:12:40,19.8,13.5,50.0,386.5,50.55,50.67,50.65,50.03,48.21,42.35,22.02,27.89,0.00,,
6:12:50,19.7,13.4,49.9,386.3,50.29,50.66,50.63,50.04,48.24,42.4,22.02,27.87,0.00,,
6:13:00,19.7,13.4,49.9,386.7,50.29,50.67,50.63,50.04,48.27,42.44,22.03,27.85,0.00,,
6:13:10,19.7,13.4,49.9,386.3,49.98,50.68,50.62,50.05,48.29,42.48,22.05,27.82,0.00,,
6:13:20,19.7,13.4,49.9,386.9,50.4,50.65,50.61,50.05,48.3,42.52,22.05,27.79,0.00,,
6:13:30,19.6,13.4,50.0,386.8,50.26,50.61,50.61,50.05,48.34,42.55,22.05,27.77,0.00,,
6:13:40,19.5,13.3,50.1,387.1,50.42,50.65,50.61,50.06,48.38,42.6,22.08,27.74,0.00,,
6:13:50,19.5,13.3,50.1,387.1,50.54,50.63,50.61,50.07,48.4,42.63,22.08,27.72,0.00,,
6:14:00,19.5,13.3,50.1,387.5,50.49,50.63,50.6,50.07,48.43,42.67,22.08,27.69,0.00,,
6:14:10,19.6,13.3,50.1,387.8,50.6,50.64,50.61,50.08,48.45,42.71,22.10,27.68,0.00,,
6:14:20,19.7,13.4,50.1,387.7,50.39,50.64,50.61,50.07,48.47,42.75,22.11,27.64,0.00,,
6:14:30,19.7,13.5,50.1,388.3,50.46,50.63,50.63,50.09,48.51,42.8,22.12,27.62,0.00,,
6:14:40,19.8,13.5,50.2,388.2,50.57,50.64,50.63,50.08,48.53,42.84,22.13,27.61,0.00,,
6:14:50,19.8,13.5,50.1,388.5,50.38,50.66,50.63,50.09,48.57,42.88,22.14,27.58,0.00,,
6:15:00,19.9,13.6,50.1,388.8,50.56,50.65,50.63,50.1,48.59,42.93,22.15,27.56,0.00,,
6:15:10,19.9,13.6,50.1,388.9,50.6,50.65,50.62,50.1,48.61,42.95,22.16,27.53,0.00,,
6:15:20,19.9,13.6,50.1,389.1,50.57,50.66,50.63,50.11,48.64,42.99,22.17,27.51,0.00,,
6:15:30,20.0,13.7,50.2,389.5,50.6,50.66,50.63,50.12,48.67,43.05,22.18,27.48,0.00,,
6:15:40,20.0,13.7,50.1,389.7,50.65,50.64,50.63,50.12,48.68,43.07,22.18,27.44,0.00,,
6:15:50,20.0,13.7,50.1,389.8,50.67,50.65,50.64,50.13,48.71,43.11,22.20,27.44,0.00,,
6:16:00,20.0,13.7,50.1,390.4,50.55,50.67,50.64,50.13,48.77,43.16,22.21,27.41,0.00,,
6:16:10,19.9,13.7,50.2,390.1,50.55,50.67,50.64,50.16,48.79,43.2,22.22,27.39,0.00,,
6:16:20,20.0,13.7,50.1,390.3,50.6,50.67,50.62,50.15,48.81,43.23,22.23,27.36,0.00,,
6:16:30,20.0,13.7,50.0,390.3,50.53,50.66,50.61,50.18,48.84,43.28,22.24,27.33,0.00,,
6:16:40,19.9,13.6,50.0,390.8,50.71,50.66,50.61,50.19,48.88,43.33,22.25,27.33,0.00,,
6:16:50,19.9,13.6,50.0,391.0,50.57,50.66,50.61,50.21,48.91,43.36,22.26,27.31,0.00,,
6:17:00,19.9,13.6,50.0,391.2,50.31,50.65,50.6,50.19,48.93,43.38,22.26,27.26,0.00,,
6:17:10,19.8,13.6,50.0,391.3,50.48,50.66,50.6,50.2,48.94,43.44,22.27,27.24,0.00,,
6:17:20,19.8,13.5,50.0,391.4,50.44,50.64,50.59,50.21,48.96,43.48,22.28,27.21,0.00,,
6:17:30,19.7,13.4,50.0,391.5,50.5,50.64,50.6,50.22,48.99,43.51,22.29,27.19,0.00,,
6:17:40,19.7,13.4,50.1,391.8,50.58,50.65,50.6,50.24,49.02,43.56,22.30,27.15,0.00,,
6:17:50,19.6,13.4,50.1,391.9,50.56,50.65,50.6,50.25,49.05,43.59,22.31,27.15,0.00,,
6:18:00,19.6,13.4,50.0,392.0,50.51,50.65,50.6,50.26,49.07,43.64,22.32,27.12,0.00,,
6:18:10,19.7,13.4,50.1,392.3,50.59,50.65,50.59,50.27,49.09,43.68,22.32,27.1,0.00,,
6:18:20,19.6,13.4,50.1,392.5,50.58,50.65,50.61,50.27,49.11,43.71,22.33,27.09,0.00,,
6:18:30,19.6,13.4,50.1,392.4,50.48,50.66,50.6,50.29,49.13,43.75,22.33,27.06,0.00,,
6:18:40,19.7,13.5,50.2,392.5,50.59,50.65,50.61,50.3,49.15,43.79,22.34,27.03,0.00,,
6:18:50,19.8,13.5,50.1,392.9,50.5,50.66,50.62,50.31,49.18,43.83,22.35,27.01,0.00,,
6:19:00,19.8,13.5,50.2,393.0,50.6,50.64,50.6,50.33,49.21,43.86,22.35,27,0.00,,
6:19:10,19.8,13.6,50.1,393.4,50.58,50.64,50.59,50.34,49.24,43.9,22.36,26.97,0.00,,
6:19:20,19.8,13.6,50.1,393.5,50.66,50.64,50.6,50.34,49.25,43.95,22.37,26.96,0.00,,
6:19:30,19.9,13.6,50.0,393.4,50.62,50.66,50.6,50.35,49.3,44,22.38,26.94,0.00,,
6:19:40,19.9,13.6,50.0,393.8,50.64,50.66,50.6,50.36,49.32,44.04,22.38,26.9,0.00,,
6:19:50,20.0,13.7,50.0,394.2,50.48,50.65,50.59,50.37,49.33,44.07,22.37,26.87,0.00,,
6:20:00,20.1,13.8,50.0,394.5,50.45,50.65,50.59,50.38,49.37,44.12,22.39,26.85,0.00,,
6:20:10,20.1,13.7,50.0,394.5,50.51,50.66,50.6,50.4,49.39,44.15,22.39,26.83,0.00,,
6:20:20,20.0,13.7,50.0,394.9,50.65,50.65,50.59,50.39,49.42,44.18,22.40,26.82,0.00,,
6:20:30,20.0,13.7,50.0,395.1,50.42,50.62,50.6,50.41,49.44,44.22,22.40,26.79,0.00,,
6:20:40,20.0,13.7,50.0,395.1,50.45,50.65,50.6,50.42,49.47,44.27,22.41,26.76,0.00,,
6:20:50,19.9,13.6,50.0,394.8,50.21,50.64,50.6,50.43,49.49,44.31,22.41,26.74,0.00,,
6:21:00,20.0,13.7,50.0,395.1,50.52,50.65,50.6,50.45,49.53,44.35,22.41,26.73,0.00,,
6:21:10,19.9,13.6,49.9,395.3,50.41,50.63,50.61,50.45,49.55,44.38,22.42,26.7,0.00,,
6:21:20,19.9,13.6,49.9,395.3,50.27,50.64,50.6,50.45,49.58,44.42,22.42,26.67,0.00,,
6:21:30,19.9,13.6,50.0,395.5,50.22,50.65,50.6,50.46,49.61,44.45,22.43,26.66,0.00,,
6:21:40,19.9,13.6,50.0,395.6,50.33,50.62,50.6,50.47,49.63,44.48,22.43,26.63,0.00,,
6:21:50,19.8,13.5,50.0,395.8,50.37,50.61,50.6,50.47,49.64,44.52,22.43,26.61,0.00,,
6:22:00,19.8,13.5,50.1,396.0,50.24,50.63,50.62,50.49,49.68,44.57,22.45,26.61,0.00,,
6:22:10,19.7,13.5,50.1,395.9,50.36,50.62,50.6,50.49,49.69,44.61,22.45,26.58,0.00,,
6:22:20,19.7,13.4,50.0,396.2,50.12,50.63,50.63,50.51,49.72,44.66,22.46,26.56,0.00,,
6:22:30,19.6,13.4,50.0,396.1,50.19,50.62,50.62,50.51,49.74,44.69,22.47,26.54,0.00,,
6:22:40,19.6,13.4,50.1,396.7,50.19,50.62,50.63,50.52,49.76,44.74,22.47,26.51,0.00,,
6:22:50,19.7,13.5,50.1,396.9,50.07,50.62,50.63,50.53,49.78,44.77,22.47,26.49,0.00,,
6:23:00,19.7,13.4,50.0,397.2,50.13,50.62,50.63,50.53,49.8,44.81,22.48,26.47,0.00,,
6:23:10,19.8,13.5,50.1,397.1,50.29,50.63,50.64,50.55,49.83,44.86,22.49,26.45,0.00,,
6:23:20,19.8,13.5,50.1,396.6,50.28,50.62,50.62,50.55,49.84,44.89,22.49,26.43,0.00,,
6:23:30,19.9,13.6,50.1,397.0,50.34,50.62,50.63,50.54,49.87,44.93,22.50,26.41,0.00,,
6:23:40,19.8,13.5,50.1,397.1,50.26,50.6,50.63,50.55,49.89,44.96,22.50,26.4,0.00,,
6:23:50,19.9,13.6,50.0,397.0,50.12,50.61,50.61,50.56,49.9,44.99,22.51,26.36,0.00,,
6:24:00,20.0,13.7,50.0,397.0,49.87,50.61,50.62,50.57,49.92,45.03,22.51,26.35,0.00,,
6:24:10,20.0,13.7,50.0,396.9,50.23,50.62,50.62,50.57,49.96,45.08,22.52,26.34,0.00,,
6:24:20,20.0,13.7,49.9,397.3,50.38,50.62,50.63,50.58,49.97,45.12,22.53,26.31,0.00,,
6:24:30,20.0,13.7,50.0,398.0,50.43,50.61,50.61,50.56,49.98,45.14,22.53,26.28,0.00,,
6:24:40,20.0,13.7,50.1,397.8,50.52,50.64,50.61,50.58,50.02,45.19,22.53,26.27,0.00,,
6:24:50,20.0,13.7,50.0,397.8,50.34,50.63,50.63,50.58,50.03,45.22,22.54,26.24,0.00,,
6:25:00,20.0,13.7,50.0,398.0,50.24,50.63,50.65,50.59,50.05,45.27,22.55,26.23,0.00,,
6:25:10,20.0,13.7,49.9,398.1,50.42,50.65,50.63,50.59,50.06,45.3,22.55,26.2,0.00,,
6:25:20,20.0,13.7,49.9,398.4,50.55,50.65,50.64,50.59,50.09,45.34,22.56,26.18,0.00,,
6:25:30,19.9,13.6,50.0,398.6,50.59,50.64,50.64,50.57,50.1,45.38,22.56,26.16,0.00,,
6:25:40,20.0,13.7,50.0,398.9,50.63,50.67,50.67,50.59,50.13,45.42,22.58,26.16,0.00,,
6:25:50,19.9,13.6,49.9,398.7,50.7,50.66,50.66,50.59,50.13,45.45,22.57,26.13,0.00,,
6:26:00,19.9,13.6,49.9,399.1,50.69,50.67,50.66,50.58,50.16,45.49,22.58,26.1,0.00,,
6:26:10,19.8,13.6,50.0,398.9,50.72,50.67,50.7,50.6,50.19,45.54,22.59,26.1,0.00,,
6:26:20,19.8,13.5,49.9,399.3,50.68,50.67,50.7,50.59,50.2,45.58,22.59,26.08,0.00,,
6:26:30,19.7,13.4,49.9,399.5,50.55,50.67,50.7,50.59,50.19,45.6,22.59,26.05,0.00,,
6:26:40,19.7,13.4,50.0,399.2,50.61,50.66,50.71,50.61,50.21,45.63,22.59,26.03,0.00,,
6:26:50,19.6,13.4,49.9,399.2,50.44,50.66,50.73,50.62,50.23,45.67,22.59,26.01,0.00,,
6:27:00,19.7,13.4,50.0,399.5,50.62,50.68,50.74,50.63,50.25,45.72,22.61,26,0.00,,
6:27:10,19.7,13.4,50.0,399.7,50.63,50.68,50.71,50.63,50.28,45.77,22.61,25.98,0.00,,
6:27:20,19.7,13.4,50.0,399.9,50.58,50.68,50.68,50.64,50.29,45.8,22.62,25.95,0.00,,
6:27:30,19.7,13.4,50.0,399.7,50.69,50.69,50.68,50.65,50.29,45.82,22.62,25.94,0.00,,
6:27:40,19.7,13.5,50.0,400.2,50.61,50.71,50.7,50.63,50.33,45.87,22.63,25.93,0.00,,
6:27:50,19.7,13.5,50.0,400.1,50.68,50.7,50.72,50.64,50.34,45.91,22.63,25.92,0.00,,
6:28:00,19.8,13.5,50.1,400.4,50.72,50.7,50.73,50.64,50.36,45.93,22.64,25.89,0.00,,
6:28:10,19.9,13.6,50.0,400.7,50.69,50.71,50.72,50.65,50.37,45.97,22.64,25.87,0.00,,
6:28:20,19.8,13.6,50.0,400.7,50.72,50.73,50.75,50.65,50.4,46.03,22.65,25.86,0.00,,
6:28:30,19.9,13.6,49.9,400.8,50.44,50.74,50.76,50.68,50.41,46.08,22.65,25.84,0.00,,
6:28:40,20.0,13.7,49.9,401.0,50.51,50.73,50.75,50.66,50.42,46.12,22.65,25.82,0.00,,
6:28:50,20.0,13.7,49.9,401.1,50.51,50.73,50.75,50.66,50.43,46.14,22.65,25.8,0.00,,
6:29:00,20.1,13.8,49.9,401.2,50.61,50.73,50.78,50.66,50.45,46.17,22.66,25.78,0.00,,
6:29:10,20.0,13.7,49.9,401.5,50.47,50.74,50.79,50.66,50.46,46.2,22.66,25.77,0.00,,
6:29:20,20.0,13.7,49.9,401.7,50.44,50.74,50.77,50.67,50.47,46.21,22.66,25.75,0.00,,
6:29:30,20.0,13.7,49.9,401.7,50.54,50.81,50.77,50.69,50.49,46.26,22.66,25.74,0.00,,
6:29:40,20.0,13.7,49.9,401.5,50.64,50.81,50.8,50.7,50.51,46.32,22.67,25.72,0.00,,
6:29:50,20.0,13.7,50.0,401.8,50.66,50.85,50.81,50.71,50.51,46.36,22.68,25.7,0.00,,
6:30:00,20.0,13.7,50.0,402.0,50.59,50.82,50.81,50.72,50.52,46.39,22.68,25.68,0.00,,
6:30:10,20.0,13.7,49.9,401.9,50.65,50.79,50.81,50.72,50.52,46.43,22.68,25.66,0.00,,
6:30:20,19.9,13.6,50.0,402.0,50.41,50.79,50.81,50.71,50.53,46.47,22.68,25.64,0.00,,
6:30:30,19.9,13.6,49.9,402.0,50.71,50.85,50.83,50.71,50.55,46.52,22.69,25.63,0.00,,
6:30:40,19.8,13.5,50.0,402.3,50.62,50.81,50.82,50.72,50.57,46.55,22.70,25.62,0.00,,
6:30:50,19.8,13.5,50.0,402.3,50.7,50.81,50.8,50.71,50.58,46.56,22.70,25.6,0.00,,
6:31:00,19.7,13.4,50.0,402.3,50.48,50.82,50.82,50.7,50.58,46.59,22.70,25.58,0.00,,
6:31:10,19.7,13.5,50.0,402.4,50.78,50.82,50.84,50.72,50.59,46.62,22.71,25.57,0.00,,
6:31:20,19.6,13.4,50.0,402.6,50.85,50.82,50.81,50.7,50.59,46.66,22.71,25.54,0.00,,
6:31:30,19.6,13.4,50.0,403.1,50.87,50.84,50.84,50.72,50.6,46.7,22.72,25.53,0.00,,
6:31:40,19.6,13.4,50.0,403.2,50.85,50.84,50.84,50.73,50.59,46.74,22.72,25.5,0.00,,
6:31:50,19.7,13.4,50.1,403.3,50.8,50.86,50.82,50.77,50.6,46.78,22.73,25.5,0.00,,
6:32:00,19.7,13.4,50.0,403.5,50.85,50.86,50.87,50.79,50.6,46.84,22.73,25.48,0.00,,
6:32:10,19.7,13.5,50.1,403.9,50.85,50.79,50.84,50.79,50.59,46.88,22.74,25.46,0.00,,
6:32:20,19.8,13.5,50.0,403.9,50.81,50.84,50.84,50.81,50.61,46.93,22.76,25.45,0.00,,
6:32:30,19.8,13.5,50.1,403.3,50.91,50.85,50.89,50.8,50.6,46.96,22.76,25.43,0.00,,
6:32:40,19.8,13.5,50.0,403.6,50.91,50.86,50.84,50.79,50.6,46.99,22.75,25.4,0.00,,
6:32:50,19.9,13.6,50.0,404.1,50.9,50.86,50.83,50.77,50.59,47,22.77,25.39,0.00,,
6:33:00,19.9,13.6,49.9,404.2,50.86,50.86,50.88,50.79,50.62,47.04,22.77,25.38,0.00,,
6:33:10,20.0,13.7,50.0,404.0,50.95,50.88,50.89,50.8,50.62,47.07,22.79,25.37,0.00,,
6:33:20,20.1,13.8,50.0,404.3,50.92,50.87,50.89,50.81,50.62,47.1,22.79,25.35,0.00,,
6:33:30,20.0,13.7,50.0,404.4,50.92,50.88,50.91,50.8,50.63,47.14,22.80,25.33,0.00,,
6:33:40,20.0,13.7,50.0,404.5,50.86,50.89,50.91,50.81,50.63,47.18,22.80,25.31,0.00,,
6:33:50,20.1,13.7,50.0,404.6,50.77,50.9,50.92,50.8,50.64,47.21,22.81,25.3,0.00,,
6:34:00,20.0,13.7,50.0,404.5,50.67,50.94,50.92,50.8,50.66,47.26,22.82,25.29,0.00,,
6:34:10,20.0,13.7,49.9,404.7,50.64,50.91,50.92,50.82,50.66,47.31,22.83,25.28,0.00,,
6:34:20,19.9,13.6,50.0,404.8,50.74,50.9,50.94,50.84,50.66,47.36,22.83,25.25,0.00,,
6:34:30,20.0,13.7,50.0,404.7,50.65,50.89,50.94,50.85,50.67,47.41,22.84,25.25,0.00,,
6:34:40,20.0,13.7,50.0,404.8,50.7,50.89,50.96,50.84,50.68,47.43,22.85,25.22,0.00,,
6:34:50,19.9,13.6,49.9,404.9,50.8,50.9,50.99,50.83,50.68,47.45,22.86,25.21,0.00,,
6:35:00,19.9,13.6,49.9,405.1,50.94,50.92,50.97,50.82,50.69,47.45,22.86,25.19,0.00,,
6:35:10,19.8,13.5,49.9,405.8,50.9,50.93,50.96,50.82,50.7,47.45,22.87,25.18,0.00,,
6:35:20,19.8,13.5,50.0,405.5,50.82,50.93,50.93,50.84,50.7,47.47,22.87,25.15,0.00,,
6:35:30,19.8,13.5,49.9,405.5,50.98,50.95,50.96,50.84,50.71,47.5,22.88,25.15,0.00,,
6:35:40,19.6,13.4,50.0,404.9,50.94,50.96,50.97,50.88,50.71,47.56,22.88,25.14,0.00,,
6:35:50,19.6,13.4,50.1,405.5,50.88,50.99,50.98,50.88,50.71,47.61,22.89,25.11,0.00,,
6:36:00,19.7,13.4,50.1,405.5,50.9,51.02,50.98,50.93,50.72,47.68,22.90,25.11,0.00,,
6:36:10,19.6,13.4,50.1,405.4,50.65,51,50.98,50.96,50.73,47.74,22.90,25.1,0.00,,
6:36:20,19.6,13.3,49.9,405.4,50.87,51.01,51,50.96,50.74,47.8,22.91,25.09,0.00,,
6:36:30,19.7,13.4,49.9,405.7,50.93,51.02,51.01,50.99,50.74,47.84,22.92,25.06,0.00,,
6:36:40,19.7,13.5,50.0,406.0,51.09,51.03,51.03,50.98,50.75,47.89,22.93,25.07,0.00,,
6:36:50,19.8,13.5,49.9,405.9,51.09,51.01,51,50.98,50.74,47.89,22.93,25.03,0.00,,
6:37:00,19.8,13.5,49.8,406.3,51.08,51.02,51,50.97,50.75,47.89,22.94,25.03,0.00,,
6:37:10,19.8,13.5,49.8,406.3,51.08,51.02,51,50.97,50.75,47.89,22.94,25.03,0.00,,
6:37:20,19.9,13.6,49.9,406.1,51.07,51.03,51.01,50.96,50.76,47.94,22.94,25,0.00,,
6:37:30,20.0,13.7,49.8,406.7,51.09,51.1,51.02,50.97,50.77,48,22.95,24.99,0.00,,
6:37:40,19.9,13.6,49.9,406.6,50.87,51.1,51.06,50.97,50.78,48.04,22.95,24.97,0.00,,
6:37:50,20.0,13.7,49.9,407.0,50.89,51.11,51.04,50.99,50.83,48.08,22.95,24.96,0.00,,
6:38:00,20.0,13.7,49.9,406.9,50.96,51.07,51.06,50.99,50.87,48.1,22.96,24.95,0.00,,
6:38:10,20.0,13.7,49.8,407.0,50.9,51.06,51.08,50.99,50.86,48.13,22.98,24.93,0.00,,
6:38:20,20.0,13.7,49.9,407.4,50.95,51.05,51.1,51.01,50.89,48.15,22.97,24.92,0.00,,
6:38:30,20.1,13.7,49.8,407.1,50.71,51.07,51.13,51.02,50.9,48.18,22.98,24.91,0.00,,
6:38:40,20.0,13.7,50.0,407.5,50.88,51.09,51.13,51.01,50.86,48.22,22.98,24.9,0.00,,
6:38:50,20.0,13.7,49.9,407.9,50.94,51.07,51.11,51.01,50.84,48.28,22.99,24.88,0.00,,
6:39:00,20.0,13.7,49.7,407.4,50.96,51.15,51.14,51.02,50.83,48.32,23.00,24.88,0.00,,
6:39:10,20.0,13.6,49.7,407.6,51.06,51.16,51.13,51.03,50.83,48.34,22.99,24.85,0.00,,
6:39:20,19.9,13.6,49.7,407.8,50.99,51.2,51.15,51.04,50.84,48.35,23.01,24.83,0.00,,
6:39:30,19.9,13.6,49.9,408.1,51.12,51.17,51.13,51.03,50.89,48.37,23.01,24.82,0.00,,
6:39:40,19.8,13.5,49.9,408.2,51.17,51.16,51.14,51.07,50.95,48.41,23.02,24.82,0.00,,
6:39:50,19.8,13.5,49.9,408.8,51.18,51.16,51.15,51.07,50.96,48.47,23.02,24.8,0.00,,
6:40:00,19.8,13.5,49.8,408.9,51.17,51.13,51.16,51.09,50.95,48.52,23.02,24.78,0.00,,
6:40:10,19.7,13.4,49.8,409.1,51.16,51.13,51.18,51.1,50.95,48.59,23.03,24.77,0.00,,
6:40:20,19.7,13.4,49.9,409.2,51.1,51.14,51.17,51.12,50.93,48.66,23.03,24.76,0.00,,
6:40:30,19.7,13.4,49.9,409.0,51.14,51.16,51.17,51.11,50.92,48.71,23.04,24.75,0.00,,
6:40:40,19.8,13.5,49.9,409.2,51.16,51.16,51.15,51.13,50.91,48.73,23.04,24.74,0.00,,
6:40:50,19.7,13.4,49.9,409.1,51.1,51.15,51.15,51.12,50.91,48.72,23.04,24.73,0.00,,
6:41:00,19.8,13.5,49.9,408.9,51.12,51.15,51.14,51.11,50.95,48.69,23.04,24.71,0.00,,
6:41:10,19.8,13.5,49.9,409.0,51.13,51.18,51.16,51.13,50.95,48.69,23.05,24.7,0.00,,
6:41:20,19.8,13.5,49.9,409.0,51.19,51.21,51.2,51.13,50.94,48.71,23.05,24.7,0.00,,
6:41:30,19.9,13.6,49.8,409.5,51.1,51.22,51.2,51.1,51,48.72,23.05,24.67,0.00,,
6:41:40,19.9,13.6,49.9,409.4,51.11,51.23,51.22,51.11,51,48.74,23.06,24.67,0.00,,
6:41:50,20.0,13.7,49.9,409.7,51.18,51.22,51.22,51.1,50.92,48.78,23.07,24.64,0.00,,
6:42:00,19.9,13.6,49.9,409.7,51.16,51.2,51.24,51.12,50.96,48.82,23.08,24.64,0.00,,
6:42:10,20.0,13.6,49.8,410.0,51.16,51.22,51.28,51.12,51,48.89,23.08,24.65,0.00,,
6:42:20,20.0,13.7,49.7,410.4,51.04,51.24,51.32,51.12,50.98,48.94,23.08,24.63,0.00,,
6:42:30,20.1,13.7,49.7,410.5,51.17,51.24,51.29,51.11,50.95,48.97,23.08,24.61,0.00,,
6:42:40,20.0,13.6,49.6,410.2,51.06,51.28,51.3,51.12,50.98,49.05,23.09,24.6,0.00,,
6:42:50,19.9,13.6,49.7,410.2,51.09,51.28,51.26,51.12,50.97,49.11,23.08,24.58,0.00,,
6:43:00,20.0,13.7,49.6,410.6,51.14,51.23,51.31,51.15,50.99,49.18,23.09,24.57,0.00,,
6:43:10,20.0,13.7,49.6,411.0,51.19,51.21,51.24,51.17,51.01,49.22,23.09,24.56,0.00,,
6:43:20,20.0,13.6,49.7,410.4,51.19,51.25,51.33,51.18,51,49.2,23.09,24.54,0.00,,
6:43:30,19.9,13.6,49.6,410.0,51.22,51.29,51.25,51.2,51.03,49.21,23.09,24.53,0.00,,
6:43:40,19.9,13.6,49.7,410.4,51.21,51.28,51.26,51.19,51.03,49.2,23.11,24.53,0.00,,
6:43:50,19.9,13.6,49.7,410.4,51.13,51.31,51.27,51.19,51.03,49.21,23.10,24.51,0.00,,
6:44:00,19.9,13.5,49.8,410.8,51.18,51.35,51.26,51.2,51.04,49.26,23.11,24.5,0.00,,
6:44:10,19.8,13.5,49.7,410.7,51.14,51.34,51.29,51.22,51.05,49.3,23.11,24.49,0.00,,
6:44:20,19.7,13.4,49.9,410.4,51.3,51.35,51.33,51.26,51.05,49.35,23.12,24.48,0.00,,
6:44:30,19.7,13.4,49.9,410.6,51.05,51.34,51.32,51.26,51.06,49.38,23.12,24.47,0.00,,
6:44:40,19.7,13.4,49.9,411.2,51.21,51.34,51.3,51.27,51.07,49.42,23.11,24.44,0.00,,
6:44:50,19.7,13.5,49.9,411.2,51.33,51.35,51.37,51.29,51.1,49.46,23.12,24.45,0.00,,
6:45:00,19.8,13.5,50.0,410.9,51.28,51.34,51.34,51.3,51.18,49.46,23.13,24.43,0.00,,
6:45:10,19.8,13.5,49.8,411.3,51.19,51.35,51.36,51.31,51.22,49.48,23.13,24.43,0.00,,
6:45:20,19.9,13.5,49.8,411.2,51.36,51.35,51.37,51.3,51.23,49.49,23.12,24.39,0.00,,
6:45:30,19.9,13.6,49.8,411.3,51.1,51.34,51.37,51.31,51.23,49.51,23.14,24.39,0.00,,
6:45:40,20.0,13.6,49.7,411.1,51.06,51.38,51.35,51.3,51.22,49.56,23.13,24.37,0.00,,
6:45:50,20.1,13.7,49.7,411.6,51.36,51.4,51.42,51.32,51.23,49.64,23.14,24.38,0.00,,
6:46:00,20.1,13.7,49.6,412.2,51.26,51.41,51.39,51.31,51.22,49.67,23.14,24.36,0.00,,
6:46:10,20.1,13.7,49.8,412.1,51.31,51.5,51.45,51.29,51.19,49.71,23.15,24.36,0.00,,
6:46:20,20.0,13.7,49.6,412.0,51.38,51.5,51.44,51.27,51.14,49.77,23.14,24.33,0.00,,
6:46:30,20.1,13.7,49.8,412.3,51.39,51.47,51.43,51.27,51.15,49.79,23.15,24.33,0.00,,
6:46:40,20.1,13.7,49.7,412.3,51.3,51.48,51.47,51.32,51.15,49.79,23.15,24.32,0.00,,
6:46:50,20.1,13.7,49.7,413.0,51.28,51.44,51.47,51.37,51.16,49.81,23.16,24.32,0.00,,
6:47:00,20.0,13.7,49.8,412.8,51.43,51.47,51.47,51.38,51.18,49.82,23.16,24.29,0.00,,
6:47:10,20.0,13.7,49.7,412.9,51.53,51.47,51.5,51.4,51.2,49.84,23.16,24.29,0.00,,
6:47:20,20.1,13.7,49.7,413.1,51.5,51.5,51.45,51.4,51.21,49.88,23.16,24.28,0.00,,
6:47:30,20.0,13.7,49.9,413.2,51.5,51.48,51.46,51.4,51.21,49.91,23.16,24.25,0.00,,
6:47:40,20.0,13.6,49.8,413.1,51.53,51.48,51.52,51.42,51.23,49.99,23.17,24.25,0.00,,
6:47:50,19.9,13.6,49.9,413.4,51.5,51.49,51.46,51.4,51.22,50.05,23.17,24.22,0.00,,
6:48:00,19.8,13.5,49.9,413.7,51.5,51.48,51.51,51.39,51.24,50.12,23.17,24.22,0.00,,
6:48:10,19.8,13.6,50.0,413.8,51.42,51.48,51.5,51.4,51.26,50.19,23.17,24.23,0.00,,
6:48:20,19.8,13.5,49.9,412.9,51.49,51.49,51.5,51.39,51.25,50.23,23.18,24.21,0.00,,
6:48:30,19.7,13.4,50.0,413.4,51.53,51.48,51.48,51.4,51.23,50.24,23.17,24.19,0.00,,
6:48:40,19.7,13.4,50.1,413.6,51.5,51.51,51.5,51.41,51.23,50.27,23.19,24.2,0.00,,
6:48:50,19.7,13.4,50.1,413.7,51.49,51.53,51.53,51.42,51.24,50.3,23.19,24.18,0.00,,
6:49:00,19.6,13.4,50.1,414.0,51.46,51.53,51.53,51.43,51.23,50.27,23.19,24.16,0.00,,
6:49:10,19.6,13.3,50.0,414.3,51.41,51.56,51.59,51.47,51.33,50.27,23.19,24.16,0.00,,
6:49:20,19.5,13.3,50.0,414.4,51.3,51.57,51.58,51.46,51.39,50.21,23.19,24.16,0.00,,
6:49:30,19.5,13.2,50.1,414.3,51.6,51.55,51.55,51.44,51.39,50.18,23.19,24.12,0.00,,
6:49:40,19.5,13.3,50.2,414.4,51.61,51.57,51.56,51.46,51.42,50.21,23.19,24.12,0.00,,
6:49:50,19.5,13.3,50.1,414.4,51.64,51.6,51.61,51.46,51.42,50.28,23.21,24.12,0.00,,
6:50:00,19.5,13.3,50.2,414.8,51.62,51.61,51.66,51.49,51.39,50.37,23.21,24.12,0.00,,
6:50:10,19.6,13.4,50.2,415.0,51.54,51.62,51.66,51.49,51.36,50.41,23.21,24.1,0.00,,
6:50:20,19.7,13.4,50.1,414.7,51.34,51.6,51.65,51.49,51.36,50.45,23.22,24.09,0.00,,
6:50:30,19.8,13.6,50.2,414.8,51.51,51.61,51.66,51.49,51.39,50.49,23.21,24.08,0.00,,
6:50:40,19.8,13.6,50.2,415.1,51.59,51.65,51.62,51.53,51.42,50.52,23.22,24.1,0.00,,
6:50:50,19.9,13.6,50.1,415.1,51.45,51.67,51.64,51.57,51.42,50.51,23.23,24.08,0.00,,
6:51:00,19.9,13.7,50.1,415.6,51.22,51.66,51.61,51.59,51.42,50.49,23.23,24.05,0.00,,
6:51:10,20.0,13.7,50.1,415.8,51.52,51.64,51.61,51.62,51.42,50.5,23.23,24.06,0.00,,
6:51:20,20.0,13.7,50.1,416.1,51.64,51.62,51.65,51.62,51.42,50.55,23.24,24.06,0.00,,
6:51:30,20.1,13.8,50.1,415.6,51.67,51.61,51.65,51.62,51.41,50.58,23.24,24.03,0.00,,
6:51:40,20.1,13.8,50.0,415.8,51.62,51.62,51.67,51.62,51.42,50.62,23.25,24.04,0.00,,
6:51:50,20.1,13.8,50.1,415.8,51.57,51.62,51.64,51.62,51.41,50.66,23.24,24.01,0.00,,
6:52:00,20.0,13.7,50.1,415.8,51.48,51.65,51.65,51.63,51.41,50.71,23.24,24,0.00,,
6:52:10,20.0,13.7,50.0,416.3,51.7,51.67,51.66,51.64,51.46,50.75,23.26,24,0.00,,
6:52:20,20.0,13.7,50.0,416.3,51.67,51.68,51.67,51.65,51.53,50.76,23.26,24,0.00,,
6:52:30,20.0,13.7,50.0,415.9,51.71,51.79,51.74,51.67,51.58,50.76,23.26,23.99,0.00,,
6:52:40,19.9,13.6,49.9,416.3,51.73,51.76,51.73,51.67,51.57,50.75,23.26,23.97,0.00,,
6:52:50,19.9,13.6,50.0,416.9,51.76,51.76,51.72,51.7,51.6,50.78,23.27,23.98,0.00,,
6:53:00,19.9,13.6,50.0,416.5,51.78,51.76,51.72,51.7,51.62,50.82,23.27,23.98,0.00,,
6:53:10,19.9,13.6,50.0,416.3,51.6,51.75,51.72,51.7,51.62,50.85,23.27,23.95,0.00,,
6:53:20,19.8,13.6,50.1,416.8,51.53,51.78,51.83,51.7,51.62,50.88,23.27,23.96,0.00,,
6:53:30,19.7,13.5,50.1,416.7,51.53,51.79,51.84,51.7,51.63,50.91,23.28,23.95,0.00,,
6:53:40,19.7,13.4,50.1,417.0,51.81,51.78,51.81,51.71,51.65,50.94,23.28,23.93,0.00,,
6:53:50,19.7,13.4,50.1,416.7,51.77,51.77,51.82,51.7,51.64,50.96,23.28,23.93,0.00,,
6:54:00,19.6,13.4,50.1,417.4,51.76,51.86,51.82,51.7,51.59,50.99,23.28,23.9,0.00,,
6:54:10,19.6,13.4,50.2,417.4,51.69,51.89,51.8,51.71,51.62,51,23.28,23.9,0.00,,
6:54:20,19.7,13.5,50.2,417.8,51.6,51.95,51.81,51.72,51.64,51.03,23.28,23.89,0.00,,
6:54:30,19.7,13.5,50.0,418.4,51.7,51.9,51.81,51.76,51.61,51.05,23.28,23.89,0.00,,
6:54:40,19.8,13.5,50.1,418.2,51.78,51.88,51.82,51.77,51.64,51.05,23.29,23.88,0.00,,
6:54:50,19.8,13.5,50.1,418.4,51.75,51.84,51.84,51.78,51.64,51.05,23.29,23.88,0.00,,
6:55:00,19.9,13.6,50.2,418.4,51.78,51.84,51.94,51.79,51.67,51.02,23.30,23.86,0.00,,
6:55:10,19.9,13.7,50.1,418.4,51.84,51.86,51.84,51.8,51.68,50.99,23.30,23.85,0.00,,
6:55:20,19.9,13.6,50.1,418.7,51.78,51.86,51.85,51.8,51.67,51,23.30,23.84,0.00,,
6:55:30,20.0,13.7,50.0,418.4,51.81,51.86,51.86,51.77,51.64,51.03,23.30,23.82,0.00,,
6:55:40,20.0,13.8,50.2,418.2,51.78,51.88,51.93,51.77,51.66,51.07,23.30,23.82,0.00,,
6:55:50,20.0,13.7,50.1,418.4,51.89,51.89,51.89,51.76,51.66,51.14,23.31,23.82,0.00,,
6:56:00,20.0,13.7,50.1,418.6,51.77,51.9,51.89,51.82,51.67,51.19,23.32,23.81,0.00,,
6:56:10,20.0,13.7,50.1,418.5,51.85,51.91,51.89,51.84,51.66,51.23,23.31,23.8,0.00,,
6:56:20,20.0,13.7,50.0,418.7,51.67,51.87,51.93,51.84,51.7,51.27,23.32,23.79,0.00,,
6:56:30,20.0,13.7,50.0,418.4,51.82,51.91,51.93,51.83,51.69,51.28,23.32,23.78,0.00,,
6:56:40,20.0,13.7,50.0,418.6,51.78,51.89,51.93,51.83,51.69,51.26,23.33,23.77,0.00,,
6:56:50,20.0,13.7,50.0,418.6,51.83,51.96,51.92,51.86,51.69,51.25,23.33,23.76,0.00,,
6:57:00,20.0,13.7,50.0,15.1,51.79,51.94,51.95,51.86,51.67,51.28,23.34,23.74,0.00,,
6:57:10,20.0,13.7,50.0,15.1,51.84,51.95,52.01,51.9,51.7,51.3,23.38,23.75,0.00,,
6:57:20,20.0,13.7,50.2,14.7,51.88,52.04,52.06,51.91,51.7,51.33,23.40,23.75,0.00,,
6:57:30,19.9,13.7,50.4,14.7,51.93,52.01,52.05,51.93,51.71,51.33,23.42,23.73,0.00,,
6:57:40,19.8,13.6,50.5,14.6,51.94,52,52.04,51.93,51.72,51.35,23.43,23.73,0.00,,
6:57:50,19.8,13.6,50.5,14.7,51.92,51.98,52.05,51.92,51.72,51.37,23.44,23.72,0.00,,
6:58:00,19.8,13.6,50.5,14.8,51.88,51.99,52.02,51.92,51.78,51.39,23.44,23.7,0.00,,
6:58:10,19.7,13.5,50.6,14.7,51.97,52,52.02,51.93,51.78,51.41,23.44,23.71,0.00,,
6:58:20,19.7,13.5,50.6,14.7,51.98,52.02,52.01,51.93,51.79,51.42,23.43,23.7,0.00,,
6:58:30,19.6,13.4,50.3,14.8,51.92,52,51.99,51.93,51.78,51.42,23.43,23.69,0.00,,
6:58:40,19.6,13.4,50.3,14.8,51.88,52.01,51.98,51.93,51.79,51.4,23.41,23.68,0.00,,
6:58:50,19.7,13.5,50.3,14.9,51.85,52.03,52.01,51.94,51.82,51.37,23.43,23.69,0.00,,
6:59:00,19.7,13.5,50.4,14.9,51.83,52.02,51.99,51.93,51.8,51.28,23.41,23.67,0.00,,
6:59:10,19.7,13.5,50.4,14.7,51.56,52.03,52,51.93,51.81,51.27,23.41,23.66,0.00,,
6:59:20,19.8,13.6,50.6,14.9,51.62,52,52,51.93,51.79,51.26,23.40,23.64,0.00,,
6:59:30,19.9,13.6,50.4,14.8,51.76,52.03,52.01,51.95,51.8,51.27,23.40,23.65,0.00,,
6:59:40,20.0,13.7,50.3,14.8,51.83,52.02,52.03,51.95,51.8,51.27,23.40,23.66,0.00,,
6:59:50,20.0,13.7,50.1,14.8,51.97,52.03,52.04,51.95,51.81,51.29,23.40,23.65,0.00,,
7:00:00,20.1,13.8,50.5,14.7,52.02,52.02,52.03,51.94,51.82,51.3,23.40,23.63,0.00,,
7:00:10,20.1,13.9,50.4,14.9,51.89,52.04,52.02,51.94,51.81,51.3,23.39,23.62,0.00,,
7:00:20,20.1,13.9,50.5,14.7,51.93,52.02,52.03,51.94,51.82,51.31,23.39,23.62,0.00,,
7:00:30,20.2,13.9,50.4,14.9,51.99,52.03,52.03,51.96,51.82,51.32,23.40,23.62,0.00,,
7:00:40,20.1,13.8,50.5,14.8,51.95,52.01,52.02,51.94,51.8,51.31,23.39,23.6,0.00,,
7:00:50,20.1,13.9,50.6,14.4,51.89,52.01,52.02,51.94,51.78,51.31,23.39,23.59,0.00,,
7:01:00,20.1,13.9,50.7,14.8,52.02,51.99,52.02,51.94,51.78,51.3,23.39,23.59,0.00,,
7:01:10,20.1,13.9,51.1,14.7,51.97,51.99,52.01,51.93,51.78,51.29,23.38,23.58,0.00,,
7:01:20,20.1,14.0,51.5,14.7,52,51.98,52.01,51.94,51.78,51.27,23.38,23.58,0.00,,
7:01:30,20.0,13.9,51.5,14.9,52.02,51.96,52.01,51.94,51.79,51.27,23.38,23.57,0.00,,
7:01:40,20.0,13.9,51.5,14.8,51.99,51.96,52.01,51.97,51.79,51.27,23.38,23.57,0.00,,
7:01:50,19.9,13.9,51.7,14.9,51.95,51.97,52,51.95,51.78,51.25,23.37,23.55,0.00,,
7:02:00,19.9,13.8,51.5,14.9,51.96,51.98,52.01,51.96,51.78,51.26,23.37,23.56,0.00,,
7:02:10,19.9,13.8,51.5,14.8,52,51.97,52,51.94,51.77,51.27,23.36,23.54,0.00,,
7:02:20,19.8,13.7,51.3,14.8,51.98,51.96,52,51.95,51.78,51.29,23.36,23.54,0.00,,
7:02:30,19.8,13.7,51.1,14.7,51.95,51.98,51.99,51.95,51.77,51.3,23.36,23.54,0.00,,
7:02:40,19.7,13.6,50.8,14.9,51.96,51.96,51.99,51.94,51.78,51.31,23.36,23.54,0.00,,
7:02:50,19.7,13.6,50.8,14.7,51.81,51.96,51.99,51.95,51.78,51.33,23.35,23.53,0.00,,
7:03:00,19.6,13.5,50.9,14.9,51.93,51.97,52,51.94,51.78,51.34,23.35,23.52,0.00,,
7:03:10,19.6,13.5,50.8,15.0,51.77,52,52,51.95,51.82,51.37,23.34,23.52,0.00,,
7:03:20,19.6,13.5,50.8,14.8,51.77,51.98,51.99,51.94,51.8,51.36,23.33,23.51,0.00,,
7:03:30,19.6,13.5,51.0,14.9,51.72,51.97,51.99,51.95,51.81,51.35,23.33,23.5,0.00,,
7:03:40,19.6,13.5,51.1,14.9,51.85,51.96,51.97,51.94,51.79,51.32,23.32,23.49,0.00,,
7:03:50,19.5,13.4,51.1,14.9,51.99,51.96,51.99,51.94,51.8,51.31,23.32,23.49,0.00,,
7:04:00,19.5,13.4,51.1,14.7,52.01,51.96,51.99,51.93,51.79,51.29,23.31,23.49,0.00,,
7:04:10,19.6,13.4,50.9,14.8,51.85,51.96,51.98,51.93,51.79,51.28,23.30,23.49,0.00,,
7:04:20,19.7,13.5,51.0,14.5,51.74,51.95,51.98,51.94,51.8,51.27,23.30,23.47,0.00,,
7:04:30,19.7,13.5,50.8,14.9,51.89,51.98,51.99,51.95,51.8,51.27,23.29,23.49,0.00,,
7:04:40,19.8,13.7,50.8,15.2,51.8,51.96,51.97,51.93,51.79,51.24,23.29,23.47,0.00,,
7:04:50,19.9,13.7,50.8,14.7,51.89,51.97,51.95,51.93,51.79,51.22,23.28,23.46,0.00,,
7:05:00,19.9,13.8,50.9,14.8,51.93,51.98,51.97,51.94,51.8,51.22,23.27,23.46,0.00,,
7:05:10,20.0,13.8,50.9,14.9,51.9,51.96,51.98,51.94,51.78,51.21,23.26,23.45,0.00,,
7:05:20,20.0,13.8,50.7,14.8,51.77,51.98,51.99,51.93,51.78,51.23,23.26,23.46,0.00,,
7:05:30,20.1,13.9,51.0,14.7,51.88,51.99,51.99,51.94,51.79,51.24,23.25,23.45,0.00,,
7:05:40,20.1,13.9,51.2,14.8,51.58,51.99,51.98,51.93,51.79,51.23,23.24,23.44,0.00,,
7:05:50,20.0,13.9,51.3,14.9,51.7,51.99,51.99,51.93,51.79,51.25,23.24,23.43,0.00,,
7:06:00,20.1,13.9,51.2,14.7,51.76,52,51.99,51.95,51.77,51.25,23.22,23.43,0.00,,
7:06:10,20.1,13.9,51.1,14.9,51.53,51.98,51.98,51.92,51.78,51.25,23.21,23.42,0.00,,
7:06:20,20.0,13.8,51.0,14.8,51.76,51.99,51.98,51.92,51.79,51.25,23.20,23.41,0.00,,
7:06:30,20.0,13.8,51.0,14.7,51.72,51.97,51.98,51.92,51.77,51.26,23.19,23.4,0.00,,
7:06:40,20.0,13.8,51.2,14.9,51.77,51.97,51.98,51.92,51.78,51.25,23.18,23.39,0.00,,
7:06:50,19.9,13.8,51.0,14.9,51.88,51.98,51.99,51.93,51.78,51.28,23.18,23.4,0.00,,
7:07:00,19.9,13.8,51.0,14.9,51.54,51.98,51.99,51.93,51.79,51.28,23.17,23.39,0.00,,
7:07:10,19.9,13.7,50.7,14.8,51.53,51.96,51.97,51.92,51.77,51.27,23.15,23.38,0.00,,
7:07:20,19.8,13.6,50.6,14.8,51.79,51.96,51.99,51.94,51.78,51.28,23.15,23.39,0.00,,
7:07:30,19.8,13.6,50.4,14.8,51.81,51.95,51.99,51.93,51.78,51.28,23.14,23.38,0.00,,
7:07:40,19.8,13.5,50.3,14.7,51.72,51.97,51.98,51.94,51.78,51.26,23.13,23.37,0.00,,
7:07:50,19.7,13.5,50.2,14.8,51.57,51.93,51.98,51.93,51.77,51.26,23.11,23.36,0.00,,
7:08:00,19.7,13.5,50.3,14.8,51.66,51.94,51.98,51.93,51.76,51.26,23.11,23.35,0.00,,
7:08:10,19.6,13.4,50.4,14.8,51.82,51.91,51.98,51.93,51.76,51.25,23.10,23.35,0.00,,
7:08:20,19.6,13.4,50.4,14.6,51.7,51.93,51.98,51.92,51.77,51.23,23.08,23.34,0.00,,
7:08:30,19.6,13.4,50.6,14.8,51.88,51.93,51.97,51.93,51.77,51.24,23.08,23.36,0.00,,
7:08:40,19.6,13.4,50.6,14.8,51.83,51.94,51.97,51.93,51.76,51.24,23.07,23.35,0.00,,
7:08:50,19.5,13.3,50.4,14.7,51.9,51.92,51.97,51.93,51.77,51.23,23.06,23.34,0.00,,
7:09:00,19.5,13.3,50.5,14.8,51.81,51.94,51.96,51.92,51.76,51.22,23.04,23.32,0.00,,
7:09:10,19.5,13.4,50.4,15.0,51.77,51.95,51.97,51.92,51.78,51.21,23.04,23.33,0.00,,
7:09:20,19.6,13.4,50.5,14.9,51.43,51.92,51.96,51.92,51.78,51.2,23.02,23.32,0.00,,
7:09:30,19.6,13.4,50.3,14.7,51.82,51.92,51.97,51.92,51.78,51.18,23.01,23.32,0.00,,
7:09:40,19.7,13.5,50.5,14.6,51.73,51.91,51.96,51.93,51.77,51.17,23.00,23.32,0.00,,
7:09:50,19.7,13.5,50.4,14.5,51.5,51.93,51.96,51.93,51.79,51.2,22.99,23.32,0.00,,
7:10:00,19.8,13.6,50.3,14.9,51.73,51.89,51.95,51.91,51.77,51.19,22.98,23.31,0.00,,
7:10:10,19.9,13.6,50.2,14.8,51.58,51.94,51.96,51.92,51.77,51.2,22.97,23.32,0.00,,
7:10:20,19.9,13.7,50.6,14.9,51.72,51.94,51.97,51.92,51.78,51.2,22.96,23.31,0.00,,
7:10:30,20.0,13.8,50.7,14.6,51.71,51.94,51.96,51.92,51.77,51.2,22.95,23.3,0.00,,
7:10:40,20.0,13.8,50.7,14.6,51.65,51.94,51.97,51.92,51.77,51.2,22.93,23.29,0.00,,
7:10:50,20.0,13.8,50.8,14.7,51.57,51.94,51.96,51.92,51.78,51.2,22.92,23.3,0.00,,
7:11:00,20.0,13.8,50.8,14.7,51.76,51.92,51.97,51.92,51.76,51.2,22.90,23.3,0.00,,
7:11:10,20.0,13.8,50.5,14.7,51.91,51.89,51.96,51.91,51.77,51.2,22.89,23.3,0.00,,
7:11:20,20.0,13.7,50.5,14.9,51.87,51.92,51.96,51.91,51.77,51.2,22.88,23.28,0.00,,
7:11:30,20.0,13.8,50.6,14.6,51.69,51.94,51.96,51.91,51.78,51.21,22.87,23.29,0.00,,
7:11:40,19.9,13.7,50.3,14.9,51.55,51.94,51.96,51.91,51.77,51.2,22.86,23.27,0.00,,
7:11:50,19.9,13.6,50.3,14.8,51.49,51.96,51.95,51.91,51.77,51.2,22.84,23.26,0.00,,
7:12:00,19.9,13.7,50.5,14.9,51.64,51.94,51.95,51.91,51.78,51.19,22.83,23.26,0.00,,
7:12:10,19.9,13.6,50.4,14.9,51.81,51.97,51.96,51.91,51.78,51.21,22.82,23.26,0.00,,
7:12:20,19.9,13.6,50.3,14.9,51.57,51.97,51.97,51.92,51.79,51.21,22.81,23.27,0.00,,
7:12:30,19.8,13.6,50.2,14.8,51.82,51.98,51.96,51.91,51.8,51.2,22.80,23.24,0.00,,
7:12:40,19.8,13.6,50.1,14.7,51.54,51.97,51.95,51.91,51.78,51.19,22.78,23.25,0.00,,
7:12:50,19.7,13.5,50.0,14.7,51.74,51.97,51.96,51.91,51.78,51.18,22.76,23.25,0.00,,
7:13:00,19.7,13.4,49.8,14.8,51.78,51.96,51.96,51.91,51.77,51.19,22.76,23.25,0.00,,
7:13:10,19.6,13.4,49.9,14.9,51.47,51.97,51.97,51.91,51.78,51.19,22.75,23.25,0.00,,
7:13:20,19.6,13.4,49.9,14.7,51.57,51.97,51.96,51.91,51.77,51.18,22.73,23.23,0.00,,
7:13:30,19.6,13.3,49.8,14.7,51.6,51.96,51.95,51.91,51.76,51.17,22.72,23.24,0.00,,
7:13:40,19.8,13.5,49.9,14.5,51.71,51.95,51.96,51.9,51.77,51.17,22.70,23.24,0.00,,
7:13:50,19.8,13.5,49.9,14.9,51.82,51.93,51.96,51.91,51.76,51.17,22.69,23.23,0.00,,
7:14:00,19.8,13.5,49.7,14.9,51.67,51.92,51.96,51.91,51.77,51.16,22.68,23.24,0.00,,
7:14:10,19.8,13.5,49.9,15.0,51.51,51.92,51.96,51.92,51.78,51.15,22.66,23.24,0.00,,
7:14:20,19.9,13.6,50.0,14.9,51.87,51.93,51.95,51.9,51.77,51.15,22.65,23.22,0.00,,
7:14:30,20.0,13.7,49.9,14.8,51.67,51.93,51.95,51.9,51.77,51.15,22.64,23.22,0.00,,
7:14:40,20.0,13.7,49.9,14.8,51.92,51.91,51.94,51.9,51.77,51.15,22.62,23.22,0.00,,
7:14:50,20.0,13.7,50.1,15.0,51.73,51.91,51.94,51.91,51.77,51.16,22.61,23.22,0.00,,
7:15:00,20.0,13.7,49.8,15.0,51.87,51.91,51.96,51.91,51.77,51.15,22.60,23.21,0.00,,
7:15:10,20.0,13.7,50.0,14.8,51.75,51.91,51.95,51.9,51.77,51.14,22.59,23.21,0.00,,
7:15:20,20.0,13.7,49.8,14.8,51.79,51.93,51.94,51.9,51.78,51.14,22.57,23.22,0.00,,
7:15:30,20.0,13.6,49.7,14.9,51.63,51.94,51.95,51.91,51.77,51.14,22.55,23.21,0.00,,
7:15:40,20.0,13.6,49.8,14.8,51.85,51.92,51.94,51.89,51.77,51.13,22.54,23.2,0.00,,
7:15:50,20.0,13.6,49.8,14.8,51.84,51.93,51.95,51.91,51.77,51.15,22.54,23.21,0.00,,
7:16:00,19.9,13.6,49.6,14.7,51.78,51.93,51.95,51.9,51.77,51.14,22.52,23.2,0.00,,
7:16:10,19.9,13.6,49.6,15.0,51.69,51.91,51.94,51.91,51.77,51.14,22.50,23.19,0.00,,
7:16:20,19.9,13.6,49.5,0.8,51.74,51.92,51.94,51.9,51.77,51.14,22.50,23.21,0.00,,
7:16:30,19.9,13.6,49.5,0.9,51.71,51.91,51.94,51.89,51.77,51.14,22.47,23.2,0.00,,
7:16:40,19.9,13.5,49.4,0.8,51.63,51.91,51.94,51.89,51.76,51.14,22.47,23.19,0.00,,
7:16:50,19.9,13.5,49.4,0.9,51.62,51.91,51.94,51.89,51.76,51.12,22.45,23.19,0.00,,
7:17:00,19.9,13.5,49.3,0.9,51.27,51.93,51.94,51.9,51.77,51.14,22.44,23.19,0.00,,
7:17:10,19.9,13.6,49.4,0.8,51.69,51.91,51.94,51.9,51.76,51.14,22.43,23.19,0.00,,
7:17:20,19.9,13.5,49.3,0.8,51.75,51.89,51.95,51.89,51.76,51.11,22.42,23.18,0.00,,
7:17:30,19.9,13.5,49.2,0.9,51.2,51.89,51.93,51.88,51.76,51.1,22.40,23.18,0.00,,
7:17:40,19.8,13.4,49.1,0.8,51.57,51.91,51.94,51.89,51.76,51.09,22.39,23.18,0.00,,
7:17:50,19.9,13.5,49.1,0.8,51.52,51.9,51.95,51.89,51.76,51.09,22.38,23.18,0.00,,
7:18:00,19.9,13.5,49.1,0.9,51.64,51.93,51.94,51.89,51.76,51.1,22.36,23.18,0.00,,
7:18:10,19.8,13.4,49.3,0.8,51.85,51.92,51.92,51.89,51.75,51.09,22.35,23.17,0.00,,
