Date/Time,DB(℃),WB(℃),RH%,Power(W),Tank Temp #1(℃),Tank Temp #2(℃),Tank Temp #3(℃),Tank Temp #4(℃),Tank Temp #5(℃),Tank Temp #6(℃),Inlet Temperature(℃),Outlet Temperature(℃),Flow Rate (GPM),,
7:18:20,19.7,13.4,49.2,0.8,51.84,51.92,51.93,51.88,51.76,51.1,22.34,23.18,0.00,,
7:18:30,19.7,13.3,49.2,0.8,51.8,51.89,51.92,51.88,51.75,51.1,22.32,23.17,0.00,,
7:18:40,19.7,13.4,49.2,0.8,51.88,51.93,51.92,51.88,51.77,51.11,22.32,23.17,0.00,,
7:18:50,19.7,13.3,49.2,0.8,51.84,51.94,51.93,51.89,51.77,51.12,22.31,23.17,0.00,,
7:19:00,19.7,13.4,49.2,0.8,51.85,51.94,51.91,51.88,51.76,51.11,22.29,23.17,0.00,,
7:19:10,19.7,13.4,49.2,0.8,51.89,51.95,51.92,51.89,51.77,51.12,22.28,23.17,0.00,,
7:19:20,19.8,13.4,49.1,0.8,51.9,51.93,51.93,51.88,51.75,51.11,22.27,23.16,0.00,,
7:19:30,19.9,13.5,49.2,0.8,51.88,51.95,51.94,51.9,51.77,51.13,22.26,23.17,0.00,,
7:19:40,19.9,13.5,49.1,0.8,51.91,51.94,51.93,51.89,51.75,51.1,22.25,23.15,0.00,,
7:19:50,20.0,13.5,48.9,0.8,51.94,51.94,51.93,51.88,51.75,51.11,22.23,23.17,0.00,,
7:20:00,20.0,13.5,48.7,0.8,51.8,51.95,51.93,51.88,51.75,51.09,22.22,23.17,0.00,,
7:20:10,20.0,13.5,48.6,0.8,51.84,51.95,51.93,51.88,51.76,51.09,22.21,23.16,0.00,,
7:20:20,20.0,13.5,48.6,0.8,51.84,51.95,51.92,51.88,51.74,51.08,22.19,23.17,0.00,,
7:20:30,20.1,13.6,48.7,0.8,51.88,51.95,51.94,51.89,51.76,51.08,22.19,23.18,0.00,,
7:20:40,20.1,13.6,48.8,0.8,51.83,51.92,51.94,51.89,51.76,51.07,22.18,23.17,0.00,,
7:20:50,20.1,13.6,48.8,0.8,51.81,51.93,51.93,51.87,51.74,51.05,22.16,23.16,0.00,,
7:21:00,20.1,13.6,48.7,0.8,51.72,51.93,51.93,51.87,51.76,51.05,22.15,23.15,0.00,,
7:21:10,20.1,13.6,48.7,0.8,51.84,51.92,51.94,51.88,51.76,51.06,22.15,23.17,0.00,,
7:21:20,20.1,13.6,48.5,0.8,51.73,51.9,51.92,51.87,51.76,51.04,22.13,23.16,0.00,,
7:21:30,20.1,13.6,48.5,0.9,51.82,51.91,51.93,51.87,51.75,51.04,22.12,23.15,0.00,,
7:21:40,20.1,13.5,48.3,0.8,51.66,51.91,51.93,51.88,51.76,51.05,22.11,23.16,0.00,,
7:21:50,20.1,13.5,48.3,0.8,51.63,51.93,51.93,51.88,51.76,51.05,22.10,23.17,0.00,,
7:22:00,20.0,13.5,48.3,0.8,51.73,51.93,51.92,51.87,51.74,51.04,22.08,23.15,0.00,,
7:22:10,20.0,13.4,48.3,0.8,51.74,51.94,51.93,51.87,51.75,51.06,22.09,23.15,0.00,,
7:22:20,19.9,13.4,48.4,0.8,51.82,51.9,51.93,51.88,51.76,51.07,22.07,23.16,0.00,,
7:22:30,19.9,13.4,48.4,0.8,51.81,51.91,51.94,51.88,51.76,51.05,22.06,23.16,0.00,,
7:22:40,19.9,13.4,48.4,0.9,51.87,51.92,51.91,51.87,51.75,51.04,22.05,23.15,0.00,,
7:22:50,19.8,13.4,48.5,0.8,51.81,51.92,51.92,51.88,51.75,51.04,22.04,23.16,0.00,,
7:23:00,19.8,13.3,48.3,0.8,51.72,51.93,51.93,51.87,51.76,51.04,22.03,23.16,0.00,,
7:23:10,19.8,13.3,48.5,0.8,51.84,51.92,51.92,51.88,51.74,51.05,22.02,23.14,0.00,,
7:23:20,19.7,13.3,48.5,0.8,51.7,51.92,51.91,51.87,51.75,51.05,22.00,23.13,0.00,,
7:23:30,19.7,13.2,48.5,0.8,51.82,51.94,51.92,51.88,51.75,51.06,22.00,23.15,0.00,,
7:23:40,19.7,13.2,48.6,0.8,51.89,51.93,51.92,51.88,51.76,51.06,21.98,23.15,0.00,,
7:23:50,19.6,13.2,48.5,0.9,51.76,51.9,51.9,51.87,51.74,51.04,21.97,23.13,0.00,,
7:24:00,19.6,13.2,48.6,0.8,51.88,51.92,51.91,51.87,51.75,51.05,21.96,23.14,0.00,,
7:24:10,19.6,13.2,48.6,0.8,51.82,51.91,51.92,51.88,51.75,51.06,21.96,23.14,0.00,,
7:24:20,19.6,13.2,48.7,0.8,51.87,51.91,51.92,51.86,51.73,51.04,21.94,23.13,0.00,,
7:24:30,19.6,13.2,48.8,0.8,51.83,51.9,51.91,51.88,51.75,51.03,21.93,23.14,0.00,,
7:24:40,19.6,13.2,48.8,0.9,51.9,51.9,51.93,51.87,51.75,51.03,21.92,23.15,0.00,,
7:24:50,19.6,13.2,48.7,0.8,51.93,51.9,51.91,51.86,51.74,51.01,21.91,23.14,0.00,,
7:25:00,19.6,13.2,48.8,0.8,51.89,51.92,51.92,51.87,51.74,51,21.91,23.15,0.00,,
7:25:10,19.7,13.3,48.9,0.9,51.86,51.92,51.92,51.87,51.75,51.01,21.90,23.14,0.00,,
7:25:20,19.7,13.3,48.9,0.9,51.86,51.92,51.92,51.87,51.75,51.01,21.90,23.14,0.00,,
7:25:30,19.8,13.3,48.8,0.8,51.76,51.92,51.93,51.86,51.75,51,21.88,23.14,0.00,,
7:25:40,19.8,13.4,48.8,0.9,51.81,51.92,51.92,51.88,51.74,51,21.87,23.15,0.00,,
7:25:50,19.8,13.4,48.8,0.8,51.81,51.91,51.92,51.87,51.75,51,21.86,23.13,0.00,,
7:26:00,19.9,13.5,48.8,0.8,51.82,51.92,51.92,51.87,51.75,51.01,21.85,23.15,0.00,,
7:26:10,19.9,13.5,48.9,0.8,51.74,51.92,51.91,51.87,51.74,50.98,21.83,23.13,0.00,,
7:26:20,20.0,13.5,48.8,0.8,51.67,51.9,51.91,51.87,51.74,50.99,21.82,23.13,0.00,,
7:26:30,20.0,13.5,48.9,0.9,51.52,51.89,51.92,51.87,51.75,51,21.82,23.14,0.00,,
7:26:40,20.0,13.6,48.9,1.0,51.78,51.9,51.91,51.85,51.74,50.98,21.80,23.13,0.00,,
7:26:50,20.0,13.6,49.0,0.8,51.65,51.88,51.91,51.86,51.73,50.98,21.79,23.12,0.00,,
7:27:00,20.0,13.6,49.1,0.8,51.69,51.89,51.91,51.86,51.74,50.98,21.78,23.14,0.00,,
7:27:10,20.0,13.6,49.0,0.8,51.68,51.88,51.91,51.86,51.74,50.97,21.77,23.14,0.00,,
7:27:20,20.0,13.6,49.0,0.9,51.77,51.88,51.91,51.86,51.73,50.98,21.76,23.14,0.00,,
7:27:30,20.0,13.6,49.1,0.8,51.62,51.89,51.91,51.85,51.74,50.98,21.76,23.14,0.00,,
7:27:40,20.0,13.6,49.0,0.8,51.73,51.89,51.92,51.86,51.74,50.98,21.75,23.14,0.00,,
7:27:50,20.0,13.6,49.1,0.8,51.57,51.9,51.9,51.85,51.74,50.98,21.74,23.13,0.00,,
7:28:00,20.0,13.6,49.1,0.8,51.78,51.91,51.92,51.86,51.76,51,21.73,23.15,0.00,,
7:28:10,20.0,13.5,49.2,0.8,51.86,51.9,51.9,51.85,51.74,50.99,21.72,23.14,0.00,,
7:28:20,19.9,13.5,49.1,0.8,51.86,51.88,51.89,51.85,51.74,50.99,21.71,23.15,0.00,,
7:28:30,19.9,13.5,49.3,0.8,51.89,51.9,51.91,51.86,51.74,51,21.70,23.15,0.00,,
7:28:40,19.9,13.5,49.3,0.8,51.82,51.91,51.91,51.85,51.74,50.98,21.69,23.14,0.00,,
7:28:50,19.9,13.5,49.1,0.8,51.87,51.91,51.9,51.85,51.73,50.97,21.68,23.14,0.00,,
7:29:00,19.8,13.5,49.3,0.9,51.89,51.9,51.91,51.86,51.74,50.97,21.67,23.15,0.00,,
7:29:10,19.8,13.4,49.4,0.8,51.81,51.9,51.9,51.85,51.73,50.95,21.66,23.14,0.00,,
7:29:20,19.7,13.4,49.3,0.8,51.73,51.9,51.91,51.85,51.73,50.95,21.65,23.14,0.00,,
7:29:30,19.7,13.4,49.3,0.8,51.75,51.91,51.91,51.86,51.74,50.95,21.65,23.15,0.00,,
7:29:40,19.7,13.4,49.4,0.8,51.68,51.91,51.9,51.85,51.73,50.94,21.63,23.15,0.00,,
7:29:50,19.7,13.4,49.5,0.9,51.68,51.91,51.91,51.85,51.73,50.95,21.63,23.15,0.00,,
7:30:00,19.7,13.3,49.5,0.8,51.68,51.89,51.9,51.84,51.72,50.94,21.61,23.14,0.00,,
7:30:10,19.7,13.3,49.5,0.8,51.76,51.89,51.91,51.84,51.75,50.95,21.61,23.15,0.00,,
7:30:20,19.7,13.4,49.6,0.9,51.65,51.9,51.9,51.84,51.73,50.94,21.59,23.14,0.00,,
7:30:30,19.8,13.4,49.6,0.8,51.83,51.89,51.9,51.84,51.74,50.94,21.59,23.14,0.00,,
7:30:40,19.8,13.4,49.6,0.8,51.83,51.89,51.9,51.84,51.74,50.94,21.59,23.14,0.00,,
7:30:50,19.9,13.6,49.8,0.9,51.82,51.89,51.91,51.84,51.73,50.93,21.57,23.14,0.00,,
7:31:00,19.9,13.5,49.7,0.8,51.74,51.89,51.9,51.84,51.72,50.92,21.56,23.15,0.00,,
7:31:10,19.9,13.6,49.7,0.8,51.79,51.89,51.91,51.85,51.74,50.92,21.55,23.14,0.00,,
7:31:20,19.9,13.6,49.8,0.9,51.83,51.89,51.89,51.84,51.73,50.91,21.54,23.15,0.00,,
7:31:30,19.9,13.6,49.9,0.8,51.78,51.9,51.91,51.85,51.73,50.92,21.53,23.15,0.00,,
7:31:40,19.9,13.6,50.0,0.8,51.85,51.9,51.89,51.84,51.72,50.91,21.52,23.15,0.00,,
7:31:50,20.0,13.7,49.9,0.9,51.78,51.9,51.89,51.84,51.72,50.91,21.52,23.14,0.00,,
7:32:00,20.0,13.7,49.9,0.8,51.87,51.89,51.88,51.85,51.72,50.92,21.50,23.14,0.00,,
7:32:10,20.0,13.7,49.9,0.8,51.89,51.89,51.89,51.85,51.72,50.93,21.49,23.15,0.00,,
7:32:20,20.0,13.7,49.9,0.8,51.82,51.88,51.89,51.84,51.72,50.92,21.48,23.14,0.00,,
7:32:30,20.0,13.7,50.0,0.8,51.86,51.88,51.89,51.85,51.72,50.92,21.48,23.13,0.00,,
7:32:40,20.0,13.7,50.1,0.8,51.86,51.89,51.9,51.85,51.73,50.92,21.47,23.15,0.00,,
7:32:50,20.0,13.7,50.0,0.8,51.87,51.88,51.9,51.84,51.73,50.91,21.45,23.16,0.00,,
7:33:00,20.0,13.7,50.0,0.8,51.86,51.87,51.89,51.83,51.71,50.89,21.44,23.14,0.00,,
7:33:10,20.0,13.7,50.1,0.8,51.81,51.89,51.9,51.84,51.72,50.9,21.44,23.16,0.00,,
7:33:20,20.0,13.7,50.1,0.8,51.69,51.89,51.89,51.82,51.71,50.89,21.43,23.14,0.00,,
7:33:30,19.9,13.6,50.1,0.8,51.87,51.88,51.89,51.82,51.71,50.89,21.42,23.14,0.00,,
7:33:40,19.9,13.6,50.1,0.8,51.82,51.88,51.89,51.83,51.73,50.89,21.41,23.14,0.00,,
7:33:50,19.9,13.6,50.1,0.8,51.91,51.89,51.89,51.83,51.72,50.88,21.40,23.14,0.00,,
7:34:00,19.8,13.6,50.1,0.7,51.86,51.89,51.9,51.84,51.72,50.88,21.41,23.16,0.00,,
7:34:10,19.8,13.6,50.3,0.8,51.92,51.89,51.89,51.84,51.72,50.89,21.39,23.15,0.00,,
7:34:20,19.8,13.5,50.1,0.8,51.91,51.89,51.9,51.86,51.73,50.89,21.38,23.17,0.00,,
7:34:30,19.8,13.5,50.2,0.8,51.83,51.88,51.88,51.83,51.72,50.88,21.36,23.15,0.00,,
7:34:40,19.7,13.5,50.2,0.8,51.91,51.89,51.89,51.84,51.72,50.87,21.37,23.16,0.00,,
7:34:50,19.7,13.5,50.2,0.8,51.84,51.88,51.88,51.83,51.7,50.86,21.35,23.15,0.00,,
7:35:00,19.7,13.5,50.3,0.8,51.86,51.89,51.9,51.84,51.72,50.87,21.35,23.17,0.00,,
7:35:10,19.7,13.5,50.3,0.9,51.75,51.88,51.88,51.82,51.71,50.86,21.34,23.15,0.00,,
7:35:20,19.7,13.5,50.4,0.8,51.74,51.88,51.89,51.84,51.72,50.86,21.34,23.16,0.00,,
7:35:30,19.7,13.5,50.4,0.8,51.7,51.87,51.89,51.81,51.71,50.85,21.32,23.15,0.00,,
7:35:40,19.8,13.6,50.4,0.9,51.86,51.87,51.89,51.82,51.7,50.85,21.31,23.15,0.00,,
7:35:50,19.8,13.6,50.3,0.8,51.88,51.88,51.9,51.83,51.72,50.86,21.31,23.17,0.00,,
7:36:00,19.9,13.6,50.3,0.8,51.73,51.88,51.88,51.83,51.7,50.85,21.30,23.15,0.00,,
7:36:10,20.0,13.7,50.3,0.8,51.59,51.88,51.89,51.83,51.71,50.86,21.29,23.16,0.00,,
7:36:20,19.9,13.7,50.5,0.8,51.71,51.87,51.88,51.83,51.71,50.85,21.28,23.16,0.00,,
7:36:30,20.0,13.7,50.5,0.8,51.81,51.86,51.88,51.83,51.71,50.85,21.27,23.17,0.00,,
7:36:40,20.0,13.7,50.4,0.8,51.75,51.87,51.88,51.82,51.7,50.84,21.26,23.16,0.00,,
7:36:50,20.0,13.7,50.4,0.8,51.61,51.87,51.87,51.81,51.71,50.85,21.26,23.16,0.00,,
7:37:00,20.0,13.8,50.4,0.9,51.77,51.89,51.9,51.83,51.72,50.85,21.26,23.17,0.00,,
7:37:10,20.1,13.8,50.3,0.8,51.69,51.87,51.89,51.83,51.71,50.85,21.24,23.16,0.00,,
7:37:20,20.0,13.8,50.4,0.8,51.76,51.88,51.88,51.81,51.71,50.84,21.23,23.17,0.00,,
7:37:30,20.0,13.8,50.5,0.9,51.81,51.85,51.89,51.81,51.7,50.83,21.23,23.16,0.00,,
7:37:40,20.0,13.8,50.4,0.8,51.76,51.85,51.9,51.81,51.71,50.83,21.21,23.17,0.00,,
7:37:50,20.0,13.7,50.4,0.8,51.8,51.86,51.88,51.81,51.71,50.83,21.21,23.17,0.00,,
7:38:00,20.0,13.7,50.5,0.8,51.71,51.87,51.88,51.82,51.71,50.82,21.20,23.16,0.00,,
7:38:10,19.9,13.7,50.4,0.8,51.48,51.88,51.89,51.82,51.71,50.82,21.20,23.17,0.00,,
7:38:20,20.0,13.7,50.5,0.8,51.67,51.88,51.88,51.83,51.7,50.81,21.20,23.17,0.00,,
7:38:30,19.9,13.7,50.4,0.8,51.73,51.87,51.88,51.81,51.71,50.82,21.18,23.18,0.00,,
7:38:40,19.9,13.7,50.4,0.8,51.62,51.87,51.88,51.82,51.71,50.82,21.18,23.18,0.00,,
7:38:50,19.9,13.7,50.4,0.8,51.6,51.87,51.88,51.82,51.71,50.82,21.17,23.17,0.00,,
7:39:00,19.9,13.6,50.3,0.8,51.43,51.88,51.88,51.81,51.71,50.81,21.16,23.18,0.00,,
7:39:10,19.8,13.6,50.4,0.8,51.64,51.86,51.87,51.81,51.71,50.8,21.15,23.18,0.00,,
7:39:20,19.8,13.6,50.5,0.8,51.64,51.86,51.87,51.81,51.7,50.78,21.14,23.17,0.00,,
7:39:30,19.8,13.6,50.4,0.8,51.68,51.87,51.89,51.81,51.7,50.79,21.14,23.19,0.00,,
7:39:40,19.7,13.5,50.4,0.8,51.66,51.86,51.86,51.82,51.7,50.8,21.13,23.19,0.00,,
7:39:50,19.7,13.5,50.5,0.8,51.83,51.86,51.87,51.81,51.7,50.8,21.13,23.18,0.00,,
7:40:00,19.7,13.5,50.4,0.8,51.74,51.85,51.87,51.81,51.69,50.8,21.12,23.18,0.00,,
7:40:10,19.7,13.5,50.4,0.8,51.81,51.87,51.87,51.81,51.7,50.8,21.11,23.18,0.00,,
7:40:20,19.7,13.5,50.5,0.8,51.69,51.87,51.88,51.82,51.71,50.81,21.10,23.19,0.00,,
7:40:30,19.6,13.5,50.5,0.8,51.7,51.87,51.86,51.81,51.71,50.8,21.10,23.18,0.00,,
7:40:40,19.7,13.5,50.5,0.8,51.75,51.85,51.86,51.81,51.7,50.79,21.09,23.19,0.00,,
7:40:50,19.7,13.5,50.6,0.8,51.66,51.86,51.87,51.82,51.7,50.8,21.09,23.19,0.00,,
7:41:00,19.8,13.6,50.5,0.8,51.7,51.87,51.87,51.81,51.71,50.78,21.07,23.19,0.00,,
7:41:10,19.8,13.6,50.5,0.8,51.82,51.87,51.88,51.81,51.7,50.79,21.07,23.19,0.00,,
7:41:20,19.9,13.6,50.5,0.9,51.82,51.88,51.86,51.81,51.69,50.78,21.06,23.19,0.00,,
7:41:30,19.9,13.7,50.5,0.8,51.78,51.86,51.87,51.81,51.7,50.78,21.06,23.18,0.00,,
7:41:40,19.9,13.7,50.5,0.8,51.83,51.85,51.87,51.81,51.69,50.76,21.05,23.19,0.00,,
7:41:50,20.0,13.8,50.6,0.9,51.86,51.86,51.87,51.8,51.7,50.76,21.04,23.19,0.00,,
7:42:00,20.0,13.8,50.6,0.8,51.82,51.87,51.86,51.81,51.7,50.77,21.03,23.19,0.00,,
7:42:10,20.0,13.8,50.6,0.8,51.82,51.87,51.86,51.81,51.7,50.77,21.03,23.19,0.00,,
7:42:20,19.9,13.7,50.4,0.9,51.87,51.86,51.85,51.79,51.69,50.76,21.02,23.19,0.00,,
7:42:30,20.0,13.7,50.5,0.8,51.88,51.89,51.87,51.81,51.71,50.76,21.01,23.21,0.00,,
7:42:40,20.0,13.7,50.4,0.8,51.79,51.87,51.86,51.8,51.69,50.75,21.00,23.2,0.00,,
7:42:50,20.0,13.7,50.4,0.8,51.87,51.87,51.86,51.79,51.69,50.75,21.00,23.21,0.00,,
7:43:00,20.0,13.7,50.4,0.8,51.86,51.87,51.87,51.8,51.69,50.74,20.99,23.19,0.00,,
7:43:10,19.9,13.7,50.3,0.9,51.86,51.87,51.89,51.82,51.7,50.76,20.99,23.22,0.00,,
7:43:20,19.9,13.7,50.3,0.8,51.89,51.87,51.87,51.8,51.69,50.75,20.98,23.21,0.00,,
7:43:30,19.9,13.7,50.4,0.8,51.8,51.87,51.87,51.8,51.68,50.74,20.97,23.21,0.00,,
7:43:40,19.9,13.6,50.2,0.9,51.83,51.87,51.86,51.79,51.68,50.75,20.97,23.21,0.00,,
7:43:50,19.9,13.6,50.4,0.8,51.89,51.89,51.88,51.8,51.7,50.74,20.97,23.21,0.00,,
7:44:00,19.9,13.6,50.3,0.8,51.81,51.88,51.88,51.8,51.69,50.75,20.96,23.21,0.00,,
7:44:10,19.9,13.6,50.4,0.8,51.8,51.88,51.86,51.79,51.68,50.73,20.95,23.22,0.00,,
7:44:20,19.8,13.5,50.3,0.8,51.85,51.87,51.87,51.8,51.69,50.74,20.94,23.21,0.00,,
7:44:30,19.8,13.5,50.3,0.8,51.66,51.88,51.88,51.8,51.69,50.74,20.94,23.22,0.00,,
7:44:40,19.8,13.5,50.4,0.8,51.77,51.86,51.87,51.79,51.69,50.73,20.92,23.22,0.00,,
7:44:50,19.8,13.6,50.3,0.8,51.74,51.86,51.88,51.81,51.7,50.74,20.93,23.24,0.00,,
7:45:00,19.8,13.6,50.4,0.8,51.65,51.86,51.88,51.8,51.7,50.72,20.92,23.22,0.00,,
7:45:10,19.8,13.6,50.3,0.8,51.65,51.85,51.87,51.8,51.69,50.72,20.91,23.23,0.00,,
7:45:20,19.9,13.6,50.3,0.8,51.64,51.87,51.88,51.8,51.69,50.73,20.91,23.23,0.00,,
7:45:30,19.9,13.6,50.3,0.8,51.65,51.85,51.85,51.79,51.69,50.7,20.89,23.22,0.00,,
7:45:40,19.9,13.7,50.4,0.8,51.79,51.85,51.86,51.79,51.69,50.71,20.90,23.23,0.00,,
7:45:50,20.0,13.7,50.3,0.8,51.75,51.84,51.84,51.8,51.67,50.71,20.88,23.22,0.00,,
7:46:00,20.0,13.7,50.2,0.8,51.77,51.84,51.85,51.81,51.69,50.71,20.88,23.25,0.00,,
7:46:10,20.0,13.7,50.2,0.8,51.73,51.84,51.83,51.79,51.67,50.69,20.86,23.22,0.00,,
7:46:20,20.1,13.8,50.2,0.8,51.8,51.85,51.85,51.81,51.68,50.72,20.87,23.25,0.00,,
7:46:30,20.0,13.7,50.1,0.8,51.77,51.84,51.85,51.81,51.69,50.71,20.86,23.25,0.00,,
7:46:40,20.0,13.7,50.2,0.8,51.53,51.84,51.84,51.81,51.67,50.7,20.85,23.24,0.00,,
7:46:50,20.0,13.7,50.1,0.8,51.54,51.83,51.84,51.79,51.69,50.69,20.84,23.24,0.00,,
7:47:00,20.0,13.7,50.1,0.8,51.79,51.85,51.85,51.8,51.68,50.7,20.83,23.25,0.00,,
7:47:10,20.0,13.7,50.1,0.8,51.8,51.83,51.85,51.81,51.68,50.7,20.84,23.25,0.00,,
7:47:20,20.0,13.7,50.1,0.9,51.76,51.83,51.84,51.8,51.67,50.69,20.83,23.24,0.00,,
7:47:30,20.0,13.7,50.1,0.9,51.73,51.84,51.85,51.8,51.68,50.7,20.82,23.25,0.00,,
7:47:40,19.9,13.6,50.1,0.8,51.76,51.85,51.85,51.78,51.67,50.67,20.82,23.25,0.00,,
7:47:50,19.9,13.6,50.0,0.8,51.82,51.84,51.85,51.8,51.67,50.68,20.81,23.25,0.00,,
7:48:00,19.8,13.6,50.1,0.8,51.8,51.84,51.84,51.79,51.67,50.67,20.80,23.26,0.00,,
7:48:10,19.8,13.5,50.0,0.8,51.72,51.83,51.84,51.78,51.68,50.68,20.80,23.26,0.00,,
7:48:20,19.8,13.5,50.1,0.8,51.58,51.84,51.86,51.78,51.67,50.68,20.80,23.27,0.00,,
7:48:30,19.8,13.5,50.1,0.8,51.76,51.84,51.85,51.78,51.67,50.67,20.79,23.25,0.00,,
7:48:40,19.8,13.5,50.1,0.8,51.7,51.84,51.85,51.78,51.68,50.67,20.78,23.27,0.00,,
7:48:50,19.8,13.5,50.1,0.8,51.76,51.82,51.86,51.78,51.68,50.68,20.78,23.27,0.00,,
7:49:00,19.7,13.5,50.0,0.8,51.52,51.83,51.85,51.78,51.67,50.66,20.77,23.26,0.00,,
7:49:10,19.7,13.4,50.1,0.8,51.57,51.84,51.86,51.78,51.68,50.67,20.77,23.26,0.00,,
7:49:20,19.7,13.4,50.1,0.9,51.58,51.84,51.85,51.78,51.67,50.67,20.76,23.26,0.00,,
7:49:30,19.6,13.4,50.1,0.8,51.72,51.84,51.84,51.78,51.67,50.65,20.76,23.27,0.00,,
7:49:40,19.6,13.4,50.1,0.8,51.76,51.84,51.85,51.79,51.68,50.67,20.75,23.27,0.00,,
7:49:50,19.6,13.4,50.1,0.9,51.75,51.84,51.85,51.77,51.68,50.65,20.75,23.27,0.00,,
7:50:00,19.6,13.4,50.1,0.8,51.76,51.84,51.87,51.79,51.68,50.66,20.75,23.28,0.00,,
7:50:10,19.7,13.5,50.1,0.8,51.78,51.85,51.85,51.78,51.68,50.65,20.74,23.27,0.00,,
7:50:20,19.7,13.5,50.1,0.8,51.77,51.84,51.85,51.78,51.67,50.64,20.73,23.26,0.00,,
7:50:30,19.8,13.5,50.1,0.8,51.49,51.83,51.85,51.78,51.68,50.66,20.72,23.27,0.00,,
7:50:40,19.8,13.5,50.1,0.8,51.39,51.83,51.85,51.79,51.68,50.64,20.72,23.27,0.00,,
7:50:50,19.9,13.6,50.1,0.9,51.61,51.82,51.84,51.77,51.67,50.63,20.71,23.26,0.00,,
7:51:00,20.0,13.7,50.1,0.8,51.76,51.81,51.86,51.78,51.68,50.64,20.71,23.27,0.00,,
7:51:10,19.9,13.6,50.0,0.9,51.78,51.83,51.83,51.78,51.67,50.64,20.70,23.26,0.00,,
7:51:20,19.9,13.6,50.0,0.8,51.82,51.83,51.83,51.78,51.67,50.63,20.69,23.27,0.00,,
7:51:30,19.9,13.6,50.0,0.8,51.79,51.82,51.84,51.77,51.66,50.63,20.68,23.26,0.00,,
7:51:40,20.0,13.7,50.0,0.8,51.73,51.85,51.85,51.79,51.68,50.65,20.69,23.28,0.00,,
7:51:50,20.0,13.7,49.9,0.8,51.72,51.84,51.84,51.78,51.67,50.64,20.68,23.29,0.00,,
7:52:00,20.0,13.7,49.9,0.8,51.78,51.85,51.85,51.79,51.67,50.64,20.68,23.28,0.00,,
7:52:10,20.0,13.7,49.9,0.8,51.86,51.84,51.85,51.78,51.66,50.63,20.66,23.28,0.00,,
7:52:20,20.0,13.6,49.8,0.8,51.86,51.83,51.84,51.78,51.66,50.63,20.66,23.28,0.00,,
7:52:30,20.0,13.7,49.8,0.9,51.81,51.85,51.84,51.78,51.66,50.63,20.66,23.28,0.00,,
7:52:40,20.0,13.7,49.9,0.7,51.79,51.85,51.84,51.78,51.67,50.63,20.66,23.29,0.00,,
7:52:50,19.9,13.6,49.8,0.8,51.78,51.84,51.83,51.76,51.66,50.62,20.65,23.28,0.00,,
7:53:00,19.9,13.6,49.7,0.8,51.83,51.84,51.85,51.78,51.67,50.62,20.64,23.3,0.00,,
7:53:10,19.9,13.6,49.9,0.8,51.75,51.84,51.85,51.78,51.66,50.6,20.64,23.3,0.00,,
7:53:20,19.9,13.6,49.8,0.8,51.76,51.84,51.83,51.77,51.65,50.59,20.63,23.29,0.00,,
7:53:30,19.8,13.5,49.8,0.8,51.79,51.86,51.84,51.76,51.66,50.58,20.63,23.29,0.00,,
7:53:40,19.8,13.5,49.8,0.8,51.65,51.84,51.84,51.77,51.66,50.58,20.62,23.29,0.00,,
7:53:50,19.8,13.5,49.8,0.8,51.7,51.84,51.83,51.77,51.66,50.6,20.62,23.29,0.00,,
7:54:00,19.7,13.4,49.8,0.8,51.46,51.83,51.83,51.76,51.65,50.59,20.61,23.29,0.00,,
7:54:10,19.7,13.4,49.8,0.9,51.62,51.83,51.84,51.77,51.66,50.59,20.61,23.31,0.00,,
7:54:20,19.6,13.4,49.7,0.9,51.69,51.84,51.85,51.79,51.67,50.6,20.61,23.32,0.00,,
7:54:30,19.7,13.4,49.8,0.8,51.66,51.84,51.83,51.77,51.66,50.58,20.60,23.3,0.00,,
7:54:40,19.7,13.4,49.8,0.9,51.76,51.83,51.85,51.76,51.66,50.58,20.59,23.31,0.00,,
7:54:50,19.7,13.4,49.8,0.8,51.66,51.84,51.83,51.77,51.67,50.58,20.59,23.32,0.00,,
7:55:00,19.7,13.5,50.0,0.8,51.81,51.84,51.84,51.77,51.66,50.58,20.59,23.32,0.00,,
7:55:10,19.8,13.5,49.9,0.9,51.83,51.83,51.83,51.77,51.65,50.57,20.58,23.29,0.00,,
7:55:20,19.8,13.5,49.9,0.8,51.87,51.84,51.84,51.76,51.67,50.57,20.58,23.3,0.00,,
7:55:30,19.9,13.6,49.8,0.8,51.87,51.84,51.83,51.76,51.67,50.59,20.57,23.33,0.00,,
7:55:40,20.0,13.7,49.9,0.8,51.84,51.82,51.82,51.75,51.65,50.58,20.56,23.31,0.00,,
7:55:50,20.0,13.7,49.9,0.8,51.83,51.84,51.83,51.77,51.66,50.59,20.56,23.32,0.00,,
7:56:00,20.0,13.6,49.8,0.8,51.83,51.84,51.83,51.76,51.67,50.59,20.56,23.32,0.00,,
7:56:10,20.0,13.7,49.8,0.8,51.78,51.85,51.84,51.77,51.66,50.58,20.55,23.33,0.00,,
7:56:20,20.0,13.7,49.8,0.8,51.81,51.84,51.82,51.75,51.65,50.57,20.54,23.32,0.00,,
7:56:30,20.0,13.7,49.8,0.8,51.81,51.84,51.83,51.76,51.65,50.56,20.54,23.32,0.00,,
7:56:40,20.0,13.7,49.8,0.8,51.72,51.84,51.83,51.76,51.66,50.56,20.53,23.32,0.00,,
7:56:50,20.0,13.7,49.8,0.8,51.72,51.83,51.83,51.77,51.65,50.56,20.53,23.33,0.00,,
7:57:00,20.0,13.6,49.7,0.8,51.67,51.83,51.83,51.77,51.65,50.56,20.52,23.33,0.00,,
7:57:10,20.0,13.6,49.7,0.8,51.38,51.83,51.83,51.76,51.65,50.56,20.52,23.33,0.00,,
7:57:20,20.0,13.7,49.7,0.8,51.6,51.85,51.84,51.77,51.67,50.57,20.53,23.34,0.00,,
7:57:30,20.0,13.6,49.7,0.8,51.67,51.82,51.83,51.76,51.64,50.55,20.50,23.32,0.00,,
7:57:40,20.0,13.6,49.7,0.8,51.69,51.84,51.83,51.76,51.64,50.56,20.51,23.33,0.00,,
7:57:50,19.9,13.6,49.7,0.8,51.69,51.83,51.83,51.75,51.65,50.54,20.50,23.33,0.00,,
7:58:00,19.9,13.5,49.7,0.8,51.81,51.82,51.83,51.76,51.64,50.54,20.50,23.33,0.00,,
7:58:10,19.8,13.5,49.6,0.8,51.79,51.83,51.83,51.76,51.66,50.54,20.49,23.33,0.00,,
7:58:20,19.8,13.5,49.7,0.8,51.76,51.83,51.82,51.75,51.64,50.55,20.49,23.33,0.00,,
7:58:30,19.8,13.5,49.7,0.8,51.79,51.82,51.83,51.76,51.66,50.54,20.49,23.34,0.00,,
7:58:40,19.7,13.4,49.7,0.8,51.8,51.82,51.83,51.76,51.65,50.54,20.48,23.34,0.00,,
7:58:50,19.7,13.4,49.8,0.8,51.82,51.82,51.82,51.76,51.66,50.53,20.48,23.33,0.00,,
7:59:00,19.8,13.5,49.8,0.8,51.73,51.8,51.82,51.75,51.65,50.51,20.46,23.33,0.00,,
7:59:10,19.7,13.4,49.7,0.8,51.73,51.8,51.82,51.75,51.64,50.51,20.45,23.33,0.00,,
7:59:20,19.7,13.4,49.9,0.8,51.75,51.79,51.82,51.75,51.64,50.51,20.45,23.34,0.00,,
7:59:30,19.7,13.4,49.9,0.8,51.82,51.81,51.83,51.76,51.66,50.51,20.45,23.35,0.00,,
7:59:40,19.8,13.5,49.8,0.8,51.82,51.81,51.83,51.76,51.65,50.52,20.46,23.35,0.00,,
7:59:50,19.8,13.5,49.8,0.8,51.83,51.8,51.82,51.74,51.64,50.5,20.44,23.34,0.00,,
8:00:00,19.8,13.4,49.7,0.8,51.79,51.82,51.83,51.77,51.66,50.52,20.44,23.36,0.00,,
8:00:10,19.8,13.5,49.8,0.8,51.79,51.82,51.84,51.76,51.66,50.52,20.44,23.36,0.00,,
8:00:20,19.8,13.5,49.9,0.8,51.76,51.8,51.82,51.74,51.64,50.51,20.43,23.37,0.00,,
8:00:30,19.8,13.5,49.8,0.8,51.75,51.82,51.82,51.76,51.65,50.5,20.42,23.37,0.00,,
8:00:40,19.9,13.6,49.9,0.8,51.68,51.83,51.82,51.75,51.64,50.5,20.42,23.35,0.00,,
8:00:50,19.9,13.6,49.8,0.9,51.76,51.83,51.82,51.76,51.65,50.51,20.42,23.37,0.00,,
8:01:00,19.9,13.6,49.9,0.8,51.77,51.81,51.82,51.76,51.64,50.51,20.42,23.36,0.00,,
8:01:10,19.9,13.6,49.8,0.8,51.72,51.79,51.8,51.74,51.63,50.51,20.40,23.36,0.00,,
8:01:20,19.9,13.6,49.9,0.9,51.74,51.81,51.81,51.75,51.64,50.5,20.40,23.37,0.00,,
8:01:30,19.9,13.6,49.9,0.8,51.82,51.81,51.82,51.76,51.64,50.51,20.40,23.36,0.00,,
8:01:40,19.9,13.6,49.9,0.8,51.71,51.81,51.82,51.75,51.64,50.51,20.39,23.37,0.00,,
8:01:50,19.9,13.6,49.9,0.9,51.76,51.79,51.81,51.75,51.64,50.5,20.39,23.37,0.00,,
8:02:00,19.9,13.6,50.0,0.8,51.8,51.81,51.82,51.74,51.64,50.5,20.38,23.38,0.00,,
8:02:10,19.9,13.6,49.9,0.9,51.72,51.82,51.81,51.75,51.64,50.5,20.38,23.37,0.00,,
8:02:20,19.9,13.6,49.9,0.9,51.63,51.8,51.81,51.74,51.62,50.49,20.37,23.37,0.00,,
8:02:30,19.8,13.5,49.9,0.8,51.75,51.8,51.82,51.74,51.64,50.49,20.37,23.38,0.00,,
8:02:40,19.8,13.5,49.8,0.8,51.67,51.77,51.82,51.74,51.64,50.48,20.36,23.38,0.00,,
8:02:50,19.8,13.5,49.8,0.8,51.64,51.78,51.8,51.74,51.62,50.47,20.36,23.39,0.00,,
8:03:00,19.7,13.4,49.8,0.7,51.14,51.79,51.8,51.73,51.63,50.47,20.36,23.39,0.00,,
8:03:10,19.8,13.5,49.8,0.8,51.32,51.8,51.81,51.75,51.64,50.46,20.36,23.4,0.00,,
8:03:20,19.8,13.5,49.8,0.8,51.52,51.8,51.81,51.75,51.63,50.46,20.35,23.4,0.00,,
8:03:30,19.8,13.5,49.9,0.9,51.71,51.78,51.81,51.74,51.63,50.45,20.35,23.4,0.00,,
8:03:40,19.8,13.5,49.8,0.8,51.76,51.76,51.8,51.73,51.63,50.45,20.34,23.39,0.00,,
8:03:50,19.8,13.5,49.8,0.8,51.78,51.76,51.81,51.74,51.62,50.45,20.34,23.39,0.00,,
8:04:00,19.9,13.6,49.8,0.8,51.74,51.79,51.81,51.75,51.65,50.47,20.34,23.41,0.00,,
8:04:10,19.9,13.6,49.9,0.8,51.77,51.8,51.8,51.74,51.62,50.46,20.32,23.4,0.00,,
8:04:20,20.0,13.7,49.8,0.8,51.74,51.81,51.81,51.74,51.64,50.46,20.33,23.41,0.00,,
8:04:30,20.0,13.7,49.9,0.8,51.76,51.78,51.81,51.74,51.62,50.45,20.32,23.41,0.00,,
8:04:40,20.1,13.7,49.8,0.8,51.77,51.79,51.81,51.74,51.62,50.44,20.31,23.4,0.00,,
8:04:50,20.1,13.8,49.8,0.9,51.83,51.79,51.8,51.72,51.62,50.43,20.31,23.41,0.00,,
8:05:00,20.1,13.7,49.8,0.8,51.8,51.79,51.81,51.74,51.63,50.45,20.31,23.41,0.00,,
8:05:10,20.1,13.7,49.8,0.8,51.67,51.79,51.8,51.74,51.63,50.45,20.31,23.42,0.00,,
8:05:20,20.0,13.7,49.9,0.8,51.55,51.8,51.79,51.73,51.63,50.45,20.30,23.42,0.00,,
8:05:30,20.0,13.7,49.8,0.8,51.71,51.79,51.79,51.72,51.61,50.45,20.29,23.41,0.00,,
8:05:40,20.0,13.7,49.9,0.8,51.75,51.77,51.79,51.73,51.62,50.43,20.28,23.41,0.00,,
8:05:50,20.0,13.7,49.9,0.8,51.75,51.77,51.79,51.73,51.62,50.43,20.28,23.41,0.00,,
8:06:00,20.0,13.7,49.9,0.8,51.79,51.79,51.79,51.73,51.63,50.43,20.28,23.42,0.00,,
8:06:10,20.0,13.7,49.9,0.8,51.72,51.81,51.8,51.74,51.63,50.44,20.28,23.43,0.00,,
8:06:20,20.0,13.7,49.9,0.8,51.48,51.8,51.8,51.73,51.63,50.45,20.27,23.43,0.00,,
8:06:30,20.0,13.7,49.9,0.8,51.5,51.79,51.78,51.73,51.62,50.44,20.27,23.41,0.00,,
8:06:40,20.0,13.7,50.0,0.8,51.49,51.81,51.8,51.72,51.62,50.42,20.27,23.42,0.00,,
8:06:50,19.9,13.6,50.0,0.8,51.55,51.82,51.81,51.74,51.63,50.43,20.27,23.43,0.00,,
8:07:00,19.9,13.6,50.0,0.8,51.62,51.8,51.79,51.74,51.62,50.42,20.26,23.43,0.00,,
8:07:10,19.9,13.6,49.9,0.8,51.79,51.81,51.8,51.74,51.63,50.42,20.27,23.45,0.00,,
8:07:20,19.8,13.6,50.0,0.8,51.72,51.81,51.79,51.73,51.63,50.42,20.25,23.44,0.00,,
8:07:30,19.8,13.5,49.9,0.8,51.7,51.79,51.79,51.72,51.62,50.41,20.25,23.44,0.00,,
8:07:40,19.9,13.6,49.9,0.8,51.69,51.81,51.81,51.74,51.63,50.42,20.25,23.45,0.00,,
8:07:50,19.8,13.5,49.9,0.8,51.66,51.82,51.79,51.72,51.63,50.4,20.24,23.45,0.00,,
8:08:00,19.7,13.5,49.9,0.8,51.63,51.81,51.8,51.73,51.62,50.41,20.24,23.45,0.00,,
8:08:10,19.7,13.4,49.9,0.8,51.63,51.8,51.79,51.72,51.62,50.4,20.23,23.45,0.00,,
8:08:20,19.7,13.4,50.0,0.8,51.67,51.8,51.79,51.73,51.63,50.4,20.23,23.46,0.00,,
8:08:30,19.7,13.4,50.0,0.8,51.7,51.81,51.8,51.74,51.63,50.41,20.22,23.46,0.00,,
8:08:40,19.7,13.5,50.0,0.8,51.52,51.8,51.8,51.72,51.62,50.39,20.22,23.45,0.00,,
8:08:50,19.7,13.4,50.0,0.8,51.59,51.78,51.79,51.72,51.62,50.39,20.22,23.46,0.00,,
8:09:00,19.6,13.4,50.0,0.8,51.63,51.79,51.79,51.73,51.62,50.38,20.22,23.47,0.00,,
8:09:10,19.6,13.4,50.1,0.9,51.56,51.8,51.8,51.73,51.63,50.39,20.22,23.47,0.00,,
8:09:20,19.6,13.4,50.1,0.8,51.54,51.8,51.79,51.72,51.61,50.39,20.21,23.46,0.00,,
8:09:30,19.6,13.4,50.1,0.9,51.7,51.79,51.78,51.71,51.61,50.39,20.20,23.46,0.00,,
8:09:40,19.8,13.5,50.0,0.8,51.71,51.77,51.79,51.73,51.62,50.4,20.20,23.47,0.00,,
8:09:50,19.8,13.5,50.1,0.8,51.64,51.81,51.81,51.73,51.62,50.4,20.21,23.48,0.00,,
8:10:00,19.8,13.6,50.1,0.8,51.61,51.79,51.8,51.72,51.62,50.4,20.20,23.47,0.00,,
8:10:10,19.9,13.6,50.0,0.8,51.65,51.8,51.79,51.72,51.62,50.38,20.19,23.48,0.00,,
8:10:20,20.0,13.7,50.1,0.8,51.64,51.79,51.79,51.71,51.6,50.38,20.18,23.47,0.00,,
8:10:30,20.0,13.7,50.0,0.8,51.59,51.77,51.79,51.72,51.61,50.38,20.18,23.48,0.00,,
8:10:40,20.0,13.7,50.0,0.8,51.68,51.78,51.79,51.72,51.62,50.38,20.19,23.49,0.00,,
8:10:50,20.1,13.7,50.0,0.9,51.63,51.79,51.8,51.73,51.62,50.38,20.19,23.49,0.00,,
8:11:00,20.1,13.8,50.2,0.8,51.7,51.79,51.78,51.72,51.61,50.37,20.17,23.48,0.00,,
8:11:10,20.0,13.7,50.1,0.8,51.63,51.79,51.79,51.72,51.61,50.37,20.17,23.48,0.00,,
8:11:20,20.0,13.7,50.1,0.8,51.45,51.78,51.8,51.73,51.61,50.38,20.17,23.5,0.00,,
8:11:30,20.1,13.7,49.9,0.8,51.4,51.76,51.78,51.73,51.61,50.37,20.16,23.49,0.00,,
8:11:40,20.1,13.7,49.8,0.8,51.58,51.76,51.78,51.72,51.6,50.36,20.16,23.49,0.00,,
8:11:50,20.0,13.7,49.9,0.8,51.43,51.75,51.78,51.7,51.6,50.36,20.16,23.49,0.00,,
8:12:00,20.0,13.7,49.9,0.8,51.56,51.78,51.8,51.72,51.62,50.38,20.16,23.5,0.00,,
8:12:10,20.0,13.7,49.9,0.8,51.57,51.78,51.78,51.71,51.61,50.35,20.15,23.5,0.00,,
8:12:20,20.0,13.7,49.9,0.8,51.54,51.76,51.78,51.71,51.62,50.36,20.14,23.5,0.00,,
8:12:30,19.9,13.6,50.0,0.8,51.45,51.77,51.78,51.71,51.61,50.34,20.14,23.51,0.00,,
8:12:40,19.9,13.6,49.9,0.8,51.59,51.76,51.77,51.7,51.61,50.34,20.14,23.5,0.00,,
8:12:50,19.8,13.6,50.0,0.8,51.61,51.76,51.77,51.7,51.6,50.33,20.13,23.5,0.00,,
8:13:00,19.8,13.5,49.9,0.8,51.65,51.77,51.78,51.71,51.61,50.33,20.13,23.51,0.00,,
8:13:10,19.8,13.5,50.0,0.8,51.66,51.78,51.77,51.71,51.6,50.33,20.13,23.51,0.00,,
8:13:20,19.8,13.5,50.0,0.8,51.63,51.78,51.77,51.72,51.61,50.34,20.13,23.52,0.00,,
8:13:30,19.7,13.5,50.0,0.8,51.64,51.78,51.78,51.72,51.61,50.34,20.12,23.52,0.00,,
8:13:40,19.7,13.4,50.0,0.8,51.62,51.77,51.77,51.72,51.6,50.34,20.12,23.51,0.00,,
8:13:50,19.7,13.4,50.1,0.8,51.67,51.78,51.77,51.72,51.61,50.35,20.12,23.53,0.00,,
8:14:00,19.6,13.4,50.0,0.9,51.7,51.75,51.76,51.71,51.6,50.33,20.11,23.52,0.00,,
8:14:10,19.6,13.4,50.0,0.9,51.67,51.75,51.78,51.72,51.6,50.34,20.11,23.52,0.00,,
8:14:20,19.6,13.4,50.1,0.8,51.57,51.77,51.78,51.71,51.61,50.34,20.11,23.53,0.00,,
8:14:30,19.6,13.3,50.1,0.8,51.6,51.76,51.78,51.7,51.6,50.33,20.10,23.51,0.00,,
8:14:40,19.6,13.3,50.0,0.9,51.73,51.76,51.78,51.71,51.59,50.32,20.10,23.52,0.00,,
8:14:50,19.5,13.3,50.2,0.8,51.65,51.77,51.78,51.71,51.6,50.34,20.10,23.53,0.00,,
8:15:00,19.5,13.3,50.1,0.8,51.65,51.78,51.77,51.71,51.61,50.33,20.09,23.54,0.00,,
8:15:10,19.6,13.3,50.2,0.9,51.64,51.76,51.77,51.71,51.59,50.32,20.09,23.53,0.00,,
8:15:20,19.6,13.3,50.1,0.8,51.62,51.77,51.77,51.7,51.59,50.31,20.09,23.52,0.00,,
8:15:30,19.6,13.4,50.2,0.8,51.55,51.77,51.78,51.71,51.61,50.31,20.09,23.53,0.00,,
8:15:40,19.6,13.4,50.2,0.8,51.6,51.77,51.79,51.71,51.61,50.32,20.09,23.54,0.00,,
8:15:50,19.8,13.5,50.2,0.8,51.68,51.77,51.78,51.7,51.59,50.31,20.08,23.53,0.00,,
8:16:00,19.9,13.7,50.3,0.8,51.42,51.75,51.77,51.7,51.59,50.31,20.07,23.52,0.00,,
8:16:10,20.0,13.8,50.2,0.9,51.51,51.76,51.77,51.7,51.59,50.31,20.08,23.53,0.00,,
8:16:20,20.0,13.7,50.2,0.8,51.65,51.77,51.77,51.7,51.6,50.3,20.07,23.53,0.00,,
8:16:30,20.0,13.7,50.3,0.8,51.66,51.76,51.76,51.7,51.59,50.29,20.06,23.53,0.00,,
8:16:40,20.0,13.7,50.2,0.8,51.57,51.78,51.77,51.71,51.6,50.3,20.06,23.54,0.00,,
8:16:50,20.0,13.7,50.2,0.8,51.69,51.76,51.76,51.7,51.6,50.29,20.06,23.53,0.00,,
8:17:00,20.0,13.7,50.1,0.8,51.46,51.75,51.76,51.7,51.58,50.29,20.05,23.54,0.00,,
8:17:10,20.0,13.8,50.3,0.8,51.57,51.76,51.77,51.72,51.61,50.31,20.06,23.56,0.00,,
8:17:20,20.0,13.7,50.2,0.8,51.71,51.76,51.77,51.71,51.61,50.31,20.06,23.56,0.00,,
8:17:30,20.0,13.7,50.2,0.8,51.67,51.75,51.77,51.7,51.6,50.3,20.05,23.55,0.00,,
8:17:40,20.0,13.7,50.2,0.8,51.62,51.71,51.76,51.7,51.59,50.28,20.04,23.53,0.00,,
8:17:50,19.9,13.7,50.3,0.8,51.67,51.73,51.76,51.7,51.59,50.28,20.04,23.55,0.00,,
8:18:00,19.9,13.6,50.1,0.8,51.72,51.75,51.76,51.7,51.59,50.29,20.03,23.55,0.00,,
8:18:10,19.9,13.6,50.3,0.8,51.7,51.74,51.75,51.7,51.59,50.29,20.04,23.54,0.00,,
8:18:20,19.9,13.6,50.2,0.8,51.61,51.75,51.74,51.69,51.59,50.28,20.03,23.54,0.00,,
8:18:30,19.8,13.6,50.3,0.8,51.49,51.76,51.73,51.69,51.58,50.27,20.02,23.54,0.00,,
8:18:40,19.8,13.6,50.3,0.8,51.64,51.76,51.76,51.71,51.59,50.29,20.03,23.55,0.00,,
8:18:50,19.8,13.6,50.3,0.8,51.73,51.75,51.76,51.7,51.6,50.28,20.03,23.55,0.00,,
8:19:00,19.8,13.6,50.3,0.8,51.73,51.74,51.75,51.69,51.58,50.27,20.02,23.55,0.00,,
8:19:10,19.8,13.5,50.3,0.8,51.68,51.74,51.75,51.69,51.58,50.27,20.02,23.55,0.00,,
8:19:20,19.7,13.5,50.2,0.8,51.67,51.75,51.76,51.69,51.58,50.27,20.01,23.53,0.00,,
8:19:30,19.7,13.5,50.2,0.8,51.53,51.75,51.76,51.68,51.58,50.26,20.01,23.54,0.00,,
8:19:40,19.7,13.4,50.2,0.8,51.54,51.75,51.74,51.69,51.58,50.26,20.00,23.53,0.00,,
8:19:50,19.7,13.5,50.4,0.8,51.69,51.75,51.77,51.7,51.6,50.27,20.01,23.55,0.00,,
8:20:00,19.6,13.4,50.4,0.8,51.75,51.74,51.76,51.69,51.6,50.27,20.00,23.56,0.00,,
8:20:10,19.6,13.4,50.4,0.8,51.74,51.75,51.76,51.7,51.59,50.26,20.00,23.55,0.00,,
8:20:20,19.6,13.4,50.3,0.8,51.67,51.76,51.76,51.7,51.59,50.26,20.00,23.56,0.00,,
8:20:30,19.6,13.4,50.3,0.8,51.68,51.74,51.74,51.69,51.58,50.25,19.99,23.54,0.00,,
8:20:40,19.6,13.4,50.3,0.8,51.66,51.75,51.76,51.69,51.58,50.25,19.99,23.55,0.00,,
8:20:50,19.6,13.4,50.4,0.9,51.72,51.74,51.76,51.69,51.58,50.25,19.99,23.55,0.00,,
8:21:00,19.7,13.5,50.4,0.8,51.74,51.73,51.76,51.69,51.58,50.24,19.98,23.55,0.00,,
8:21:10,19.8,13.6,50.4,0.8,51.8,51.74,51.76,51.69,51.58,50.25,19.98,23.55,0.00,,
8:21:20,19.8,13.6,50.3,0.9,51.79,51.74,51.75,51.68,51.58,50.25,19.96,23.54,0.00,,
8:21:30,19.9,13.6,50.3,0.9,51.76,51.76,51.76,51.69,51.58,50.26,19.98,23.56,0.00,,
8:21:40,19.9,13.6,50.2,0.8,51.76,51.77,51.75,51.69,51.59,50.24,19.98,23.56,0.00,,
8:21:50,19.9,13.6,50.2,0.9,51.72,51.77,51.75,51.69,51.58,50.23,19.96,23.57,0.00,,
8:22:00,19.9,13.7,50.2,0.8,51.63,51.76,51.74,51.69,51.58,50.24,19.96,23.55,0.00,,
8:22:10,19.9,13.7,50.2,0.8,51.72,51.76,51.76,51.69,51.59,50.24,19.97,23.57,0.00,,
8:22:20,19.9,13.6,50.1,0.8,51.67,51.76,51.76,51.69,51.57,50.24,19.96,23.55,0.00,,
8:22:30,19.9,13.6,50.2,0.8,51.66,51.75,51.76,51.69,51.58,50.23,19.96,23.57,0.00,,
8:22:40,19.9,13.7,50.2,0.8,51.72,51.77,51.76,51.7,51.59,50.23,19.95,23.57,0.00,,
8:22:50,19.9,13.6,50.2,0.8,51.62,51.76,51.76,51.69,51.58,50.22,19.95,23.57,0.00,,
8:23:00,19.9,13.6,50.2,0.8,51.4,51.73,51.75,51.68,51.58,50.23,19.94,23.57,0.00,,
8:23:10,19.9,13.6,50.2,0.8,51.35,51.74,51.75,51.68,51.58,50.22,19.94,23.57,0.00,,
8:23:20,19.9,13.6,50.2,0.9,51.26,51.76,51.75,51.68,51.58,50.22,19.95,23.57,0.00,,
8:23:30,19.9,13.6,50.2,0.8,51.42,51.74,51.75,51.69,51.58,50.22,19.94,23.57,0.00,,
8:23:40,19.9,13.6,50.2,0.8,51.06,51.74,51.75,51.68,51.58,50.21,19.93,23.57,0.00,,
8:23:50,19.8,13.5,50.1,0.9,51.47,51.74,51.75,51.69,51.57,50.22,19.94,23.58,0.00,,
8:24:00,19.8,13.5,50.1,0.8,51.55,51.77,51.75,51.68,51.58,50.22,19.93,23.57,0.00,,
8:24:10,19.8,13.5,50.2,0.8,51.58,51.76,51.75,51.68,51.57,50.21,19.93,23.58,0.00,,
8:24:20,19.8,13.6,50.3,0.8,51.49,51.77,51.75,51.68,51.58,50.22,19.93,23.58,0.00,,
8:24:30,19.7,13.5,50.2,0.8,51.47,51.75,51.74,51.68,51.57,50.2,19.92,23.57,0.00,,
8:24:40,19.7,13.5,50.2,0.8,51.41,51.76,51.74,51.69,51.57,50.21,19.92,23.58,0.00,,
8:24:50,19.7,13.5,50.2,0.8,51.57,51.73,51.74,51.67,51.57,50.2,19.91,23.57,0.00,,
8:25:00,19.8,13.5,50.2,0.8,51.64,51.72,51.76,51.67,51.57,50.21,19.91,23.58,0.00,,
8:25:10,19.8,13.5,50.2,0.8,51.5,51.74,51.75,51.68,51.57,50.21,19.91,23.57,0.00,,
8:25:20,19.8,13.6,50.3,0.8,51.47,51.74,51.75,51.68,51.57,50.2,19.91,23.58,0.00,,
8:25:30,20.0,13.7,50.2,0.8,51.55,51.73,51.75,51.69,51.57,50.21,19.91,23.58,0.00,,
8:25:40,20.0,13.7,50.1,0.8,51.63,51.72,51.74,51.68,51.56,50.19,19.90,23.57,0.00,,
8:25:50,20.0,13.7,50.0,0.9,51.66,51.73,51.75,51.68,51.57,50.19,19.90,23.57,0.00,,
8:26:00,20.0,13.7,50.1,0.8,51.67,51.74,51.73,51.67,51.58,50.19,19.90,23.58,0.00,,
8:26:10,20.1,13.8,50.2,0.8,51.66,51.73,51.74,51.67,51.58,50.19,19.89,23.58,0.00,,
8:26:20,20.1,13.8,50.2,0.8,51.63,51.75,51.75,51.68,51.58,50.2,19.89,23.58,0.00,,
8:26:30,20.1,13.8,50.1,0.9,51.56,51.75,51.75,51.68,51.57,50.19,19.89,23.59,0.00,,
8:26:40,20.0,13.7,50.0,0.8,51.32,51.71,51.74,51.67,51.57,50.18,19.88,23.57,0.00,,
8:26:50,20.1,13.8,50.0,0.8,51.58,51.72,51.74,51.67,51.57,50.18,19.88,23.57,0.00,,
8:27:00,20.1,13.8,50.1,0.9,51.58,51.72,51.74,51.67,51.57,50.17,19.88,23.57,0.00,,
8:27:10,20.1,13.8,50.1,0.8,51.59,51.73,51.74,51.67,51.57,50.18,19.88,23.58,0.00,,
8:27:20,20.0,13.7,50.1,0.8,51.64,51.73,51.74,51.67,51.58,50.18,19.88,23.59,0.00,,
8:27:30,20.0,13.7,50.0,0.9,51.69,51.74,51.74,51.67,51.56,50.17,19.88,23.58,0.00,,
8:27:40,20.0,13.7,50.1,0.8,51.68,51.74,51.74,51.67,51.58,50.17,19.88,23.59,0.00,,
8:27:50,20.0,13.7,49.9,0.8,51.67,51.73,51.74,51.68,51.57,50.17,19.88,23.58,0.00,,
8:28:00,19.9,13.6,50.0,0.8,51.65,51.73,51.73,51.68,51.57,50.18,19.88,23.59,0.00,,
8:28:10,19.9,13.6,50.0,0.8,51.59,51.73,51.74,51.66,51.55,50.16,19.86,23.57,0.00,,
8:28:20,19.9,13.6,50.0,0.8,51.71,51.73,51.74,51.66,51.56,50.15,19.86,23.56,0.00,,
8:28:30,19.9,13.6,50.0,0.9,51.44,51.74,51.74,51.67,51.56,50.15,19.85,23.57,0.00,,
8:28:40,19.9,13.6,50.0,0.8,51.51,51.71,51.73,51.67,51.55,50.15,19.85,23.56,0.00,,
8:28:50,19.8,13.6,50.0,0.8,51.59,51.72,51.73,51.67,51.56,50.15,19.85,23.57,0.00,,
8:29:00,19.8,13.5,49.9,0.9,51.6,51.72,51.73,51.66,51.56,50.16,19.85,23.56,0.00,,
8:29:10,19.8,13.5,50.0,0.8,51.74,51.72,51.73,51.67,51.55,50.16,19.84,23.58,0.00,,
8:29:20,19.8,13.5,50.0,0.8,51.69,51.72,51.74,51.66,51.57,50.16,19.85,23.57,0.00,,
8:29:30,19.8,13.5,50.0,0.8,51.55,51.74,51.73,51.66,51.57,50.16,19.84,23.57,0.00,,
8:29:40,19.7,13.5,50.1,0.8,51.66,51.73,51.74,51.66,51.56,50.15,19.84,23.57,0.00,,
8:29:50,19.7,13.4,50.2,0.8,51.52,51.71,51.72,51.66,51.55,50.14,19.83,23.56,0.00,,
8:30:00,19.7,13.5,50.1,0.8,51.6,51.72,51.74,51.66,51.56,50.15,19.84,23.57,0.00,,
8:30:10,19.6,13.4,50.1,0.8,51.65,51.73,51.74,51.67,51.56,50.14,19.84,23.57,0.00,,
8:30:20,19.6,13.4,50.1,0.8,51.62,51.73,51.74,51.66,51.56,50.15,19.83,23.57,0.00,,
8:30:30,19.6,13.4,50.1,0.8,51.69,51.72,51.74,51.66,51.55,50.14,19.83,23.57,0.00,,
8:30:40,19.6,13.4,50.0,0.8,51.49,51.72,51.73,51.66,51.55,50.15,19.83,23.56,0.00,,
8:30:50,19.6,13.4,50.1,0.8,51.27,51.72,51.74,51.67,51.55,50.14,19.83,23.56,0.00,,
8:31:00,19.6,13.4,50.1,0.8,51.53,51.71,51.74,51.66,51.57,50.14,19.84,23.57,0.00,,
8:31:10,19.7,13.5,50.1,0.8,51.61,51.73,51.74,51.68,51.57,50.14,19.82,23.56,0.00,,
8:31:20,19.8,13.5,50.1,0.8,51.63,51.71,51.73,51.66,51.55,50.14,19.81,23.55,0.00,,
8:31:30,19.8,13.6,50.1,0.8,51.73,51.72,51.73,51.67,51.55,50.13,19.83,23.57,0.00,,
8:31:40,19.8,13.6,50.2,0.8,51.68,51.73,51.73,51.65,51.55,50.13,19.82,23.55,0.00,,
8:31:50,19.9,13.6,50.1,0.8,51.66,51.73,51.72,51.66,51.55,50.14,19.81,23.56,0.00,,
8:32:00,19.9,13.6,50.1,0.8,51.46,51.72,51.73,51.66,51.56,50.13,19.81,23.56,0.00,,
8:32:10,19.9,13.7,50.1,0.8,51.63,51.69,51.72,51.65,51.54,50.11,19.80,23.55,0.00,,
8:32:20,20.0,13.7,50.0,0.8,51.67,51.71,51.73,51.67,51.56,50.12,19.81,23.56,0.00,,
8:32:30,19.9,13.6,50.0,0.8,51.54,51.7,51.72,51.65,51.55,50.11,19.79,23.55,0.00,,
8:32:40,20.0,13.7,50.0,0.9,51.57,51.71,51.71,51.64,51.53,50.1,19.80,23.54,0.00,,
8:32:50,19.9,13.6,50.0,0.8,51.59,51.73,51.73,51.65,51.55,50.12,19.80,23.56,0.00,,
8:33:00,19.9,13.6,50.0,0.8,51.63,51.72,51.72,51.65,51.54,50.11,19.79,23.54,0.00,,
8:33:10,19.9,13.6,50.0,0.9,51.56,51.73,51.72,51.66,51.56,50.12,19.79,23.55,0.00,,
8:33:20,20.0,13.6,49.9,0.8,51.59,51.72,51.72,51.64,51.55,50.1,19.79,23.53,0.00,,
8:33:30,19.9,13.6,49.9,0.8,51.5,51.71,51.71,51.64,51.54,50.1,19.78,23.54,0.00,,
8:33:40,19.9,13.6,49.9,0.9,51.55,51.72,51.72,51.66,51.56,50.11,19.79,23.55,0.00,,
8:33:50,19.9,13.6,49.9,0.8,51.46,51.7,51.71,51.64,51.55,50.1,19.78,23.54,0.00,,
8:34:00,19.9,13.6,49.9,0.8,51.45,51.72,51.72,51.65,51.55,50.1,19.78,23.54,0.00,,
8:34:10,19.8,13.5,49.9,0.8,51.23,51.72,51.7,51.64,51.54,50.1,19.77,23.54,0.00,,
8:34:20,19.8,13.5,50.0,0.8,51.57,51.72,51.71,51.65,51.55,50.09,19.77,23.54,0.00,,
8:34:30,19.8,13.5,49.9,0.8,51.52,51.69,51.73,51.65,51.55,50.11,19.78,23.55,0.00,,
8:34:40,19.8,13.5,49.9,0.8,51.62,51.69,51.72,51.66,51.55,50.09,19.77,23.55,0.00,,
8:34:50,19.8,13.5,49.9,0.9,51.66,51.7,51.71,51.64,51.55,50.09,19.77,23.53,0.00,,
8:35:00,19.8,13.5,50.0,0.8,51.51,51.71,51.72,51.65,51.54,50.09,19.76,23.54,0.00,,
8:35:10,19.7,13.5,49.9,0.9,51.66,51.71,51.71,51.64,51.54,50.08,19.76,23.53,0.00,,
8:35:20,19.7,13.4,49.9,0.8,51.64,51.71,51.72,51.65,51.55,50.09,19.76,23.54,0.00,,
8:35:30,19.7,13.4,49.7,0.8,51.58,51.71,51.71,51.65,51.54,50.07,19.76,23.52,0.00,,
8:35:40,19.7,13.4,49.7,0.8,51.57,51.73,51.72,51.64,51.54,50.09,19.76,23.54,0.00,,
8:35:50,19.8,13.5,49.7,0.8,51.48,51.73,51.72,51.65,51.54,50.08,19.75,23.54,0.00,,
8:36:00,19.7,13.4,49.8,0.8,51.52,51.73,51.72,51.66,51.55,50.1,19.77,23.55,0.00,,
8:36:10,19.8,13.5,49.9,0.8,51.57,51.73,51.72,51.66,51.55,50.08,19.76,23.55,0.00,,
8:36:20,19.8,13.5,49.8,0.8,51.4,51.68,51.72,51.65,51.54,50.07,19.75,23.54,0.00,,
8:36:30,19.8,13.5,49.8,0.8,51.58,51.7,51.72,51.65,51.53,50.07,19.75,23.54,0.00,,
8:36:40,19.9,13.6,49.8,0.9,51.54,51.7,51.71,51.64,51.54,50.07,19.74,23.53,0.00,,
8:36:50,19.9,13.6,49.9,0.8,51.57,51.71,51.71,51.64,51.54,50.06,19.74,23.53,0.00,,
8:37:00,20.0,13.6,49.9,0.8,51.69,51.73,51.72,51.65,51.54,50.08,19.75,23.54,0.00,,
8:37:10,19.9,13.6,49.8,0.8,51.68,51.72,51.7,51.65,51.53,50.08,19.74,23.52,0.00,,
8:37:20,19.9,13.6,49.9,0.8,51.69,51.72,51.7,51.64,51.54,50.06,19.74,23.54,0.00,,
8:37:30,20.0,13.7,49.8,0.9,51.65,51.73,51.71,51.65,51.54,50.07,19.74,23.55,0.00,,
8:37:40,20.0,13.7,49.7,0.8,51.67,51.72,51.71,51.65,51.54,50.07,19.74,23.53,0.00,,
8:37:50,20.0,13.6,49.6,0.8,51.51,51.71,51.72,51.65,51.54,50.07,19.73,23.54,0.00,,
8:38:00,19.9,13.6,49.6,0.8,51.53,51.71,51.71,51.64,51.53,50.06,19.73,23.54,0.00,,
8:38:10,19.9,13.6,49.6,0.8,51.54,51.72,51.72,51.64,51.54,50.05,19.72,23.54,0.00,,
8:38:20,19.9,13.6,49.7,0.8,51.67,51.7,51.7,51.65,51.54,50.06,19.73,23.54,0.00,,
8:38:30,19.9,13.6,49.6,0.8,51.61,51.71,51.71,51.64,51.54,50.05,19.73,23.54,0.00,,
8:38:40,19.9,13.6,49.6,0.8,51.63,51.71,51.71,51.64,51.54,50.06,19.72,23.54,0.00,,
8:38:50,19.9,13.5,49.5,0.8,51.55,51.71,51.71,51.63,51.53,50.05,19.72,23.52,0.00,,
8:39:00,19.8,13.5,49.6,0.8,51.45,51.71,51.72,51.65,51.53,50.05,19.73,23.54,0.00,,
8:39:10,19.8,13.5,49.6,0.9,51.59,51.72,51.71,51.64,51.53,50.05,19.71,23.54,0.00,,
8:39:20,19.8,13.4,49.6,0.8,51.68,51.71,51.7,51.63,51.54,50.05,19.72,23.53,0.00,,
8:39:30,19.8,13.4,49.5,0.8,51.55,51.69,51.71,51.63,51.53,50.04,19.71,23.53,0.00,,
8:39:40,19.8,13.4,49.6,0.8,51.6,51.71,51.7,51.64,51.53,50.05,19.71,23.53,0.00,,
8:39:50,19.7,13.4,49.5,0.8,51.62,51.68,51.7,51.63,51.52,50.04,19.70,23.52,0.00,,
8:40:00,19.8,13.5,49.7,0.8,51.64,51.69,51.71,51.65,51.53,50.05,19.71,23.54,0.00,,
8:40:10,19.7,13.4,49.6,0.8,51.65,51.68,51.72,51.64,51.54,50.04,19.72,23.54,0.00,,
8:40:20,19.7,13.4,49.6,0.9,51.72,51.66,51.7,51.64,51.53,50.04,19.70,23.54,0.00,,
8:40:30,19.7,13.4,49.7,0.8,51.7,51.68,51.7,51.64,51.54,50.03,19.70,23.54,0.00,,
8:40:40,19.6,13.3,49.5,0.8,51.63,51.68,51.68,51.63,51.52,50.02,19.69,23.52,0.00,,
8:40:50,19.7,13.4,49.6,0.9,51.7,51.69,51.69,51.64,51.53,50.03,19.70,23.53,0.00,,
8:41:00,19.7,13.4,49.6,0.8,51.69,51.7,51.69,51.63,51.53,50.04,19.69,23.53,0.00,,
8:41:10,19.8,13.5,49.6,0.8,51.63,51.7,51.69,51.63,51.52,50.03,19.69,23.52,0.00,,
8:41:20,19.9,13.5,49.7,0.9,51.67,51.7,51.7,51.64,51.53,50.03,19.69,23.53,0.00,,
8:41:30,19.9,13.5,49.6,0.8,51.7,51.7,51.7,51.63,51.52,50.03,19.69,23.53,0.00,,
8:41:40,19.9,13.6,49.7,0.8,51.69,51.69,51.68,51.63,51.52,50.03,19.69,23.53,0.00,,
8:41:50,19.9,13.6,49.6,0.9,51.62,51.72,51.7,51.63,51.53,50.02,19.69,23.53,0.00,,
8:42:00,19.9,13.6,49.6,0.8,51.69,51.7,51.7,51.62,51.52,50.02,19.69,23.52,0.00,,
8:42:10,19.9,13.6,49.5,0.8,51.66,51.7,51.7,51.64,51.52,50.01,19.69,23.53,0.00,,
8:42:20,20.0,13.6,49.6,0.8,51.71,51.7,51.7,51.63,51.52,50,19.68,23.52,0.00,,
8:42:30,19.9,13.6,49.5,0.8,51.71,51.7,51.68,51.62,51.52,50,19.68,23.52,0.00,,
8:42:40,19.9,13.6,49.6,0.8,51.68,51.7,51.7,51.63,51.52,50,19.67,23.53,0.00,,
8:42:50,19.9,13.5,49.4,0.8,51.69,51.7,51.7,51.63,51.52,50.02,19.67,23.53,0.00,,
8:43:00,19.9,13.6,49.5,0.8,51.67,51.7,51.7,51.63,51.53,50.02,19.67,23.52,0.00,,
8:43:10,19.9,13.6,49.6,0.8,51.58,51.71,51.7,51.63,51.53,50.02,19.68,23.53,0.00,,
8:43:20,19.9,13.5,49.4,0.8,51.63,51.7,51.69,51.63,51.52,50.01,19.67,23.52,0.00,,
8:43:30,19.8,13.5,49.4,0.8,51.66,51.68,51.69,51.62,51.51,50.01,19.67,23.52,0.00,,
8:43:40,19.8,13.4,49.3,0.8,51.59,51.69,51.69,51.62,51.51,50,19.67,23.52,0.00,,
8:43:50,19.8,13.4,49.4,0.9,51.64,51.7,51.71,51.64,51.53,50.02,19.67,23.53,0.00,,
8:44:00,19.8,13.5,49.5,0.8,51.63,51.7,51.7,51.63,51.52,50.01,19.66,23.52,0.00,,
8:44:10,19.8,13.4,49.4,0.8,51.58,51.69,51.69,51.63,51.52,50,19.66,23.52,0.00,,
8:44:20,19.7,13.4,49.5,0.8,51.69,51.68,51.69,51.63,51.53,50.01,19.67,23.52,0.00,,
8:44:30,19.7,13.4,49.5,0.8,51.56,51.69,51.7,51.62,51.52,49.99,19.66,23.51,0.00,,
8:44:40,19.7,13.4,49.4,0.8,51.58,51.68,51.7,51.61,51.51,49.98,19.65,23.51,0.00,,
8:44:50,19.7,13.3,49.5,0.8,51.51,51.68,51.69,51.63,51.51,49.98,19.65,23.52,0.00,,
8:45:00,19.6,13.3,49.6,0.8,51.64,51.68,51.68,51.61,51.5,49.98,19.65,23.51,0.00,,
8:45:10,19.6,13.3,49.6,0.8,51.54,51.69,51.68,51.61,51.52,49.99,19.65,23.52,0.00,,
8:45:20,19.6,13.3,49.5,0.8,51.51,51.7,51.69,51.63,51.52,49.99,19.65,23.53,0.00,,
8:45:30,19.6,13.3,49.6,0.8,51.59,51.7,51.69,51.64,51.52,50,19.66,23.53,0.00,,
8:45:40,19.6,13.3,49.5,0.8,51.55,51.7,51.7,51.63,51.52,49.98,19.65,23.53,0.00,,
8:45:50,19.6,13.3,49.6,0.8,51.53,51.67,51.67,51.61,51.51,49.97,19.65,23.51,0.00,,
8:46:00,19.7,13.4,49.6,0.8,51.67,51.69,51.69,51.61,51.51,49.98,19.65,23.52,0.00,,
8:46:10,19.8,13.4,49.6,0.8,51.4,51.68,51.68,51.62,51.51,49.98,19.64,23.52,0.00,,
8:46:20,19.8,13.5,49.7,0.8,51.58,51.69,51.69,51.63,51.5,49.98,19.65,23.52,0.00,,
8:46:30,19.8,13.5,49.6,0.8,51.59,51.67,51.68,51.62,51.51,49.98,19.65,23.52,0.00,,
8:46:40,19.9,13.5,49.6,0.8,51.56,51.67,51.69,51.62,51.5,49.98,19.65,23.53,0.00,,
8:46:50,19.9,13.6,49.6,0.8,51.61,51.67,51.68,51.61,51.51,49.97,19.64,23.52,0.00,,
8:47:00,20.0,13.6,49.6,0.8,51.69,51.67,51.68,51.6,51.5,49.96,19.63,23.52,0.00,,
8:47:10,19.9,13.6,49.6,0.8,51.71,51.68,51.68,51.61,51.5,49.96,19.63,23.52,0.00,,
8:47:20,20.0,13.6,49.6,0.8,51.7,51.68,51.68,51.62,51.51,49.96,19.63,23.52,0.00,,
8:47:30,20.0,13.6,49.6,0.9,51.61,51.67,51.68,51.62,51.51,49.96,19.64,23.54,0.00,,
8:47:40,19.9,13.6,49.5,0.8,51.64,51.69,51.68,51.62,51.5,49.96,19.64,23.54,0.00,,
8:47:50,19.9,13.6,49.5,0.8,51.6,51.69,51.69,51.62,51.5,49.96,19.63,23.54,0.00,,
8:48:00,19.9,13.5,49.5,0.9,51.45,51.69,51.68,51.61,51.5,49.96,19.63,23.53,0.00,,
8:48:10,19.9,13.5,49.5,0.8,51.52,51.66,51.68,51.61,51.5,49.94,19.62,23.54,0.00,,
8:48:20,19.9,13.5,49.4,0.8,51.61,51.67,51.68,51.62,51.51,49.95,19.63,23.54,0.00,,
8:48:30,19.8,13.5,49.4,0.9,51.43,51.67,51.68,51.61,51.5,49.95,19.62,23.53,0.00,,
8:48:40,19.8,13.4,49.4,0.8,51.52,51.69,51.69,51.62,51.51,49.95,19.63,23.55,0.00,,
8:48:50,19.8,13.4,49.4,0.8,51.44,51.67,51.68,51.61,51.5,49.95,19.62,23.56,0.00,,
8:49:00,19.7,13.4,49.5,0.8,51.35,51.68,51.67,51.61,51.5,49.95,19.62,23.55,0.00,,
8:49:10,19.8,13.4,49.3,0.8,51.42,51.68,51.67,51.61,51.5,49.94,19.62,23.55,0.00,,
8:49:20,19.7,13.3,49.4,0.8,51.55,51.67,51.66,51.6,51.5,49.94,19.61,23.55,0.00,,
8:49:30,19.6,13.3,49.5,0.9,51.53,51.69,51.67,51.6,51.5,49.95,19.62,23.55,0.00,,
8:49:40,19.6,13.3,49.5,0.8,51.34,51.67,51.68,51.61,51.51,49.95,19.61,23.55,0.00,,
8:49:50,19.6,13.3,49.5,0.8,51.48,51.67,51.67,51.6,51.49,49.93,19.61,23.55,0.00,,
8:50:00,19.5,13.2,49.6,0.8,51.53,51.67,51.67,51.6,51.49,49.93,19.61,23.55,0.00,,
8:50:10,19.6,13.3,49.6,0.8,51.35,51.66,51.67,51.6,51.5,49.94,19.61,23.56,0.00,,
8:50:20,19.6,13.3,49.6,0.8,51.31,51.67,51.67,51.6,51.5,49.94,19.61,23.57,0.00,,
8:50:30,19.6,13.3,49.6,0.8,51.5,51.66,51.69,51.61,51.5,49.94,19.61,23.58,0.00,,
8:50:40,19.7,13.4,49.7,0.8,51.52,51.65,51.67,51.61,51.5,49.94,19.61,23.57,0.00,,
8:50:50,19.7,13.4,49.7,0.8,51.5,51.64,51.67,51.6,51.49,49.92,19.61,23.56,0.00,,
8:51:00,19.8,13.5,49.8,0.8,51.43,51.67,51.67,51.61,51.49,49.94,19.61,23.57,0.00,,
8:51:10,19.9,13.5,49.6,0.8,51.58,51.68,51.66,51.6,51.51,49.93,19.61,23.57,0.00,,
8:51:20,19.9,13.6,49.5,0.8,51.58,51.66,51.66,51.61,51.5,49.92,19.60,23.58,0.00,,
8:51:30,20.0,13.7,49.6,0.8,51.51,51.66,51.66,51.61,51.49,49.91,19.60,23.57,0.00,,
8:51:40,20.0,13.6,49.6,0.8,51.59,51.67,51.67,51.61,51.5,49.93,19.60,23.58,0.00,,
8:51:50,19.9,13.6,49.5,0.8,51.66,51.66,51.66,51.6,51.49,49.91,19.60,23.56,0.00,,
8:52:00,19.9,13.6,49.5,0.8,51.66,51.68,51.66,51.61,51.49,49.92,19.60,23.58,0.00,,
8:52:10,19.9,13.6,49.5,0.8,51.62,51.68,51.67,51.61,51.5,49.91,19.60,23.58,0.00,,
8:52:20,20.0,13.6,49.4,0.9,51.42,51.66,51.67,51.6,51.48,49.91,19.59,23.57,0.00,,
8:52:30,19.9,13.6,49.5,0.8,51.55,51.68,51.67,51.61,51.5,49.91,19.60,23.58,0.00,,
8:52:40,19.9,13.6,49.8,0.8,51.57,51.66,51.67,51.6,51.49,49.91,19.59,23.57,0.00,,
8:52:50,19.9,13.6,49.8,0.8,51.43,51.66,51.66,51.59,51.49,49.91,19.58,23.56,0.00,,
8:53:00,19.9,13.6,49.9,0.8,51.42,51.67,51.68,51.6,51.51,49.92,19.59,23.59,0.00,,
8:53:10,19.9,13.6,49.9,0.8,51.44,51.65,51.67,51.61,51.5,49.92,19.59,23.58,0.00,,
8:53:20,19.9,13.6,49.8,0.8,51.38,51.64,51.66,51.6,51.49,49.91,19.59,23.58,0.00,,
8:53:30,19.9,13.5,49.7,0.8,51.54,51.66,51.67,51.6,51.48,49.9,19.58,23.58,0.00,,
8:53:40,19.8,13.5,49.8,0.9,51.46,51.64,51.66,51.58,51.49,49.9,19.58,23.58,0.00,,
8:53:50,19.7,13.4,49.8,0.8,51.57,51.65,51.65,51.6,51.49,49.89,19.58,23.59,0.00,,
8:54:00,19.7,13.4,49.8,0.8,51.47,51.67,51.66,51.6,51.49,49.9,19.58,23.6,0.00,,
8:54:10,19.6,13.3,49.8,0.9,51.45,51.64,51.66,51.6,51.5,49.9,19.58,23.6,0.00,,
8:54:20,19.6,13.3,49.9,0.8,51.5,51.67,51.66,51.6,51.49,49.9,19.58,23.6,0.00,,
8:54:30,19.6,13.4,50.0,0.8,51.63,51.63,51.66,51.59,51.49,49.89,19.58,23.59,0.00,,
8:54:40,19.6,13.3,49.9,0.8,51.6,51.64,51.66,51.58,51.49,49.89,19.57,23.6,0.00,,
8:54:50,19.7,13.4,50.0,0.7,51.58,51.65,51.65,51.6,51.49,49.89,19.57,23.6,0.00,,
8:55:00,19.7,13.4,50.0,0.8,51.54,51.67,51.67,51.6,51.49,49.89,19.57,23.6,0.00,,
8:55:10,19.8,13.5,50.0,0.9,51.49,51.65,51.66,51.58,51.48,49.88,19.57,23.6,0.00,,
8:55:20,19.8,13.5,50.0,0.8,51.56,51.65,51.67,51.59,51.5,49.89,19.57,23.6,0.00,,
8:55:30,19.8,13.5,50.0,0.8,51.53,51.64,51.66,51.59,51.48,49.89,19.56,23.61,0.00,,
8:55:40,19.9,13.6,50.0,0.8,51.27,51.65,51.65,51.58,51.48,49.89,19.57,23.6,0.00,,
8:55:50,19.9,13.6,50.0,0.8,51.5,51.66,51.65,51.6,51.49,49.88,19.57,23.61,0.00,,
8:56:00,20.0,13.7,50.0,0.8,51.46,51.66,51.66,51.59,51.48,49.88,19.57,23.61,0.00,,
8:56:10,20.0,13.7,50.1,0.8,51.44,51.65,51.66,51.6,51.48,49.89,19.56,23.62,0.00,,
8:56:20,20.0,13.7,50.0,0.8,51.47,51.65,51.66,51.59,51.49,49.88,19.56,23.62,0.00,,
8:56:30,20.0,13.7,50.1,0.8,51.47,51.67,51.66,51.59,51.49,49.88,19.56,23.61,0.00,,
