Date/Time,DB(℃),WB(℃),RH%,Power(W),Tank Temp #1(℃),Tank Temp #2(℃),Tank Temp #3(℃),Tank Temp #4(℃),Tank Temp #5(℃),Tank Temp #6(℃),Inlet Temperature(℃),Outlet Temperature(℃),Flow Rate (GPM),,
8:56:40,20.0,13.7,50.0,0.8,51.41,51.65,51.65,51.59,51.48,49.87,19.56,23.61,0.00,,
8:56:50,20.0,13.7,49.9,0.8,51.37,51.65,51.65,51.59,51.48,49.87,19.55,23.6,0.00,,
8:57:00,20.0,13.7,50.0,0.8,51.58,51.64,51.66,51.59,51.49,49.88,19.55,23.6,0.00,,
8:57:10,19.9,13.6,50.0,0.9,51.51,51.66,51.65,51.59,51.48,49.88,19.55,23.61,0.00,,
8:57:20,19.9,13.6,50.0,0.8,51.57,51.64,51.65,51.59,51.48,49.86,19.55,23.61,0.00,,
8:57:30,19.9,13.6,50.1,0.9,51.35,51.64,51.65,51.58,51.48,49.88,19.55,23.61,0.00,,
8:57:40,19.8,13.5,49.9,0.8,51.42,51.65,51.64,51.58,51.47,49.85,19.55,23.61,0.00,,
8:57:50,19.8,13.5,49.9,0.8,51.35,51.64,51.64,51.57,51.47,49.86,19.54,23.6,0.00,,
8:58:00,19.8,13.5,50.0,0.8,51.33,51.66,51.66,51.59,51.49,49.86,19.55,23.61,0.00,,
8:58:10,19.8,13.5,50.0,0.8,51.29,51.65,51.65,51.59,51.48,49.86,19.54,23.61,0.00,,
8:58:20,19.7,13.5,50.0,0.8,51.5,51.65,51.65,51.58,51.47,49.85,19.54,23.62,0.00,,
8:58:30,19.7,13.5,50.2,0.8,51.5,51.65,51.66,51.59,51.49,49.86,19.55,23.63,0.00,,
8:58:40,19.7,13.5,50.3,0.8,51.43,51.65,51.66,51.59,51.48,49.86,19.54,23.62,0.00,,
8:58:50,19.6,13.4,50.5,0.8,51.56,51.64,51.65,51.58,51.48,49.85,19.54,23.63,0.00,,
8:59:00,19.6,13.4,50.6,0.8,51.53,51.65,51.66,51.59,51.48,49.86,19.54,23.63,0.00,,
8:59:10,19.6,13.5,50.7,0.8,51.61,51.65,51.66,51.58,51.48,49.86,19.54,23.63,0.00,,
8:59:20,19.6,13.4,50.7,0.8,51.62,51.64,51.65,51.59,51.48,49.85,19.54,23.63,0.00,,
8:59:30,19.6,13.4,50.6,0.8,51.6,51.65,51.66,51.58,51.48,49.85,19.54,23.63,0.00,,
8:59:40,19.6,13.4,50.7,0.8,51.61,51.63,51.65,51.57,51.48,49.84,19.53,23.62,0.00,,
8:59:50,19.6,13.4,50.8,0.8,51.65,51.62,51.64,51.57,51.47,49.84,19.53,23.62,0.00,,
9:00:00,19.6,13.5,50.7,0.8,51.54,51.64,51.66,51.58,51.48,49.85,19.53,23.63,0.00,,
9:00:10,19.7,13.6,50.8,0.8,51.44,51.63,51.65,51.58,51.47,49.84,19.53,23.63,0.00,,
9:00:20,19.8,13.6,50.8,0.9,51.56,51.63,51.64,51.57,51.46,49.84,19.52,23.61,0.00,,
9:00:30,19.8,13.6,50.7,0.8,51.6,51.63,51.64,51.58,51.46,49.84,19.52,23.62,0.00,,
9:00:40,19.9,13.7,50.8,0.8,51.54,51.61,51.64,51.57,51.46,49.83,19.52,23.62,0.00,,
9:00:50,20.0,13.8,50.8,0.9,51.51,51.63,51.65,51.58,51.47,49.84,19.52,23.63,0.00,,
9:01:00,20.0,13.8,50.9,0.8,51.62,51.64,51.65,51.57,51.48,49.84,19.52,23.62,0.00,,
9:01:10,20.0,13.8,50.8,0.8,51.45,51.63,51.65,51.58,51.47,49.84,19.52,23.62,0.00,,
9:01:20,20.0,13.9,50.9,0.8,51.46,51.63,51.64,51.58,51.47,49.84,19.52,23.62,0.00,,
9:01:30,20.0,13.8,50.9,0.8,51.48,51.62,51.64,51.57,51.46,49.83,19.51,23.61,0.00,,
9:01:40,20.0,13.8,50.9,0.8,51.51,51.62,51.63,51.57,51.47,49.82,19.51,23.62,0.00,,
9:01:50,20.0,13.8,50.9,0.9,51.42,51.62,51.64,51.57,51.47,49.83,19.51,23.61,0.00,,
9:02:00,20.0,13.8,50.9,0.8,51.6,51.61,51.63,51.56,51.46,49.81,19.51,23.61,0.00,,
9:02:10,20.0,13.8,50.9,0.8,51.6,51.63,51.64,51.58,51.47,49.83,19.50,23.62,0.00,,
9:02:20,20.0,13.8,50.9,0.9,51.59,51.64,51.63,51.58,51.47,49.82,19.51,23.62,0.00,,
9:02:30,20.0,13.8,50.9,0.8,51.64,51.65,51.64,51.57,51.45,49.83,19.51,23.62,0.00,,
9:02:40,20.0,13.8,50.9,0.8,51.57,51.64,51.64,51.57,51.46,49.81,19.50,23.62,0.00,,
9:02:50,19.9,13.8,50.9,0.8,51.52,51.64,51.63,51.57,51.47,49.81,19.50,23.61,0.00,,
9:03:00,19.9,13.8,50.9,0.8,51.57,51.64,51.64,51.57,51.46,49.82,19.51,23.64,0.00,,
9:03:10,19.9,13.7,51.0,0.8,51.59,51.62,51.63,51.56,51.46,49.8,19.50,23.63,0.00,,
9:03:20,19.9,13.7,51.0,0.8,51.63,51.64,51.64,51.57,51.47,49.81,19.50,23.63,0.00,,
9:03:30,19.9,13.7,51.0,0.8,51.49,51.64,51.64,51.58,51.46,49.82,19.51,23.64,0.00,,
9:03:40,19.8,13.7,50.9,0.8,51.5,51.63,51.63,51.56,51.46,49.8,19.49,23.62,0.00,,
9:03:50,19.8,13.7,50.9,0.8,51.46,51.64,51.62,51.56,51.45,49.8,19.49,23.61,0.00,,
9:04:00,19.8,13.7,51.0,0.8,51.44,51.64,51.64,51.59,51.46,49.81,19.49,23.63,0.00,,
9:04:10,19.7,13.6,50.9,0.8,51.49,51.63,51.64,51.57,51.47,49.81,19.49,23.64,0.00,,
9:04:20,19.7,13.6,50.8,0.8,51.48,51.63,51.63,51.58,51.47,49.81,19.49,23.62,0.00,,
9:04:30,19.7,13.6,50.9,0.8,51.42,51.63,51.63,51.57,51.47,49.81,19.49,23.63,0.00,,
9:04:40,19.7,13.5,51.0,0.8,51.54,51.63,51.63,51.58,51.48,49.82,19.50,23.64,0.00,,
9:04:50,19.7,13.5,51.0,0.8,51.52,51.62,51.63,51.56,51.46,49.8,19.48,23.63,0.00,,
9:05:00,19.7,13.5,51.0,0.8,51.52,51.64,51.64,51.58,51.48,49.8,19.49,23.63,0.00,,
9:05:10,19.6,13.5,51.0,0.8,51.58,51.61,51.62,51.56,51.45,49.79,19.48,23.62,0.00,,
9:05:20,19.6,13.5,51.0,0.8,51.43,51.61,51.62,51.56,51.45,49.79,19.48,23.63,0.00,,
9:05:30,19.6,13.5,51.1,0.9,51.51,51.61,51.62,51.56,51.46,49.79,19.48,23.62,0.00,,
9:05:40,19.7,13.5,51.1,0.8,51.51,51.62,51.63,51.56,51.46,49.79,19.48,23.62,0.00,,
9:05:50,19.7,13.6,51.1,0.8,51.53,51.61,51.63,51.56,51.46,49.78,19.47,23.62,0.00,,
9:06:00,19.8,13.6,51.1,0.8,51.5,51.62,51.63,51.56,51.46,49.8,19.48,23.64,0.00,,
9:06:10,19.8,13.7,51.1,0.8,51.54,51.62,51.64,51.57,51.47,49.79,19.48,23.64,0.00,,
9:06:20,19.9,13.7,51.0,0.8,51.56,51.65,51.64,51.56,51.46,49.79,19.48,23.64,0.00,,
9:06:30,19.9,13.7,51.1,0.8,51.56,51.63,51.64,51.56,51.45,49.79,19.47,23.63,0.00,,
9:06:40,19.9,13.7,51.0,0.8,51.47,51.64,51.62,51.55,51.44,49.78,19.46,23.62,0.00,,
9:06:50,20.0,13.8,51.0,0.8,51.24,51.62,51.63,51.57,51.45,49.79,19.47,23.64,0.00,,
9:07:00,20.0,13.8,51.0,0.8,51.39,51.61,51.62,51.56,51.45,49.78,19.47,23.63,0.00,,
9:07:10,20.0,13.8,51.0,0.8,51.47,51.62,51.62,51.56,51.45,49.77,19.47,23.64,0.00,,
9:07:20,20.0,13.8,50.9,0.8,51.52,51.62,51.62,51.55,51.44,49.77,19.47,23.63,0.00,,
9:07:30,20.0,13.8,50.9,0.9,51.44,51.62,51.62,51.55,51.45,49.77,19.47,23.63,0.00,,
9:07:40,20.0,13.8,50.8,0.8,51.55,51.63,51.62,51.55,51.45,49.77,19.47,23.65,0.00,,
9:07:50,19.9,13.7,50.7,0.8,51.37,51.63,51.63,51.56,51.46,49.77,19.47,23.64,0.00,,
9:08:00,19.9,13.7,50.7,0.8,51.48,51.63,51.62,51.55,51.45,49.76,19.46,23.65,0.00,,
9:08:10,19.9,13.7,50.6,0.8,51.48,51.63,51.61,51.55,51.44,49.77,19.46,23.64,0.00,,
9:08:20,19.9,13.7,50.6,0.8,51.55,51.63,51.63,51.56,51.45,49.77,19.47,23.65,0.00,,
9:08:30,19.9,13.6,50.4,0.8,51.51,51.61,51.61,51.54,51.44,49.77,19.46,23.64,0.00,,
9:08:40,19.8,13.6,50.4,0.8,51.51,51.63,51.62,51.54,51.44,49.77,19.46,23.64,0.00,,
9:08:50,19.8,13.6,50.3,0.8,51.45,51.63,51.62,51.55,51.45,49.77,19.46,23.66,0.00,,
9:09:00,19.8,13.6,50.3,0.9,51.52,51.62,51.61,51.55,51.44,49.76,19.45,23.65,0.00,,
9:09:10,19.8,13.6,50.4,0.8,51.55,51.62,51.62,51.56,51.45,49.77,19.46,23.67,0.00,,
9:09:20,19.7,13.5,50.3,0.8,51.52,51.62,51.61,51.55,51.44,49.76,19.45,23.65,0.00,,
9:09:30,19.7,13.5,50.4,0.8,51.54,51.62,51.62,51.56,51.45,49.75,19.46,23.67,0.00,,
9:09:40,19.7,13.5,50.3,0.8,51.55,51.62,51.62,51.55,51.44,49.76,19.45,23.66,0.00,,
9:09:50,19.7,13.5,50.2,0.8,51.57,51.6,51.61,51.54,51.45,49.74,19.45,23.67,0.00,,
9:10:00,19.7,13.4,50.1,0.8,51.55,51.63,51.62,51.54,51.45,49.75,19.46,23.66,0.00,,
9:10:10,19.6,13.4,50.3,0.8,51.49,51.63,51.62,51.55,51.45,49.76,19.46,23.67,0.00,,
9:10:20,19.6,13.4,50.3,0.8,51.53,51.62,51.62,51.55,51.45,49.76,19.45,23.66,0.00,,
9:10:30,19.6,13.4,50.3,0.8,51.58,51.63,51.62,51.56,51.45,49.76,19.45,23.68,0.00,,
9:10:40,19.6,13.4,50.3,0.8,51.57,51.63,51.63,51.56,51.45,49.76,19.45,23.66,0.00,,
9:10:50,19.6,13.4,50.2,0.8,51.61,51.62,51.62,51.55,51.44,49.76,19.45,23.67,0.00,,
9:11:00,19.7,13.4,50.2,0.8,51.51,51.62,51.61,51.54,51.44,49.74,19.45,23.66,0.00,,
9:11:10,19.7,13.5,50.2,0.8,51.55,51.63,51.63,51.55,51.44,49.75,19.45,23.68,0.00,,
9:11:20,19.8,13.6,50.2,0.8,51.49,51.62,51.61,51.54,51.43,49.73,19.44,23.65,0.00,,
9:11:30,19.9,13.6,50.2,0.8,51.62,51.62,51.61,51.54,51.43,49.74,19.45,23.65,0.00,,
9:11:40,19.9,13.7,50.2,0.8,51.56,51.63,51.62,51.54,51.43,49.74,19.44,23.65,0.00,,
9:11:50,20.0,13.7,50.2,0.8,51.57,51.63,51.63,51.55,51.43,49.75,19.44,23.67,0.00,,
9:12:00,20.0,13.7,50.2,0.8,51.6,51.62,51.62,51.53,51.43,49.74,19.44,23.65,0.00,,
9:12:10,19.9,13.7,50.2,0.8,51.6,51.62,51.62,51.54,51.43,49.74,19.44,23.66,0.00,,
9:12:20,20.0,13.7,50.2,0.8,51.59,51.62,51.62,51.54,51.43,49.73,19.45,23.66,0.00,,
9:12:30,20.0,13.7,49.9,0.8,51.58,51.62,51.62,51.55,51.45,49.74,19.45,23.68,0.00,,
9:12:40,20.0,13.7,49.9,0.8,51.58,51.61,51.62,51.54,51.44,49.74,19.44,23.65,0.00,,
9:12:50,19.9,13.6,49.6,0.8,51.58,51.61,51.6,51.54,51.43,49.72,19.43,23.65,0.00,,
9:13:00,20.0,13.6,49.6,0.9,51.53,51.62,51.61,51.54,51.43,49.73,19.43,23.66,0.00,,
9:13:10,20.0,13.6,49.5,0.9,51.57,51.62,51.61,51.54,51.44,49.72,19.44,23.66,0.00,,
9:13:20,19.9,13.6,49.7,0.8,51.51,51.61,51.6,51.54,51.44,49.71,19.43,23.65,0.00,,
9:13:30,19.9,13.5,49.5,0.8,51.53,51.6,51.61,51.53,51.44,49.72,19.44,23.65,0.00,,
9:13:40,19.9,13.5,49.4,0.9,51.51,51.6,51.61,51.53,51.44,49.72,19.44,23.65,0.00,,
9:13:50,19.9,13.5,49.4,0.8,51.54,51.6,51.6,51.53,51.43,49.72,19.43,23.65,0.00,,
9:14:00,19.8,13.5,49.3,0.8,51.55,51.59,51.6,51.52,51.42,49.71,19.43,23.66,0.00,,
9:14:10,19.8,13.5,49.3,0.8,51.44,51.58,51.61,51.54,51.44,49.72,19.44,23.65,0.00,,
9:14:20,19.8,13.5,49.3,0.8,51.36,51.59,51.6,51.53,51.43,49.71,19.43,23.66,0.00,,
9:14:30,19.8,13.4,49.3,0.8,51.39,51.6,51.6,51.56,51.43,49.73,19.44,23.66,0.00,,
9:14:40,19.8,13.4,49.3,0.8,51.44,51.59,51.59,51.53,51.43,49.71,19.43,23.65,0.00,,
9:14:50,19.7,13.4,49.3,0.8,51.41,51.6,51.59,51.52,51.42,49.72,19.42,23.65,0.00,,
9:15:00,19.7,13.4,49.4,0.8,51.5,51.6,51.6,51.54,51.44,49.73,19.43,23.65,0.00,,
9:15:10,19.8,13.4,49.4,0.9,51.56,51.6,51.59,51.54,51.43,49.73,19.43,23.64,0.00,,
9:15:20,19.7,13.4,49.4,0.8,51.54,51.6,51.59,51.53,51.42,49.71,19.43,23.64,0.00,,
9:15:30,19.7,13.4,49.4,0.8,51.41,51.59,51.59,51.53,51.41,49.69,19.42,23.63,0.00,,
9:15:40,19.7,13.4,49.3,0.8,51.55,51.62,51.6,51.55,51.43,49.71,19.43,23.65,0.00,,
9:15:50,19.7,13.4,49.3,0.8,51.17,51.62,51.61,51.54,51.44,49.7,19.43,23.65,0.00,,
9:16:00,19.7,13.4,49.3,0.8,51.31,51.61,51.6,51.53,51.43,49.69,19.43,23.65,0.00,,
9:16:10,19.7,13.4,49.3,0.8,51.49,51.61,51.61,51.53,51.43,49.71,19.43,23.65,0.00,,
9:16:20,19.8,13.5,49.4,0.8,51.46,51.58,51.59,51.52,51.43,49.7,19.42,23.64,0.00,,
9:16:30,19.9,13.5,49.4,0.8,51.47,51.58,51.59,51.53,51.43,49.69,19.43,23.65,0.00,,
9:16:40,19.9,13.6,49.4,0.8,51.44,51.6,51.6,51.53,51.44,49.7,19.43,23.64,0.00,,
9:16:50,19.9,13.5,49.4,0.8,51.52,51.58,51.6,51.52,51.42,49.69,19.42,23.65,0.00,,
9:17:00,19.9,13.6,49.3,0.8,51.33,51.58,51.6,51.53,51.42,49.7,19.42,23.66,0.00,,
9:17:10,20.0,13.6,49.3,0.8,51.27,51.59,51.6,51.53,51.42,49.69,19.43,23.65,0.00,,
9:17:20,20.0,13.6,49.3,0.8,51.4,51.57,51.6,51.54,51.42,49.69,19.43,23.66,0.00,,
9:17:30,20.0,13.6,49.3,0.8,51.48,51.56,51.6,51.52,51.43,49.68,19.43,23.65,0.00,,
9:17:40,20.0,13.6,49.1,0.8,51.22,51.58,51.58,51.52,51.42,49.67,19.42,23.63,0.00,,
9:17:50,20.0,13.5,49.0,0.8,51.25,51.57,51.59,51.52,51.42,49.68,19.42,23.64,0.00,,
9:18:00,20.0,13.5,49.0,0.8,51.39,51.55,51.59,51.54,51.43,49.69,19.42,23.65,0.00,,
9:18:10,19.9,13.5,49.0,0.8,51.23,51.58,51.58,51.53,51.42,49.69,19.42,23.65,0.00,,
9:18:20,19.9,13.5,49.0,0.8,51.32,51.57,51.58,51.52,51.41,49.68,19.42,23.64,0.00,,
9:18:30,19.9,13.5,48.9,0.8,51.43,51.57,51.59,51.52,51.42,49.68,19.42,23.64,0.00,,
9:18:40,19.9,13.5,48.9,0.8,51.48,51.56,51.57,51.52,51.41,49.67,19.42,23.64,0.00,,
9:18:50,19.9,13.4,48.9,0.8,51.41,51.58,51.58,51.53,51.42,49.68,19.41,23.64,0.00,,
9:19:00,19.9,13.4,49.0,0.8,51.41,51.59,51.59,51.53,51.43,49.68,19.42,23.65,0.00,,
9:19:10,19.8,13.4,49.0,0.8,51.39,51.57,51.58,51.52,51.4,49.68,19.42,23.64,0.00,,
9:19:20,19.8,13.4,49.0,0.9,51.48,51.56,51.59,51.54,51.43,49.69,19.43,23.66,0.00,,
9:19:30,19.8,13.4,48.9,0.8,51.54,51.58,51.59,51.52,51.42,49.68,19.42,23.65,0.00,,
9:19:40,19.8,13.4,49.1,0.8,51.45,51.58,51.58,51.52,51.42,49.67,19.42,23.66,0.00,,
9:19:50,19.8,13.4,49.1,0.8,51.41,51.59,51.58,51.52,51.42,49.68,19.42,23.65,0.00,,
9:20:00,19.8,13.4,49.1,0.8,51.45,51.59,51.58,51.52,51.41,49.67,19.42,23.66,0.00,,
9:20:10,19.7,13.3,49.0,0.7,51.44,51.57,51.59,51.52,51.42,49.67,19.42,23.66,0.00,,
9:20:20,19.7,13.3,49.0,0.9,51.44,51.57,51.58,51.53,51.42,49.67,19.42,23.66,0.00,,
9:20:30,19.6,13.3,49.2,0.8,51.32,51.57,51.59,51.51,51.42,49.67,19.42,23.66,0.00,,
9:20:40,19.7,13.3,49.1,0.8,51.18,51.57,51.57,51.51,51.4,49.66,19.41,23.65,0.00,,
9:20:50,19.7,13.3,49.2,0.8,51.19,51.59,51.59,51.51,51.41,49.67,19.41,23.66,0.00,,
9:21:00,19.7,13.3,49.2,0.8,51.2,51.56,51.58,51.51,51.4,49.66,19.41,23.65,0.00,,
9:21:10,19.8,13.4,49.2,0.8,51.21,51.57,51.58,51.52,51.42,49.66,19.41,23.66,0.00,,
9:21:20,19.8,13.4,49.1,0.9,51.27,51.58,51.59,51.52,51.41,49.66,19.41,23.66,0.00,,
9:21:30,19.9,13.5,49.2,0.8,51.27,51.57,51.58,51.51,51.4,49.65,19.40,23.66,0.00,,
9:21:40,19.9,13.5,49.2,0.8,51.26,51.57,51.58,51.52,51.42,49.66,19.41,23.67,0.00,,
9:21:50,19.9,13.6,49.3,0.8,51.35,51.55,51.57,51.5,51.4,49.64,19.41,23.65,0.00,,
9:22:00,20.0,13.6,49.4,0.8,51.39,51.56,51.58,51.5,51.4,49.63,19.40,23.65,0.00,,
9:22:10,20.0,13.6,49.2,0.8,51.5,51.58,51.59,51.52,51.42,49.64,19.41,23.66,0.00,,
9:22:20,20.0,13.6,49.3,0.8,51.47,51.57,51.59,51.52,51.41,49.66,19.41,23.67,0.00,,
9:22:30,20.0,13.6,49.2,0.8,51.47,51.57,51.58,51.51,51.4,49.65,19.40,23.66,0.00,,
9:22:40,20.0,13.6,49.3,0.8,51.51,51.55,51.58,51.51,51.4,49.64,19.41,23.66,0.00,,
9:22:50,20.0,13.6,49.3,0.8,51.32,51.56,51.58,51.51,51.42,49.65,19.41,23.67,0.00,,
9:23:00,20.0,13.6,49.2,0.8,51.26,51.56,51.57,51.51,51.39,49.64,19.39,23.66,0.00,,
9:23:10,19.9,13.5,49.2,0.8,51.45,51.56,51.57,51.5,51.4,49.64,19.40,23.66,0.00,,
9:23:20,20.0,13.5,49.2,0.9,51.48,51.56,51.58,51.52,51.4,49.66,19.41,23.67,0.00,,
9:23:30,20.0,13.5,49.2,0.8,51.43,51.57,51.58,51.51,51.4,49.64,19.40,23.66,0.00,,
9:23:40,19.9,13.5,49.2,0.8,51.47,51.57,51.58,51.51,51.39,49.64,19.40,23.66,0.00,,
9:23:50,19.9,13.5,49.2,0.8,51.44,51.58,51.58,51.51,51.41,49.65,19.40,23.65,0.00,,
9:24:00,19.9,13.5,49.1,0.9,51.48,51.57,51.58,51.51,51.4,49.65,19.40,23.67,0.00,,
9:24:10,19.8,13.4,49.2,0.8,51.54,51.56,51.57,51.5,51.4,49.64,19.39,23.66,0.00,,
9:24:20,19.8,13.4,49.3,0.8,51.5,51.57,51.58,51.51,51.4,49.63,19.40,23.66,0.00,,
9:24:30,19.8,13.4,49.4,0.8,51.54,51.57,51.58,51.51,51.4,49.64,19.41,23.66,0.00,,
9:24:40,19.7,13.4,49.4,0.8,51.53,51.56,51.58,51.51,51.41,49.63,19.40,23.66,0.00,,
9:24:50,19.7,13.3,49.3,0.8,51.43,51.56,51.58,51.51,51.4,49.63,19.39,23.66,0.00,,
9:25:00,19.7,13.4,49.4,0.8,51.44,51.54,51.57,51.5,51.39,49.62,19.40,23.67,0.00,,
9:25:10,19.7,13.3,49.5,0.8,51.52,51.57,51.59,51.52,51.41,49.63,19.40,23.67,0.00,,
9:25:20,19.7,13.3,49.5,0.8,51.52,51.57,51.59,51.52,51.41,49.63,19.40,23.67,0.00,,
9:25:30,19.6,13.3,49.5,1.0,51.45,51.55,51.57,51.5,51.4,49.63,19.39,23.67,0.00,,
9:25:40,19.6,13.3,49.4,0.8,51.51,51.55,51.58,51.51,51.4,49.62,19.39,23.67,0.00,,
9:25:50,19.6,13.3,49.6,0.8,51.58,51.56,51.58,51.51,51.4,49.63,19.40,23.68,0.00,,
9:26:00,19.6,13.3,49.6,0.9,51.59,51.57,51.57,51.5,51.39,49.62,19.39,23.67,0.00,,
9:26:10,19.6,13.3,49.7,0.8,51.57,51.58,51.57,51.5,51.39,49.62,19.39,23.67,0.00,,
9:26:20,19.7,13.4,49.6,0.8,51.62,51.57,51.56,51.51,51.4,49.63,19.39,23.67,0.00,,
9:26:30,19.7,13.4,49.7,0.8,51.61,51.58,51.58,51.51,51.4,49.63,19.39,23.67,0.00,,
9:26:40,19.8,13.5,49.7,0.8,51.6,51.57,51.55,51.49,51.4,49.62,19.38,23.67,0.00,,
9:26:50,19.8,13.5,49.6,0.8,51.62,51.59,51.57,51.51,51.4,49.63,19.39,23.67,0.00,,
9:27:00,19.9,13.5,49.7,0.9,51.5,51.58,51.57,51.51,51.41,49.62,19.39,23.69,0.00,,
9:27:10,19.9,13.6,49.8,0.8,51.31,51.58,51.57,51.5,51.39,49.62,19.38,23.68,0.00,,
9:27:20,19.9,13.6,49.7,0.8,51.29,51.57,51.56,51.5,51.39,49.61,19.37,23.67,0.00,,
9:27:30,19.9,13.6,49.8,0.9,51.35,51.57,51.57,51.5,51.4,49.62,19.38,23.66,0.00,,
9:27:40,20.0,13.6,49.6,0.8,51.51,51.56,51.57,51.5,51.4,49.61,19.37,23.66,0.00,,
9:27:50,19.9,13.6,49.8,0.8,51.49,51.55,51.56,51.48,51.39,49.61,19.37,23.66,0.00,,
9:28:00,19.9,13.6,49.9,0.9,51.53,51.55,51.57,51.49,51.39,49.61,19.38,23.68,0.00,,
9:28:10,19.9,13.6,50.0,0.8,51.45,51.56,51.56,51.5,51.39,49.61,19.37,23.68,0.00,,
9:28:20,19.9,13.6,50.0,0.8,51.45,51.56,51.56,51.5,51.39,49.61,19.37,23.68,0.00,,
9:28:30,19.9,13.6,49.9,0.8,51.35,51.57,51.56,51.49,51.37,49.6,19.37,23.67,0.00,,
9:28:40,19.9,13.6,49.9,0.8,51.39,51.57,51.56,51.5,51.39,49.61,19.38,23.67,0.00,,
9:28:50,19.9,13.6,50.0,0.8,51.43,51.57,51.56,51.5,51.39,49.59,19.37,23.67,0.00,,
9:29:00,19.9,13.6,50.0,0.8,51.5,51.56,51.57,51.5,51.39,49.59,19.37,23.67,0.00,,
9:29:10,19.9,13.6,50.0,0.8,51.56,51.55,51.58,51.49,51.39,49.59,19.36,23.68,0.00,,
9:29:20,19.8,13.5,49.9,0.8,51.55,51.56,51.57,51.5,51.39,49.59,19.36,23.68,0.00,,
9:29:30,19.8,13.5,49.9,0.8,51.51,51.57,51.57,51.5,51.39,49.59,19.37,23.68,0.00,,
9:29:40,19.8,13.5,50.0,0.8,51.47,51.56,51.58,51.49,51.4,49.6,19.37,23.68,0.00,,
9:29:50,19.7,13.5,50.0,0.8,51.46,51.57,51.56,51.49,51.39,49.59,19.36,23.68,0.00,,
9:30:00,19.7,13.5,50.0,0.8,51.51,51.57,51.56,51.49,51.39,49.6,19.37,23.68,0.00,,
9:30:10,19.7,13.4,50.1,0.8,51.45,51.57,51.56,51.49,51.39,49.59,19.37,23.67,0.00,,
9:30:20,19.7,13.4,50.1,0.8,51.44,51.54,51.55,51.49,51.37,49.57,19.35,23.66,0.00,,
9:30:30,19.7,13.5,50.2,0.8,51.46,51.55,51.56,51.5,51.38,49.58,19.36,23.67,0.00,,
9:30:40,19.7,13.5,50.1,0.8,51.41,51.55,51.56,51.5,51.37,49.59,19.35,23.67,0.00,,
9:30:50,19.7,13.5,50.1,0.8,51.42,51.55,51.56,51.51,51.38,49.59,19.36,23.67,0.00,,
9:31:00,19.7,13.5,50.2,0.8,51.27,51.56,51.56,51.52,51.38,49.6,19.36,23.68,0.00,,
9:31:10,19.8,13.5,50.2,0.8,51.42,51.56,51.57,51.5,51.38,49.59,19.36,23.68,0.00,,
9:31:20,19.8,13.5,50.2,0.8,51.38,51.55,51.56,51.5,51.38,49.6,19.35,23.67,0.00,,
9:31:30,19.8,13.6,50.2,0.8,51.44,51.55,51.56,51.5,51.39,49.6,19.36,23.68,0.00,,
9:31:40,19.9,13.6,50.3,0.9,51.48,51.54,51.56,51.49,51.38,49.59,19.35,23.67,0.00,,
9:31:50,19.9,13.6,50.3,0.8,51.53,51.54,51.56,51.49,51.38,49.59,19.34,23.67,0.00,,
9:32:00,19.9,13.6,50.2,0.8,51.54,51.56,51.55,51.49,51.38,49.57,19.35,23.67,0.00,,
9:32:10,19.9,13.6,50.2,0.9,51.41,51.55,51.56,51.49,51.38,49.58,19.35,23.66,0.00,,
9:32:20,20.0,13.7,50.2,0.8,51.43,51.54,51.55,51.48,51.38,49.57,19.34,23.67,0.00,,
9:32:30,20.0,13.7,50.3,0.8,51.47,51.56,51.55,51.48,51.38,49.57,19.34,23.67,0.00,,
9:32:40,19.9,13.7,50.3,0.9,51.5,51.55,51.55,51.47,51.38,49.57,19.34,23.66,0.00,,
9:32:50,19.9,13.7,50.3,0.8,51.53,51.55,51.55,51.48,51.38,49.57,19.34,23.66,0.00,,
9:33:00,19.9,13.7,50.3,0.8,51.34,51.56,51.54,51.48,51.38,49.56,19.34,23.66,0.00,,
9:33:10,19.9,13.6,50.3,0.9,51.41,51.55,51.55,51.47,51.37,49.56,19.33,23.65,0.00,,
9:33:20,19.9,13.6,50.3,0.8,51.38,51.54,51.54,51.47,51.38,49.56,19.33,23.65,0.00,,
9:33:30,19.8,13.6,50.2,0.8,51.51,51.54,51.54,51.47,51.36,49.55,19.34,23.64,0.00,,
9:33:40,19.8,13.6,50.2,0.9,51.52,51.55,51.55,51.47,51.38,49.55,19.33,23.65,0.00,,
9:33:50,19.8,13.6,50.3,0.8,51.54,51.55,51.55,51.48,51.38,49.56,19.33,23.65,0.00,,
9:34:00,19.8,13.6,50.2,0.8,51.47,51.54,51.55,51.49,51.38,49.57,19.33,23.67,0.00,,
9:34:10,19.8,13.6,50.3,0.8,51.52,51.55,51.56,51.48,51.39,49.56,19.34,23.66,0.00,,
9:34:20,19.8,13.6,50.3,0.8,51.54,51.55,51.55,51.48,51.38,49.56,19.33,23.65,0.00,,
9:34:30,19.8,13.5,50.3,0.8,51.47,51.56,51.54,51.47,51.37,49.56,19.34,23.66,0.00,,
9:34:40,19.8,13.5,50.3,0.8,51.53,51.55,51.55,51.48,51.37,49.56,19.33,23.66,0.00,,
9:34:50,19.7,13.5,50.3,0.8,51.47,51.53,51.54,51.47,51.37,49.56,19.33,23.63,0.00,,
9:35:00,19.7,13.5,50.3,0.8,51.49,51.55,51.55,51.48,51.37,49.57,19.33,23.66,0.00,,
9:35:10,19.7,13.5,50.4,0.8,51.56,51.54,51.55,51.48,51.38,49.56,19.33,23.65,0.00,,
9:35:20,19.7,13.5,50.3,0.8,51.45,51.54,51.56,51.48,51.37,49.56,19.33,23.65,0.00,,
9:35:30,19.7,13.5,50.3,0.8,51.42,51.55,51.55,51.48,51.38,49.56,19.33,23.65,0.00,,
9:35:40,19.7,13.5,50.3,0.8,51.3,51.55,51.55,51.47,51.37,49.55,19.33,23.66,0.00,,
9:35:50,19.7,13.5,50.5,0.8,51.26,51.55,51.55,51.48,51.36,49.54,19.32,23.65,0.00,,
9:36:00,19.8,13.5,50.4,0.8,51.4,51.55,51.55,51.47,51.36,49.54,19.32,23.65,0.00,,
9:36:10,19.8,13.6,50.4,0.8,51.36,51.55,51.54,51.47,51.36,49.53,19.33,23.65,0.00,,
9:36:20,19.8,13.6,50.4,0.8,51.36,51.53,51.54,51.47,51.36,49.53,19.32,23.65,0.00,,
9:36:30,19.9,13.6,50.4,0.8,51.33,51.54,51.54,51.47,51.36,49.53,19.32,23.65,0.00,,
9:36:40,19.9,13.6,50.5,0.9,51.47,51.54,51.54,51.48,51.36,49.54,19.32,23.65,0.00,,
9:36:50,19.9,13.6,50.4,0.8,51.41,51.54,51.53,51.47,51.36,49.53,19.32,23.66,0.00,,
9:37:00,19.9,13.6,50.4,0.8,51.34,51.54,51.54,51.46,51.36,49.54,19.32,23.66,0.00,,
9:37:10,19.9,13.7,50.4,0.8,51.4,51.54,51.55,51.47,51.37,49.53,19.32,23.66,0.00,,
9:37:20,19.9,13.6,50.3,1.0,51.15,51.53,51.52,51.46,51.35,49.52,19.30,23.65,0.00,,
9:37:30,19.9,13.6,50.3,0.8,51.14,51.53,51.54,51.47,51.36,49.54,19.32,23.66,0.00,,
9:37:40,19.9,13.6,50.3,0.8,51.04,51.54,51.54,51.47,51.36,49.54,19.33,23.65,0.00,,
9:37:50,19.8,13.6,50.3,0.8,51.2,51.54,51.54,51.48,51.37,49.55,19.32,23.65,0.00,,
9:38:00,19.8,13.6,50.4,0.8,51.48,51.52,51.54,51.48,51.37,49.54,19.32,23.66,0.00,,
9:38:10,19.8,13.6,50.4,0.8,51.38,51.52,51.53,51.47,51.36,49.54,19.31,23.66,0.00,,
9:38:20,19.8,13.5,50.2,0.9,51.26,51.52,51.55,51.49,51.38,49.54,19.32,23.67,0.00,,
9:38:30,19.8,13.6,50.3,0.8,51.14,51.53,51.54,51.48,51.37,49.53,19.31,23.66,0.00,,
9:38:40,19.8,13.5,50.2,0.8,51.29,51.53,51.54,51.49,51.37,49.54,19.32,23.67,0.00,,
9:38:50,19.7,13.5,50.3,0.9,51.4,51.51,51.52,51.46,51.35,49.53,19.31,23.65,0.00,,
9:39:00,19.7,13.5,50.2,0.8,51.36,51.52,51.53,51.48,51.36,49.54,19.31,23.66,0.00,,
9:39:10,19.7,13.5,50.3,0.8,51.34,51.52,51.52,51.47,51.36,49.53,19.30,23.65,0.00,,
9:39:20,19.7,13.5,50.3,0.9,51.26,51.53,51.53,51.47,51.37,49.54,19.31,23.65,0.00,,
9:39:30,19.7,13.5,50.2,0.8,51.14,51.51,51.52,51.47,51.35,49.52,19.30,23.65,0.00,,
9:39:40,19.8,13.5,50.3,0.8,51.4,51.51,51.53,51.47,51.36,49.52,19.30,23.65,0.00,,
9:39:50,19.8,13.6,50.3,0.9,51.27,51.5,51.53,51.46,51.35,49.52,19.30,23.65,0.00,,
9:40:00,19.8,13.6,50.3,0.8,51.24,51.5,51.53,51.47,51.36,49.51,19.31,23.64,0.00,,
9:40:10,19.8,13.6,50.3,0.8,51.39,51.5,51.51,51.46,51.34,49.5,19.29,23.65,0.00,,
9:40:20,19.9,13.6,50.2,0.9,51.39,51.52,51.52,51.46,51.36,49.5,19.30,23.65,0.00,,
9:40:30,19.9,13.7,50.4,0.8,51.34,51.53,51.53,51.46,51.36,49.51,19.30,23.65,0.00,,
9:40:40,19.9,13.7,50.3,0.8,51.44,51.53,51.54,51.47,51.37,49.52,19.30,23.65,0.00,,
9:40:50,19.9,13.7,50.2,0.9,51.36,51.51,51.52,51.46,51.35,49.51,19.29,23.65,0.00,,
9:41:00,20.0,13.7,50.2,0.8,51.3,51.52,51.53,51.47,51.37,49.51,19.30,23.65,0.00,,
9:41:10,20.0,13.7,50.2,0.8,51.36,51.51,51.53,51.47,51.36,49.51,19.30,23.66,0.00,,
9:41:20,20.0,13.7,50.2,0.8,51.45,51.51,51.52,51.46,51.35,49.51,19.29,23.65,0.00,,
9:41:30,20.0,13.7,50.2,0.8,51.33,51.53,51.53,51.46,51.36,49.5,19.30,23.64,0.00,,
9:41:40,20.0,13.7,50.1,0.8,51.27,51.51,51.53,51.46,51.35,49.5,19.29,23.64,0.00,,
9:41:50,20.0,13.7,50.0,0.8,51.38,51.51,51.53,51.45,51.35,49.49,19.29,23.63,0.00,,
9:42:00,19.9,13.6,50.0,0.8,51.42,51.51,51.52,51.45,51.35,49.49,19.29,23.63,0.00,,
9:42:10,20.0,13.7,49.9,0.8,51.46,51.52,51.53,51.46,51.35,49.5,19.30,23.65,0.00,,
9:42:20,19.9,13.6,49.8,0.8,51.47,51.52,51.52,51.45,51.36,49.5,19.29,23.63,0.00,,
9:42:30,19.9,13.6,49.8,0.8,51.52,51.52,51.52,51.45,51.35,49.5,19.29,23.63,0.00,,
9:42:40,19.9,13.6,49.9,0.8,51.52,51.53,51.53,51.47,51.35,49.51,19.29,23.65,0.00,,
9:42:50,19.9,13.6,49.8,0.8,51.47,51.54,51.54,51.47,51.36,49.51,19.30,23.64,0.00,,
9:43:00,19.9,13.6,49.8,0.8,51.51,51.52,51.52,51.47,51.34,49.5,19.29,23.64,0.00,,
9:43:10,19.8,13.5,49.8,0.8,51.52,51.51,51.52,51.47,51.35,49.51,19.28,23.63,0.00,,
9:43:20,19.8,13.5,49.7,0.8,51.51,51.52,51.52,51.47,51.35,49.51,19.29,23.64,0.00,,
9:43:30,19.8,13.5,49.7,0.8,51.38,51.51,51.51,51.46,51.35,49.49,19.28,23.64,0.00,,
9:43:40,19.8,13.5,49.7,0.8,51.48,51.51,51.52,51.47,51.35,49.5,19.28,23.64,0.00,,
9:43:50,19.7,13.4,49.8,0.8,51.51,51.51,51.51,51.46,51.34,49.48,19.27,23.63,0.00,,
9:44:00,19.7,13.4,49.8,0.8,51.49,51.53,51.52,51.48,51.35,49.5,19.29,23.64,0.00,,
9:44:10,19.8,13.5,49.8,0.8,51.48,51.52,51.52,51.46,51.34,49.48,19.29,23.63,0.00,,
9:44:20,19.7,13.4,49.8,0.8,51.5,51.51,51.5,51.46,51.34,49.48,19.28,23.63,0.00,,
9:44:30,19.7,13.4,49.8,0.9,51.51,51.51,51.5,51.44,51.33,49.47,19.27,23.62,0.00,,
9:44:40,19.7,13.4,49.8,0.8,51.46,51.53,51.52,51.46,51.35,49.48,19.29,23.64,0.00,,
9:44:50,19.7,13.4,49.8,0.8,51.41,51.51,51.51,51.44,51.33,49.47,19.28,23.62,0.00,,
9:45:00,19.8,13.5,49.8,0.9,51.41,51.51,51.51,51.45,51.34,49.47,19.28,23.63,0.00,,
9:45:10,19.8,13.5,49.8,0.8,51.42,51.5,51.52,51.44,51.35,49.48,19.27,23.64,0.00,,
9:45:20,19.8,13.5,49.8,0.8,51.25,51.51,51.51,51.44,51.33,49.47,19.28,23.63,0.00,,
9:45:30,19.8,13.5,49.8,0.9,51.31,51.5,51.51,51.44,51.34,49.46,19.27,23.62,0.00,,
9:45:40,19.9,13.6,49.8,0.8,51.36,51.52,51.51,51.44,51.34,49.46,19.27,23.63,0.00,,
9:45:50,19.9,13.6,49.8,0.8,51.41,51.52,51.52,51.45,51.34,49.47,19.27,23.63,0.00,,
9:46:00,19.9,13.6,49.8,0.9,51.3,51.52,51.51,51.44,51.34,49.47,19.27,23.63,0.00,,
9:46:10,19.9,13.6,49.8,0.8,51.16,51.49,51.5,51.44,51.34,49.47,19.27,23.64,0.00,,
9:46:20,19.9,13.6,49.8,0.8,51.18,51.5,51.51,51.45,51.33,49.47,19.27,23.64,0.00,,
9:46:30,19.9,13.6,49.8,0.9,51.18,51.49,51.5,51.43,51.33,49.46,19.27,23.62,0.00,,
9:46:40,20.0,13.6,49.7,0.8,51.03,51.49,51.51,51.45,51.33,49.47,19.27,23.65,0.00,,
9:46:50,19.9,13.6,49.6,0.8,50.92,51.49,51.51,51.45,51.34,49.47,19.27,23.64,0.00,,
9:47:00,19.9,13.6,49.5,0.9,51.15,51.49,51.51,51.45,51.33,49.46,19.27,23.64,0.00,,
9:47:10,19.9,13.6,49.5,0.8,51.15,51.5,51.51,51.45,51.33,49.46,19.27,23.63,0.00,,
9:47:20,19.9,13.6,49.5,0.8,51.15,51.5,51.5,51.45,51.33,49.46,19.27,23.63,0.00,,
9:47:30,19.9,13.6,49.5,0.8,51.13,51.5,51.5,51.45,51.34,49.46,19.27,23.64,0.00,,
9:47:40,19.9,13.5,49.5,0.8,51.02,51.51,51.51,51.44,51.33,49.46,19.28,23.65,0.00,,
9:47:50,19.8,13.5,49.4,0.8,51.21,51.51,51.49,51.43,51.33,49.46,19.26,23.63,0.00,,
9:48:00,19.8,13.5,49.5,0.8,51.35,51.51,51.51,51.44,51.33,49.45,19.27,23.64,0.00,,
9:48:10,19.8,13.5,49.5,0.8,51.35,51.51,51.49,51.45,51.34,49.46,19.27,23.65,0.00,,
9:48:20,19.7,13.4,49.5,0.8,51.37,51.5,51.5,51.45,51.33,49.45,19.27,23.64,0.00,,
9:48:30,19.8,13.5,49.5,0.8,51.3,51.5,51.49,51.44,51.32,49.45,19.26,23.63,0.00,,
9:48:40,19.8,13.4,49.4,0.8,51.23,51.5,51.5,51.44,51.34,49.46,19.27,23.65,0.00,,
9:48:50,19.7,13.4,49.5,0.8,51.31,51.49,51.51,51.44,51.34,49.45,19.26,23.64,0.00,,
9:49:00,19.7,13.4,49.5,0.8,51.31,51.49,51.5,51.43,51.34,49.44,19.27,23.64,0.00,,
9:49:10,19.7,13.4,49.5,0.8,51.3,51.5,51.5,51.45,51.34,49.45,19.27,23.65,0.00,,
9:49:20,19.7,13.3,49.5,0.8,51.23,51.49,51.5,51.44,51.33,49.44,19.26,23.64,0.00,,
9:49:30,19.7,13.3,49.5,0.8,51.26,51.49,51.5,51.44,51.33,49.44,19.26,23.64,0.00,,
9:49:40,19.6,13.3,49.5,0.8,51.23,51.5,51.49,51.44,51.32,49.44,19.26,23.65,0.00,,
9:49:50,19.8,13.4,49.5,0.8,50.91,51.51,51.5,51.45,51.34,49.46,19.27,23.66,0.00,,
9:50:00,19.8,13.4,49.4,0.8,51.19,51.51,51.51,51.45,51.33,49.45,19.27,23.66,0.00,,
9:50:10,19.8,13.5,49.4,0.8,51.18,51.49,51.5,51.44,51.32,49.44,19.27,23.66,0.00,,
9:50:20,19.9,13.5,49.5,0.8,51.21,51.49,51.5,51.43,51.33,49.44,19.26,23.65,0.00,,
9:50:30,20.0,13.6,49.5,0.8,51.25,51.47,51.5,51.44,51.32,49.43,19.26,23.66,0.00,,
9:50:40,20.0,13.6,49.5,0.8,50.74,51.45,51.5,51.43,51.32,49.43,19.26,23.66,0.00,,
9:50:50,20.0,13.6,49.3,0.8,51.14,51.48,51.51,51.44,51.34,49.44,19.27,23.66,0.00,,
9:51:00,19.9,13.5,49.3,0.8,50.95,51.49,51.5,51.43,51.31,49.43,19.26,23.67,0.00,,
9:51:10,20.0,13.6,49.3,0.9,51.19,51.49,51.5,51.44,51.33,49.43,19.26,23.65,0.00,,
9:51:20,20.1,13.7,49.4,0.8,51.15,51.5,51.49,51.44,51.32,49.44,19.27,23.67,0.00,,
9:51:30,20.1,13.7,49.5,0.8,51.19,51.49,51.49,51.43,51.33,49.44,19.26,23.66,0.00,,
9:51:40,20.1,13.8,49.7,0.9,51.12,51.48,51.5,51.44,51.33,49.45,19.26,23.67,0.00,,
9:51:50,20.1,13.7,49.6,0.8,51.12,51.47,51.49,51.43,51.33,49.44,19.27,23.67,0.00,,
9:52:00,20.1,13.7,49.5,0.8,51.21,51.48,51.49,51.43,51.33,49.43,19.26,23.67,0.00,,
9:52:10,20.1,13.7,49.6,0.9,51.21,51.51,51.51,51.44,51.34,49.45,19.27,23.68,0.00,,
9:52:20,20.1,13.7,49.6,0.9,51.3,51.47,51.49,51.44,51.32,49.43,19.26,23.67,0.00,,
9:52:30,20.0,13.6,49.5,0.8,51.26,51.49,51.49,51.45,51.33,49.42,19.26,23.68,0.00,,
9:52:40,20.0,13.6,49.6,0.9,51.17,51.49,51.5,51.44,51.32,49.42,19.26,23.67,0.00,,
9:52:50,20.0,13.6,49.5,0.8,51.17,51.49,51.49,51.44,51.33,49.42,19.26,23.67,0.00,,
9:53:00,19.9,13.5,49.5,0.8,50.95,51.45,51.49,51.43,51.32,49.41,19.25,23.66,0.00,,
9:53:10,19.9,13.5,49.6,0.9,51.05,51.46,51.49,51.42,51.32,49.42,19.26,23.67,0.00,,
9:53:20,19.8,13.5,49.5,0.8,51.19,51.45,51.49,51.43,51.31,49.41,19.26,23.67,0.00,,
9:53:30,19.8,13.4,49.4,0.8,51.22,51.48,51.49,51.44,51.32,49.42,19.26,23.68,0.00,,
9:53:40,19.7,13.4,49.5,0.9,51.3,51.49,51.49,51.42,51.32,49.42,19.26,23.68,0.00,,
9:53:50,19.7,13.4,49.6,0.8,51.31,51.49,51.5,51.43,51.33,49.42,19.26,23.69,0.00,,
9:54:00,19.7,13.4,49.6,0.8,51.19,51.49,51.49,51.42,51.32,49.42,19.26,23.67,0.00,,
9:54:10,19.7,13.3,49.6,0.9,51.39,51.48,51.49,51.42,51.32,49.41,19.26,23.67,0.00,,
9:54:20,19.7,13.4,49.7,0.8,51.23,51.46,51.49,51.42,51.32,49.41,19.26,23.67,0.00,,
9:54:30,19.6,13.3,49.7,0.8,51.29,51.45,51.49,51.42,51.31,49.4,19.26,23.68,0.00,,
9:54:40,19.6,13.4,49.7,0.8,51.2,51.46,51.48,51.41,51.31,49.42,19.25,23.67,0.00,,
9:54:50,19.6,13.3,49.8,0.8,51.1,51.46,51.48,51.41,51.33,49.41,19.26,23.67,0.00,,
9:55:00,19.6,13.3,49.8,0.8,51.05,51.47,51.48,51.42,51.32,49.41,19.26,23.68,0.00,,
9:55:10,19.5,13.3,49.8,0.8,51.18,51.46,51.48,51.41,51.31,49.41,19.25,23.67,0.00,,
9:55:20,19.6,13.3,49.8,0.8,51.28,51.48,51.48,51.41,51.32,49.4,19.26,23.67,0.00,,
9:55:30,19.6,13.3,49.8,0.8,51.25,51.48,51.49,51.41,51.32,49.4,19.26,23.68,0.00,,
9:55:40,19.5,13.3,49.8,0.8,51.22,51.48,51.48,51.41,51.31,49.4,19.26,23.68,0.00,,
9:55:50,19.6,13.3,49.9,0.8,51.4,51.47,51.49,51.42,51.31,49.41,19.26,23.67,0.00,,
9:56:00,19.6,13.4,50.0,0.8,51.48,51.44,51.49,51.41,51.31,49.39,19.26,23.66,0.00,,
9:56:10,19.7,13.4,50.0,0.8,51.49,51.46,51.49,51.41,51.31,49.39,19.25,23.68,0.00,,
9:56:20,19.7,13.5,50.0,0.8,51.4,51.46,51.48,51.42,51.31,49.4,19.26,23.68,0.00,,
9:56:30,19.8,13.5,49.9,0.8,51.3,51.46,51.48,51.42,51.31,49.4,19.26,23.67,0.00,,
9:56:40,19.8,13.5,49.9,0.8,51.3,51.47,51.48,51.41,51.29,49.39,19.25,23.67,0.00,,
9:56:50,19.9,13.6,49.9,0.8,51.17,51.48,51.48,51.42,51.3,49.4,19.26,23.67,0.00,,
9:57:00,19.9,13.6,49.9,0.8,51.22,51.47,51.47,51.42,51.3,49.4,19.26,23.67,0.00,,
9:57:10,20.0,13.6,49.9,0.8,51.34,51.48,51.48,51.42,51.31,49.4,19.26,23.68,0.00,,
9:57:20,19.9,13.6,49.9,0.8,51.28,51.47,51.49,51.43,51.32,49.4,19.26,23.68,0.00,,
9:57:30,20.0,13.7,49.9,0.8,51.19,51.49,51.48,51.42,51.31,49.41,19.26,23.68,0.00,,
9:57:40,19.9,13.6,49.8,0.8,51.26,51.47,51.48,51.42,51.31,49.39,19.26,23.66,0.00,,
9:57:50,19.9,13.6,49.9,0.9,51.26,51.46,51.48,51.41,51.31,49.4,19.25,23.66,0.00,,
9:58:00,19.9,13.6,49.9,0.8,51.08,51.47,51.48,51.41,51.31,49.39,19.26,23.67,0.00,,
9:58:10,19.9,13.6,49.8,0.8,51.22,51.47,51.49,51.42,51.32,49.4,19.27,23.68,0.00,,
9:58:20,19.9,13.6,49.8,0.9,51.26,51.46,51.48,51.41,51.31,49.39,19.26,23.65,0.00,,
9:58:30,19.8,13.5,49.9,0.8,51.13,51.46,51.47,51.41,51.29,49.38,19.26,23.65,0.00,,
9:58:40,19.8,13.5,49.9,0.8,51.14,51.47,51.48,51.4,51.3,49.38,19.25,23.66,0.00,,
9:58:50,19.8,13.5,49.9,0.9,51.25,51.47,51.47,51.41,51.3,49.38,19.25,23.66,0.00,,
9:59:00,19.8,13.5,49.9,0.8,51.4,51.48,51.48,51.41,51.3,49.38,19.25,23.67,0.00,,
9:59:10,19.7,13.4,49.9,0.8,51.41,51.46,51.47,51.4,51.3,49.38,19.25,23.66,0.00,,
9:59:20,19.7,13.4,49.9,0.9,51.33,51.47,51.47,51.41,51.3,49.39,19.26,23.66,0.00,,
9:59:30,19.7,13.4,50.0,0.8,51.39,51.47,51.48,51.41,51.3,49.38,19.26,23.66,0.00,,
9:59:40,19.8,13.5,50.0,0.8,51.44,51.48,51.47,51.41,51.3,49.38,19.26,23.66,0.00,,
9:59:50,19.7,13.4,50.0,0.9,51.46,51.46,51.49,51.42,51.32,49.39,19.26,23.67,0.00,,
10:00:00,19.7,13.4,50.0,0.8,51.45,51.46,51.47,51.42,51.3,49.38,19.26,23.66,0.00,,
10:00:10,19.6,13.4,50.0,0.8,51.45,51.45,51.46,51.4,51.29,49.38,19.26,23.65,0.00,,
10:00:20,19.6,13.3,50.0,0.9,51.45,51.47,51.47,51.41,51.3,49.37,19.26,23.66,0.00,,
10:00:30,19.6,13.3,50.0,0.8,51.43,51.47,51.48,51.42,51.3,49.37,19.26,23.67,0.00,,
10:00:40,19.5,13.3,50.1,0.8,51.45,51.46,51.47,51.4,51.31,49.37,19.26,23.65,0.00,,
10:00:50,19.5,13.3,50.1,0.8,51.49,51.48,51.48,51.4,51.29,49.38,19.25,23.65,0.00,,
10:01:00,19.6,13.3,50.1,0.8,51.47,51.47,51.47,51.4,51.3,49.37,19.25,23.66,0.00,,
10:01:10,19.7,13.4,50.2,0.8,51.44,51.47,51.47,51.41,51.29,49.37,19.25,23.64,0.00,,
10:01:20,19.7,13.4,50.2,0.9,51.46,51.48,51.48,51.41,51.29,49.37,19.25,23.65,0.00,,
10:01:30,19.8,13.5,50.2,0.8,51.45,51.47,51.47,51.4,51.29,49.37,19.25,23.65,0.00,,
10:01:40,19.8,13.6,50.2,0.8,51.32,51.48,51.47,51.39,51.28,49.36,19.24,23.63,0.00,,
10:01:50,19.8,13.6,50.1,0.8,51.43,51.48,51.47,51.41,51.3,49.38,19.25,23.65,0.00,,
10:02:00,19.8,13.6,50.2,0.8,51.45,51.46,51.47,51.4,51.28,49.36,19.25,23.65,0.00,,
10:02:10,19.9,13.6,50.3,0.8,51.46,51.46,51.46,51.39,51.28,49.36,19.24,23.63,0.00,,
10:02:20,19.9,13.6,50.2,0.8,51.48,51.47,51.47,51.4,51.29,49.36,19.24,23.65,0.00,,
10:02:30,19.9,13.6,50.2,0.8,51.44,51.47,51.48,51.4,51.29,49.37,19.25,23.65,0.00,,
10:02:40,19.9,13.7,50.2,0.8,51.42,51.47,51.47,51.4,51.28,49.36,19.25,23.65,0.00,,
10:02:50,19.9,13.7,50.2,0.8,51.32,51.46,51.46,51.4,51.29,49.36,19.24,23.63,0.00,,
10:03:00,19.9,13.6,50.1,0.8,51.32,51.45,51.46,51.39,51.28,49.35,19.24,23.64,0.00,,
10:03:10,19.9,13.6,50.1,0.8,51.36,51.47,51.47,51.4,51.28,49.36,19.24,23.65,0.00,,
10:03:20,19.9,13.6,50.1,0.8,51.41,51.46,51.45,51.38,51.28,49.35,19.24,23.64,0.00,,
10:03:30,19.9,13.6,50.2,0.8,51.46,51.47,51.46,51.4,51.29,49.36,19.25,23.66,0.00,,
10:03:40,19.9,13.6,50.1,0.8,51.32,51.48,51.46,51.4,51.29,49.35,19.23,23.65,0.00,,
10:03:50,19.8,13.6,50.0,0.8,51.45,51.48,51.46,51.39,51.29,49.35,19.24,23.66,0.00,,
10:04:00,19.8,13.5,50.0,0.8,51.42,51.48,51.47,51.4,51.29,49.35,19.24,23.66,0.00,,
10:04:10,19.8,13.5,50.0,0.8,51.45,51.47,51.46,51.39,51.29,49.34,19.23,23.65,0.00,,
10:04:20,19.8,13.5,50.1,0.8,51.47,51.46,51.47,51.4,51.29,49.35,19.25,23.65,0.00,,
10:04:30,19.7,13.5,50.0,0.9,51.48,51.47,51.46,51.41,51.29,49.36,19.24,23.66,0.00,,
10:04:40,19.7,13.5,50.1,0.8,51.44,51.46,51.44,51.39,51.28,49.34,19.23,23.65,0.00,,
10:04:50,19.7,13.5,50.1,0.9,51.47,51.47,51.46,51.39,51.28,49.35,19.23,23.65,0.00,,
10:05:00,19.6,13.4,50.0,0.9,51.48,51.46,51.45,51.39,51.29,49.35,19.24,23.65,0.00,,
10:05:10,19.6,13.4,50.1,0.8,51.45,51.45,51.45,51.39,51.29,49.35,19.23,23.65,0.00,,
10:05:20,19.6,13.4,50.1,0.8,51.4,51.45,51.46,51.39,51.29,49.35,19.23,23.65,0.00,,
10:05:30,19.6,13.4,50.1,0.9,51.49,51.45,51.45,51.4,51.28,49.34,19.23,23.65,0.00,,
10:05:40,19.6,13.4,50.1,0.8,51.47,51.45,51.45,51.38,51.27,49.33,19.23,23.64,0.00,,
10:05:50,19.6,13.4,50.2,0.8,51.43,51.45,51.45,51.38,51.27,49.34,19.22,23.64,0.00,,
10:06:00,19.6,13.3,50.2,0.9,51.42,51.45,51.44,51.38,51.27,49.34,19.23,23.65,0.00,,
10:06:10,19.6,13.4,50.2,0.8,51.42,51.46,51.44,51.38,51.28,49.33,19.23,23.64,0.00,,
10:06:20,19.6,13.4,50.2,0.8,51.43,51.45,51.45,51.38,51.27,49.33,19.23,23.64,0.00,,
10:06:30,19.7,13.5,50.3,0.9,51.4,51.47,51.46,51.39,51.28,49.33,19.24,23.65,0.00,,
10:06:40,19.8,13.5,50.3,0.8,51.31,51.43,51.45,51.37,51.27,49.32,19.22,23.64,0.00,,
10:06:50,19.8,13.6,50.2,0.8,51.41,51.46,51.46,51.39,51.28,49.33,19.24,23.64,0.00,,
10:07:00,19.8,13.6,50.2,0.9,51.35,51.45,51.46,51.39,51.27,49.33,19.23,23.65,0.00,,
10:07:10,19.9,13.6,50.2,0.8,51.33,51.44,51.45,51.38,51.28,49.33,19.22,23.64,0.00,,
10:07:20,19.9,13.7,50.1,0.8,51.29,51.43,51.44,51.38,51.28,49.33,19.22,23.65,0.00,,
10:07:30,20.0,13.7,50.2,0.8,51.38,51.43,51.44,51.37,51.28,49.33,19.23,23.64,0.00,,
10:07:40,20.0,13.7,50.1,0.8,51.19,51.42,51.45,51.39,51.27,49.32,19.22,23.64,0.00,,
10:07:50,20.0,13.7,50.0,0.8,51.31,51.43,51.45,51.38,51.28,49.32,19.23,23.65,0.00,,
10:08:00,19.9,13.7,50.1,0.8,51.28,51.44,51.45,51.38,51.27,49.33,19.23,23.65,0.00,,
10:08:10,19.9,13.7,50.1,0.8,51.24,51.44,51.45,51.39,51.28,49.32,19.23,23.65,0.00,,
10:08:20,19.9,13.6,50.1,0.8,51.38,51.44,51.45,51.38,51.26,49.31,19.23,23.66,0.00,,
10:08:30,19.9,13.6,50.1,0.8,51.22,51.45,51.46,51.39,51.28,49.32,19.23,23.66,0.00,,
10:08:40,19.9,13.6,49.9,0.8,51.12,51.43,51.44,51.38,51.26,49.31,19.22,23.65,0.00,,
10:08:50,19.8,13.5,49.8,0.8,51.33,51.44,51.45,51.39,51.28,49.33,19.23,23.65,0.00,,
10:09:00,19.8,13.6,50.0,0.8,51.18,51.45,51.44,51.39,51.28,49.33,19.22,23.66,0.00,,
10:09:10,19.8,13.5,49.9,0.8,51.4,51.44,51.44,51.39,51.27,49.32,19.22,23.66,0.00,,
10:09:20,19.8,13.5,49.9,0.8,51.22,51.44,51.45,51.39,51.27,49.31,19.22,23.66,0.00,,
10:09:30,19.7,13.5,50.0,0.8,51.15,51.45,51.45,51.39,51.27,49.31,19.22,23.65,0.00,,
10:09:40,19.7,13.5,49.9,0.8,51.21,51.44,51.45,51.38,51.26,49.32,19.22,23.65,0.00,,
10:09:50,19.7,13.4,49.9,0.8,51.33,51.44,51.44,51.38,51.27,49.31,19.22,23.66,0.00,,
10:10:00,19.7,13.5,50.0,0.8,51.34,51.45,51.45,51.39,51.28,49.31,19.23,23.67,0.00,,
10:10:10,19.7,13.4,49.9,0.8,51.17,51.46,51.45,51.39,51.27,49.33,19.23,23.67,0.00,,
10:10:20,19.7,13.4,50.0,0.8,51.23,51.43,51.45,51.38,51.27,49.32,19.23,23.68,0.00,,
10:10:30,19.6,13.4,50.0,0.8,51.18,51.42,51.44,51.38,51.27,49.31,19.23,23.65,0.00,,
10:10:40,19.6,13.4,50.1,0.9,51.08,51.42,51.44,51.38,51.27,49.31,19.22,23.65,0.00,,
10:10:50,19.6,13.4,50.1,0.8,51.24,51.42,51.44,51.38,51.27,49.31,19.22,23.66,0.00,,
10:11:00,19.6,13.4,50.1,0.8,51.19,51.43,51.43,51.37,51.26,49.3,19.23,23.65,0.00,,
10:11:10,19.7,13.4,50.1,0.9,51.14,51.43,51.43,51.36,51.27,49.3,19.22,23.65,0.00,,
10:11:20,19.7,13.5,50.2,0.8,51.25,51.43,51.43,51.36,51.26,49.3,19.21,23.65,0.00,,
10:11:30,19.8,13.5,50.2,0.8,51.38,51.4,51.44,51.37,51.26,49.29,19.22,23.65,0.00,,
10:11:40,19.7,13.5,50.1,0.9,51.34,51.41,51.43,51.36,51.26,49.29,19.22,23.65,0.00,,
10:11:50,19.8,13.6,50.2,0.8,51.16,51.44,51.42,51.37,51.26,49.29,19.21,23.65,0.00,,
10:12:00,19.9,13.6,50.1,0.8,51.33,51.44,51.43,51.37,51.27,49.29,19.22,23.66,0.00,,
10:12:10,19.9,13.6,50.1,0.9,51.4,51.43,51.42,51.37,51.25,49.29,19.21,23.64,0.00,,
10:12:20,19.9,13.6,50.0,0.8,51.26,51.43,51.43,51.38,51.26,49.29,19.21,23.65,0.00,,
10:12:30,19.9,13.6,50.1,0.8,51.3,51.43,51.43,51.37,51.26,49.3,19.22,23.64,0.00,,
10:12:40,19.9,13.6,50.0,0.8,51.38,51.44,51.42,51.38,51.26,49.3,19.22,23.64,0.00,,
10:12:50,19.9,13.6,50.0,0.8,51.31,51.44,51.43,51.37,51.26,49.3,19.22,23.65,0.00,,
10:13:00,19.9,13.6,50.0,0.8,51.31,51.44,51.44,51.37,51.26,49.3,19.22,23.65,0.00,,
10:13:10,19.9,13.6,49.9,0.8,51.3,51.43,51.42,51.36,51.26,49.28,19.21,23.63,0.00,,
10:13:20,19.8,13.5,50.0,0.8,51.35,51.43,51.43,51.36,51.25,49.28,19.21,23.63,0.00,,
10:13:30,19.8,13.5,49.9,0.8,51.4,51.44,51.42,51.36,51.26,49.28,19.21,23.64,0.00,,
10:13:40,19.8,13.5,49.9,0.8,51.38,51.44,51.44,51.37,51.26,49.29,19.21,23.64,0.00,,
10:13:50,19.8,13.5,49.7,0.8,51.41,51.44,51.43,51.37,51.26,49.29,19.22,23.64,0.00,,
10:14:00,19.8,13.5,49.8,0.8,51.46,51.43,51.43,51.37,51.26,49.28,19.20,23.64,0.00,,
10:14:10,19.7,13.4,49.8,0.8,51.4,51.44,51.43,51.36,51.25,49.29,19.21,23.64,0.00,,
10:14:20,19.7,13.4,49.9,0.8,51.41,51.45,51.43,51.36,51.25,49.28,19.20,23.64,0.00,,
10:14:30,19.7,13.4,49.9,0.8,51.42,51.45,51.44,51.37,51.26,49.29,19.21,23.64,0.00,,
10:14:40,19.7,13.4,49.9,0.8,51.4,51.44,51.43,51.37,51.26,49.29,19.21,23.64,0.00,,
10:14:50,19.6,13.4,49.9,0.8,51.37,51.44,51.44,51.37,51.26,49.28,19.21,23.64,0.00,,
10:15:00,19.7,13.4,50.0,0.8,51.19,51.43,51.43,51.37,51.26,49.28,19.21,23.64,0.00,,
10:15:10,19.6,13.3,49.9,0.8,51.41,51.43,51.44,51.36,51.26,49.28,19.21,23.64,0.00,,
10:15:20,19.6,13.3,50.0,0.8,51.37,51.44,51.43,51.36,51.26,49.26,19.21,23.63,0.00,,
10:15:30,19.6,13.3,49.9,0.8,51.11,51.43,51.43,51.35,51.24,49.26,19.20,23.62,0.00,,
10:15:40,19.6,13.4,50.0,0.8,51.18,51.43,51.42,51.35,51.24,49.26,19.20,23.62,0.00,,
10:15:50,19.6,13.4,50.0,0.8,51.3,51.44,51.43,51.36,51.26,49.27,19.21,23.63,0.00,,
10:16:00,19.7,13.4,50.0,0.8,51.31,51.44,51.43,51.36,51.25,49.27,19.20,23.64,0.00,,
10:16:10,19.7,13.5,50.0,0.8,51.22,51.44,51.42,51.35,51.25,49.27,19.20,23.63,0.00,,
10:16:20,19.8,13.6,50.1,0.8,51.28,51.43,51.43,51.36,51.26,49.28,19.21,23.64,0.00,,
10:16:30,19.9,13.6,50.1,0.8,51.26,51.43,51.42,51.36,51.25,49.27,19.20,23.63,0.00,,
10:16:40,19.9,13.6,50.1,0.8,51.14,51.42,51.43,51.36,51.25,49.27,19.20,23.62,0.00,,
10:16:50,20.0,13.7,50.0,0.9,51.15,51.43,51.43,51.37,51.25,49.28,19.21,23.63,0.00,,
10:17:00,20.0,13.7,49.9,0.8,51.22,51.42,51.43,51.37,51.26,49.29,19.21,23.63,0.00,,
10:17:10,20.0,13.7,49.9,0.8,51.18,51.42,51.43,51.37,51.25,49.26,19.20,23.62,0.00,,
10:17:20,20.0,13.7,50.0,0.9,51.32,51.4,51.43,51.37,51.25,49.27,19.20,23.62,0.00,,
10:17:30,20.0,13.7,49.9,0.8,51.19,51.4,51.41,51.36,51.24,49.27,19.20,23.62,0.00,,
10:17:40,20.0,13.6,49.8,0.8,51.36,51.41,51.42,51.37,51.25,49.26,19.20,23.63,0.00,,
10:17:50,19.9,13.6,49.7,0.9,51.39,51.41,51.42,51.36,51.24,49.26,19.20,23.62,0.00,,
10:18:00,19.9,13.6,49.9,0.8,51.31,51.42,51.43,51.37,51.25,49.27,19.20,23.61,0.00,,
10:18:10,19.9,13.6,49.9,0.8,51.36,51.42,51.42,51.36,51.24,49.25,19.19,23.6,0.00,,
10:18:20,19.9,13.6,49.8,0.9,51.35,51.42,51.42,51.36,51.24,49.26,19.19,23.61,0.00,,
10:18:30,19.8,13.5,49.8,0.8,51.31,51.42,51.42,51.36,51.24,49.25,19.20,23.61,0.00,,
10:18:40,19.8,13.5,49.8,0.8,51.28,51.43,51.43,51.36,51.24,49.25,19.20,23.61,0.00,,
10:18:50,19.8,13.5,49.8,0.8,51.37,51.43,51.42,51.37,51.24,49.26,19.20,23.62,0.00,,
10:19:00,19.8,13.5,49.9,0.8,51.31,51.43,51.42,51.36,51.24,49.26,19.20,23.62,0.00,,
10:19:10,19.8,13.5,49.9,0.8,51.33,51.42,51.42,51.36,51.24,49.25,19.19,23.62,0.00,,
10:19:20,19.7,13.4,49.8,0.8,51.35,51.44,51.43,51.36,51.25,49.25,19.20,23.63,0.00,,
10:19:30,19.6,13.4,49.9,0.8,51.27,51.4,51.41,51.34,51.23,49.24,19.19,23.61,0.00,,
10:19:40,19.6,13.4,49.9,0.8,51.29,51.43,51.41,51.35,51.24,49.23,19.19,23.61,0.00,,
10:19:50,19.6,13.4,49.9,0.8,51.38,51.41,51.42,51.35,51.23,49.24,19.19,23.61,0.00,,
10:20:00,19.6,13.3,49.9,0.8,51.41,51.41,51.41,51.34,51.24,49.24,19.18,23.61,0.00,,
10:20:10,19.6,13.3,49.9,0.8,51.45,51.42,51.43,51.36,51.25,49.26,19.20,23.63,0.00,,
10:20:20,19.6,13.3,50.0,0.8,51.44,51.42,51.41,51.35,51.24,49.25,19.19,23.62,0.00,,
10:20:30,19.6,13.4,50.0,0.8,51.42,51.42,51.42,51.35,51.25,49.25,19.19,23.63,0.00,,
10:20:40,19.6,13.4,50.0,0.8,51.42,51.4,51.41,51.35,51.23,49.24,19.19,23.62,0.00,,
10:20:50,19.7,13.4,50.0,0.8,51.43,51.42,51.42,51.35,51.24,49.25,19.19,23.63,0.00,,
10:21:00,19.7,13.4,50.1,0.8,51.28,51.42,51.41,51.34,51.24,49.25,19.19,23.63,0.00,,
10:21:10,19.7,13.4,50.0,0.8,51.24,51.41,51.41,51.34,51.23,49.25,19.19,23.62,0.00,,
10:21:20,19.8,13.5,50.1,0.8,51.33,51.4,51.42,51.35,51.23,49.24,19.19,23.62,0.00,,
10:21:30,19.9,13.6,50.0,0.8,51.33,51.41,51.42,51.34,51.24,49.25,19.19,23.63,0.00,,
10:21:40,19.9,13.6,50.1,0.8,51.02,51.42,51.42,51.34,51.23,49.23,19.19,23.62,0.00,,
10:21:50,19.9,13.6,50.0,0.8,51.12,51.42,51.42,51.35,51.24,49.24,19.19,23.63,0.00,,
10:22:00,20.0,13.7,50.0,0.8,51.05,51.41,51.41,51.34,51.23,49.24,19.19,23.62,0.00,,
10:22:10,20.0,13.7,50.1,0.8,51.24,51.41,51.41,51.34,51.24,49.24,19.19,23.62,0.00,,
10:22:20,20.0,13.7,50.0,0.8,51.21,51.42,51.4,51.34,51.24,49.24,19.19,23.63,0.00,,
10:22:30,20.0,13.7,50.0,0.8,51.22,51.4,51.4,51.33,51.23,49.23,19.18,23.61,0.00,,
10:22:40,20.0,13.7,50.0,0.8,51.33,51.4,51.41,51.34,51.23,49.23,19.19,23.61,0.00,,
10:22:50,19.9,13.6,50.0,0.8,51.25,51.39,51.41,51.33,51.23,49.22,19.18,23.61,0.00,,
10:23:00,19.9,13.6,49.9,0.9,51.16,51.4,51.42,51.35,51.23,49.23,19.18,23.62,0.00,,
10:23:10,19.9,13.6,49.9,0.8,51.12,51.4,51.4,51.33,51.22,49.22,19.18,23.61,0.00,,
10:23:20,19.9,13.6,49.8,0.9,51.14,51.41,51.42,51.35,51.23,49.22,19.18,23.62,0.00,,
10:23:30,19.9,13.6,49.7,0.8,51.11,51.41,51.41,51.36,51.23,49.23,19.19,23.62,0.00,,
10:23:40,19.9,13.6,49.8,0.8,51.09,51.4,51.41,51.34,51.22,49.22,19.18,23.61,0.00,,
10:23:50,19.8,13.5,49.7,0.8,50.86,51.39,51.42,51.34,51.22,49.22,19.18,23.62,0.00,,
10:24:00,19.8,13.5,49.9,0.9,51.07,51.39,51.4,51.34,51.22,49.22,19.18,23.61,0.00,,
10:24:10,19.8,13.5,49.8,0.8,51.23,51.38,51.4,51.35,51.23,49.22,19.19,23.61,0.00,,
10:24:20,19.8,13.5,49.9,0.8,51.23,51.38,51.39,51.34,51.22,49.21,19.17,23.6,0.00,,
10:24:30,19.8,13.5,49.9,0.9,51.1,51.38,51.39,51.34,51.23,49.22,19.18,23.61,0.00,,
10:24:40,19.7,13.5,50.0,0.8,51.28,51.39,51.4,51.34,51.22,49.22,19.17,23.61,0.00,,
10:24:50,19.7,13.4,49.9,0.8,51.3,51.4,51.41,51.34,51.23,49.22,19.19,23.61,0.00,,
10:25:00,19.6,13.4,50.0,0.9,51.22,51.39,51.4,51.34,51.23,49.22,19.18,23.62,0.00,,
10:25:10,19.6,13.4,49.9,0.8,51.38,51.37,51.39,51.33,51.21,49.21,19.18,23.61,0.00,,
10:25:20,19.6,13.4,50.0,0.8,51.19,51.4,51.41,51.34,51.23,49.23,19.19,23.62,0.00,,
10:25:30,19.6,13.3,49.9,0.9,51.28,51.4,51.41,51.34,51.22,49.22,19.18,23.62,0.00,,
10:25:40,19.6,13.3,50.0,0.8,51.32,51.39,51.39,51.33,51.23,49.22,19.18,23.61,0.00,,
10:25:50,19.6,13.4,50.1,0.8,51.21,51.4,51.4,51.32,51.22,49.2,19.18,23.61,0.00,,
10:26:00,19.6,13.4,50.1,0.9,51.22,51.4,51.39,51.32,51.22,49.21,19.17,23.61,0.00,,
10:26:10,19.7,13.4,50.1,0.8,51.22,51.38,51.4,51.33,51.21,49.2,19.17,23.61,0.00,,
10:26:20,19.7,13.5,50.1,0.8,51.23,51.39,51.4,51.34,51.22,49.21,19.18,23.62,0.00,,
10:26:30,19.8,13.5,50.2,0.8,51.07,51.4,51.4,51.33,51.22,49.21,19.18,23.62,0.00,,
10:26:40,19.9,13.6,50.0,0.8,50.72,51.37,51.39,51.32,51.21,49.2,19.17,23.6,0.00,,
10:26:50,19.9,13.6,50.1,0.8,50.64,51.39,51.4,51.33,51.22,49.2,19.18,23.62,0.00,,
10:27:00,19.9,13.6,50.0,0.8,50.67,51.4,51.41,51.33,51.22,49.2,19.18,23.62,0.00,,
10:27:10,19.9,13.6,50.0,0.8,50.31,51.4,51.39,51.33,51.23,49.2,19.18,23.62,0.00,,
10:27:20,19.9,13.6,50.0,0.8,50.44,51.4,51.4,51.34,51.21,49.19,19.17,23.61,0.00,,
10:27:30,19.9,13.7,50.1,0.8,50.99,51.4,51.39,51.33,51.22,49.21,19.18,23.62,0.00,,
10:27:40,19.9,13.7,50.1,0.8,51.1,51.38,51.4,51.32,51.22,49.2,19.17,23.62,0.00,,
10:27:50,19.9,13.6,49.9,0.8,50.88,51.4,51.4,51.33,51.23,49.21,19.18,23.63,0.00,,
10:28:00,19.9,13.6,49.9,0.8,50.83,51.39,51.39,51.33,51.22,49.2,19.18,23.62,0.00,,
10:28:10,19.9,13.6,50.1,0.8,51.08,51.39,51.4,51.34,51.23,49.22,19.18,23.63,0.00,,
10:28:20,19.9,13.6,49.9,0.8,50.93,51.37,51.39,51.32,51.21,49.2,19.17,23.62,0.00,,
10:28:30,19.9,13.6,49.9,0.8,51.2,51.37,51.4,51.33,51.22,49.2,19.18,23.62,0.00,,
10:28:40,19.8,13.5,49.9,0.8,51.17,51.39,51.39,51.32,51.22,49.19,19.18,23.63,0.00,,
10:28:50,19.8,13.5,49.9,0.8,51.05,51.38,51.39,51.33,51.21,49.19,19.18,23.62,0.00,,
10:29:00,19.8,13.5,49.9,0.8,51.12,51.39,51.4,51.33,51.22,49.18,19.18,23.63,0.00,,
10:29:10,19.8,13.5,49.8,0.8,51.1,51.37,51.39,51.33,51.21,49.19,19.18,23.62,0.00,,
10:29:20,19.7,13.4,49.8,0.8,51.12,51.36,51.38,51.32,51.21,49.18,19.18,23.63,0.00,,
10:29:30,19.8,13.5,49.9,0.8,51.18,51.37,51.39,51.32,51.21,49.2,19.17,23.64,0.00,,
10:29:40,19.7,13.4,50.0,0.8,51.26,51.39,51.39,51.32,51.22,49.2,19.18,23.63,0.00,,
10:29:50,19.6,13.4,50.0,0.8,51.22,51.38,51.39,51.31,51.2,49.2,19.18,23.62,0.00,,
10:30:00,19.6,13.4,49.9,0.8,51.22,51.39,51.37,51.32,51.2,49.19,19.17,23.62,0.00,,
10:30:10,19.6,13.4,49.9,0.8,51.04,51.38,51.37,51.31,51.21,49.18,19.17,23.62,0.00,,
10:30:20,19.6,13.4,50.1,0.8,51.05,51.37,51.38,51.32,51.21,49.19,19.18,23.61,0.00,,
10:30:30,19.6,13.4,50.1,0.8,51.05,51.37,51.39,51.33,51.21,49.19,19.17,23.62,0.00,,
10:30:40,19.5,13.3,50.1,0.9,51.23,51.37,51.38,51.32,51.21,49.18,19.18,23.62,0.00,,
10:30:50,19.6,13.3,50.1,0.8,51.21,51.38,51.39,51.31,51.21,49.18,19.17,23.61,0.00,,
10:31:00,19.6,13.4,50.1,0.8,50.95,51.39,51.39,51.33,51.21,49.2,19.18,23.62,0.00,,
10:31:10,19.6,13.4,50.2,0.9,51.05,51.37,51.39,51.32,51.2,49.19,19.17,23.61,0.00,,
10:31:20,19.7,13.4,50.2,0.8,50.72,51.34,51.38,51.32,51.21,49.18,19.18,23.61,0.00,,
10:31:30,19.8,13.5,50.1,0.8,50.84,51.37,51.39,51.31,51.21,49.18,19.17,23.61,0.00,,
10:31:40,19.8,13.5,50.1,0.8,50.84,51.37,51.39,51.31,51.21,49.18,19.17,23.61,0.00,,
10:31:50,19.9,13.6,50.2,0.8,50.95,51.36,51.39,51.32,51.21,49.17,19.18,23.61,0.00,,
10:32:00,19.9,13.6,50.1,0.8,50.96,51.35,51.38,51.31,51.21,49.18,19.17,23.62,0.00,,
10:32:10,19.9,13.7,50.2,0.8,51.02,51.37,51.38,51.31,51.21,49.17,19.17,23.61,0.00,,
10:32:20,20.0,13.7,50.2,0.8,50.89,51.38,51.39,51.32,51.21,49.19,19.18,23.62,0.00,,
10:32:30,20.0,13.7,50.2,0.8,51.08,51.38,51.38,51.32,51.2,49.18,19.18,23.61,0.00,,
10:32:40,20.0,13.7,50.2,0.9,51.04,51.37,51.37,51.31,51.2,49.17,19.17,23.6,0.00,,
10:32:50,19.9,13.7,50.1,0.8,50.95,51.33,51.36,51.3,51.19,49.16,19.16,23.59,0.00,,
10:33:00,19.9,13.6,50.0,0.8,51.1,51.35,51.37,51.3,51.2,49.16,19.16,23.6,0.00,,
10:33:10,19.9,13.6,50.1,0.8,51.31,51.37,51.38,51.32,51.2,49.16,19.16,23.61,0.00,,
10:33:20,19.9,13.6,50.0,0.8,51.35,51.36,51.38,51.31,51.2,49.16,19.16,23.6,0.00,,
10:33:30,19.9,13.6,50.0,0.8,51.28,51.38,51.38,51.31,51.21,49.17,19.17,23.61,0.00,,
10:33:40,19.9,13.6,50.0,0.8,51.18,51.38,51.37,51.31,51.21,49.17,19.16,23.6,0.00,,
10:33:50,19.8,13.5,49.9,0.8,51.2,51.38,51.37,51.31,51.2,49.17,19.16,23.59,0.00,,
10:34:00,19.8,13.5,49.9,0.8,51.14,51.36,51.38,51.31,51.21,49.17,19.17,23.61,0.00,,
10:34:10,19.8,13.5,49.8,0.8,51.24,51.38,51.38,51.32,51.22,49.18,19.17,23.61,0.00,,
