Date/Time,DB(℃),WB(℃),RH%,Power(W),Tank Temp #1(℃),Tank Temp #2(℃),Tank Temp #3(℃),Tank Temp #4(℃),Tank Temp #5(℃),Tank Temp #6(℃),Inlet Temperature(℃),Outlet Temperature(℃),Flow Rate (GPM),,
10:34:20,19.7,13.4,49.9,0.8,51.05,51.36,51.37,51.3,51.19,49.16,19.16,23.58,0.00,,
10:34:30,19.7,13.4,50.0,0.8,51.02,51.35,51.38,51.31,51.19,49.16,19.16,23.6,0.00,,
10:34:40,19.7,13.4,49.9,0.8,51.1,51.35,51.35,51.3,51.18,49.14,19.15,23.59,0.00,,
10:34:50,19.7,13.4,49.9,0.8,51.22,51.35,51.38,51.3,51.2,49.16,19.16,23.6,0.00,,
10:35:00,19.7,13.4,49.9,0.8,51.26,51.33,51.37,51.3,51.19,49.16,19.16,23.58,0.00,,
10:35:10,19.7,13.4,49.9,0.8,51.3,51.34,51.38,51.31,51.2,49.17,19.17,23.6,0.00,,
10:35:20,19.7,13.4,50.0,0.8,51.26,51.35,51.37,51.3,51.19,49.15,19.16,23.59,0.00,,
10:35:30,19.6,13.4,50.0,0.8,51.14,51.36,51.39,51.31,51.2,49.17,19.17,23.6,0.00,,
10:35:40,19.6,13.3,50.0,0.8,50.95,51.36,51.37,51.3,51.19,49.15,19.16,23.6,0.00,,
10:35:50,19.6,13.3,50.0,0.8,51.21,51.33,51.35,51.31,51.19,49.15,19.16,23.58,0.00,,
10:36:00,19.6,13.3,49.9,0.8,51.15,51.35,51.37,51.3,51.2,49.15,19.16,23.59,0.00,,
10:36:10,19.6,13.4,50.0,0.8,51.19,51.36,51.37,51.3,51.2,49.15,19.16,23.6,0.00,,
10:36:20,19.7,13.4,50.0,0.8,51.28,51.34,51.36,51.3,51.18,49.14,19.15,23.58,0.00,,
10:36:30,19.7,13.5,50.1,0.8,51.26,51.35,51.37,51.3,51.18,49.15,19.16,23.58,0.00,,
10:36:40,19.8,13.5,50.1,0.8,51.24,51.33,51.35,51.3,51.18,49.14,19.16,23.57,0.00,,
10:36:50,19.8,13.5,50.1,0.8,51.38,51.35,51.37,51.31,51.19,49.14,19.16,23.59,0.00,,
10:37:00,19.8,13.6,50.1,0.8,51.19,51.34,51.35,51.28,51.17,49.13,19.15,23.57,0.00,,
10:37:10,19.9,13.6,50.1,0.8,51.15,51.34,51.35,51.3,51.18,49.14,19.15,23.58,0.00,,
10:37:20,19.9,13.6,50.0,0.9,51.19,51.38,51.37,51.3,51.19,49.15,19.16,23.59,0.00,,
10:37:30,20.0,13.7,50.1,0.8,51.09,51.36,51.37,51.3,51.19,49.14,19.15,23.58,0.00,,
10:37:40,20.0,13.7,50.1,0.8,51.13,51.34,51.36,51.3,51.18,49.13,19.15,23.58,0.00,,
10:37:50,20.0,13.7,50.0,0.9,51.2,51.35,51.36,51.3,51.19,49.14,19.15,23.58,0.00,,
10:38:00,20.0,13.7,50.0,0.8,51.22,51.35,51.36,51.29,51.18,49.14,19.15,23.58,0.00,,
10:38:10,20.0,13.7,50.0,0.8,51.21,51.34,51.36,51.3,51.17,49.14,19.15,23.57,0.00,,
10:38:20,20.0,13.7,49.9,0.9,51.22,51.36,51.37,51.3,51.19,49.15,19.16,23.58,0.00,,
10:38:30,20.0,13.7,49.9,0.8,51.25,51.35,51.37,51.29,51.19,49.16,19.16,23.6,0.00,,
10:38:40,20.0,13.6,49.8,0.8,51.17,51.35,51.36,51.29,51.18,49.13,19.15,23.57,0.00,,
10:38:50,20.0,13.6,49.8,0.9,51.21,51.37,51.36,51.31,51.19,49.13,19.16,23.59,0.00,,
10:39:00,19.9,13.6,49.7,0.8,51.13,51.35,51.36,51.29,51.19,49.12,19.15,23.59,0.00,,
10:39:10,20.0,13.6,49.7,0.8,51.29,51.37,51.36,51.3,51.18,49.14,19.15,23.59,0.00,,
10:39:20,19.9,13.6,49.7,0.9,51.25,51.36,51.36,51.29,51.19,49.13,19.16,23.59,0.00,,
10:39:30,19.9,13.6,49.8,0.8,51.3,51.35,51.35,51.28,51.17,49.12,19.15,23.57,0.00,,
10:39:40,19.9,13.5,49.7,0.8,51.3,51.36,51.36,51.3,51.18,49.12,19.15,23.58,0.00,,
10:39:50,19.8,13.5,49.6,0.8,51.23,51.35,51.35,51.28,51.17,49.11,19.15,23.57,0.00,,
10:40:00,19.8,13.5,49.6,0.8,51.26,51.37,51.37,51.3,51.19,49.13,19.16,23.6,0.00,,
10:40:10,19.8,13.5,49.7,0.8,51.07,51.35,51.35,51.3,51.18,49.12,19.15,23.59,0.00,,
10:40:20,19.8,13.5,49.8,0.8,51.2,51.38,51.37,51.31,51.19,49.14,19.16,23.61,0.00,,
10:40:30,19.7,13.4,49.7,0.8,51.32,51.36,51.37,51.29,51.18,49.13,19.16,23.6,0.00,,
10:40:40,19.8,13.5,49.8,0.8,51.18,51.37,51.36,51.29,51.18,49.12,19.15,23.59,0.00,,
10:40:50,19.7,13.4,49.7,0.8,51.3,51.36,51.35,51.29,51.18,49.13,19.15,23.6,0.00,,
10:41:00,19.7,13.4,49.8,0.8,51.3,51.36,51.36,51.29,51.17,49.13,19.15,23.6,0.00,,
10:41:10,19.7,13.4,49.9,0.8,51.19,51.34,51.36,51.3,51.17,49.13,19.15,23.6,0.00,,
10:41:20,19.6,13.3,49.9,0.8,51.3,51.33,51.34,51.28,51.17,49.12,19.15,23.58,0.00,,
10:41:30,19.6,13.3,49.9,0.8,51.23,51.34,51.35,51.28,51.17,49.12,19.15,23.59,0.00,,
10:41:40,19.6,13.3,49.9,0.8,51.23,51.33,51.35,51.28,51.17,49.1,19.15,23.59,0.00,,
10:41:50,19.6,13.3,50.0,0.8,51.14,51.34,51.35,51.29,51.18,49.12,19.16,23.59,0.00,,
10:42:00,19.5,13.3,50.0,0.8,51.23,51.34,51.36,51.29,51.18,49.12,19.15,23.58,0.00,,
10:42:10,19.6,13.3,49.9,0.8,51.22,51.34,51.35,51.28,51.17,49.12,19.15,23.58,0.00,,
10:42:20,19.6,13.3,50.0,0.8,51.19,51.35,51.36,51.29,51.18,49.12,19.15,23.58,0.00,,
10:42:30,19.7,13.5,50.1,0.8,51.21,51.34,51.35,51.28,51.18,49.11,19.15,23.58,0.00,,
10:42:40,19.8,13.5,50.0,0.8,51.26,51.36,51.34,51.29,51.18,49.12,19.16,23.58,0.00,,
10:42:50,19.8,13.5,50.1,0.8,51.25,51.34,51.34,51.28,51.16,49.11,19.15,23.58,0.00,,
10:43:00,19.8,13.5,50.1,0.9,51.21,51.35,51.35,51.28,51.17,49.11,19.15,23.58,0.00,,
10:43:10,19.8,13.6,50.1,0.8,51.26,51.35,51.35,51.29,51.17,49.11,19.15,23.57,0.00,,
10:43:20,19.9,13.6,50.0,0.8,51.2,51.35,51.36,51.28,51.17,49.11,19.15,23.58,0.00,,
10:43:30,19.9,13.6,50.1,0.8,51.28,51.35,51.36,51.28,51.17,49.11,19.15,23.59,0.00,,
10:43:40,19.9,13.6,50.0,0.8,51.31,51.34,51.33,51.28,51.16,49.1,19.14,23.57,0.00,,
10:43:50,19.9,13.6,50.0,0.8,51.28,51.35,51.35,51.29,51.17,49.1,19.16,23.58,0.00,,
10:44:00,19.9,13.6,49.9,0.9,51.29,51.34,51.34,51.27,51.16,49.1,19.14,23.56,0.00,,
10:44:10,19.9,13.6,50.0,0.8,51.21,51.37,51.35,51.27,51.16,49.11,19.14,23.57,0.00,,
10:44:20,19.8,13.5,49.9,0.8,51.27,51.35,51.36,51.27,51.16,49.12,19.15,23.57,0.00,,
10:44:30,19.8,13.5,49.9,0.9,51.13,51.33,51.36,51.28,51.17,49.11,19.15,23.57,0.00,,
10:44:40,19.8,13.5,49.8,0.8,51.15,51.36,51.36,51.29,51.18,49.11,19.15,23.57,0.00,,
10:44:50,19.8,13.5,49.8,0.8,51.24,51.34,51.35,51.27,51.16,49.09,19.15,23.57,0.00,,
10:45:00,19.8,13.5,49.9,0.9,51.22,51.35,51.35,51.27,51.15,49.09,19.15,23.56,0.00,,
10:45:10,19.7,13.4,49.9,0.8,51.22,51.34,51.34,51.28,51.16,49.1,19.15,23.57,0.00,,
10:45:20,19.7,13.4,49.8,0.8,51.15,51.35,51.36,51.29,51.17,49.1,19.15,23.57,0.00,,
10:45:30,19.7,13.4,49.9,0.8,51.19,51.34,51.36,51.28,51.18,49.11,19.16,23.57,0.00,,
10:45:40,19.7,13.4,49.9,0.8,51.14,51.34,51.35,51.27,51.17,49.09,19.14,23.56,0.00,,
10:45:50,19.6,13.4,50.0,0.8,51.09,51.36,51.35,51.28,51.16,49.1,19.15,23.56,0.00,,
10:46:00,19.7,13.4,50.0,0.9,51.23,51.35,51.34,51.28,51.16,49.09,19.15,23.56,0.00,,
10:46:10,19.6,13.3,50.0,0.8,51.12,51.33,51.34,51.27,51.15,49.1,19.15,23.55,0.00,,
10:46:20,19.6,13.4,50.0,0.8,51.11,51.33,51.35,51.26,51.16,49.09,19.15,23.55,0.00,,
10:46:30,19.6,13.4,50.0,0.8,51.17,51.33,51.33,51.26,51.16,49.09,19.15,23.55,0.00,,
10:46:40,19.6,13.4,50.0,0.8,51.22,51.34,51.34,51.27,51.15,49.09,19.15,23.55,0.00,,
10:46:50,19.7,13.4,50.0,0.8,51.17,51.33,51.34,51.28,51.16,49.09,19.14,23.55,0.00,,
10:47:00,19.8,13.5,50.0,0.8,51.18,51.33,51.34,51.26,51.15,49.1,19.15,23.55,0.00,,
10:47:10,19.8,13.5,50.1,0.8,51.12,51.32,51.34,51.26,51.15,49.09,19.14,23.54,0.00,,
10:47:20,19.9,13.6,50.0,0.8,51.13,51.3,51.32,51.25,51.15,49.08,19.14,23.54,0.00,,
10:47:30,19.9,13.7,50.2,0.8,51.09,51.3,51.34,51.28,51.16,49.08,19.15,23.55,0.00,,
10:47:40,19.9,13.6,50.1,0.8,51.11,51.3,51.34,51.27,51.15,49.09,19.14,23.54,0.00,,
10:47:50,19.9,13.7,50.1,0.8,51.24,51.32,51.34,51.27,51.16,49.08,19.15,23.54,0.00,,
10:48:00,20.0,13.7,50.0,0.8,51.1,51.31,51.33,51.27,51.15,49.07,19.14,23.54,0.00,,
10:48:10,20.0,13.7,50.0,0.8,51.25,51.33,51.34,51.28,51.17,49.09,19.15,23.55,0.00,,
10:48:20,20.0,13.7,50.0,0.8,50.73,51.32,51.34,51.27,51.16,49.08,19.15,23.54,0.00,,
10:48:30,20.0,13.7,50.0,0.8,50.87,51.32,51.33,51.26,51.16,49.08,19.15,23.54,0.00,,
10:48:40,20.0,13.7,49.9,0.8,50.87,51.31,51.33,51.27,51.15,49.08,19.15,23.53,0.00,,
10:48:50,20.0,13.7,50.0,0.8,50.93,51.28,51.32,51.25,51.14,49.07,19.15,23.52,0.00,,
10:49:00,19.9,13.6,49.9,0.8,51.28,51.3,51.33,51.27,51.16,49.08,19.14,23.54,0.00,,
10:49:10,19.9,13.6,49.9,0.8,51.31,51.3,51.33,51.26,51.15,49.07,19.14,23.52,0.00,,
10:49:20,19.9,13.5,49.7,0.8,51.33,51.32,51.32,51.27,51.15,49.07,19.14,23.53,0.00,,
10:49:30,19.8,13.5,49.7,0.8,51.23,51.32,51.32,51.27,51.14,49.08,19.15,23.53,0.00,,
10:49:40,19.8,13.5,49.7,0.9,51.21,51.32,51.32,51.26,51.15,49.06,19.14,23.52,0.00,,
10:49:50,19.7,13.4,49.8,0.8,51.29,51.34,51.32,51.26,51.14,49.07,19.14,23.52,0.00,,
10:50:00,19.7,13.4,49.8,0.8,51.22,51.35,51.32,51.27,51.15,49.06,19.14,23.52,0.00,,
10:50:10,19.7,13.4,49.8,0.9,51.31,51.34,51.33,51.26,51.15,49.07,19.14,23.53,0.00,,
10:50:20,19.7,13.5,49.9,0.8,51.35,51.33,51.32,51.26,51.15,49.06,19.13,23.53,0.00,,
10:50:30,19.7,13.4,49.8,0.8,51.32,51.32,51.34,51.27,51.15,49.07,19.15,23.55,0.00,,
10:50:40,19.7,13.4,50.0,0.9,51.27,51.32,51.33,51.26,51.15,49.06,19.14,23.51,0.00,,
10:50:50,19.6,13.4,50.0,0.8,51.25,51.32,51.33,51.26,51.15,49.07,19.15,23.52,0.00,,
10:51:00,19.6,13.4,49.9,0.8,51.28,51.32,51.33,51.26,51.14,49.06,19.13,23.53,0.00,,
10:51:10,19.6,13.3,49.9,0.9,51.24,51.34,51.33,51.26,51.16,49.07,19.15,23.53,0.00,,
10:51:20,19.6,13.3,50.0,0.8,51.22,51.33,51.32,51.25,51.14,49.06,19.14,23.52,0.00,,
10:51:30,19.6,13.4,50.0,0.8,51.27,51.33,51.32,51.25,51.14,49.06,19.14,23.52,0.00,,
10:51:40,19.6,13.4,50.0,0.9,51.3,51.32,51.32,51.25,51.14,49.05,19.13,23.52,0.00,,
10:51:50,19.6,13.4,50.1,0.8,51.3,51.33,51.33,51.26,51.15,49.08,19.15,23.53,0.00,,
10:52:00,19.6,13.4,50.0,0.8,51.28,51.33,51.33,51.26,51.15,49.07,19.14,23.52,0.00,,
10:52:10,19.7,13.5,50.1,0.8,51.28,51.34,51.33,51.26,51.14,49.06,19.14,23.51,0.00,,
10:52:20,19.8,13.5,50.1,0.8,51.27,51.33,51.34,51.25,51.14,49.06,19.14,23.52,0.00,,
10:52:30,19.8,13.5,50.1,0.9,51.25,51.32,51.32,51.25,51.14,49.06,19.14,23.52,0.00,,
10:52:40,19.9,13.6,50.1,0.8,51.27,51.33,51.34,51.27,51.15,49.07,19.15,23.53,0.00,,
10:52:50,19.9,13.6,50.0,0.8,51.33,51.32,51.32,51.26,51.15,49.06,19.14,23.51,0.00,,
10:53:00,19.9,13.6,50.0,0.8,51.33,51.32,51.32,51.26,51.13,49.05,19.14,23.53,0.00,,
10:53:10,19.9,13.6,50.0,0.9,51.3,51.32,51.32,51.25,51.14,49.05,19.13,23.51,0.00,,
10:53:20,19.9,13.6,50.0,0.8,51.26,51.32,51.32,51.25,51.14,49.05,19.13,23.52,0.00,,
10:53:30,19.9,13.6,49.9,0.8,51.31,51.33,51.33,51.25,51.14,49.05,19.14,23.52,0.00,,
10:53:40,19.9,13.6,50.0,0.8,51.32,51.33,51.32,51.25,51.13,49.04,19.14,23.51,0.00,,
10:53:50,19.9,13.6,50.0,0.8,51.36,51.34,51.32,51.26,51.14,49.05,19.14,23.53,0.00,,
10:54:00,19.9,13.6,49.9,0.8,51.21,51.33,51.32,51.25,51.14,49.05,19.14,23.52,0.00,,
10:54:10,19.9,13.6,49.9,0.8,51.32,51.34,51.33,51.26,51.15,49.05,19.14,23.53,0.00,,
10:54:20,19.9,13.6,49.9,0.8,51.27,51.33,51.32,51.26,51.14,49.04,19.13,23.52,0.00,,
10:54:30,19.9,13.6,49.9,0.8,51.33,51.33,51.32,51.25,51.13,49.04,19.13,23.52,0.00,,
10:54:40,19.8,13.5,49.9,0.8,51.32,51.33,51.32,51.25,51.14,49.05,19.13,23.52,0.00,,
10:54:50,19.8,13.5,49.9,0.8,51.27,51.32,51.32,51.25,51.13,49.03,19.13,23.52,0.00,,
10:55:00,19.8,13.5,49.8,0.8,51.26,51.33,51.31,51.24,51.13,49.04,19.13,23.51,0.00,,
10:55:10,19.8,13.5,49.9,0.8,51.25,51.31,51.31,51.25,51.12,49.02,19.13,23.51,0.00,,
10:55:20,19.8,13.5,49.8,0.8,51.3,51.32,51.32,51.25,51.14,49.04,19.13,23.51,0.00,,
10:55:30,19.7,13.4,49.8,0.8,51.31,51.33,51.32,51.25,51.13,49.05,19.13,23.52,0.00,,
10:55:40,19.7,13.4,49.8,0.8,51.26,51.3,51.31,51.24,51.13,49.04,19.13,23.51,0.00,,
10:55:50,19.6,13.4,50.0,0.8,51.27,51.31,51.31,51.24,51.13,49.03,19.13,23.52,0.00,,
10:56:00,19.6,13.4,50.0,0.8,51.3,51.31,51.32,51.25,51.13,49.03,19.13,23.51,0.00,,
10:56:10,19.7,13.4,50.0,0.8,51.24,51.32,51.31,51.25,51.12,49.04,19.13,23.52,0.00,,
10:56:20,19.6,13.4,50.0,0.8,51.24,51.32,51.32,51.25,51.13,49.03,19.13,23.51,0.00,,
10:56:30,19.6,13.3,50.0,0.8,51.21,51.31,51.3,51.25,51.13,49.03,19.13,23.52,0.00,,
10:56:40,19.6,13.4,50.0,0.8,51.15,51.31,51.33,51.26,51.14,49.04,19.13,23.53,0.00,,
10:56:50,19.7,13.4,50.0,0.9,51.31,51.3,51.32,51.24,51.12,49.04,19.13,23.52,0.00,,
10:57:00,19.7,13.4,49.9,0.8,51.26,51.3,51.32,51.25,51.13,49.04,19.13,23.51,0.00,,
10:57:10,19.8,13.5,50.1,0.8,51.23,51.3,51.31,51.24,51.12,49.03,19.13,23.52,0.00,,
10:57:20,19.8,13.5,50.0,0.9,51.28,51.31,51.31,51.24,51.12,49.03,19.12,23.51,0.00,,
10:57:30,19.9,13.6,50.1,0.8,51.27,51.3,51.32,51.24,51.13,49.03,19.13,23.51,0.00,,
10:57:40,19.9,13.6,50.0,0.8,51.29,51.31,51.31,51.24,51.12,49.04,19.13,23.51,0.00,,
10:57:50,19.9,13.6,50.0,0.8,51.12,51.3,51.31,51.24,51.11,49.02,19.12,23.51,0.00,,
10:58:00,19.9,13.6,50.0,0.8,51.17,51.3,51.31,51.23,51.13,49.03,19.13,23.5,0.00,,
10:58:10,19.9,13.6,50.1,0.8,50.96,51.3,51.31,51.24,51.13,49.03,19.13,23.51,0.00,,
10:58:20,19.9,13.6,49.9,0.9,51.06,51.3,51.3,51.24,51.12,49.02,19.13,23.51,0.00,,
10:58:30,20.0,13.7,50.0,0.8,51.21,51.3,51.32,51.23,51.12,49,19.13,23.52,0.00,,
10:58:40,19.9,13.6,50.0,0.8,51.29,51.28,51.32,51.24,51.12,49.01,19.12,23.51,0.00,,
10:58:50,19.9,13.6,50.0,0.9,51.27,51.27,51.3,51.23,51.13,49.01,19.12,23.5,0.00,,
10:59:00,19.9,13.6,49.9,0.8,51.28,51.28,51.31,51.24,51.12,49.02,19.12,23.51,0.00,,
10:59:10,19.9,13.6,49.8,0.8,51.27,51.28,51.31,51.24,51.13,49.03,19.13,23.51,0.00,,
10:59:20,19.9,13.6,49.9,0.8,51.29,51.29,51.31,51.23,51.13,49.02,19.12,23.51,0.00,,
10:59:30,19.8,13.5,49.8,0.8,51.24,51.28,51.31,51.24,51.12,49.02,19.13,23.51,0.00,,
10:59:40,19.8,13.5,49.9,0.8,51.26,51.28,51.31,51.24,51.13,49.02,19.13,23.51,0.00,,
10:59:50,19.8,13.5,49.9,0.8,51.24,51.29,51.29,51.23,51.11,49.02,19.12,23.51,0.00,,
11:00:00,19.7,13.5,49.9,0.8,51.31,51.27,51.3,51.23,51.13,49.02,19.12,23.5,0.00,,
11:00:10,19.7,13.5,50.0,0.0,51.17,51.29,51.31,51.24,51.13,49.03,19.13,23.52,0.00,,
11:00:20,19.7,13.5,50.0,0.0,51.2,51.29,51.29,51.23,51.11,49,19.12,23.5,0.00,,
11:00:30,19.7,13.4,50.0,0.0,51.22,51.3,51.3,51.24,51.12,49.01,19.13,23.51,0.00,,
11:00:40,19.7,13.4,50.0,0.0,51.27,51.28,51.3,51.23,51.12,49,19.12,23.5,0.00,,
11:00:50,19.7,13.4,50.0,0.0,51.26,51.3,51.29,51.23,51.11,49.01,19.13,23.51,0.00,,
11:01:00,19.7,13.4,50.0,0.0,51.24,51.3,51.3,51.22,51.11,49.01,19.13,23.51,0.00,,
11:01:10,19.6,13.3,50.0,0.0,51.22,51.3,51.29,51.23,51.12,49.01,19.13,23.51,0.00,,
11:01:20,19.6,13.3,50.0,0.0,51.24,51.3,51.3,51.24,51.12,49.02,19.13,23.52,0.00,,
11:01:30,19.5,13.3,50.1,0.0,51.24,51.29,51.3,51.22,51.11,49.01,19.12,23.5,0.00,,
11:01:40,19.6,13.4,50.1,0.0,51.11,51.29,51.3,51.23,51.11,49.01,19.13,23.51,0.00,,
11:01:50,19.7,13.4,50.0,0.0,51.21,51.3,51.3,51.23,51.11,49.01,19.12,23.51,0.00,,
11:02:00,19.7,13.4,50.0,0.0,51.2,51.29,51.29,51.23,51.11,49.01,19.13,23.51,0.00,,
11:02:10,19.8,13.5,50.2,0.0,51.25,51.29,51.28,51.22,51.11,48.99,19.11,23.5,0.00,,
11:02:20,19.8,13.6,50.1,0.0,51.19,51.28,51.28,51.21,51.1,48.99,19.12,23.51,0.00,,
11:02:30,19.9,13.6,50.1,0.0,50.95,51.28,51.28,51.21,51.09,49,19.11,23.5,0.00,,
11:02:40,19.9,13.6,50.0,0.0,51.01,51.3,51.29,51.23,51.11,48.99,19.12,23.5,0.00,,
11:02:50,19.9,13.7,50.2,0.0,50.99,51.3,51.3,51.23,51.11,49.01,19.12,23.52,0.00,,
11:03:00,19.9,13.6,50.0,0.0,50.89,51.29,51.3,51.22,51.11,48.99,19.12,23.51,0.00,,
11:03:10,20.0,13.7,50.1,0.0,50.83,51.28,51.3,51.24,51.11,49,19.12,23.51,0.00,,
11:03:20,19.9,13.6,50.1,0.0,51.15,51.29,51.29,51.22,51.1,48.99,19.13,23.52,0.00,,
11:03:30,19.9,13.7,50.1,0.0,51.22,51.29,51.31,51.22,51.11,48.99,19.13,23.53,0.00,,
11:03:40,20.0,13.7,50.0,0.0,50.97,51.28,51.29,51.22,51.1,48.99,19.12,23.52,0.00,,
11:03:50,19.9,13.6,50.1,0.0,51.04,51.29,51.29,51.23,51.11,48.99,19.12,23.53,0.00,,
11:04:00,19.9,13.6,50.1,0.0,50.87,51.29,51.29,51.22,51.09,48.98,19.12,23.51,0.00,,
11:04:10,19.9,13.6,50.0,0.0,51.01,51.28,51.29,51.21,51.1,48.98,19.11,23.51,0.00,,
11:04:20,19.9,13.6,49.9,0.0,51.12,51.28,51.3,51.22,51.1,48.99,19.12,23.52,0.00,,
11:04:30,19.9,13.6,49.9,0.0,51.28,51.28,51.3,51.23,51.11,49.01,19.13,23.54,0.00,,
11:04:40,19.8,13.5,50.0,0.0,51.18,51.27,51.28,51.22,51.11,49,19.11,23.52,0.00,,
11:04:50,19.8,13.5,49.9,0.0,51.21,51.29,51.28,51.21,51.1,49,19.11,23.52,0.00,,
11:05:00,19.8,13.5,49.9,0.0,51.15,51.3,51.28,51.22,51.1,48.99,19.11,23.53,0.00,,
11:05:10,19.8,13.5,50.0,0.0,51.16,51.28,51.27,51.22,51.1,48.98,19.11,23.53,0.00,,
11:05:20,19.8,13.5,50.0,0.0,51.21,51.27,51.28,51.21,51.09,48.99,19.12,23.53,0.00,,
11:05:30,19.8,13.5,50.0,0.0,51.05,51.27,51.29,51.23,51.12,49,19.12,23.55,0.00,,
11:05:40,19.7,13.4,50.0,0.0,51.22,51.29,51.29,51.23,51.11,48.99,19.12,23.55,0.00,,
11:05:50,19.7,13.4,50.0,0.0,51.17,51.27,51.29,51.22,51.11,48.98,19.12,23.53,0.00,,
11:06:00,19.6,13.4,50.1,0.0,51,51.25,51.28,51.22,51.1,48.98,19.11,23.54,0.00,,
11:06:10,19.6,13.4,50.1,0.0,51.18,51.26,51.28,51.21,51.1,48.99,19.12,23.54,0.00,,
11:06:20,19.6,13.3,50.0,0.0,51.08,51.26,51.26,51.21,51.09,48.97,19.11,23.53,0.00,,
11:06:30,19.6,13.3,50.0,0.0,51.12,51.28,51.27,51.22,51.1,48.98,19.11,23.54,0.00,,
11:06:40,19.6,13.3,50.0,0.0,50.94,51.28,51.26,51.22,51.1,48.98,19.11,23.54,0.00,,
11:06:50,19.6,13.4,50.0,0.0,51.08,51.28,51.28,51.21,51.1,48.98,19.11,23.54,0.00,,
11:07:00,19.6,13.4,50.2,0.0,50.76,51.28,51.29,51.21,51.11,48.98,19.12,23.54,0.00,,
11:07:10,19.7,13.4,50.1,0.0,50.74,51.27,51.27,51.21,51.1,48.97,19.11,23.54,0.00,,
11:07:20,19.8,13.5,50.1,0.0,50.67,51.24,51.27,51.21,51.09,48.97,19.11,23.53,0.00,,
11:07:30,19.9,13.6,50.1,0.0,50.44,51.25,51.27,51.21,51.09,48.96,19.10,23.54,0.00,,
11:07:40,19.9,13.6,50.1,0.0,50.58,51.26,51.28,51.21,51.09,48.97,19.11,23.54,0.00,,
11:07:50,19.9,13.6,50.1,0.0,50.64,51.26,51.29,51.21,51.09,48.98,19.11,23.54,0.00,,
11:08:00,19.9,13.6,50.0,0.0,50.4,51.26,51.27,51.22,51.09,48.98,19.11,23.54,0.00,,
11:08:10,20.0,13.7,50.0,0.0,50.76,51.25,51.27,51.21,51.1,48.97,19.11,23.54,0.00,,
11:08:20,20.0,13.7,50.0,0.0,51.09,51.25,51.28,51.21,51.09,48.97,19.11,23.54,0.00,,
11:08:30,20.0,13.7,50.0,0.0,51.17,51.28,51.27,51.21,51.09,48.97,19.11,23.53,0.00,,
11:08:40,20.0,13.7,50.0,0.0,51.21,51.26,51.26,51.21,51.09,48.97,19.10,23.53,0.00,,
11:08:50,20.0,13.7,50.0,0.0,51.29,51.28,51.28,51.22,51.1,48.97,19.11,23.54,0.00,,
11:09:00,20.0,13.7,50.0,0.0,51.29,51.29,51.28,51.21,51.1,48.96,19.11,23.54,0.00,,
11:09:10,20.0,13.7,49.9,0.0,51.28,51.29,51.27,51.21,51.09,48.96,19.10,23.54,0.00,,
11:09:20,20.0,13.6,49.8,0.0,51.28,51.29,51.28,51.22,51.09,48.96,19.10,23.54,0.00,,
11:09:30,19.9,13.6,49.8,0.0,51.21,51.27,51.27,51.21,51.1,48.96,19.10,23.53,0.00,,
11:09:40,19.9,13.6,49.8,0.0,51.25,51.27,51.27,51.21,51.08,48.97,19.10,23.53,0.00,,
11:09:50,19.9,13.5,49.7,0.0,51.23,51.27,51.27,51.2,51.09,48.95,19.10,23.53,0.00,,
11:10:00,19.9,13.5,49.7,0.0,51.28,51.28,51.28,51.21,51.1,48.98,19.10,23.54,0.00,,
11:10:10,19.9,13.6,49.8,0.0,51.2,51.26,51.28,51.21,51.09,48.96,19.11,23.54,0.00,,
11:10:20,19.8,13.5,49.8,0.0,51.25,51.27,51.28,51.21,51.09,48.96,19.11,23.53,0.00,,
11:10:30,19.7,13.4,49.8,0.0,51.25,51.26,51.26,51.2,51.09,48.95,19.09,23.54,0.00,,
11:10:40,19.8,13.5,49.9,0.0,51.17,51.27,51.27,51.2,51.09,48.96,19.10,23.54,0.00,,
11:10:50,19.7,13.5,49.9,0.0,51.17,51.27,51.27,51.2,51.08,48.96,19.10,23.54,0.00,,
11:11:00,19.7,13.4,49.9,0.0,51.26,51.28,51.28,51.21,51.1,48.96,19.10,23.54,0.00,,
11:11:10,19.7,13.4,49.9,0.0,51.22,51.27,51.28,51.21,51.09,48.97,19.10,23.54,0.00,,
11:11:20,19.7,13.4,49.9,0.0,51.23,51.25,51.26,51.2,51.08,48.95,19.09,23.53,0.00,,
11:11:30,19.7,13.4,49.9,0.0,51.22,51.26,51.26,51.2,51.07,48.96,19.10,23.53,0.00,,
11:11:40,19.6,13.4,49.9,0.0,51.27,51.26,51.27,51.2,51.09,48.96,19.10,23.54,0.00,,
11:11:50,19.6,13.3,49.9,0.0,50.91,51.26,51.26,51.19,51.09,48.95,19.09,23.53,0.00,,
11:12:00,19.6,13.3,50.0,0.0,51.14,51.26,51.27,51.19,51.07,48.93,19.09,23.54,0.00,,
11:12:10,19.5,13.3,49.9,0.0,51.25,51.25,51.25,51.2,51.08,48.94,19.09,23.54,0.00,,
11:12:20,19.5,13.3,50.0,0.0,51.14,51.25,51.27,51.19,51.09,48.94,19.09,23.55,0.00,,
11:12:30,19.6,13.3,50.0,0.0,51.1,51.26,51.27,51.2,51.09,48.95,19.10,23.55,0.00,,
11:12:40,19.7,13.4,50.0,0.0,51.2,51.26,51.27,51.21,51.08,48.96,19.10,23.56,0.00,,
11:12:50,19.7,13.4,50.1,0.0,51.05,51.24,51.27,51.19,51.08,48.95,19.10,23.55,0.00,,
11:13:00,19.7,13.5,50.2,0.0,50.97,51.24,51.27,51.2,51.09,48.96,19.10,23.56,0.00,,
11:13:10,19.8,13.5,50.1,0.0,50.97,51.24,51.26,51.19,51.08,48.95,19.09,23.53,0.00,,
11:13:20,19.8,13.6,50.1,0.0,51.08,51.24,51.27,51.2,51.09,48.95,19.09,23.56,0.00,,
11:13:30,19.9,13.6,50.1,0.0,51.19,51.25,51.27,51.19,51.08,48.95,19.09,23.56,0.00,,
11:13:40,19.9,13.6,50.1,0.0,51.22,51.23,51.27,51.2,51.09,48.95,19.10,23.55,0.00,,
11:13:50,19.9,13.6,50.0,0.0,51.21,51.22,51.28,51.2,51.08,48.95,19.10,23.55,0.00,,
11:14:00,19.9,13.6,50.1,0.0,51.15,51.21,51.26,51.2,51.08,48.95,19.09,23.54,0.00,,
11:14:10,19.9,13.6,50.0,0.0,51.2,51.22,51.26,51.19,51.07,48.95,19.09,23.54,0.00,,
11:14:20,19.9,13.6,50.0,0.0,51.2,51.24,51.27,51.2,51.08,48.95,19.09,23.55,0.00,,
11:14:30,19.9,13.6,50.0,0.0,51.17,51.22,51.25,51.19,51.05,48.93,19.09,23.54,0.00,,
11:14:40,19.9,13.6,49.9,0.0,51.15,51.23,51.26,51.19,51.09,48.93,19.09,23.54,0.00,,
11:14:50,19.9,13.6,49.9,0.0,51.04,51.24,51.26,51.19,51.07,48.94,19.09,23.54,0.00,,
11:15:00,19.9,13.5,49.8,0.0,50.98,51.24,51.26,51.19,51.07,48.93,19.09,23.55,0.00,,
11:15:10,19.8,13.5,49.9,0.0,51.01,51.24,51.26,51.19,51.06,48.94,19.09,23.54,0.00,,
11:15:20,19.8,13.5,49.9,0.0,51.01,51.25,51.26,51.19,51.07,48.93,19.09,23.54,0.00,,
11:15:30,19.8,13.5,49.9,0.0,51.05,51.26,51.25,51.19,51.08,48.93,19.09,23.54,0.00,,
11:15:40,19.7,13.5,49.9,0.0,51.1,51.26,51.26,51.2,51.07,48.93,19.09,23.54,0.00,,
11:15:50,19.7,13.4,50.0,0.0,51.13,51.24,51.25,51.19,51.07,48.93,19.08,23.53,0.00,,
11:16:00,19.7,13.4,50.0,0.0,51.25,51.26,51.27,51.21,51.08,48.94,19.09,23.55,0.00,,
11:16:10,19.6,13.3,49.9,0.0,51.13,51.23,51.25,51.19,51.06,48.92,19.09,23.54,0.00,,
11:16:20,19.6,13.3,49.9,0.0,51.08,51.24,51.25,51.19,51.07,48.93,19.08,23.54,0.00,,
11:16:30,19.6,13.4,50.0,0.0,51.03,51.25,51.26,51.2,51.07,48.93,19.10,23.54,0.00,,
11:16:40,19.6,13.3,49.9,0.0,51.09,51.26,51.26,51.19,51.07,48.92,19.09,23.53,0.00,,
11:16:50,19.6,13.4,50.0,0.0,50.9,51.26,51.26,51.18,51.07,48.92,19.09,23.54,0.00,,
11:17:00,19.6,13.4,49.9,0.0,51.12,51.25,51.26,51.19,51.07,48.93,19.09,23.55,0.00,,
11:17:10,19.7,13.4,50.0,0.0,51.19,51.26,51.26,51.19,51.06,48.93,19.09,23.53,0.00,,
11:17:20,19.7,13.4,50.0,0.0,51.06,51.25,51.25,51.18,51.06,48.92,19.08,23.54,0.00,,
11:17:30,19.7,13.5,50.0,0.0,51.08,51.26,51.26,51.19,51.07,48.93,19.09,23.54,0.00,,
11:17:40,19.8,13.5,50.0,0.0,51.06,51.25,51.26,51.18,51.07,48.92,19.09,23.53,0.00,,
11:17:50,19.8,13.5,50.0,0.0,51.14,51.24,51.25,51.18,51.06,48.91,19.09,23.53,0.00,,
11:18:00,19.9,13.6,50.1,0.0,51.1,51.23,51.25,51.18,51.06,48.92,19.09,23.53,0.00,,
11:18:10,19.9,13.6,50.0,0.0,51.12,51.23,51.26,51.19,51.07,48.92,19.09,23.54,0.00,,
11:18:20,19.9,13.6,50.0,0.0,51.16,51.23,51.23,51.16,51.05,48.92,19.08,23.53,0.00,,
11:18:30,19.9,13.6,49.9,0.0,51.21,51.25,51.25,51.18,51.07,48.92,19.09,23.54,0.00,,
11:18:40,19.9,13.6,50.0,0.0,51.23,51.24,51.25,51.19,51.07,48.91,19.09,23.53,0.00,,
11:18:50,20.0,13.7,50.0,0.0,51.25,51.24,51.25,51.19,51.07,48.91,19.09,23.53,0.00,,
11:19:00,20.0,13.7,50.0,0.0,51.24,51.25,51.25,51.18,51.06,48.91,19.08,23.53,0.00,,
11:19:10,20.0,13.7,49.9,0.0,51.26,51.24,51.24,51.17,51.05,48.89,19.07,23.52,0.00,,
11:19:20,20.0,13.7,49.9,0.0,51.2,51.24,51.24,51.18,51.07,48.9,19.08,23.53,0.00,,
11:19:30,20.0,13.6,49.9,0.0,51.22,51.24,51.25,51.17,51.07,48.91,19.08,23.52,0.00,,
11:19:40,19.9,13.6,49.8,0.0,51.2,51.25,51.25,51.18,51.07,48.91,19.08,23.53,0.00,,
11:19:50,19.9,13.6,49.8,0.0,51.2,51.25,51.24,51.18,51.06,48.9,19.08,23.53,0.00,,
11:20:00,19.9,13.6,49.9,0.0,51.17,51.25,51.24,51.17,51.05,48.9,19.07,23.52,0.00,,
11:20:10,19.9,13.6,49.9,0.0,51.17,51.24,51.25,51.17,51.06,48.9,19.08,23.52,0.00,,
11:20:20,19.8,13.5,49.8,0.0,51.2,51.25,51.24,51.17,51.05,48.9,19.08,23.52,0.00,,
11:20:30,19.8,13.5,49.8,0.0,51.16,51.25,51.25,51.18,51.06,48.91,19.08,23.54,0.00,,
11:20:40,19.8,13.5,49.9,0.0,51.21,51.25,51.24,51.18,51.05,48.9,19.08,23.53,0.00,,
11:20:50,19.8,13.5,50.0,0.0,51.15,51.25,51.24,51.17,51.06,48.9,19.08,23.53,0.00,,
11:21:00,19.7,13.4,49.8,0.0,51.18,51.24,51.24,51.16,51.05,48.9,19.08,23.53,0.00,,
11:21:10,19.7,13.4,49.8,0.0,51.21,51.24,51.24,51.17,51.06,48.9,19.08,23.53,0.00,,
11:21:20,19.7,13.4,49.9,0.0,51.28,51.25,51.25,51.18,51.07,48.93,19.09,23.55,0.00,,
11:21:30,19.6,13.4,49.9,0.0,51.28,51.25,51.24,51.17,51.05,48.91,19.09,23.54,0.00,,
11:21:40,19.7,13.4,50.0,0.0,51.27,51.25,51.24,51.17,51.05,48.9,19.08,23.53,0.00,,
11:21:50,19.6,13.4,50.0,0.0,51.27,51.25,51.24,51.17,51.06,48.9,19.08,23.53,0.00,,
11:22:00,19.6,13.4,50.0,0.0,51.24,51.25,51.24,51.16,51.05,48.9,19.08,23.54,0.00,,
11:22:10,19.6,13.4,49.9,0.0,51.24,51.25,51.23,51.17,51.05,48.9,19.08,23.53,0.00,,
11:22:20,19.6,13.4,50.0,0.0,51.25,51.25,51.25,51.18,51.06,48.9,19.09,23.55,0.00,,
11:22:30,19.6,13.3,50.0,0.0,51.24,51.25,51.24,51.17,51.05,48.88,19.08,23.52,0.00,,
11:22:40,19.6,13.4,50.0,0.0,51.24,51.24,51.23,51.16,51.05,48.89,19.08,23.51,0.00,,
11:22:50,19.7,13.4,50.0,0.0,51.22,51.23,51.23,51.16,51.05,48.89,19.08,23.52,0.00,,
11:23:00,19.7,13.5,49.9,0.0,51.2,51.24,51.24,51.17,51.06,48.9,19.08,23.51,0.00,,
11:23:10,19.8,13.5,50.0,0.0,51.25,51.24,51.24,51.16,51.05,48.89,19.08,23.52,0.00,,
11:23:20,19.8,13.6,50.0,0.0,51.26,51.22,51.24,51.17,51.04,48.88,19.08,23.51,0.00,,
11:23:30,19.9,13.6,50.1,0.0,51.27,51.23,51.23,51.16,51.04,48.89,19.08,23.51,0.00,,
11:23:40,19.9,13.6,50.0,0.0,51.26,51.23,51.23,51.16,51.05,48.89,19.07,23.5,0.00,,
11:23:50,19.9,13.6,50.0,0.0,51.26,51.24,51.24,51.17,51.05,48.89,19.09,23.51,0.00,,
11:24:00,19.9,13.6,50.0,0.0,51.23,51.22,51.23,51.17,51.04,48.88,19.08,23.5,0.00,,
11:24:10,19.9,13.6,50.0,0.0,51.23,51.25,51.25,51.18,51.05,48.89,19.08,23.51,0.00,,
11:24:20,19.9,13.6,49.9,0.0,51.26,51.24,51.24,51.16,51.05,48.88,19.08,23.51,0.00,,
11:24:30,20.0,13.6,49.9,0.0,51.24,51.25,51.24,51.17,51.04,48.89,19.08,23.51,0.00,,
11:24:40,19.9,13.6,49.9,0.0,51.21,51.24,51.23,51.17,51.05,48.89,19.08,23.52,0.00,,
11:24:50,19.9,13.6,49.8,0.0,51.2,51.23,51.22,51.17,51.03,48.88,19.08,23.51,0.00,,
11:25:00,19.9,13.6,49.9,0.0,51.06,51.23,51.23,51.17,51.04,48.88,19.08,23.51,0.00,,
11:25:10,19.9,13.6,49.9,0.0,51.19,51.23,51.22,51.15,51.04,48.88,19.08,23.5,0.00,,
11:25:20,19.8,13.5,49.7,0.0,51.09,51.23,51.23,51.17,51.05,48.87,19.07,23.5,0.00,,
11:25:30,19.8,13.5,49.8,0.0,51.04,51.23,51.22,51.16,51.04,48.87,19.08,23.51,0.00,,
11:25:40,19.8,13.5,49.9,0.0,51.06,51.23,51.25,51.16,51.04,48.87,19.08,23.51,0.00,,
11:25:50,19.8,13.5,49.9,0.0,51.11,51.23,51.23,51.16,51.03,48.87,19.07,23.5,0.00,,
11:26:00,19.8,13.5,49.8,0.0,51.19,51.23,51.23,51.17,51.05,48.88,19.08,23.51,0.00,,
11:26:10,19.7,13.5,50.0,0.0,51.13,51.23,51.24,51.17,51.04,48.87,19.08,23.5,0.00,,
11:26:20,19.7,13.4,49.8,0.0,50.99,51.22,51.23,51.16,51.04,48.87,19.08,23.5,0.00,,
11:26:30,19.7,13.4,49.9,0.0,51.11,51.22,51.23,51.15,51.03,48.87,19.08,23.5,0.00,,
11:26:40,19.7,13.4,49.9,0.0,51.13,51.22,51.24,51.16,51.05,48.88,19.08,23.51,0.00,,
11:26:50,19.7,13.4,50.0,0.0,51.2,51.22,51.23,51.15,51.04,48.89,19.08,23.51,0.00,,
11:27:00,19.7,13.4,50.0,0.0,51.07,51.21,51.23,51.15,51.05,48.89,19.08,23.5,0.00,,
11:27:10,19.7,13.4,50.0,0.0,51.17,51.22,51.22,51.15,51.03,48.88,19.07,23.5,0.00,,
11:27:20,19.6,13.3,50.0,0.0,51.09,51.22,51.22,51.16,51.04,48.87,19.08,23.51,0.00,,
11:27:30,19.6,13.4,50.0,0.0,51.14,51.22,51.23,51.16,51.05,48.88,19.09,23.51,0.00,,
11:27:40,19.6,13.4,50.0,0.0,51.12,51.21,51.22,51.15,51.04,48.86,19.08,23.5,0.00,,
11:27:50,19.6,13.4,50.0,0.0,51.05,51.2,51.21,51.14,51.03,48.87,19.07,23.5,0.00,,
11:28:00,19.7,13.5,50.1,0.0,51.03,51.22,51.22,51.16,51.04,48.87,19.08,23.51,0.00,,
11:28:10,19.8,13.5,50.0,0.0,51.04,51.2,51.22,51.15,51.02,48.87,19.09,23.51,0.00,,
11:28:20,19.8,13.6,50.1,0.0,51.08,51.19,51.22,51.15,51.03,48.86,19.08,23.51,0.00,,
11:28:30,19.9,13.6,50.0,0.0,51.09,51.18,51.22,51.15,51.02,48.85,19.08,23.5,0.00,,
11:28:40,19.9,13.6,50.1,0.0,50.97,51.19,51.22,51.15,51.03,48.84,19.08,23.5,0.00,,
11:28:50,19.9,13.6,50.1,0.0,51.08,51.2,51.22,51.15,51.03,48.85,19.08,23.5,0.00,,
11:29:00,19.9,13.6,50.1,0.0,51.14,51.2,51.21,51.15,51.03,48.85,19.08,23.49,0.00,,
11:29:10,19.9,13.6,50.0,0.0,50.97,51.19,51.21,51.14,51.02,48.85,19.07,23.5,0.00,,
11:29:20,19.9,13.6,49.9,0.0,51.08,51.21,51.23,51.16,51.03,48.86,19.08,23.51,0.00,,
11:29:30,19.9,13.6,49.9,0.0,50.99,51.17,51.21,51.15,51.02,48.86,19.08,23.5,0.00,,
11:29:40,19.9,13.6,50.0,0.0,50.97,51.17,51.21,51.15,51.02,48.84,19.08,23.5,0.00,,
11:29:50,19.9,13.6,49.9,0.0,51.11,51.18,51.22,51.14,51.02,48.86,19.08,23.49,0.00,,
11:30:00,19.9,13.6,50.0,0.0,51.13,51.2,51.22,51.15,51.02,48.86,19.08,23.5,0.00,,
11:30:10,19.8,13.5,49.9,0.0,51.21,51.2,51.21,51.15,51.03,48.86,19.08,23.5,0.00,,
11:30:20,19.8,13.5,49.8,0.0,51.25,51.21,51.23,51.16,51.03,48.86,19.08,23.5,0.00,,
11:30:30,19.8,13.5,49.9,0.0,51.19,51.2,51.22,51.15,51.03,48.86,19.08,23.51,0.00,,
11:30:40,19.8,13.5,49.9,0.0,51.2,51.19,51.21,51.14,51.02,48.86,19.07,23.5,0.00,,
11:30:50,19.8,13.5,49.9,0.0,51.11,51.21,51.21,51.14,51.03,48.86,19.09,23.52,0.00,,
11:31:00,19.8,13.5,49.8,0.0,51.18,51.21,51.22,51.15,51.02,48.87,19.08,23.52,0.00,,
11:31:10,19.7,13.5,50.0,0.0,51.23,51.2,51.21,51.14,51.03,48.85,19.08,23.5,0.00,,
11:31:20,19.7,13.4,49.9,0.0,51.21,51.21,51.21,51.14,51.02,48.85,19.08,23.52,0.00,,
11:31:30,19.7,13.4,50.0,0.0,51.15,51.21,51.22,51.15,51.03,48.85,19.09,23.52,0.00,,
11:31:40,19.6,13.4,50.0,0.0,51.15,51.21,51.2,51.14,51.02,48.85,19.07,23.5,0.00,,
11:31:50,19.6,13.3,50.0,0.0,51.23,51.21,51.21,51.13,51.01,48.84,19.07,23.5,0.00,,
11:32:00,19.6,13.4,50.0,0.0,51.25,51.21,51.22,51.14,51.03,48.86,19.08,23.53,0.00,,
11:32:10,19.6,13.4,50.0,0.0,51.25,51.21,51.22,51.15,51.02,48.84,19.08,23.52,0.00,,
11:32:20,19.7,13.4,50.1,0.0,51.22,51.22,51.22,51.14,51.03,48.84,19.08,23.53,0.00,,
11:32:30,19.7,13.5,50.1,0.0,51.2,51.23,51.22,51.14,51.03,48.85,19.09,23.53,0.00,,
11:32:40,19.7,13.5,50.1,0.0,51.19,51.22,51.2,51.13,51.02,48.84,19.08,23.52,0.00,,
11:32:50,19.8,13.5,50.0,0.0,51.22,51.21,51.21,51.14,51.02,48.83,19.08,23.52,0.00,,
11:33:00,19.8,13.5,50.1,0.0,51.17,51.2,51.21,51.14,51.02,48.83,19.08,23.52,0.00,,
11:33:10,19.9,13.6,50.1,0.0,51.19,51.2,51.2,51.14,51.02,48.84,19.08,23.52,0.00,,
11:33:20,19.9,13.6,50.1,0.0,51.15,51.21,51.2,51.13,51.01,48.83,19.07,23.51,0.00,,
11:33:30,19.9,13.6,50.1,0.0,51.18,51.22,51.2,51.13,51.03,48.83,19.08,23.53,0.00,,
11:33:40,19.9,13.7,50.1,0.0,51.22,51.21,51.21,51.13,51.01,48.84,19.08,23.53,0.00,,
11:33:50,20.0,13.7,50.0,0.0,51.19,51.21,51.2,51.14,51.01,48.84,19.08,23.53,0.00,,
11:34:00,20.0,13.7,50.0,0.0,51.2,51.21,51.2,51.14,51.02,48.84,19.09,23.54,0.00,,
11:34:10,20.0,13.7,50.1,0.0,51.17,51.21,51.2,51.13,51.01,48.83,19.08,23.52,0.00,,
11:34:20,20.0,13.7,50.1,0.0,51.16,51.21,51.2,51.14,51.01,48.83,19.08,23.52,0.00,,
11:34:30,20.0,13.7,50.0,0.0,51.21,51.2,51.2,51.13,51.01,48.84,19.08,23.53,0.00,,
11:34:40,20.0,13.7,50.0,0.0,51.14,51.21,51.22,51.14,51.01,48.84,19.08,23.54,0.00,,
11:34:50,20.0,13.7,50.0,0.0,51.15,51.22,51.21,51.14,51.02,48.83,19.09,23.54,0.00,,
11:35:00,19.9,13.6,49.9,0.0,51.17,51.21,51.21,51.15,51.02,48.83,19.09,23.54,0.00,,
11:35:10,19.9,13.6,49.9,0.0,51.2,51.19,51.19,51.13,51.01,48.82,19.08,23.53,0.00,,
11:35:20,19.8,13.5,49.9,0.0,51.08,51.21,51.2,51.14,51.01,48.84,19.08,23.54,0.00,,
11:35:30,19.8,13.5,49.8,0.0,51.16,51.2,51.2,51.14,51.02,48.84,19.08,23.54,0.00,,
11:35:40,19.8,13.5,49.9,0.0,51.09,51.2,51.21,51.14,51.02,48.83,19.08,23.55,0.00,,
11:35:50,19.8,13.5,49.9,0.0,50.9,51.2,51.18,51.13,51.01,48.83,19.09,23.56,0.00,,
11:36:00,19.7,13.4,49.8,0.0,50.95,51.19,51.17,51.13,51.01,48.81,19.08,23.53,0.00,,
11:36:10,19.7,13.5,49.9,0.0,51.07,51.19,51.19,51.14,51.01,48.83,19.08,23.55,0.00,,
11:36:20,19.7,13.4,49.8,0.0,51.08,51.18,51.18,51.11,51.02,48.81,19.07,23.53,0.00,,
11:36:30,19.7,13.4,49.9,0.0,50.95,51.2,51.19,51.12,51.01,48.81,19.07,23.53,0.00,,
11:36:40,19.7,13.4,49.9,0.0,50.93,51.2,51.2,51.13,51.02,48.81,19.08,23.54,0.00,,
11:36:50,19.6,13.4,49.9,0.0,50.98,51.17,51.19,51.12,51.01,48.81,19.07,23.53,0.00,,
11:37:00,19.6,13.3,49.9,0.0,51.05,51.18,51.2,51.13,51.01,48.83,19.08,23.54,0.00,,
11:37:10,19.6,13.3,49.9,0.0,51.13,51.18,51.19,51.12,51.01,48.82,19.07,23.53,0.00,,
11:37:20,19.6,13.3,50.0,0.0,51.19,51.18,51.19,51.12,51.01,48.82,19.08,23.54,0.00,,
11:37:30,19.5,13.3,49.9,0.0,51.06,51.18,51.2,51.12,51,48.81,19.07,23.53,0.00,,
11:37:40,19.6,13.4,50.0,0.0,51.08,51.18,51.19,51.12,51,48.82,19.07,23.53,0.00,,
11:37:50,19.7,13.4,50.0,0.0,51.06,51.19,51.2,51.13,51.01,48.83,19.08,23.53,0.00,,
11:38:00,19.7,13.5,50.0,0.0,50.75,51.18,51.19,51.12,50.99,48.81,19.07,23.52,0.00,,
11:38:10,19.8,13.5,50.1,0.0,50.92,51.17,51.19,51.11,50.99,48.8,19.07,23.52,0.00,,
11:38:20,19.8,13.5,50.0,0.0,50.96,51.15,51.19,51.13,51,48.81,19.08,23.53,0.00,,
11:38:30,19.9,13.6,50.0,0.0,50.92,51.17,51.19,51.12,51,48.81,19.08,23.53,0.00,,
11:38:40,19.9,13.6,50.0,0.0,50.97,51.18,51.19,51.13,51.01,48.81,19.08,23.54,0.00,,
11:38:50,19.9,13.6,50.0,0.0,51.02,51.18,51.2,51.13,51,48.81,19.08,23.53,0.00,,
11:39:00,19.9,13.6,50.1,0.0,51.04,51.16,51.19,51.12,50.99,48.79,19.07,23.53,0.00,,
11:39:10,19.9,13.6,50.0,0.0,51.02,51.17,51.19,51.12,51,48.81,19.07,23.54,0.00,,
11:39:20,19.9,13.6,50.0,0.0,51.12,51.18,51.19,51.12,51,48.8,19.08,23.54,0.00,,
11:39:30,19.9,13.6,50.0,0.0,51.07,51.17,51.19,51.13,50.99,48.82,19.07,23.54,0.00,,
11:39:40,19.9,13.6,50.0,0.0,51.07,51.17,51.19,51.11,50.99,48.8,19.07,23.55,0.00,,
11:39:50,19.9,13.6,49.9,0.0,51.02,51.18,51.18,51.11,50.99,48.79,19.07,23.54,0.00,,
11:40:00,19.9,13.6,49.9,0.0,51,51.17,51.19,51.12,51,48.8,19.07,23.54,0.00,,
11:40:10,19.9,13.6,49.9,0.0,50.86,51.18,51.18,51.12,50.99,48.8,19.07,23.54,0.00,,
11:40:20,19.8,13.5,49.9,0.0,50.79,51.18,51.19,51.11,50.98,48.8,19.07,23.55,0.00,,
11:40:30,19.8,13.5,49.9,0.0,50.98,51.18,51.19,51.11,50.99,48.8,19.06,23.53,0.00,,
11:40:40,19.8,13.5,49.9,0.0,50.62,51.18,51.18,51.12,50.99,48.81,19.07,23.54,0.00,,
11:40:50,19.8,13.5,49.8,0.0,50.82,51.18,51.19,51.13,50.99,48.81,19.07,23.55,0.00,,
11:41:00,19.8,13.5,49.9,0.0,51.03,51.17,51.18,51.11,50.98,48.8,19.07,23.55,0.00,,
11:41:10,19.8,13.5,49.9,0.0,51.01,51.16,51.17,51.11,50.99,48.8,19.07,23.54,0.00,,
11:41:20,19.7,13.4,49.9,0.0,51.18,51.18,51.19,51.12,50.99,48.8,19.07,23.54,0.00,,
11:41:30,19.7,13.4,49.9,0.0,51.23,51.18,51.18,51.12,50.99,48.8,19.07,23.56,0.00,,
11:41:40,19.7,13.4,49.9,0.0,51.18,51.18,51.19,51.12,51,48.8,19.08,23.55,0.00,,
11:41:50,19.7,13.4,50.0,0.0,51.16,51.19,51.18,51.12,51,48.8,19.07,23.55,0.00,,
11:42:00,19.6,13.4,50.0,0.0,50.79,51.18,51.17,51.11,50.98,48.78,19.07,23.54,0.00,,
11:42:10,19.6,13.4,49.9,0.0,50.63,51.18,51.18,51.11,50.99,48.8,19.07,23.55,0.00,,
11:42:20,19.6,13.3,49.9,0.0,50.95,51.17,51.18,51.09,50.99,48.79,19.07,23.54,0.00,,
11:42:30,19.6,13.3,49.9,0.0,51.02,51.17,51.19,51.1,50.99,48.79,19.07,23.54,0.00,,
11:42:40,19.7,13.4,49.9,0.0,51.15,51.18,51.18,51.11,51.01,48.79,19.07,23.56,0.00,,
11:42:50,19.7,13.5,50.0,0.0,51.16,51.16,51.18,51.11,51,48.79,19.07,23.54,0.00,,
11:43:00,19.8,13.5,50.0,0.0,51.13,51.14,51.18,51.11,50.99,48.78,19.06,23.54,0.00,,
11:43:10,19.8,13.6,50.1,0.0,50.98,51.17,51.17,51.11,50.99,48.77,19.07,23.55,0.00,,
11:43:20,19.9,13.6,50.0,0.0,51.1,51.18,51.18,51.11,50.99,48.77,19.08,23.54,0.00,,
11:43:30,19.9,13.6,50.0,0.0,51.03,51.19,51.18,51.11,50.99,48.78,19.07,23.54,0.00,,
11:43:40,19.9,13.6,50.0,0.0,51.16,51.17,51.16,51.1,50.98,48.78,19.07,23.52,0.00,,
11:43:50,19.9,13.6,50.0,0.0,51.09,51.17,51.16,51.1,50.98,48.78,19.07,23.54,0.00,,
11:44:00,19.9,13.6,50.0,0.0,51,51.17,51.18,51.11,50.98,48.78,19.07,23.54,0.00,,
11:44:10,19.9,13.6,49.9,0.0,51.15,51.17,51.17,51.09,50.96,48.77,19.07,23.54,0.00,,
11:44:20,20.0,13.7,50.1,0.0,51.11,51.17,51.18,51.11,50.97,48.79,19.07,23.55,0.00,,
11:44:30,20.0,13.6,49.9,0.0,51.11,51.16,51.17,51.09,50.97,48.78,19.06,23.54,0.00,,
11:44:40,20.0,13.7,50.0,0.0,51.13,51.18,51.17,51.11,50.99,48.78,19.07,23.54,0.00,,
11:44:50,19.9,13.6,50.0,0.0,51.11,51.18,51.17,51.11,50.98,48.78,19.07,23.53,0.00,,
11:45:00,19.9,13.6,49.9,0.0,51.02,51.17,51.17,51.1,50.98,48.79,19.07,23.54,0.00,,
11:45:10,19.9,13.6,49.9,0.0,51.07,51.16,51.17,51.1,50.98,48.77,19.07,23.53,0.00,,
11:45:20,19.8,13.5,49.9,0.0,50.95,51.17,51.17,51.1,50.98,48.77,19.07,23.54,0.00,,
11:45:30,19.8,13.6,50.0,0.0,51.1,51.17,51.16,51.1,50.98,48.77,19.07,23.54,0.00,,
11:45:40,19.8,13.5,49.9,0.0,51.05,51.18,51.18,51.11,50.99,48.78,19.07,23.53,0.00,,
11:45:50,19.8,13.5,49.9,0.0,51.1,51.18,51.17,51.1,50.98,48.79,19.07,23.54,0.00,,
11:46:00,19.8,13.5,50.0,0.0,51.12,51.18,51.17,51.11,50.98,48.79,19.07,23.53,0.00,,
11:46:10,19.8,13.5,49.9,0.0,51.06,51.16,51.17,51.1,50.98,48.77,19.07,23.54,0.00,,
11:46:20,19.7,13.5,50.0,0.0,50.94,51.17,51.17,51.11,50.98,48.77,19.07,23.55,0.00,,
11:46:30,19.7,13.4,49.9,0.0,51.06,51.17,51.17,51.11,50.99,48.78,19.08,23.54,0.00,,
11:46:40,19.7,13.4,50.0,0.0,51.1,51.17,51.16,51.1,50.98,48.76,19.07,23.53,0.00,,
11:46:50,19.7,13.4,50.0,0.0,51.07,51.15,51.16,51.1,50.97,48.77,19.07,23.54,0.00,,
11:47:00,19.7,13.4,49.9,0.0,50.94,51.15,51.17,51.1,50.97,48.77,19.07,23.53,0.00,,
11:47:10,19.6,13.4,50.0,0.0,50.61,51.16,51.17,51.1,50.97,48.75,19.07,23.52,0.00,,
11:47:20,19.7,13.5,50.0,0.0,51.02,51.16,51.17,51.1,50.97,48.77,19.07,23.53,0.00,,
11:47:30,19.7,13.5,50.0,0.0,51.05,51.14,51.16,51.09,50.97,48.76,19.06,23.53,0.00,,
11:47:40,19.8,13.5,50.1,0.0,51.03,51.15,51.17,51.09,50.98,48.77,19.07,23.53,0.00,,
11:47:50,19.8,13.5,50.0,0.0,51.07,51.16,51.16,51.09,50.97,48.76,19.07,23.52,0.00,,
11:48:00,19.9,13.6,50.0,0.0,51.06,51.15,51.16,51.1,50.97,48.76,19.07,23.53,0.00,,
11:48:10,19.9,13.6,50.0,0.0,50.92,51.16,51.17,51.1,50.98,48.77,19.08,23.53,0.00,,
11:48:20,19.9,13.6,50.0,0.0,50.96,51.17,51.16,51.09,50.97,48.76,19.07,23.52,0.00,,
11:48:30,19.9,13.6,50.0,0.0,50.78,51.15,51.16,51.09,50.97,48.77,19.08,23.52,0.00,,
11:48:40,20.0,13.7,50.0,0.0,50.76,51.15,51.16,51.09,50.96,48.76,19.07,23.51,0.00,,
11:48:50,20.0,13.7,50.0,0.0,50.81,51.16,51.17,51.1,50.97,48.76,19.07,23.52,0.00,,
11:49:00,19.9,13.7,50.1,0.0,50.89,51.13,51.18,51.08,50.96,48.76,19.07,23.52,0.00,,
11:49:10,19.9,13.6,49.9,0.0,50.76,51.14,51.16,51.08,50.96,48.75,19.06,23.51,0.00,,
11:49:20,19.9,13.6,50.1,0.0,50.81,51.09,51.15,51.08,50.96,48.75,19.07,23.5,0.00,,
11:49:30,19.9,13.6,49.9,0.0,51.04,51.12,51.16,51.09,50.96,48.75,19.06,23.51,0.00,,
11:49:40,19.9,13.6,50.0,0.0,50.94,51.14,51.15,51.09,50.96,48.76,19.07,23.51,0.00,,
11:49:50,19.9,13.6,50.0,0.0,50.94,51.14,51.16,51.08,50.97,48.76,19.07,23.52,0.00,,
11:50:00,19.9,13.6,49.9,0.0,51.05,51.15,51.15,51.09,50.96,48.76,19.06,23.51,0.00,,
11:50:10,19.8,13.5,50.0,0.0,51.06,51.15,51.15,51.08,50.97,48.75,19.07,23.51,0.00,,
11:50:20,19.8,13.5,49.9,0.0,51.03,51.14,51.16,51.09,50.96,48.76,19.07,23.52,0.00,,
11:50:30,19.8,13.5,49.8,0.0,51.04,51.15,51.15,51.09,50.97,48.74,19.07,23.51,0.00,,
11:50:40,19.8,13.5,49.9,0.0,51.1,51.14,51.17,51.09,50.97,48.75,19.07,23.51,0.00,,
11:50:50,19.8,13.5,50.0,0.0,51.1,51.15,51.15,51.09,50.97,48.75,19.07,23.51,0.00,,
11:51:00,19.7,13.5,50.0,0.0,51.12,51.14,51.16,51.08,50.96,48.75,19.06,23.5,0.00,,
11:51:10,19.7,13.4,50.0,0.0,51.07,51.16,51.17,51.09,50.97,48.76,19.07,23.53,0.00,,
11:51:20,19.6,13.4,50.0,0.0,50.97,51.15,51.15,51.08,50.96,48.74,19.07,23.51,0.00,,
11:51:30,19.6,13.4,50.0,0.0,51.06,51.15,51.15,51.07,50.96,48.75,19.07,23.51,0.00,,
11:51:40,19.6,13.3,50.0,0.0,51.04,51.16,51.15,51.08,50.97,48.75,19.07,23.51,0.00,,
11:51:50,19.6,13.3,50.0,0.0,51.06,51.16,51.15,51.09,50.97,48.74,19.07,23.49,0.00,,
11:52:00,19.6,13.3,49.9,0.0,51.06,51.16,51.16,51.09,50.97,48.74,19.07,23.51,0.00,,
11:52:10,19.7,13.4,50.0,0.0,51.05,51.15,51.16,51.09,50.96,48.74,19.07,23.5,0.00,,
11:52:20,19.7,13.4,50.1,0.0,51.02,51.15,51.15,51.08,50.96,48.74,19.07,23.5,0.00,,
11:52:30,19.7,13.5,50.1,0.0,51.14,51.15,51.15,51.08,50.95,48.74,19.06,23.49,0.00,,
11:52:40,19.8,13.5,50.0,0.0,51.06,51.14,51.14,51.08,50.95,48.74,19.06,23.51,0.00,,
11:52:50,19.8,13.5,50.1,0.0,51.01,51.15,51.15,51.08,50.95,48.74,19.07,23.51,0.00,,
11:53:00,19.8,13.5,49.9,0.0,51.08,51.14,51.15,51.08,50.96,48.74,19.07,23.49,0.00,,
11:53:10,19.9,13.6,50.0,0.0,51.1,51.16,51.16,51.08,50.96,48.74,19.07,23.5,0.00,,
11:53:20,19.9,13.6,50.0,0.0,51.03,51.15,51.15,51.08,50.96,48.73,19.07,23.49,0.00,,
11:53:30,19.9,13.6,50.0,0.0,51.06,51.14,51.16,51.08,50.96,48.75,19.06,23.49,0.00,,
11:53:40,19.9,13.6,50.0,0.0,51.07,51.14,51.13,51.07,50.95,48.72,19.06,23.48,0.00,,
11:53:50,19.9,13.6,50.1,0.0,50.99,51.15,51.13,51.08,50.95,48.73,19.06,23.49,0.00,,
11:54:00,19.9,13.6,50.0,0.0,50.98,51.14,51.13,51.06,50.94,48.72,19.06,23.48,0.00,,
11:54:10,19.9,13.6,50.0,0.0,50.93,51.13,51.14,51.08,50.95,48.72,19.06,23.47,0.00,,
11:54:20,20.0,13.7,50.0,0.0,51.03,51.13,51.14,51.09,50.97,48.73,19.07,23.5,0.00,,
11:54:30,20.0,13.7,50.0,0.0,51.04,51.14,51.14,51.09,50.96,48.73,19.06,23.49,0.00,,
11:54:40,20.0,13.7,50.0,0.0,51.07,51.13,51.14,51.07,50.95,48.72,19.06,23.49,0.00,,
11:54:50,19.9,13.7,50.1,0.0,51.04,51.13,51.14,51.07,50.95,48.72,19.06,23.48,0.00,,
11:55:00,19.9,13.6,50.1,0.0,50.97,51.13,51.15,51.07,50.95,48.73,19.06,23.48,0.00,,
11:55:10,19.9,13.6,50.1,0.0,51.09,51.14,51.13,51.07,50.94,48.72,19.06,23.47,0.00,,
11:55:20,19.9,13.7,50.3,0.0,51.1,51.14,51.13,51.06,50.94,48.72,19.06,23.47,0.00,,
11:55:30,19.9,13.6,50.2,0.0,50.99,51.14,51.14,51.07,50.95,48.73,19.06,23.47,0.00,,
11:55:40,19.8,13.6,50.3,0.0,51.08,51.11,51.13,51.06,50.94,48.73,19.06,23.48,0.00,,
11:55:50,19.9,13.6,50.3,0.0,51.13,51.14,51.14,51.07,50.94,48.73,19.06,23.49,0.00,,
11:56:00,19.9,13.6,50.2,0.0,51.12,51.13,51.14,51.07,50.94,48.73,19.06,23.49,0.00,,
11:56:10,19.8,13.6,50.4,0.0,51.04,51.13,51.13,51.07,50.94,48.72,19.06,23.48,0.00,,
11:56:20,19.8,13.6,50.3,0.0,51.08,51.12,51.14,51.07,50.94,48.72,19.07,23.49,0.00,,
11:56:30,19.8,13.6,50.3,0.0,51.08,51.13,51.14,51.08,50.95,48.72,19.06,23.5,0.00,,
11:56:40,19.9,13.6,50.3,0.0,51.04,51.15,51.14,51.07,50.95,48.72,19.06,23.49,0.00,,
11:56:50,19.8,13.6,50.4,0.0,51.01,51.14,51.13,51.06,50.94,48.71,19.06,23.49,0.00,,
11:57:00,19.8,13.6,50.5,0.0,51.1,51.14,51.13,51.06,50.94,48.71,19.06,23.48,0.00,,
11:57:10,19.7,13.5,50.4,0.0,51.09,51.15,51.14,51.07,50.94,48.72,19.05,23.49,0.00,,
11:57:20,19.7,13.5,50.5,0.0,51.08,51.13,51.14,51.07,50.95,48.72,19.06,23.5,0.00,,
11:57:30,19.7,13.5,50.6,0.0,51.1,51.14,51.14,51.08,50.95,48.73,19.07,23.5,0.00,,
11:57:40,19.7,13.5,50.6,0.0,51.11,51.15,51.14,51.07,50.95,48.73,19.06,23.5,0.00,,
11:57:50,19.7,13.5,50.5,0.0,51.12,51.14,51.12,51.06,50.94,48.71,19.06,23.49,0.00,,
11:58:00,19.7,13.5,50.6,0.0,51.12,51.14,51.13,51.07,50.94,48.71,19.06,23.49,0.00,,
11:58:10,19.7,13.5,50.7,0.0,51.11,51.14,51.15,51.07,50.94,48.71,19.06,23.5,0.00,,
11:58:20,19.7,13.5,50.7,0.0,51.15,51.13,51.13,51.06,50.96,48.72,19.06,23.49,0.00,,
11:58:30,19.8,13.6,50.8,0.0,51.12,51.14,51.14,51.07,50.94,48.71,19.06,23.5,0.00,,
11:58:40,19.8,13.6,50.7,0.0,51.06,51.14,51.13,51.06,50.93,48.71,19.07,23.5,0.00,,
11:58:50,19.9,13.7,50.7,0.0,51.06,51.15,51.15,51.07,50.96,48.73,19.06,23.5,0.00,,
11:59:00,19.9,13.7,50.8,0.0,51.1,51.14,51.13,51.07,50.94,48.72,19.06,23.48,0.00,,
11:59:10,19.9,13.7,50.8,0.0,51.15,51.13,51.13,51.07,50.94,48.72,19.06,23.5,0.00,,
11:59:20,19.9,13.7,50.9,0.0,51.14,51.12,51.13,51.06,50.94,48.71,19.05,23.49,0.00,,
11:59:30,20.0,13.8,50.8,0.0,51.04,51.13,51.13,51.04,50.93,48.7,19.04,23.48,0.00,,
11:59:40,20.0,13.8,50.8,0.0,51.09,51.12,51.13,51.06,50.93,48.7,19.05,23.48,0.00,,
11:59:50,20.0,13.8,50.9,0.0,51.12,51.13,51.14,51.05,50.93,48.71,19.05,23.49,0.00,,
12:00:00,19.9,13.8,50.9,0.0,51.12,51.13,51.13,51.06,50.93,48.7,19.05,23.49,0.00,,