minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),h_src2In (Wh),h_src2Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C),toutlet (C)
0, 0.000000, 59.000000, 20.000000, 0.000000, 0,0.00,0.00,0.00,0.00,52.77,52.77,52.77,52.77,52.77,52.77,
1, 0.000000, 59.000000, 20.000000, 20.000000, 0,7.75,17.71,0.00,0.00,20.14,20.31,48.06,52.76,52.76,52.76,52.77
2, 0.000000, 59.000000, 20.000000, 20.000000, 0,7.11,18.10,0.00,0.00,20.06,20.12,20.22,20.44,43.42,52.74,52.76
3, 0.000000, 59.000000, 20.000000, 0.000000, 0,7.12,18.10,0.00,0.00,20.11,20.24,20.34,20.57,43.41,52.73,
4, 0.000000, 59.000000, 20.000000, 0.000000, 0,7.12,18.10,0.00,0.00,20.17,20.36,20.46,20.71,43.40,52.71,
5, 0.000000, 59.000000, 20.000000, 0.000000, 0,7.13,18.10,0.00,0.00,20.23,20.49,20.59,20.84,43.39,52.70,
6, 0.000000, 59.000000, 20.000000, 0.000000, 0,7.14,18.10,0.00,0.00,20.29,20.61,20.71,20.98,43.38,52.69,
7, 0.000000, 59.000000, 20.000000, 0.000000, 0,7.14,18.09,0.00,0.00,20.35,20.73,20.83,21.11,43.37,52.67,
8, 0.000000, 59.000000, 20.000000, 0.000000, 0,7.15,18.09,0.00,0.00,20.40,20.85,20.95,21.25,43.36,52.66,
9, 0.000000, 59.000000, 20.000000, 0.000000, 0,7.16,18.09,0.00,0.00,20.46,20.97,21.07,21.38,43.35,52.64,
10, 0.000000, 59.000000, 20.000000, 0.000000, 0,7.16,18.09,0.00,0.00,20.52,21.09,21.19,21.52,43.34,52.63,
11, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.17,18.08,0.00,0.00,20.57,21.21,21.31,21.65,43.34,52.61,
12, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.17,18.08,0.00,0.00,20.63,21.33,21.43,21.78,43.34,52.60,
13, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.18,18.08,0.00,0.00,20.69,21.45,21.55,21.91,43.33,52.58,
14, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.19,18.08,0.00,0.00,20.74,21.57,21.67,22.05,43.33,52.57,
15, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.19,18.07,0.00,0.00,20.80,21.69,21.79,22.18,43.33,52.56,
16, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.20,18.07,0.00,0.00,20.86,21.81,21.91,22.31,43.33,52.54,
17, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.20,18.07,0.00,0.00,20.91,21.93,22.03,22.44,43.32,52.53,
18, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.21,18.06,0.00,0.00,20.97,22.05,22.15,22.57,43.32,52.51,
19, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.22,18.06,0.00,0.00,21.03,22.17,22.26,22.70,43.32,52.50,
20, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.22,18.06,0.00,0.00,21.08,22.29,22.38,22.83,43.32,52.49,
21, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.23,18.06,0.00,0.00,21.14,22.41,22.50,22.96,43.32,52.47,
22, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.24,18.05,0.00,0.00,21.20,22.53,22.62,23.09,43.32,52.46,
23, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.24,18.05,0.00,0.00,21.25,22.64,22.74,23.22,43.32,52.44,
24, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.25,18.05,0.00,0.00,21.31,22.76,22.86,23.35,43.33,52.43,
25, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.25,18.04,0.00,0.00,21.37,22.88,22.97,23.48,43.33,52.42,
26, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.26,18.04,0.00,0.00,21.42,23.00,23.09,23.61,43.33,52.40,
27, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.27,18.04,0.00,0.00,21.48,23.12,23.21,23.74,43.33,52.39,
28, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.27,18.04,0.00,0.00,21.53,23.23,23.33,23.87,43.34,52.37,
29, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.28,18.03,0.00,0.00,21.59,23.35,23.45,24.00,43.34,52.36,
30, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.28,18.03,0.00,0.00,21.65,23.47,23.56,24.12,43.34,52.35,
31, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.29,18.03,0.00,0.00,21.70,23.59,23.68,24.25,43.35,52.33,
32, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.30,18.02,0.00,0.00,21.76,23.70,23.80,24.38,43.35,52.32,
33, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.30,18.02,0.00,0.00,21.81,23.82,23.91,24.51,43.36,52.31,
34, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.31,18.02,0.00,0.00,21.87,23.94,24.03,24.63,43.36,52.29,
35, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.31,18.01,0.00,0.00,21.92,24.06,24.15,24.76,43.37,52.28,
36, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.32,18.01,0.00,0.00,21.98,24.17,24.27,24.88,43.37,52.26,
37, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.33,18.01,0.00,0.00,22.04,24.29,24.38,25.01,43.38,52.25,
38, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.33,18.01,0.00,0.00,22.09,24.41,24.50,25.14,43.39,52.24,
39, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.34,18.00,0.00,0.00,22.15,24.52,24.61,25.26,43.40,52.22,
40, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.34,18.00,0.00,0.00,22.20,24.64,24.73,25.39,43.40,52.21,
41, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.35,18.00,0.00,0.00,22.26,24.76,24.85,25.51,43.41,52.20,
42, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.36,17.99,0.00,0.00,22.31,24.87,24.96,25.64,43.42,52.18,
43, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.36,17.99,0.00,0.00,22.37,24.99,25.08,25.76,43.43,52.17,
44, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.37,17.99,0.00,0.00,22.42,25.10,25.19,25.88,43.44,52.16,
45, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.37,17.98,0.00,0.00,22.48,25.22,25.31,26.01,43.45,52.14,
46, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.38,17.98,0.00,0.00,22.53,25.33,25.43,26.13,43.46,52.13,
47, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.39,17.98,0.00,0.00,22.59,25.45,25.54,26.26,43.47,52.12,
48, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.39,17.97,0.00,0.00,22.65,25.57,25.66,26.38,43.48,52.10,
49, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.40,17.97,0.00,0.00,22.70,25.68,25.77,26.50,43.49,52.09,
50, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.40,17.96,0.00,0.00,22.76,25.80,25.89,26.62,43.50,52.08,
51, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.41,17.96,0.00,0.00,22.81,25.91,26.00,26.75,43.51,52.07,
52, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.41,17.96,0.00,0.00,22.87,26.03,26.12,26.87,43.52,52.05,
53, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.42,17.95,0.00,0.00,22.92,26.14,26.23,26.99,43.54,52.04,
54, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.43,17.95,0.00,0.00,22.98,26.25,26.35,27.11,43.55,52.03,
55, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.43,17.95,0.00,0.00,23.03,26.37,26.46,27.23,43.56,52.01,
56, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.44,17.94,0.00,0.00,23.09,26.48,26.57,27.35,43.58,52.00,
57, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.44,17.94,0.00,0.00,23.14,26.60,26.69,27.48,43.59,51.99,
58, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.45,17.94,0.00,0.00,23.19,26.71,26.80,27.60,43.60,51.98,
59, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.46,17.93,0.00,0.00,23.25,26.82,26.92,27.72,43.62,51.96,
60, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.46,17.93,0.00,0.00,23.30,26.94,27.03,27.84,43.63,51.95,
61, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.47,17.92,0.00,0.00,23.36,27.05,27.14,27.96,43.65,51.94,
62, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.47,17.92,0.00,0.00,23.41,27.17,27.26,28.08,43.66,51.93,
63, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.48,17.92,0.00,0.00,23.47,27.28,27.37,28.19,43.68,51.92,
64, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.48,17.91,0.00,0.00,23.52,27.39,27.48,28.31,43.70,51.90,
65, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.49,17.91,0.00,0.00,23.58,27.50,27.60,28.43,43.71,51.89,
66, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.50,17.91,0.00,0.00,23.63,27.62,27.71,28.55,43.73,51.88,
67, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.50,17.90,0.00,0.00,23.69,27.73,27.82,28.67,43.75,51.87,
68, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.51,17.90,0.00,0.00,23.74,27.84,27.93,28.79,43.76,51.86,
69, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.51,17.89,0.00,0.00,23.80,27.95,28.05,28.91,43.78,51.85,
70, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.52,17.89,0.00,0.00,23.85,28.07,28.16,29.02,43.80,51.83,
71, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.52,17.89,0.00,0.00,23.90,28.18,28.27,29.14,43.82,51.82,
72, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.53,17.88,0.00,0.00,23.96,28.29,28.38,29.26,43.84,51.81,
73, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.54,17.88,0.00,0.00,24.01,28.40,28.50,29.38,43.86,51.80,
74, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.54,17.87,0.00,0.00,24.07,28.51,28.61,29.49,43.88,51.79,
75, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.55,17.87,0.00,0.00,24.12,28.62,28.72,29.61,43.90,51.78,
76, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.55,17.87,0.00,0.00,24.17,28.74,28.83,29.72,43.92,51.77,
77, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.56,17.86,0.00,0.00,24.23,28.85,28.94,29.84,43.94,51.76,
78, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.56,17.86,0.00,0.00,24.28,28.96,29.05,29.96,43.96,51.75,
79, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.57,17.85,0.00,0.00,24.34,29.07,29.16,30.07,43.98,51.74,
80, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.58,17.85,0.00,0.00,24.39,29.18,29.27,30.19,44.00,51.73,
81, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.58,17.85,0.00,0.00,24.44,29.29,29.38,30.30,44.02,51.72,
82, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.59,17.84,0.00,0.00,24.50,29.40,29.50,30.42,44.04,51.71,
83, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.59,17.84,0.00,0.00,24.55,29.51,29.61,30.53,44.07,51.70,
84, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.60,17.83,0.00,0.00,24.61,29.62,29.72,30.65,44.09,51.69,
85, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.60,17.83,0.00,0.00,24.66,29.73,29.83,30.76,44.11,51.68,
86, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.61,17.82,0.00,0.00,24.71,29.84,29.94,30.87,44.14,51.67,
87, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.61,17.82,0.00,0.00,24.77,29.95,30.05,30.99,44.16,51.66,
88, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.62,17.82,0.00,0.00,24.82,30.06,30.16,31.10,44.18,51.65,
89, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.63,17.81,0.00,0.00,24.87,30.17,30.26,31.21,44.21,51.64,
90, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.63,17.81,0.00,0.00,24.93,30.28,30.37,31.33,44.23,51.63,
91, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.64,17.80,0.00,0.00,24.98,30.38,30.48,31.44,44.26,51.62,
92, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.64,17.80,0.00,0.00,25.03,30.49,30.59,31.55,44.28,51.61,
93, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.65,17.79,0.00,0.00,25.09,30.60,30.70,31.66,44.31,51.60,
94, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.65,17.79,0.00,0.00,25.14,30.71,30.81,31.77,44.33,51.59,
95, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.66,17.78,0.00,0.00,25.19,30.82,30.92,31.89,44.36,51.59,
96, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.66,17.78,0.00,0.00,25.25,30.92,31.03,32.00,44.39,51.58,
97, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.67,17.78,0.00,0.00,25.30,31.03,31.13,32.11,44.41,51.57,
98, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.68,17.77,0.00,0.00,25.35,31.14,31.24,32.22,44.44,51.56,
99, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.68,17.77,0.00,0.00,25.41,31.25,31.35,32.33,44.47,51.56,
100, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.69,17.76,0.00,0.00,25.46,31.35,31.46,32.44,44.49,51.55,
101, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.69,17.76,0.00,0.00,25.51,31.46,31.57,32.55,44.52,51.54,
102, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.70,17.75,0.00,0.00,25.57,31.57,31.67,32.66,44.55,51.53,
103, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.70,17.75,0.00,0.00,25.62,31.67,31.78,32.77,44.58,51.53,
104, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.71,17.74,0.00,0.00,25.67,31.78,31.89,32.88,44.61,51.52,
105, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.71,17.74,0.00,0.00,25.72,31.89,31.99,32.99,44.64,51.51,
106, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.72,17.73,0.00,0.00,25.78,31.99,32.10,33.10,44.67,51.51,
107, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.72,17.73,0.00,0.00,25.83,32.10,32.21,33.21,44.70,51.50,
108, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.73,17.73,0.00,0.00,25.88,32.20,32.31,33.31,44.72,51.50,
109, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.73,17.72,0.00,0.00,25.94,32.31,32.42,33.42,44.75,51.49,
110, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.74,17.72,0.00,0.00,25.99,32.42,32.52,33.53,44.79,51.48,
111, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.75,17.71,0.00,0.00,26.04,32.52,32.63,33.64,44.82,51.48,
112, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.75,17.71,0.00,0.00,26.09,32.63,32.74,33.75,44.85,51.47,
113, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.76,17.70,0.00,0.00,26.15,32.73,32.84,33.85,44.88,51.47,
114, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.76,17.70,0.00,0.00,26.20,32.83,32.95,33.96,44.91,51.47,
115, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.77,17.69,0.00,0.00,26.25,32.94,33.05,34.07,44.94,51.46,
116, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.77,17.69,0.00,0.00,26.30,33.04,33.16,34.17,44.97,51.46,
117, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.78,17.68,0.00,0.00,26.35,33.15,33.26,34.28,45.01,51.45,
118, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.78,17.68,0.00,0.00,26.41,33.25,33.37,34.39,45.04,51.45,
119, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.79,17.67,0.00,0.00,26.46,33.35,33.47,34.49,45.07,51.45,
120, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.79,17.67,0.00,0.00,26.51,33.46,33.57,34.60,45.10,51.44,
121, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.80,17.66,0.00,0.00,26.56,33.56,33.68,34.70,45.14,51.44,
122, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.80,17.66,0.00,0.00,26.62,33.66,33.78,34.81,45.17,51.44,
123, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.81,17.65,0.00,0.00,26.67,33.77,33.89,34.91,45.20,51.43,
124, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.81,17.65,0.00,0.00,26.72,33.87,33.99,35.02,45.24,51.43,
125, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.82,17.64,0.00,0.00,26.77,33.97,34.09,35.12,45.27,51.43,
126, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.82,17.64,0.00,0.00,26.82,34.07,34.20,35.23,45.31,51.43,
127, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.83,17.63,0.00,0.00,26.87,34.18,34.30,35.33,45.34,51.43,
128, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.84,17.63,0.00,0.00,26.93,34.28,34.40,35.43,45.38,51.42,
129, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.84,17.62,0.00,0.00,26.98,34.38,34.50,35.54,45.41,51.42,
130, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.85,17.62,0.00,0.00,27.03,34.48,34.61,35.64,45.45,51.42,
131, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.85,17.61,0.00,0.00,27.08,34.58,34.71,35.74,45.48,51.42,
132, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.86,17.61,0.00,0.00,27.13,34.68,34.81,35.85,45.52,51.42,
133, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.86,17.60,0.00,0.00,27.18,34.78,34.91,35.95,45.55,51.42,
134, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.87,17.60,0.00,0.00,27.24,34.88,35.01,36.05,45.59,51.42,
135, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.87,17.59,0.00,0.00,27.29,34.99,35.11,36.15,45.63,51.42,
136, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.88,17.59,0.00,0.00,27.34,35.09,35.22,36.25,45.66,51.42,
137, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.88,17.58,0.00,0.00,27.39,35.19,35.32,36.36,45.70,51.42,
138, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.89,17.58,0.00,0.00,27.44,35.29,35.42,36.46,45.74,51.43,
139, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.89,17.57,0.00,0.00,27.49,35.38,35.52,36.56,45.78,51.43,
140, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.90,17.57,0.00,0.00,27.54,35.48,35.62,36.66,45.81,51.43,
141, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.90,17.56,0.00,0.00,27.59,35.58,35.72,36.76,45.85,51.43,
142, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.91,17.56,0.00,0.00,27.64,35.68,35.82,36.86,45.89,51.43,
143, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.91,17.55,0.00,0.00,27.70,35.78,35.92,36.96,45.93,51.44,
144, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.92,17.55,0.00,0.00,27.75,35.88,36.02,37.06,45.97,51.44,
145, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.92,17.54,0.00,0.00,27.80,35.98,36.12,37.16,46.01,51.44,
146, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.93,17.54,0.00,0.00,27.85,36.08,36.22,37.26,46.05,51.45,
147, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.93,17.53,0.00,0.00,27.90,36.17,36.32,37.36,46.08,51.45,
148, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.94,17.53,0.00,0.00,27.95,36.27,36.42,37.46,46.12,51.45,
149, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.94,17.52,0.00,0.00,28.00,36.37,36.51,37.55,46.16,51.46,
150, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.95,17.52,0.00,0.00,28.05,36.47,36.61,37.65,46.20,51.46,
151, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.95,17.51,0.00,0.00,28.10,36.57,36.71,37.75,46.24,51.47,
152, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.96,17.51,0.00,0.00,28.15,36.66,36.81,37.85,46.28,51.47,
153, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.96,17.50,0.00,0.00,28.20,36.76,36.91,37.95,46.32,51.48,
154, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.97,17.50,0.00,0.00,28.25,36.86,37.00,38.04,46.36,51.49,
155, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.97,17.49,0.00,0.00,28.30,36.95,37.10,38.14,46.41,51.49,
156, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.98,17.49,0.00,0.00,28.35,37.05,37.20,38.24,46.45,51.50,
157, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.98,17.48,0.00,0.00,28.40,37.14,37.30,38.34,46.49,51.50,
158, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.99,17.48,0.00,0.00,28.45,37.24,37.39,38.43,46.53,51.51,
159, 0.000000, 93.000000, 20.000000, 0.000000, 0,7.99,17.47,0.00,0.00,28.50,37.34,37.49,38.53,46.57,51.52,
160, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.00,17.47,0.00,0.00,28.55,37.43,37.59,38.63,46.61,51.53,
161, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.00,17.46,0.00,0.00,28.60,37.53,37.68,38.72,46.65,51.53,
162, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.01,17.46,0.00,0.00,28.65,37.62,37.78,38.82,46.70,51.54,
163, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.01,17.45,0.00,0.00,28.70,37.72,37.88,38.91,46.74,51.55,
164, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.01,17.45,0.00,0.00,28.75,37.81,37.97,39.01,46.78,51.56,
165, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.02,17.44,0.00,0.00,28.80,37.91,38.07,39.10,46.82,51.57,
166, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.02,17.43,0.00,0.00,28.85,38.00,38.16,39.20,46.87,51.58,
167, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.03,17.43,0.00,0.00,28.90,38.09,38.26,39.29,46.91,51.59,
168, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.03,17.42,0.00,0.00,28.95,38.19,38.35,39.39,46.95,51.60,
169, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.04,17.42,0.00,0.00,29.00,38.28,38.45,39.48,46.99,51.61,
170, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.04,17.41,0.00,0.00,29.05,38.38,38.54,39.58,47.04,51.62,
171, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.05,17.41,0.00,0.00,29.10,38.47,38.64,39.67,47.08,51.63,
172, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.05,17.40,0.00,0.00,29.15,38.56,38.73,39.76,47.12,51.64,
173, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.06,17.40,0.00,0.00,29.20,38.66,38.83,39.86,47.17,51.65,
174, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.06,17.39,0.00,0.00,29.25,38.75,38.92,39.95,47.21,51.66,
175, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.07,17.39,0.00,0.00,29.30,38.84,39.01,40.04,47.26,51.68,
176, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.07,17.38,0.00,0.00,29.35,38.93,39.11,40.13,47.30,51.69,
177, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.08,17.38,0.00,0.00,29.40,39.02,39.20,40.23,47.34,51.70,
178, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.08,17.37,0.00,0.00,29.45,39.12,39.30,40.32,47.39,51.71,
179, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.09,17.37,0.00,0.00,29.50,39.21,39.39,40.41,47.43,51.73,
180, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.09,17.36,0.00,0.00,29.55,39.30,39.48,40.50,47.48,51.74,
181, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.10,17.35,0.00,0.00,29.60,39.39,39.57,40.59,47.52,51.75,
182, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.10,17.35,0.00,0.00,29.65,39.48,39.67,40.69,47.57,51.77,
183, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.10,17.34,0.00,0.00,29.70,39.57,39.76,40.78,47.61,51.78,
184, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.11,17.34,0.00,0.00,29.74,39.67,39.85,40.87,47.66,51.80,
185, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.11,17.33,0.00,0.00,29.79,39.76,39.94,40.96,47.70,51.81,
186, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.12,17.33,0.00,0.00,29.84,39.85,40.04,41.05,47.75,51.83,
187, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.12,17.32,0.00,0.00,29.89,39.94,40.13,41.14,47.80,51.84,
188, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.13,17.32,0.00,0.00,29.94,40.03,40.22,41.23,47.84,51.86,
189, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.13,17.31,0.00,0.00,29.99,40.12,40.31,41.32,47.89,51.87,
190, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.14,17.31,0.00,0.00,30.04,40.21,40.40,41.41,47.93,51.89,
191, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.14,17.30,0.00,0.00,30.09,40.30,40.49,41.50,47.98,51.91,
192, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.15,17.29,0.00,0.00,30.14,40.39,40.58,41.59,48.03,51.92,
193, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.15,17.29,0.00,0.00,30.18,40.47,40.67,41.68,48.07,51.94,
194, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.16,17.28,0.00,0.00,30.23,40.56,40.77,41.77,48.12,51.96,
195, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.16,17.28,0.00,0.00,30.28,40.65,40.86,41.86,48.16,51.98,
196, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.16,17.27,0.00,0.00,30.33,40.74,40.95,41.95,48.21,52.00,
197, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.17,17.27,0.00,0.00,30.38,40.83,41.04,42.03,48.26,52.01,
198, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.17,17.26,0.00,0.00,30.43,40.92,41.13,42.12,48.31,52.03,
199, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.18,17.26,0.00,0.00,30.48,41.01,41.22,42.21,48.35,52.05,
200, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.18,17.25,0.00,0.00,30.52,41.09,41.30,42.30,48.40,52.07,
201, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.19,17.24,0.00,0.00,30.57,41.18,41.39,42.39,48.45,52.09,
202, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.19,17.24,0.00,0.00,30.62,41.27,41.48,42.47,48.49,52.11,
203, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.20,17.23,0.00,0.00,30.67,41.36,41.57,42.56,48.54,52.13,
204, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.20,17.23,0.00,0.00,30.72,41.45,41.66,42.65,48.59,52.15,
205, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.20,17.22,0.00,0.00,30.77,41.53,41.75,42.74,48.64,52.17,
206, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.21,17.22,0.00,0.00,30.81,41.62,41.84,42.82,48.68,52.19,
207, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.21,17.21,0.00,0.00,30.86,41.71,41.93,42.91,48.73,52.21,
208, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.22,17.21,0.00,0.00,30.91,41.79,42.02,43.00,48.78,52.23,
209, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.22,17.20,0.00,0.00,30.96,41.88,42.10,43.08,48.83,52.25,
210, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.23,17.19,0.00,0.00,31.01,41.97,42.19,43.17,48.88,52.28,
211, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.23,17.19,0.00,0.00,31.05,42.05,42.28,43.25,48.92,52.30,
212, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.24,17.18,0.00,0.00,31.10,42.14,42.37,43.34,48.97,52.32,
213, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.24,17.18,0.00,0.00,31.15,42.22,42.45,43.42,49.02,52.34,
214, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.24,17.17,0.00,0.00,31.20,42.31,42.54,43.51,49.07,52.36,
215, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.25,17.17,0.00,0.00,31.25,42.40,42.63,43.60,49.12,52.39,
216, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.25,17.16,0.00,0.00,31.29,42.48,42.72,43.68,49.17,52.41,
217, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.26,17.16,0.00,0.00,31.34,42.57,42.80,43.77,49.21,52.43,
218, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.26,17.15,0.00,0.00,31.39,42.65,42.89,43.85,49.26,52.46,
219, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.27,17.14,0.00,0.00,31.44,42.74,42.98,43.93,49.31,52.48,
220, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.27,17.14,0.00,0.00,31.49,42.82,43.06,44.02,49.36,52.51,
221, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.27,17.13,0.00,0.00,31.53,42.91,43.15,44.10,49.41,52.53,
222, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.28,17.13,0.00,0.00,31.58,42.99,43.23,44.19,49.46,52.55,
223, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.28,17.12,0.00,0.00,31.63,43.07,43.32,44.27,49.51,52.58,
224, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.29,17.12,0.00,0.00,31.68,43.16,43.41,44.35,49.56,52.60,
225, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.29,17.11,0.00,0.00,31.72,43.24,43.49,44.44,49.61,52.63,
226, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.30,17.10,0.00,0.00,31.77,43.33,43.58,44.52,49.66,52.66,
227, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.30,17.10,0.00,0.00,31.82,43.41,43.66,44.60,49.71,52.68,
228, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.30,17.09,0.00,0.00,31.87,43.49,43.75,44.69,49.76,52.71,
229, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.31,17.09,0.00,0.00,31.91,43.58,43.83,44.77,49.80,52.73,
230, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.31,17.08,0.00,0.00,31.96,43.66,43.92,44.85,49.85,52.76,
231, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.32,17.08,0.00,0.00,32.01,43.74,44.00,44.94,49.90,52.79,
232, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.32,17.07,0.00,0.00,32.06,43.83,44.09,45.02,49.95,52.81,
233, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.33,17.06,0.00,0.00,32.10,43.91,44.17,45.10,50.00,52.84,
234, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.33,17.06,0.00,0.00,32.15,43.99,44.25,45.18,50.05,52.87,
235, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.33,17.05,0.00,0.00,32.20,44.07,44.34,45.26,50.10,52.89,
236, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.34,17.05,0.00,0.00,32.25,44.16,44.42,45.35,50.15,52.92,
237, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.34,17.04,0.00,0.00,32.29,44.24,44.51,45.43,50.20,52.95,
238, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.35,17.04,0.00,0.00,32.34,44.32,44.59,45.51,50.25,52.98,
239, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.35,17.03,0.00,0.00,32.39,44.40,44.67,45.59,50.30,53.01,
240, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.35,17.02,0.00,0.00,32.44,44.48,44.76,45.67,50.35,53.04,
241, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.36,17.02,0.00,0.00,32.48,44.56,44.84,45.75,50.40,53.06,
242, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.36,17.01,0.00,0.00,32.53,44.65,44.92,45.83,50.45,53.09,
243, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.37,17.01,0.00,0.00,32.58,44.73,45.01,45.91,50.51,53.12,
244, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.37,17.00,0.00,0.00,32.62,44.81,45.09,45.99,50.56,53.15,
245, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.38,17.00,0.00,0.00,32.67,44.89,45.17,46.08,50.61,53.18,
246, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.38,16.99,0.00,0.00,32.72,44.97,45.25,46.16,50.66,53.21,
247, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.38,16.98,0.00,0.00,32.77,45.05,45.34,46.24,50.71,53.24,
248, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.39,16.98,0.00,0.00,32.81,45.13,45.42,46.32,50.76,53.27,
249, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.39,16.97,0.00,0.00,32.86,45.21,45.50,46.40,50.81,53.30,
250, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.40,16.97,0.00,0.00,32.91,45.29,45.58,46.48,50.86,53.33,
251, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.40,16.96,0.00,0.00,32.95,45.37,45.67,46.55,50.91,53.36,
252, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.40,16.96,0.00,0.00,33.00,45.45,45.75,46.63,50.96,53.39,
253, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.41,16.95,0.00,0.00,33.05,45.53,45.83,46.71,51.01,53.42,
254, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.41,16.94,0.00,0.00,33.10,45.61,45.91,46.79,51.06,53.45,
255, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.42,16.94,0.00,0.00,33.14,45.69,45.99,46.87,51.11,53.49,
256, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.42,16.93,0.00,0.00,33.19,45.77,46.07,46.95,51.17,53.52,
257, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.42,16.93,0.00,0.00,33.24,45.85,46.15,47.03,51.22,53.55,
258, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.43,16.92,0.00,0.00,33.28,45.93,46.24,47.11,51.27,53.58,
259, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.43,16.92,0.00,0.00,33.33,46.01,46.32,47.19,51.32,53.61,
260, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.44,16.91,0.00,0.00,33.38,46.09,46.40,47.26,51.37,53.65,
261, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.44,16.90,0.00,0.00,33.42,46.17,46.48,47.34,51.42,53.68,
262, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.44,16.90,0.00,0.00,33.47,46.25,46.56,47.42,51.47,53.71,
263, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.45,16.89,0.00,0.00,33.52,46.32,46.64,47.50,51.52,53.74,
264, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.45,16.89,0.00,0.00,33.56,46.40,46.72,47.58,51.58,53.78,
265, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.46,16.88,0.00,0.00,33.61,46.48,46.80,47.65,51.63,53.81,
266, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.46,16.87,0.00,0.00,33.66,46.56,46.88,47.73,51.68,53.84,
267, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.46,16.87,0.00,0.00,33.70,46.64,46.96,47.81,51.73,53.88,
268, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.47,16.86,0.00,0.00,33.75,46.72,47.04,47.89,51.78,53.91,
269, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.47,16.86,0.00,0.00,33.80,46.79,47.12,47.96,51.83,53.94,
270, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.48,16.85,0.00,0.00,33.84,46.87,47.20,48.04,51.88,53.98,
271, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.48,16.85,0.00,0.00,33.89,46.95,47.28,48.12,51.94,54.01,
272, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.48,16.84,0.00,0.00,33.94,47.03,47.36,48.19,51.99,54.04,
273, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.49,16.83,0.00,0.00,33.98,47.10,47.43,48.27,52.04,54.08,
274, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.49,16.83,0.00,0.00,34.03,47.18,47.51,48.35,52.09,54.11,
275, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.50,16.82,0.00,0.00,34.08,47.26,47.59,48.42,52.14,54.15,
276, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.50,16.82,0.00,0.00,34.12,47.34,47.67,48.50,52.20,54.18,
277, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.50,16.81,0.00,0.00,34.17,47.41,47.75,48.57,52.25,54.22,
278, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.51,16.80,0.00,0.00,34.22,47.49,47.83,48.65,52.30,54.25,
279, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.51,16.80,0.00,0.00,34.26,47.57,47.91,48.73,52.35,54.29,
280, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.52,16.79,0.00,0.00,34.31,47.64,47.99,48.80,52.40,54.32,
281, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.52,16.79,0.00,0.00,34.36,47.72,48.06,48.88,52.45,54.36,
282, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.52,16.78,0.00,0.00,34.40,47.79,48.14,48.95,52.51,54.39,
283, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.53,16.77,0.00,0.00,34.45,47.87,48.22,49.03,52.56,54.43,
284, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.53,16.77,0.00,0.00,34.50,47.95,48.30,49.10,52.61,54.47,
285, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.54,16.76,0.00,0.00,34.54,48.02,48.37,49.18,52.66,54.50,
286, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.54,16.76,0.00,0.00,34.59,48.10,48.45,49.25,52.72,54.54,
287, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.54,16.75,0.00,0.00,34.64,48.17,48.53,49.33,52.77,54.57,
288, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.55,16.75,0.00,0.00,34.68,48.25,48.61,49.40,52.82,54.61,
289, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.55,16.74,0.00,0.00,34.73,48.33,48.68,49.48,52.87,54.65,
290, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.55,16.73,0.00,0.00,34.78,48.40,48.76,49.55,52.92,54.68,
291, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.56,16.73,0.00,0.00,34.82,48.48,48.84,49.63,52.98,54.72,
292, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.56,16.72,0.00,0.00,34.87,48.55,48.92,49.70,53.03,54.76,
293, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.57,16.72,0.00,0.00,34.92,48.63,48.99,49.78,53.08,54.79,
294, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.57,16.71,0.00,0.00,34.96,48.70,49.07,49.85,53.13,54.83,
295, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.57,16.70,0.00,0.00,35.01,48.78,49.15,49.92,53.19,54.87,
296, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.58,16.70,0.00,0.00,35.05,48.85,49.22,50.00,53.24,54.91,
297, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.58,16.69,0.00,0.00,35.10,48.92,49.30,50.07,53.29,54.94,
298, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.59,16.69,0.00,0.00,35.15,49.00,49.37,50.14,53.34,54.98,
299, 0.000000, 93.000000, 20.000000, 0.000000, 0,8.59,16.68,0.00,0.00,35.19,49.07,49.45,50.22,53.40,55.02,
