minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,64.99,64.99,64.99,64.99,64.99,64.99
1, 0.000000, 65.000000, 5.000000, 2.000000, 0,0.00,0.00,56.34,64.99,64.99,64.99,64.99,64.99
2, 0.000000, 65.000000, 5.000000, 2.000000, 0,0.00,0.00,47.68,64.98,64.98,64.98,64.98,64.98
3, 0.000000, 65.000000, 5.000000, 2.000000, 0,0.00,0.00,39.03,64.98,64.98,64.98,64.98,64.98
4, 0.000000, 65.000000, 5.000000, 2.000000, 0,0.00,0.00,30.38,64.97,64.97,64.97,64.97,64.97
5, 0.000000, 65.000000, 5.000000, 2.000000, 0,0.00,0.00,21.73,64.97,64.97,64.97,64.97,64.97
6, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.73,64.96,64.96,64.96,64.96,64.96
7, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.73,64.95,64.96,64.96,64.96,64.96
8, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.73,64.95,64.95,64.95,64.95,64.95
9, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.73,64.94,64.95,64.95,64.95,64.95
10, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.73,64.93,64.94,64.94,64.94,64.94
11, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.73,64.92,64.94,64.94,64.94,64.94
12, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.73,64.91,64.93,64.93,64.93,64.93
13, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.73,64.90,64.92,64.92,64.92,64.92
14, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.74,64.89,64.92,64.92,64.92,64.92
15, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.74,64.88,64.91,64.91,64.91,64.91
16, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.74,64.87,64.91,64.91,64.91,64.91
17, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.75,64.86,64.90,64.90,64.90,64.90
18, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.75,64.85,64.90,64.90,64.90,64.90
19, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.76,64.83,64.89,64.89,64.89,64.89
20, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.77,64.82,64.89,64.89,64.89,64.89
21, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.77,64.81,64.88,64.88,64.88,64.88
22, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.78,64.79,64.88,64.88,64.88,64.88
23, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.79,64.78,64.87,64.87,64.87,64.87
24, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.80,64.76,64.87,64.87,64.87,64.87
25, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.80,64.75,64.86,64.86,64.86,64.86
26, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.81,64.73,64.85,64.85,64.85,64.85
27, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.82,64.72,64.85,64.85,64.85,64.85
28, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.83,64.70,64.84,64.84,64.84,64.84
29, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.84,64.68,64.84,64.84,64.84,64.84
30, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.85,64.66,64.83,64.83,64.83,64.83
31, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.86,64.65,64.83,64.83,64.83,64.83
32, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.87,64.63,64.82,64.82,64.82,64.82
33, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.88,64.61,64.82,64.82,64.82,64.82
34, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.90,64.59,64.81,64.81,64.81,64.81
35, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.91,64.57,64.81,64.81,64.81,64.81
36, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.92,64.55,64.80,64.80,64.80,64.80
37, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.93,64.53,64.79,64.79,64.79,64.79
38, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.95,64.52,64.79,64.79,64.79,64.79
39, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.96,64.50,64.78,64.78,64.78,64.78
40, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.97,64.47,64.78,64.78,64.78,64.78
41, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,21.99,64.45,64.77,64.77,64.77,64.77
42, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,22.00,64.43,64.77,64.77,64.77,64.77
43, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,22.01,64.41,64.76,64.76,64.76,64.76
44, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,22.03,64.39,64.76,64.76,64.76,64.76
45, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,22.04,64.37,64.75,64.75,64.75,64.75
46, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,22.05,64.35,64.75,64.75,64.75,64.75
47, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,22.07,64.33,64.74,64.74,64.74,64.74
48, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,22.08,64.31,64.73,64.73,64.73,64.73
49, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,22.10,64.29,64.73,64.73,64.73,64.73
50, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,22.11,64.26,64.72,64.72,64.72,64.72
51, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,22.13,64.24,64.72,64.72,64.72,64.72
52, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,22.14,64.22,64.71,64.71,64.71,64.71
53, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,22.16,64.20,64.71,64.71,64.71,64.71
54, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,22.18,64.17,64.70,64.70,64.70,64.70
55, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,22.19,64.15,64.70,64.70,64.70,64.70
56, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,22.21,64.13,64.69,64.69,64.69,64.69
57, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,22.22,64.11,64.69,64.69,64.69,64.69
58, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,22.24,64.08,64.68,64.68,64.68,64.68
59, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,22.25,64.06,64.68,64.68,64.68,64.68
60, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,22.27,64.04,64.67,64.67,64.67,64.67
61, 0.000000, 65.000000, 5.000000, 2.000000, 0,0.00,0.00,15.26,62.44,64.66,64.66,64.66,64.66
62, 0.000000, 65.000000, 5.000000, 2.000000, 0,0.00,0.00,10.09,59.00,64.66,64.66,64.66,64.66
63, 0.000000, 65.000000, 5.000000, 2.000000, 0,0.00,0.00,7.04,53.44,64.65,64.65,64.65,64.65
64, 0.000000, 65.000000, 5.000000, 2.000000, 0,0.00,0.00,5.64,46.24,64.64,64.65,64.65,64.65
65, 0.000000, 65.000000, 5.000000, 2.000000, 0,0.00,0.00,5.15,38.16,64.60,64.64,64.64,64.64
66, 0.000000, 65.000000, 5.000000, 2.000000, 0,0.00,0.00,5.02,29.89,64.39,64.64,64.64,64.64
67, 0.000000, 65.000000, 5.000000, 2.000000, 0,0.00,0.00,5.00,22.05,63.65,64.63,64.63,64.63
68, 0.000000, 65.000000, 5.000000, 2.000000, 0,0.00,0.00,5.00,15.33,61.76,64.63,64.63,64.63
69, 0.000000, 65.000000, 5.000000, 2.000000, 0,0.00,0.00,5.00,10.37,58.12,64.62,64.62,64.62
70, 0.000000, 65.000000, 5.000000, 2.000000, 0,0.00,0.00,5.00,7.33,52.56,64.61,64.61,64.61
71, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,5.00,7.36,52.53,64.61,64.61,64.61
72, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.99,7.39,52.49,64.60,64.60,64.60
73, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.99,7.42,52.46,64.60,64.60,64.60
74, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.99,7.44,52.43,64.59,64.59,64.59
75, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.99,7.47,52.40,64.58,64.58,64.58
76, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.99,7.50,52.37,64.58,64.58,64.58
77, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.99,7.53,52.33,64.57,64.57,64.57
78, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.99,7.55,52.30,64.57,64.57,64.57
79, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.99,7.58,52.27,64.56,64.56,64.56
80, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.99,7.61,52.24,64.55,64.56,64.56
81, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.99,7.63,52.21,64.55,64.55,64.55
82, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.99,7.66,52.18,64.54,64.54,64.54
83, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.99,7.69,52.15,64.54,64.54,64.54
84, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.99,7.72,52.11,64.53,64.53,64.53
85, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.99,7.74,52.08,64.52,64.53,64.53
86, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.99,7.77,52.05,64.52,64.52,64.52
87, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.99,7.80,52.02,64.51,64.52,64.52
88, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.99,7.82,51.99,64.51,64.51,64.51
89, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.98,7.85,51.96,64.50,64.50,64.50
90, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.98,7.87,51.93,64.49,64.50,64.50
91, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.98,7.90,51.90,64.49,64.49,64.49
92, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.98,7.93,51.87,64.48,64.49,64.49
93, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.98,7.95,51.84,64.48,64.48,64.48
94, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.98,7.98,51.81,64.47,64.47,64.47
95, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.98,8.00,51.78,64.46,64.47,64.47
96, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.98,8.03,51.75,64.46,64.46,64.46
97, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.98,8.06,51.72,64.45,64.46,64.46
98, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.98,8.08,51.69,64.45,64.45,64.45
99, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.98,8.11,51.66,64.44,64.45,64.45
100, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.98,8.13,51.63,64.43,64.44,64.44
101, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.98,8.16,51.60,64.43,64.43,64.43
102, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.98,8.18,51.58,64.42,64.43,64.43
103, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.98,8.21,51.55,64.42,64.42,64.42
104, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.98,8.23,51.52,64.41,64.42,64.42
105, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.98,8.26,51.49,64.40,64.41,64.41
106, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.97,8.28,51.46,64.40,64.40,64.40
107, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.97,8.31,51.43,64.39,64.40,64.40
108, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.97,8.33,51.40,64.39,64.39,64.39
109, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.97,8.36,51.37,64.38,64.39,64.39
110, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.97,8.38,51.35,64.37,64.38,64.38
111, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.97,8.41,51.32,64.37,64.38,64.38
112, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.97,8.43,51.29,64.36,64.37,64.37
113, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.97,8.45,51.26,64.35,64.36,64.36
114, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.97,8.48,51.23,64.35,64.36,64.36
115, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.97,8.50,51.21,64.34,64.35,64.35
116, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.97,8.53,51.18,64.33,64.35,64.35
117, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.97,8.55,51.15,64.33,64.34,64.34
118, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.97,8.58,51.12,64.32,64.33,64.33
119, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.97,8.60,51.10,64.32,64.33,64.33
120, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.97,8.62,51.07,64.31,64.32,64.32
121, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.97,8.65,51.04,64.30,64.32,64.32
122, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.97,8.67,51.01,64.30,64.31,64.31
123, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.96,8.69,50.99,64.29,64.31,64.31
124, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.96,8.72,50.96,64.28,64.30,64.30
125, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.96,8.74,50.93,64.28,64.29,64.29
126, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.96,8.76,50.91,64.27,64.29,64.29
127, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.96,8.79,50.88,64.26,64.28,64.28
128, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.96,8.81,50.85,64.26,64.28,64.28
129, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.96,8.83,50.83,64.25,64.27,64.27
130, 0.000000, 65.000000, 5.000000, 0.000000, 0,0.00,0.00,4.96,8.86,50.80,64.24,64.27,64.27
131, 0.000000, 65.000000, 5.000000, 2.000000, 0,0.00,0.00,4.96,6.84,44.35,64.15,64.26,64.26
132, 0.000000, 65.000000, 5.000000, 2.000000, 0,0.00,0.00,4.97,5.77,37.15,63.87,64.25,64.25
133, 0.000000, 65.000000, 5.000000, 2.000000, 0,0.00,0.00,4.97,5.27,29.79,63.17,64.25,64.25
134, 0.000000, 65.000000, 5.000000, 2.000000, 0,0.00,0.00,4.97,5.07,22.87,61.74,64.24,64.24
135, 0.000000, 65.000000, 5.000000, 2.000000, 0,0.00,0.00,4.97,5.00,16.92,59.20,64.23,64.23
136, 0.000000, 65.000000, 5.000000, 2.000000, 0,0.00,0.00,4.98,4.98,12.27,55.32,64.22,64.23
137, 0.000000, 65.000000, 5.000000, 2.000000, 0,0.00,0.00,4.98,4.98,9.02,50.07,64.18,64.22
138, 0.000000, 65.000000, 5.000000, 2.000000, 0,0.00,0.00,4.98,4.98,6.99,43.68,64.05,64.22
139, 0.000000, 65.000000, 5.000000, 2.000000, 0,0.00,0.00,4.98,4.98,5.87,36.61,63.69,64.21
140, 0.000000, 65.000000, 5.000000, 2.000000, 0,22.76,68.34,4.98,4.98,5.39,30.35,63.00,64.22
141, 0.000000, 65.000000, 5.000000, 2.000000, 0,22.76,68.34,4.98,4.98,5.15,24.40,61.74,64.21
142, 0.000000, 65.000000, 5.000000, 2.000000, 0,22.76,68.34,4.98,4.98,5.04,19.11,59.71,64.20
143, 0.000000, 65.000000, 5.000000, 2.000000, 0,22.76,68.34,4.98,4.98,5.00,14.70,56.74,64.19
144, 0.000000, 65.000000, 5.000000, 2.000000, 0,22.76,68.34,4.98,4.98,4.99,11.27,52.77,64.16
145, 0.000000, 65.000000, 5.000000, 2.000000, 0,22.76,68.34,4.98,4.98,4.98,8.80,47.90,64.07
146, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,4.98,9.16,48.63,64.09
147, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,4.98,9.55,49.34,64.11
148, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,4.99,9.96,50.02,64.13
149, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,4.99,10.39,50.69,64.14
150, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,4.99,10.84,51.33,64.16
151, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,4.99,11.32,51.96,64.17
152, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,4.99,11.81,52.56,64.19
153, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,5.00,12.33,53.14,64.20
154, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,5.00,12.86,53.70,64.22
155, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,5.01,13.42,54.24,64.23
156, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,5.01,14.00,54.75,64.24
157, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,5.02,14.60,55.25,64.25
158, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,5.03,15.21,55.73,64.27
159, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,5.04,15.85,56.18,64.28
160, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,5.05,16.50,56.62,64.29
161, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,5.07,17.17,57.04,64.30
162, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,5.08,17.85,57.44,64.31
163, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,5.10,18.56,57.82,64.32
164, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,5.12,19.27,58.18,64.33
165, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,5.15,20.00,58.52,64.35
166, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,5.18,20.75,58.85,64.36
167, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.98,5.21,21.50,59.16,64.37
168, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.98,5.25,22.27,59.46,64.38
169, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,5.29,23.05,59.74,64.39
170, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,5.34,23.84,60.00,64.40
171, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,5.40,24.64,60.26,64.41
172, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,5.46,25.44,60.49,64.42
173, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,5.52,26.25,60.72,64.43
174, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,5.60,27.07,60.93,64.44
175, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,5.68,27.89,61.13,64.45
176, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,5.77,28.71,61.32,64.46
177, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,5.86,29.54,61.49,64.47
178, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,5.97,30.37,61.66,64.48
179, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,6.09,31.20,61.82,64.49
180, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,6.21,32.02,61.96,64.50
181, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,6.35,32.85,62.10,64.51
182, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,6.50,33.68,62.23,64.52
183, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,6.66,34.50,62.35,64.53
184, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,6.83,35.31,62.47,64.54
185, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,7.01,36.12,62.57,64.55
186, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,7.21,36.93,62.67,64.56
187, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,7.41,37.73,62.77,64.57
188, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,7.64,38.52,62.86,64.58
189, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,7.87,39.30,62.94,64.58
190, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.98,8.13,40.07,63.02,64.59
191, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.98,8.39,40.84,63.09,64.60
192, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.98,8.67,41.59,63.16,64.61
193, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.98,8.97,42.33,63.22,64.61
194, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.96,4.98,9.28,43.06,63.28,64.62
195, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.96,4.99,9.61,43.78,63.34,64.62
196, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.96,4.99,9.95,44.48,63.39,64.63
197, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.96,5.00,10.31,45.17,63.44,64.64
198, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.96,5.00,10.68,45.85,63.48,64.64
199, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.96,5.01,11.07,46.52,63.53,64.65
200, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.96,5.02,11.48,47.17,63.57,64.65
201, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.96,5.03,11.90,47.80,63.61,64.65
202, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.96,5.04,12.34,48.42,63.64,64.66
203, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.96,5.05,12.80,49.03,63.68,64.66
204, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.96,5.06,13.27,49.62,63.71,64.67
205, 0.000000, 65.000000, 5.000000, 2.000000, 0,22.76,68.34,4.96,5.01,10.69,45.16,63.34,64.59
206, 0.000000, 65.000000, 5.000000, 2.000000, 0,22.76,68.34,4.97,4.98,8.76,40.27,62.75,64.51
207, 0.000000, 65.000000, 5.000000, 2.000000, 0,22.76,68.34,4.97,4.98,7.37,35.16,61.85,64.42
208, 0.000000, 65.000000, 5.000000, 2.000000, 0,22.76,68.34,4.97,4.97,6.43,30.04,60.51,64.32
209, 0.000000, 65.000000, 5.000000, 2.000000, 0,22.76,68.34,4.97,4.97,5.82,25.16,58.62,64.20
210, 0.000000, 65.000000, 5.000000, 2.000000, 0,22.76,68.34,4.97,4.97,5.44,20.71,56.11,64.06
211, 0.000000, 65.000000, 5.000000, 2.000000, 0,22.76,68.34,4.98,4.98,5.22,16.83,52.93,63.87
212, 0.000000, 65.000000, 5.000000, 2.000000, 0,22.76,68.34,4.98,4.98,5.10,13.59,49.11,63.60
213, 0.000000, 65.000000, 5.000000, 2.000000, 0,22.76,68.34,4.98,4.98,5.03,11.01,44.73,63.17
214, 0.000000, 65.000000, 5.000000, 2.000000, 0,22.76,68.34,4.98,4.98,5.00,9.05,39.96,62.52
215, 0.000000, 65.000000, 5.000000, 2.000000, 0,22.76,68.34,4.98,4.98,4.99,7.61,34.98,61.54
216, 0.000000, 65.000000, 5.000000, 2.000000, 0,22.76,68.34,4.98,4.98,4.98,6.62,30.01,60.13
217, 0.000000, 65.000000, 5.000000, 2.000000, 0,22.76,68.34,4.98,4.98,4.98,5.95,25.26,58.18
218, 0.000000, 65.000000, 5.000000, 2.000000, 0,22.76,68.34,4.98,4.98,4.98,5.53,20.91,55.63
219, 0.000000, 65.000000, 5.000000, 2.000000, 0,22.76,68.34,4.98,4.98,4.98,5.28,17.10,52.46
220, 0.000000, 65.000000, 5.000000, 2.000000, 0,22.76,68.34,4.98,4.98,4.98,5.13,13.90,48.69
221, 0.000000, 65.000000, 5.000000, 2.000000, 0,22.76,68.34,4.98,4.98,4.98,5.05,11.31,44.42
222, 0.000000, 65.000000, 5.000000, 2.000000, 0,22.76,68.34,4.98,4.98,4.98,5.01,9.32,39.79
223, 0.000000, 65.000000, 5.000000, 2.000000, 0,22.76,68.34,4.98,4.98,4.98,4.99,7.85,34.99
224, 0.000000, 65.000000, 5.000000, 2.000000, 0,22.76,68.34,4.98,4.98,4.98,4.99,6.80,30.23
225, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,4.98,4.99,6.96,31.19
226, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,4.98,4.99,7.12,32.15
227, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,4.98,4.99,7.29,33.09
228, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,4.98,4.99,7.48,34.03
229, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,4.98,4.99,7.67,34.95
230, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,4.98,4.99,7.88,35.86
231, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,4.98,5.00,8.09,36.76
232, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,4.98,5.00,8.32,37.65
233, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,4.98,5.00,8.56,38.53
234, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,4.98,5.01,8.81,39.40
235, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,4.98,5.01,9.07,40.25
236, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,4.98,5.02,9.35,41.09
237, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,4.98,5.03,9.63,41.92
238, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,4.98,5.03,9.93,42.73
239, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,4.98,5.04,10.24,43.53
240, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,4.98,5.05,10.56,44.32
241, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,4.98,5.06,10.90,45.09
242, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,4.98,5.08,11.25,45.85
243, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,4.98,5.09,11.61,46.59
244, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.98,4.98,4.98,5.10,11.98,47.32
245, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.98,4.98,5.12,12.37,48.04
246, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.98,4.98,5.14,12.77,48.74
247, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,4.97,5.16,13.18,49.42
248, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,4.97,5.18,13.60,50.09
249, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,4.97,5.21,14.04,50.75
250, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,4.97,5.24,14.49,51.39
251, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,4.97,5.27,14.96,52.02
252, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,4.97,5.30,15.43,52.62
253, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,4.97,5.34,15.92,53.22
254, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,4.97,5.37,16.42,53.79
255, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,4.97,5.42,16.94,54.35
256, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,4.97,5.46,17.47,54.90
257, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,4.97,5.51,18.01,55.42
258, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,4.97,5.57,18.57,55.93
259, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,4.97,5.62,19.14,56.42
260, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,4.97,5.69,19.72,56.89
261, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,4.97,5.75,20.31,57.35
262, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,4.97,5.83,20.92,57.79
263, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,4.97,5.90,21.54,58.21
264, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,4.97,5.99,22.17,58.61
265, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,4.97,6.07,22.82,58.99
266, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,4.97,6.17,23.47,59.36
267, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,4.97,6.27,24.14,59.71
268, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,4.97,6.37,24.82,60.04
269, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,4.98,6.49,25.50,60.35
270, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,4.98,6.61,26.20,60.65
271, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.97,4.97,4.98,6.73,26.91,60.93
272, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.96,4.97,4.98,6.87,27.62,61.20
273, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.96,4.97,4.98,7.01,28.34,61.45
274, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.96,4.96,4.98,7.16,29.07,61.69
275, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.96,4.96,4.99,7.32,29.80,61.91
276, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,4.96,4.96,4.99,7.48,30.54,62.12
277, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.96,4.96,4.99,7.66,31.28,62.32
278, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.96,4.96,5.00,7.84,32.03,62.50
279, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.96,4.96,5.00,8.03,32.78,62.67
280, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.96,4.96,5.01,8.23,33.52,62.83
281, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.96,4.96,5.01,8.44,34.28,62.98
282, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.96,4.96,5.02,8.66,35.03,63.12
283, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.96,4.96,5.03,8.89,35.78,63.25
284, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.96,4.96,5.04,9.13,36.52,63.36
285, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.96,4.96,5.05,9.38,37.27,63.48
286, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.96,4.96,5.06,9.64,38.01,63.58
287, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.96,4.96,5.07,9.91,38.75,63.67
288, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.96,4.96,5.08,10.19,39.48,63.76
289, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.96,4.96,5.09,10.49,40.21,63.84
290, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.96,4.96,5.11,10.79,40.94,63.92
291, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.96,4.96,5.13,11.10,41.65,63.98
292, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.96,4.96,5.14,11.43,42.36,64.05
293, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.96,4.96,5.16,11.76,43.06,64.10
294, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.96,4.96,5.19,12.11,43.75,64.16
295, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.96,4.96,5.21,12.47,44.44,64.21
296, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.96,4.96,5.23,12.84,45.11,64.25
297, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.96,4.96,5.26,13.22,45.77,64.29
298, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.96,4.96,5.29,13.61,46.43,64.33
299, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,4.96,5.32,14.02,47.07,64.36
300, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,4.96,5.36,14.43,47.70,64.40
301, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,4.96,5.40,14.86,48.32,64.42
302, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,4.96,5.44,15.30,48.93,64.45
303, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,4.96,5.48,15.75,49.52,64.47
304, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,4.96,5.53,16.21,50.10,64.50
305, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,4.96,5.58,16.69,50.67,64.52
306, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,4.96,5.63,17.17,51.23,64.53
307, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,4.96,5.69,17.67,51.77,64.55
308, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,4.96,5.75,18.18,52.30,64.57
309, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,4.96,5.82,18.70,52.81,64.58
310, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,4.96,5.89,19.22,53.32,64.59
311, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,4.96,5.96,19.76,53.80,64.60
312, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,4.96,6.04,20.31,54.28,64.61
313, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,4.96,6.12,20.87,54.73,64.62
314, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,4.96,6.21,21.44,55.18,64.63
315, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,4.96,6.31,22.02,55.61,64.64
316, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,4.97,6.41,22.61,56.03,64.64
317, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,4.97,6.51,23.21,56.43,64.65
318, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,4.97,6.62,23.81,56.82,64.66
319, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,4.97,6.74,24.42,57.19,64.66
320, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,4.98,6.86,25.04,57.56,64.67
321, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,4.98,6.99,25.67,57.90,64.67
322, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,4.98,7.13,26.30,58.24,64.67
323, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,4.99,7.27,26.94,58.56,64.68
324, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,4.99,7.42,27.59,58.87,64.68
325, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,5.00,7.58,28.24,59.17,64.68
326, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,5.00,7.74,28.89,59.45,64.68
327, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.94,5.01,7.91,29.55,59.72,64.69
328, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.94,5.02,8.09,30.21,59.98,64.69
329, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.94,5.02,8.28,30.88,60.23,64.69
330, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.94,5.03,8.48,31.55,60.47,64.69
331, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.94,5.04,8.68,32.22,60.70,64.69
332, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.94,5.05,8.89,32.89,60.91,64.70
333, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.94,5.06,9.11,33.56,61.12,64.70
334, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.94,5.07,9.34,34.23,61.32,64.70
335, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.94,5.09,9.58,34.90,61.50,64.70
336, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.94,5.10,9.83,35.57,61.68,64.70
337, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.94,5.12,10.08,36.24,61.85,64.70
338, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.94,5.13,10.35,36.91,62.01,64.70
339, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.94,5.15,10.63,37.58,62.16,64.70
340, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.94,5.17,10.91,38.24,62.30,64.70
341, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.94,5.19,11.21,38.90,62.44,64.70
342, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.94,5.22,11.51,39.55,62.56,64.70
343, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.94,5.24,11.82,40.20,62.68,64.70
344, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.94,5.27,12.15,40.85,62.80,64.70
345, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.94,5.30,12.48,41.48,62.91,64.70
346, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.94,5.33,12.83,42.12,63.01,64.70
347, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.94,5.36,13.18,42.74,63.10,64.70
348, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.94,5.40,13.54,43.36,63.19,64.70
349, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.94,5.43,13.92,43.98,63.28,64.70
350, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.94,5.47,14.30,44.58,63.36,64.70
351, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.94,5.52,14.69,45.18,63.43,64.71
352, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.94,5.56,15.10,45.77,63.50,64.71
353, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.94,5.61,15.51,46.35,63.57,64.71
354, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.94,5.67,15.94,46.92,63.63,64.71
355, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.94,5.72,16.37,47.48,63.69,64.71
356, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.94,5.78,16.81,48.03,63.74,64.71
357, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,5.84,17.26,48.57,63.79,64.71
358, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,5.91,17.73,49.10,63.84,64.71
359, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,5.98,18.20,49.62,63.88,64.71
360, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,6.05,18.68,50.14,63.92,64.71
361, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,6.13,19.17,50.64,63.96,64.71
362, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.95,6.22,19.66,51.13,64.00,64.71
363, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.96,6.30,20.17,51.60,64.03,64.71
364, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.96,6.40,20.69,52.07,64.06,64.71
365, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.96,6.49,21.21,52.53,64.09,64.71
366, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.96,6.59,21.74,52.97,64.12,64.71
367, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,4.97,6.70,22.28,53.41,64.14,64.71
368, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.75,68.35,4.97,6.81,22.82,53.83,64.17,64.71
369, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.75,68.35,4.98,6.93,23.37,54.24,64.19,64.71
370, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.75,68.35,4.98,7.06,23.93,54.64,64.21,64.71
371, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.75,68.35,4.98,7.18,24.50,55.03,64.23,64.71
372, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.75,68.35,4.99,7.32,25.07,55.41,64.25,64.71
373, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.75,68.35,5.00,7.46,25.65,55.78,64.26,64.71
374, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.75,68.35,5.00,7.61,26.23,56.13,64.28,64.71
375, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.75,68.35,5.01,7.76,26.82,56.48,64.29,64.71
376, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.75,68.35,5.02,7.93,27.41,56.81,64.30,64.71
377, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.75,68.35,5.03,8.09,28.00,57.14,64.31,64.71
378, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.75,68.35,5.04,8.27,28.60,57.45,64.33,64.71
379, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.75,68.35,5.05,8.45,29.20,57.75,64.34,64.71
380, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,5.06,8.64,29.81,58.04,64.34,64.71
381, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,5.07,8.83,30.42,58.33,64.35,64.71
382, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,5.08,9.04,31.03,58.60,64.36,64.71
383, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,5.10,9.25,31.64,58.86,64.37,64.71
384, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,5.11,9.47,32.25,59.11,64.38,64.71
385, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,5.13,9.70,32.86,59.35,64.38,64.71
386, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,5.15,9.93,33.48,59.59,64.39,64.71
387, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,5.17,10.17,34.09,59.81,64.39,64.71
388, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,5.19,10.43,34.71,60.03,64.40,64.71
389, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,5.21,10.69,35.32,60.24,64.40,64.71
390, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,5.23,10.95,35.93,60.43,64.41,64.71
391, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,5.26,11.23,36.54,60.62,64.41,64.71
392, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,5.28,11.52,37.15,60.81,64.41,64.71
393, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,5.31,11.81,37.75,60.98,64.42,64.71
394, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,5.34,12.11,38.36,61.15,64.42,64.71
395, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,5.38,12.42,38.95,61.31,64.42,64.71
396, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,5.41,12.74,39.55,61.46,64.42,64.71
397, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.35,5.45,13.07,40.14,61.61,64.43,64.71
398, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,5.49,13.41,40.73,61.75,64.43,64.71
399, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,5.53,13.75,41.31,61.88,64.43,64.71
400, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,5.58,14.11,41.89,62.01,64.43,64.71
401, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,5.62,14.47,42.46,62.13,64.43,64.71
402, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,5.67,14.84,43.02,62.24,64.44,64.71
403, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,5.73,15.22,43.58,62.35,64.44,64.71
404, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.76,68.34,5.78,15.61,44.14,62.46,64.44,64.71
405, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.77,68.33,5.84,16.01,44.69,62.56,64.44,64.71
406, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.77,68.33,5.90,16.42,45.23,62.65,64.44,64.71
407, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.77,68.33,5.97,16.83,45.76,62.74,64.44,64.71
408, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.77,68.33,6.04,17.26,46.28,62.83,64.44,64.71
409, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.77,68.32,6.11,17.69,46.80,62.91,64.44,64.71
410, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.77,68.32,6.19,18.13,47.31,62.98,64.44,64.71
411, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.77,68.32,6.27,18.57,47.81,63.06,64.44,64.71
412, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.78,68.31,6.36,19.03,48.31,63.12,64.44,64.71
413, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.78,68.31,6.45,19.49,48.79,63.19,64.45,64.71
414, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.78,68.31,6.54,19.96,49.27,63.25,64.45,64.71
415, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.78,68.30,6.64,20.44,49.74,63.31,64.45,64.71
416, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.79,68.30,6.74,20.92,50.20,63.36,64.45,64.71
417, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.79,68.29,6.85,21.42,50.65,63.42,64.45,64.71
418, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.79,68.29,6.96,21.91,51.09,63.46,64.45,64.71
419, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.79,68.28,7.08,22.42,51.52,63.51,64.45,64.71
420, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.80,68.27,7.21,22.93,51.95,63.55,64.45,64.71
421, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.80,68.27,7.33,23.45,52.36,63.60,64.45,64.71
422, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.81,68.26,7.47,23.97,52.77,63.63,64.45,64.71
423, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.81,68.25,7.61,24.50,53.16,63.67,64.45,64.71
424, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.81,68.24,7.75,25.03,53.55,63.70,64.45,64.71
425, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.82,68.24,7.91,25.57,53.93,63.74,64.45,64.71
426, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.82,68.23,8.06,26.11,54.30,63.77,64.45,64.71
427, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.83,68.22,8.23,26.66,54.66,63.80,64.45,64.71
428, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.84,68.20,8.40,27.22,55.01,63.82,64.45,64.71
429, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.84,68.19,8.58,27.77,55.35,63.85,64.45,64.71
430, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.85,68.18,8.76,28.33,55.68,63.87,64.45,64.71
431, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.86,68.17,8.95,28.89,56.00,63.89,64.45,64.71
432, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.86,68.15,9.15,29.46,56.32,63.92,64.45,64.71
433, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.87,68.14,9.36,30.03,56.62,63.93,64.45,64.71
434, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.88,68.12,9.57,30.60,56.92,63.95,64.45,64.71
435, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.89,68.11,9.79,31.18,57.20,63.97,64.45,64.71
436, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.90,68.09,10.02,31.75,57.48,63.99,64.45,64.71
437, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.91,68.07,10.25,32.33,57.75,64.00,64.45,64.71
438, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.92,68.05,10.49,32.91,58.01,64.02,64.45,64.71
439, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.93,68.03,10.75,33.48,58.27,64.03,64.45,64.71
440, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.94,68.01,11.00,34.06,58.51,64.04,64.45,64.71
441, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.95,67.99,11.27,34.64,58.75,64.05,64.45,64.71
442, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.97,67.96,11.55,35.22,58.98,64.06,64.45,64.71
443, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.98,67.94,11.83,35.80,59.20,64.07,64.45,64.71
444, 0.000000, 65.000000, 5.000000, 0.000000, 0,22.99,67.91,12.12,36.38,59.42,64.08,64.45,64.71
445, 0.000000, 65.000000, 5.000000, 0.000000, 0,23.01,67.88,12.42,36.96,59.62,64.09,64.45,64.71
446, 0.000000, 65.000000, 5.000000, 0.000000, 0,23.02,67.85,12.73,37.53,59.82,64.10,64.45,64.71
447, 0.000000, 65.000000, 5.000000, 0.000000, 0,23.04,67.82,13.05,38.11,60.02,64.11,64.45,64.71
448, 0.000000, 65.000000, 5.000000, 0.000000, 0,23.06,67.79,13.37,38.68,60.20,64.11,64.45,64.71
449, 0.000000, 65.000000, 5.000000, 0.000000, 0,23.07,67.75,13.71,39.25,60.38,64.12,64.45,64.71
450, 0.000000, 65.000000, 5.000000, 0.000000, 0,23.09,67.71,14.05,39.82,60.55,64.13,64.45,64.71
451, 0.000000, 65.000000, 5.000000, 0.000000, 0,23.11,67.68,14.41,40.38,60.72,64.13,64.45,64.71
452, 0.000000, 65.000000, 5.000000, 0.000000, 0,23.13,67.64,14.77,40.94,60.88,64.14,64.45,64.71
453, 0.000000, 65.000000, 5.000000, 0.000000, 0,23.15,67.59,15.14,41.50,61.03,64.14,64.45,64.71
454, 0.000000, 65.000000, 5.000000, 0.000000, 0,23.18,67.55,15.52,42.06,61.18,64.15,64.45,64.71
455, 0.000000, 65.000000, 5.000000, 0.000000, 0,23.20,67.50,15.91,42.61,61.32,64.15,64.45,64.71
456, 0.000000, 65.000000, 5.000000, 0.000000, 0,23.23,67.45,16.31,43.15,61.45,64.16,64.45,64.71
457, 0.000000, 65.000000, 5.000000, 0.000000, 0,23.25,67.40,16.72,43.70,61.58,64.16,64.46,64.71
458, 0.000000, 65.000000, 5.000000, 0.000000, 0,23.28,67.35,17.14,44.23,61.71,64.16,64.46,64.71
459, 0.000000, 65.000000, 5.000000, 0.000000, 0,23.30,67.29,17.56,44.77,61.83,64.17,64.46,64.71
460, 0.000000, 65.000000, 5.000000, 0.000000, 0,23.33,67.23,18.00,45.29,61.94,64.17,64.46,64.71
461, 0.000000, 65.000000, 5.000000, 0.000000, 0,23.36,67.17,18.44,45.81,62.05,64.17,64.46,64.71
462, 0.000000, 65.000000, 5.000000, 0.000000, 0,23.39,67.11,18.90,46.33,62.16,64.18,64.46,64.71
463, 0.000000, 65.000000, 5.000000, 0.000000, 0,23.43,67.04,19.36,46.84,62.26,64.18,64.46,64.71
464, 0.000000, 65.000000, 5.000000, 0.000000, 0,23.46,66.97,19.83,47.35,62.35,64.18,64.46,64.72
465, 0.000000, 65.000000, 5.000000, 0.000000, 0,23.49,66.90,20.32,47.85,62.45,64.18,64.46,64.72
466, 0.000000, 65.000000, 5.000000, 0.000000, 0,23.53,66.82,20.81,48.34,62.53,64.19,64.46,64.72
467, 0.000000, 65.000000, 5.000000, 0.000000, 0,23.57,66.74,21.31,48.82,62.62,64.19,64.46,64.72
468, 0.000000, 65.000000, 5.000000, 0.000000, 0,23.61,66.65,21.82,49.30,62.70,64.19,64.46,64.72
469, 0.000000, 65.000000, 5.000000, 0.000000, 0,23.65,66.57,22.34,49.78,62.77,64.19,64.46,64.72
470, 0.000000, 65.000000, 5.000000, 0.000000, 0,23.69,66.48,22.86,50.24,62.84,64.19,64.46,64.72
471, 0.000000, 65.000000, 5.000000, 0.000000, 0,23.73,66.38,23.40,50.70,62.91,64.20,64.46,64.72
472, 0.000000, 65.000000, 5.000000, 0.000000, 0,23.77,66.28,23.95,51.15,62.98,64.20,64.46,64.72
473, 0.000000, 65.000000, 5.000000, 0.000000, 0,23.82,66.18,24.50,51.60,63.04,64.20,64.46,64.72
474, 0.000000, 65.000000, 5.000000, 0.000000, 0,23.87,66.07,25.06,52.03,63.10,64.20,64.46,64.72
475, 0.000000, 65.000000, 5.000000, 0.000000, 0,23.92,65.96,25.63,52.46,63.16,64.20,64.46,64.72
476, 0.000000, 65.000000, 5.000000, 0.000000, 0,23.97,65.84,26.21,52.88,63.21,64.20,64.46,64.72
477, 0.000000, 65.000000, 5.000000, 0.000000, 0,24.02,65.72,26.80,53.29,63.26,64.21,64.46,64.72
478, 0.000000, 65.000000, 5.000000, 0.000000, 0,24.07,65.59,27.40,53.70,63.31,64.21,64.47,64.73
479, 0.000000, 65.000000, 5.000000, 0.000000, 0,24.13,65.46,28.00,54.10,63.35,64.21,64.47,64.73
480, 0.000000, 65.000000, 5.000000, 0.000000, 0,24.19,65.32,28.62,54.49,63.40,64.21,64.47,64.73
481, 0.000000, 65.000000, 5.000000, 0.000000, 0,24.25,65.17,29.24,54.87,63.44,64.21,64.47,64.73
482, 0.000000, 65.000000, 5.000000, 0.000000, 0,24.31,65.02,29.86,55.24,63.47,64.21,64.47,64.73
483, 0.000000, 65.000000, 5.000000, 0.000000, 0,24.37,64.87,30.50,55.61,63.51,64.21,64.47,64.73
484, 0.000000, 65.000000, 5.000000, 0.000000, 0,24.44,64.71,31.14,55.96,63.55,64.21,64.47,64.73
485, 0.000000, 65.000000, 5.000000, 0.000000, 0,24.50,64.54,31.79,56.31,63.58,64.22,64.47,64.73
486, 0.000000, 65.000000, 5.000000, 0.000000, 0,24.57,64.36,32.45,56.65,63.61,64.22,64.47,64.73
487, 0.000000, 65.000000, 5.000000, 0.000000, 0,24.64,64.18,33.11,56.98,63.64,64.22,64.47,64.74
488, 0.000000, 65.000000, 5.000000, 0.000000, 0,24.71,63.99,33.78,57.31,63.67,64.22,64.48,64.74
489, 0.000000, 65.000000, 5.000000, 0.000000, 0,24.79,63.79,34.46,57.62,63.69,64.22,64.48,64.74
490, 0.000000, 65.000000, 5.000000, 0.000000, 0,24.86,63.58,35.14,57.93,63.72,64.22,64.48,64.74
491, 0.000000, 65.000000, 5.000000, 0.000000, 0,24.94,63.37,35.83,58.23,63.74,64.23,64.48,64.74
492, 0.000000, 65.000000, 5.000000, 0.000000, 0,25.02,63.14,36.53,58.52,63.76,64.23,64.48,64.74
493, 0.000000, 65.000000, 5.000000, 0.000000, 0,25.11,62.91,37.23,58.80,63.78,64.23,64.48,64.75
494, 0.000000, 65.000000, 5.000000, 0.000000, 0,25.19,62.67,37.94,59.07,63.80,64.23,64.48,64.75
495, 0.000000, 65.000000, 5.000000, 0.000000, 0,25.28,62.42,38.65,59.34,63.82,64.23,64.49,64.75
496, 0.000000, 65.000000, 5.000000, 0.000000, 0,25.37,62.16,39.36,59.59,63.83,64.23,64.49,64.75
497, 0.000000, 65.000000, 5.000000, 0.000000, 0,25.46,61.89,40.08,59.84,63.85,64.24,64.49,64.75
498, 0.000000, 65.000000, 5.000000, 0.000000, 0,25.55,61.61,40.80,60.08,63.86,64.24,64.49,64.76
499, 0.000000, 65.000000, 5.000000, 0.000000, 0,25.65,61.32,41.53,60.31,63.88,64.24,64.49,64.76
