minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),h_src2In (Wh),h_src2Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C),toutlet (C)
0, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,52.99,52.99,52.99,52.99,52.99,52.99,
1, 0.000000, 53.000000, 5.000000, 2.000000, 0,0.00,0.00,0.00,0.00,42.69,52.98,52.98,52.98,52.98,52.98,52.99
2, 0.000000, 53.000000, 5.000000, 2.000000, 0,0.00,0.00,0.00,0.00,32.42,52.96,52.97,52.97,52.97,52.97,52.98
3, 0.000000, 53.000000, 5.000000, 2.000000, 0,0.00,0.00,0.00,0.00,24.05,51.04,52.97,52.97,52.97,52.97,52.97
4, 0.000000, 53.000000, 5.000000, 2.000000, 0,0.00,0.00,0.00,0.00,17.83,46.97,52.95,52.96,52.96,52.96,52.97
5, 0.000000, 53.000000, 5.000000, 2.000000, 0,0.00,0.00,0.00,0.00,13.46,41.43,52.58,52.95,52.95,52.95,52.96
6, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.47,41.41,52.57,52.94,52.94,52.94,
7, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.48,41.39,52.56,52.93,52.93,52.93,
8, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.50,41.38,52.55,52.92,52.92,52.92,
9, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.51,41.36,52.54,52.91,52.91,52.91,
10, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.52,41.34,52.52,52.90,52.90,52.90,
11, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.54,41.32,52.51,52.89,52.89,52.89,
12, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.55,41.31,52.50,52.89,52.89,52.89,
13, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.56,41.29,52.49,52.88,52.88,52.88,
14, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.58,41.27,52.48,52.87,52.87,52.87,
15, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.59,41.26,52.46,52.86,52.86,52.86,
16, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.60,41.24,52.45,52.85,52.85,52.85,
17, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.61,41.22,52.44,52.84,52.84,52.84,
18, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.63,41.21,52.43,52.83,52.83,52.83,
19, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.64,41.19,52.42,52.82,52.82,52.82,
20, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.65,41.17,52.40,52.81,52.81,52.81,
21, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.67,41.16,52.39,52.80,52.80,52.80,
22, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.68,41.14,52.38,52.80,52.80,52.80,
23, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.69,41.12,52.37,52.79,52.79,52.79,
24, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.71,41.11,52.36,52.78,52.78,52.78,
25, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.72,41.09,52.34,52.77,52.77,52.77,
26, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.73,41.07,52.33,52.76,52.76,52.76,
27, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.74,41.06,52.32,52.75,52.75,52.75,
28, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.76,41.04,52.31,52.74,52.74,52.74,
29, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.77,41.02,52.30,52.73,52.73,52.73,
30, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.78,41.01,52.28,52.72,52.72,52.72,
31, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.79,40.99,52.27,52.71,52.71,52.71,
32, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.81,40.97,52.26,52.71,52.71,52.71,
33, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.82,40.96,52.25,52.70,52.70,52.70,
34, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.83,40.94,52.24,52.69,52.69,52.69,
35, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.85,40.92,52.22,52.68,52.68,52.68,
36, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.86,40.91,52.21,52.67,52.67,52.67,
37, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.87,40.89,52.20,52.66,52.66,52.66,
38, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.88,40.87,52.19,52.65,52.65,52.65,
39, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.90,40.86,52.18,52.64,52.64,52.64,
40, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.91,40.84,52.16,52.63,52.63,52.63,
41, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.92,40.83,52.15,52.63,52.63,52.63,
42, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.93,40.81,52.14,52.62,52.62,52.62,
43, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.95,40.79,52.13,52.61,52.61,52.61,
44, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.96,40.78,52.12,52.60,52.60,52.60,
45, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.97,40.76,52.10,52.59,52.59,52.59,
46, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,13.98,40.74,52.09,52.58,52.58,52.58,
47, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,14.00,40.73,52.08,52.57,52.57,52.57,
48, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,14.01,40.71,52.07,52.56,52.56,52.56,
49, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,14.02,40.70,52.05,52.55,52.55,52.55,
50, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,14.03,40.68,52.04,52.54,52.54,52.54,
51, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,14.04,40.66,52.03,52.54,52.54,52.54,
52, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,14.06,40.65,52.02,52.53,52.53,52.53,
53, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,14.07,40.63,52.01,52.52,52.52,52.52,
54, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,14.08,40.62,51.99,52.51,52.51,52.51,
55, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,14.09,40.60,51.98,52.50,52.50,52.50,
56, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,14.11,40.59,51.97,52.49,52.49,52.49,
57, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,14.12,40.57,51.96,52.48,52.48,52.48,
58, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,14.13,40.55,51.95,52.47,52.47,52.47,
59, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,14.14,40.54,51.93,52.46,52.46,52.46,
60, 0.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,14.15,40.52,51.92,52.46,52.46,52.46,
61, 0.000000, 53.000000, 5.000000, 2.000000, 0,0.00,0.00,0.00,0.00,11.09,34.71,50.62,52.44,52.45,52.45,52.46
62, 0.000000, 53.000000, 5.000000, 2.000000, 0,7.91,17.56,0.00,0.00,9.28,29.17,48.33,52.34,52.44,52.44,52.45
63, 0.000000, 53.000000, 5.000000, 2.000000, 0,7.71,17.74,0.00,0.00,8.00,24.32,45.07,51.98,52.43,52.43,52.44
64, 0.000000, 53.000000, 5.000000, 2.000000, 0,7.52,17.89,0.00,0.00,7.12,20.26,41.08,51.18,52.40,52.42,52.43
65, 0.000000, 53.000000, 5.000000, 2.000000, 0,7.34,18.00,0.00,0.00,6.52,16.97,36.72,49.78,52.31,52.40,52.42
66, 0.000000, 53.000000, 5.000000, 2.000000, 0,7.17,18.08,0.00,0.00,6.11,14.36,32.31,47.72,52.06,52.39,52.40
67, 0.000000, 53.000000, 5.000000, 2.000000, 0,7.03,18.13,0.00,0.00,5.84,12.33,28.11,45.01,51.55,52.36,52.39
68, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.90,18.16,0.00,0.00,5.65,10.77,24.30,41.79,50.67,52.29,52.37
69, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.80,18.18,0.00,0.00,5.52,9.57,20.97,38.22,49.33,52.12,52.35
70, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.71,18.18,0.00,0.00,5.43,8.67,18.13,34.50,47.50,51.79,52.28
71, 0.000000, 53.000000,,, 0,6.72,18.18,0.00,0.00,5.55,8.89,18.23,34.50,47.49,51.77,
72, 0.000000, 53.000000,,, 0,6.73,18.18,0.00,0.00,5.68,9.11,18.33,34.50,47.48,51.76,
73, 0.000000, 53.000000,,, 0,6.74,18.18,0.00,0.00,5.80,9.34,18.43,34.49,47.47,51.74,
74, 0.000000, 53.000000,,, 0,6.75,18.18,0.00,0.00,5.93,9.56,18.53,34.49,47.46,51.73,
75, 0.000000, 53.000000,,, 0,6.76,18.18,0.00,0.00,6.05,9.78,18.63,34.49,47.44,51.72,
76, 0.000000, 53.000000,,, 0,6.77,18.18,0.00,0.00,6.17,10.00,18.73,34.49,47.43,51.70,
77, 0.000000, 53.000000,,, 0,6.78,18.18,0.00,0.00,6.29,10.22,18.83,34.48,47.42,51.69,
78, 0.000000, 53.000000,,, 0,6.78,18.18,0.00,0.00,6.42,10.43,18.94,34.48,47.41,51.68,
79, 0.000000, 53.000000,,, 0,6.79,18.18,0.00,0.00,6.54,10.65,19.04,34.48,47.40,51.66,
80, 0.000000, 53.000000,,, 0,6.80,18.18,0.00,0.00,6.66,10.87,19.15,34.48,47.39,51.65,
81, 0.000000, 53.000000,,, 0,6.81,18.18,0.00,0.00,6.78,11.08,19.26,34.48,47.38,51.63,
82, 0.000000, 53.000000,,, 0,6.82,18.17,0.00,0.00,6.89,11.29,19.37,34.48,47.37,51.62,
83, 0.000000, 53.000000,,, 0,6.83,18.17,0.00,0.00,7.01,11.51,19.47,34.48,47.36,51.61,
84, 0.000000, 53.000000,,, 0,6.84,18.17,0.00,0.00,7.13,11.72,19.59,34.48,47.34,51.59,
85, 0.000000, 53.000000,,, 0,6.85,18.17,0.00,0.00,7.25,11.93,19.70,34.48,47.33,51.58,
86, 0.000000, 53.000000,,, 0,6.85,18.17,0.00,0.00,7.37,12.14,19.81,34.48,47.32,51.57,
87, 0.000000, 53.000000,,, 0,6.86,18.17,0.00,0.00,7.48,12.35,19.92,34.48,47.31,51.55,
88, 0.000000, 53.000000,,, 0,6.87,18.17,0.00,0.00,7.60,12.56,20.04,34.48,47.30,51.54,
89, 0.000000, 53.000000,,, 0,6.88,18.17,0.00,0.00,7.71,12.77,20.15,34.49,47.29,51.52,
90, 0.000000, 53.000000,,, 0,6.89,18.16,0.00,0.00,7.83,12.98,20.26,34.49,47.28,51.51,
91, 0.000000, 53.000000,,, 0,6.90,18.16,0.00,0.00,7.94,13.18,20.38,34.49,47.27,51.50,
92, 0.000000, 53.000000,,, 0,6.91,18.16,0.00,0.00,8.06,13.39,20.50,34.49,47.25,51.48,
93, 0.000000, 53.000000,,, 0,6.91,18.16,0.00,0.00,8.17,13.60,20.61,34.50,47.24,51.47,
94, 0.000000, 53.000000,,, 0,6.92,18.16,0.00,0.00,8.28,13.80,20.73,34.50,47.23,51.46,
95, 0.000000, 53.000000,,, 0,6.93,18.16,0.00,0.00,8.40,14.00,20.85,34.51,47.22,51.44,
96, 0.000000, 53.000000,,, 0,6.94,18.15,0.00,0.00,8.51,14.21,20.97,34.51,47.21,51.43,
97, 0.000000, 53.000000,,, 0,6.95,18.15,0.00,0.00,8.62,14.41,21.09,34.52,47.20,51.41,
98, 0.000000, 53.000000,,, 0,6.96,18.15,0.00,0.00,8.73,14.61,21.21,34.53,47.19,51.40,
99, 0.000000, 53.000000,,, 0,6.97,18.15,0.00,0.00,8.84,14.81,21.33,34.53,47.18,51.39,
100, 0.000000, 53.000000,,, 0,6.98,18.15,0.00,0.00,8.95,15.01,21.45,34.54,47.17,51.37,
101, 0.000000, 53.000000,,, 0,6.98,18.14,0.00,0.00,9.06,15.21,21.58,34.55,47.16,51.36,
102, 0.000000, 53.000000,,, 0,6.99,18.14,0.00,0.00,9.17,15.41,21.70,34.56,47.14,51.35,
103, 0.000000, 53.000000,,, 0,7.00,18.14,0.00,0.00,9.28,15.60,21.82,34.57,47.13,51.33,
104, 0.000000, 53.000000,,, 0,7.01,18.14,0.00,0.00,9.39,15.80,21.94,34.58,47.12,51.32,
105, 0.000000, 53.000000,,, 0,7.02,18.13,0.00,0.00,9.50,16.00,22.07,34.59,47.11,51.30,
106, 0.000000, 53.000000,,, 0,7.03,18.13,0.00,0.00,9.61,16.19,22.19,34.60,47.10,51.29,
107, 0.000000, 53.000000,,, 0,7.03,18.13,0.00,0.00,9.71,16.39,22.32,34.61,47.09,51.28,
108, 0.000000, 53.000000,,, 0,7.04,18.13,0.00,0.00,9.82,16.58,22.44,34.62,47.08,51.26,
109, 0.000000, 53.000000,,, 0,7.05,18.12,0.00,0.00,9.93,16.77,22.57,34.64,47.07,51.25,
110, 0.000000, 53.000000,,, 0,7.06,18.12,0.00,0.00,10.04,16.96,22.69,34.65,47.06,51.24,
111, 0.000000, 53.000000,,, 0,7.07,18.12,0.00,0.00,10.14,17.16,22.82,34.67,47.05,51.22,
112, 0.000000, 53.000000,,, 0,7.08,18.12,0.00,0.00,10.25,17.35,22.94,34.68,47.04,51.21,
113, 0.000000, 53.000000,,, 0,7.09,18.11,0.00,0.00,10.35,17.54,23.07,34.70,47.03,51.20,
114, 0.000000, 53.000000,,, 0,7.09,18.11,0.00,0.00,10.46,17.73,23.19,34.71,47.02,51.18,
115, 0.000000, 53.000000,,, 0,7.10,18.11,0.00,0.00,10.56,17.91,23.32,34.73,47.00,51.17,
116, 0.000000, 53.000000,,, 0,7.11,18.10,0.00,0.00,10.67,18.10,23.45,34.75,46.99,51.15,
117, 0.000000, 53.000000,,, 0,7.12,18.10,0.00,0.00,10.77,18.29,23.57,34.77,46.98,51.14,
118, 0.000000, 53.000000,,, 0,7.13,18.10,0.00,0.00,10.87,18.48,23.70,34.78,46.97,51.13,
119, 0.000000, 53.000000,,, 0,7.14,18.10,0.00,0.00,10.98,18.66,23.83,34.80,46.96,51.11,
120, 0.000000, 53.000000,,, 0,7.14,18.09,0.00,0.00,11.08,18.85,23.96,34.83,46.95,51.10,
121, 0.000000, 53.000000,,, 0,7.15,18.09,0.00,0.00,11.18,19.03,24.08,34.85,46.94,51.09,
122, 0.000000, 53.000000,,, 0,7.16,18.09,0.00,0.00,11.29,19.22,24.21,34.87,46.93,51.07,
123, 0.000000, 53.000000,,, 0,7.17,18.08,0.00,0.00,11.39,19.40,24.34,34.89,46.92,51.06,
124, 0.000000, 53.000000,,, 0,7.18,18.08,0.00,0.00,11.49,19.58,24.47,34.91,46.91,51.05,
125, 0.000000, 53.000000,,, 0,7.18,18.08,0.00,0.00,11.59,19.76,24.60,34.94,46.90,51.03,
126, 0.000000, 53.000000,,, 0,7.19,18.07,0.00,0.00,11.69,19.94,24.72,34.96,46.89,51.02,
127, 0.000000, 53.000000,,, 0,7.20,18.07,0.00,0.00,11.79,20.12,24.85,34.99,46.88,51.00,
128, 0.000000, 53.000000,,, 0,7.21,18.07,0.00,0.00,11.89,20.30,24.98,35.01,46.87,50.99,
129, 0.000000, 53.000000,,, 0,7.22,18.06,0.00,0.00,11.99,20.48,25.11,35.04,46.86,50.98,
130, 0.000000, 53.000000,,, 0,7.23,18.06,0.00,0.00,12.09,20.66,25.24,35.07,46.85,50.96,
131, 0.000000, 53.000000, 5.000000, 2.000000, 0,7.16,18.09,0.00,0.00,9.35,20.19,24.19,32.58,44.62,50.48,51.08
132, 0.000000, 53.000000, 5.000000, 2.000000, 0,7.09,18.11,0.00,0.00,7.74,18.71,23.29,30.45,42.14,49.64,50.96
133, 0.000000, 53.000000, 5.000000, 2.000000, 0,7.01,18.14,0.00,0.00,6.78,16.71,22.51,28.64,39.57,48.43,50.53
134, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.94,18.15,0.00,0.00,6.21,14.61,21.63,27.10,37.06,46.87,49.74
135, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.86,18.17,0.00,0.00,5.85,12.70,20.52,25.78,34.69,45.01,48.60
136, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.79,18.18,0.00,0.00,5.63,11.08,19.16,24.62,32.53,42.93,47.09
137, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.73,18.18,0.00,0.00,5.48,9.78,17.63,23.52,30.59,40.73,45.28
138, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.67,18.18,0.00,0.00,5.39,8.77,16.04,22.39,28.87,38.50,43.24
139, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.62,18.18,0.00,0.00,5.32,8.00,14.49,21.20,27.34,36.32,41.07
140, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.57,18.18,0.00,0.00,5.28,7.42,13.05,19.91,25.94,34.23,38.85
141, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.53,18.18,0.00,0.00,5.25,6.99,11.78,18.55,24.63,32.28,36.66
142, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.50,18.17,0.00,0.00,5.22,6.67,10.68,17.17,23.36,30.48,34.56
143, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.47,18.17,0.00,0.00,5.20,6.43,9.76,15.80,22.09,28.82,32.59
144, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.45,18.16,0.00,0.00,5.18,6.25,9.00,14.49,20.80,27.28,30.77
145, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.43,18.16,0.00,0.00,5.17,6.11,8.39,13.28,19.50,25.83,29.09
146, 0.000000, 53.000000,,, 0,6.44,18.16,0.00,0.00,5.24,6.24,8.50,13.36,19.53,25.83,
147, 0.000000, 53.000000,,, 0,6.45,18.16,0.00,0.00,5.30,6.37,8.62,13.44,19.57,25.83,
148, 0.000000, 53.000000,,, 0,6.45,18.16,0.00,0.00,5.37,6.50,8.74,13.53,19.60,25.83,
149, 0.000000, 53.000000,,, 0,6.46,18.17,0.00,0.00,5.44,6.63,8.86,13.61,19.63,25.83,
150, 0.000000, 53.000000,,, 0,6.47,18.17,0.00,0.00,5.50,6.76,8.97,13.69,19.67,25.83,
151, 0.000000, 53.000000,,, 0,6.47,18.17,0.00,0.00,5.57,6.88,9.09,13.78,19.71,25.83,
152, 0.000000, 53.000000,,, 0,6.48,18.17,0.00,0.00,5.63,7.01,9.21,13.86,19.74,25.84,
153, 0.000000, 53.000000,,, 0,6.48,18.17,0.00,0.00,5.70,7.14,9.32,13.94,19.78,25.84,
154, 0.000000, 53.000000,,, 0,6.49,18.17,0.00,0.00,5.76,7.27,9.44,14.02,19.82,25.84,
155, 0.000000, 53.000000,,, 0,6.50,18.17,0.00,0.00,5.83,7.39,9.56,14.11,19.85,25.84,
156, 0.000000, 53.000000,,, 0,6.50,18.17,0.00,0.00,5.89,7.52,9.67,14.19,19.89,25.85,
157, 0.000000, 53.000000,,, 0,6.51,18.17,0.00,0.00,5.96,7.65,9.79,14.27,19.93,25.85,
158, 0.000000, 53.000000,,, 0,6.52,18.17,0.00,0.00,6.02,7.77,9.90,14.36,19.97,25.85,
159, 0.000000, 53.000000,,, 0,6.52,18.17,0.00,0.00,6.08,7.90,10.02,14.44,20.01,25.86,
160, 0.000000, 53.000000,,, 0,6.53,18.18,0.00,0.00,6.15,8.02,10.13,14.52,20.05,25.86,
161, 0.000000, 53.000000,,, 0,6.53,18.18,0.00,0.00,6.21,8.15,10.24,14.61,20.09,25.87,
162, 0.000000, 53.000000,,, 0,6.54,18.18,0.00,0.00,6.27,8.27,10.36,14.69,20.13,25.87,
163, 0.000000, 53.000000,,, 0,6.55,18.18,0.00,0.00,6.34,8.40,10.47,14.77,20.17,25.88,
164, 0.000000, 53.000000,,, 0,6.55,18.18,0.00,0.00,6.40,8.52,10.58,14.86,20.21,25.88,
165, 0.000000, 53.000000,,, 0,6.56,18.18,0.00,0.00,6.46,8.64,10.70,14.94,20.25,25.89,
166, 0.000000, 53.000000,,, 0,6.57,18.18,0.00,0.00,6.53,8.77,10.81,15.02,20.30,25.90,
167, 0.000000, 53.000000,,, 0,6.57,18.18,0.00,0.00,6.59,8.89,10.92,15.11,20.34,25.90,
168, 0.000000, 53.000000,,, 0,6.58,18.18,0.00,0.00,6.65,9.01,11.03,15.19,20.38,25.91,
169, 0.000000, 53.000000,,, 0,6.58,18.18,0.00,0.00,6.71,9.13,11.15,15.27,20.42,25.92,
170, 0.000000, 53.000000,,, 0,6.59,18.18,0.00,0.00,6.78,9.26,11.26,15.36,20.47,25.92,
171, 0.000000, 53.000000,,, 0,6.60,18.18,0.00,0.00,6.84,9.38,11.37,15.44,20.51,25.93,
172, 0.000000, 53.000000,,, 0,6.60,18.18,0.00,0.00,6.90,9.50,11.48,15.53,20.56,25.94,
173, 0.000000, 53.000000,,, 0,6.61,18.18,0.00,0.00,6.96,9.62,11.59,15.61,20.60,25.95,
174, 0.000000, 53.000000,,, 0,6.61,18.18,0.00,0.00,7.02,9.74,11.70,15.69,20.65,25.96,
175, 0.000000, 53.000000,,, 0,6.62,18.18,0.00,0.00,7.08,9.86,11.81,15.78,20.69,25.97,
176, 0.000000, 53.000000,,, 0,6.63,18.18,0.00,0.00,7.14,9.98,11.92,15.86,20.74,25.98,
177, 0.000000, 53.000000,,, 0,6.63,18.18,0.00,0.00,7.21,10.10,12.03,15.94,20.79,25.99,
178, 0.000000, 53.000000,,, 0,6.64,18.18,0.00,0.00,7.27,10.22,12.14,16.03,20.83,26.00,
179, 0.000000, 53.000000,,, 0,6.64,18.18,0.00,0.00,7.33,10.33,12.25,16.11,20.88,26.01,
180, 0.000000, 53.000000,,, 0,6.65,18.18,0.00,0.00,7.39,10.45,12.36,16.19,20.93,26.02,
181, 0.000000, 53.000000,,, 0,6.66,18.18,0.00,0.00,7.45,10.57,12.47,16.28,20.97,26.03,
182, 0.000000, 53.000000,,, 0,6.66,18.18,0.00,0.00,7.51,10.69,12.57,16.36,21.02,26.05,
183, 0.000000, 53.000000,,, 0,6.67,18.18,0.00,0.00,7.57,10.81,12.68,16.44,21.07,26.06,
184, 0.000000, 53.000000,,, 0,6.67,18.18,0.00,0.00,7.63,10.92,12.79,16.52,21.12,26.07,
185, 0.000000, 53.000000,,, 0,6.68,18.18,0.00,0.00,7.69,11.04,12.90,16.61,21.17,26.08,
186, 0.000000, 53.000000,,, 0,6.68,18.18,0.00,0.00,7.75,11.16,13.00,16.69,21.22,26.10,
187, 0.000000, 53.000000,,, 0,6.69,18.18,0.00,0.00,7.81,11.27,13.11,16.77,21.27,26.11,
188, 0.000000, 53.000000,,, 0,6.70,18.18,0.00,0.00,7.87,11.39,13.22,16.86,21.32,26.13,
189, 0.000000, 53.000000,,, 0,6.70,18.18,0.00,0.00,7.93,11.50,13.32,16.94,21.37,26.14,
190, 0.000000, 53.000000,,, 0,6.71,18.18,0.00,0.00,7.99,11.62,13.43,17.02,21.42,26.16,
191, 0.000000, 53.000000,,, 0,6.71,18.18,0.00,0.00,8.04,11.73,13.54,17.11,21.47,26.17,
192, 0.000000, 53.000000,,, 0,6.72,18.18,0.00,0.00,8.10,11.85,13.64,17.19,21.52,26.19,
193, 0.000000, 53.000000,,, 0,6.72,18.18,0.00,0.00,8.16,11.96,13.75,17.27,21.57,26.20,
194, 0.000000, 53.000000,,, 0,6.73,18.18,0.00,0.00,8.22,12.08,13.85,17.35,21.62,26.22,
195, 0.000000, 53.000000,,, 0,6.74,18.18,0.00,0.00,8.28,12.19,13.96,17.44,21.67,26.24,
196, 0.000000, 53.000000,,, 0,6.74,18.18,0.00,0.00,8.34,12.30,14.06,17.52,21.72,26.25,
197, 0.000000, 53.000000,,, 0,6.75,18.18,0.00,0.00,8.40,12.42,14.17,17.60,21.77,26.27,
198, 0.000000, 53.000000,,, 0,6.75,18.18,0.00,0.00,8.45,12.53,14.27,17.68,21.83,26.29,
199, 0.000000, 53.000000,,, 0,6.76,18.18,0.00,0.00,8.51,12.64,14.38,17.77,21.88,26.31,
200, 0.000000, 53.000000,,, 0,6.76,18.18,0.00,0.00,8.57,12.76,14.48,17.85,21.93,26.33,
201, 0.000000, 53.000000,,, 0,6.77,18.18,0.00,0.00,8.63,12.87,14.58,17.93,21.98,26.35,
202, 0.000000, 53.000000,,, 0,6.77,18.18,0.00,0.00,8.69,12.98,14.69,18.01,22.04,26.37,
203, 0.000000, 53.000000,,, 0,6.78,18.18,0.00,0.00,8.74,13.09,14.79,18.10,22.09,26.39,
204, 0.000000, 53.000000,,, 0,6.79,18.18,0.00,0.00,8.80,13.20,14.89,18.18,22.14,26.41,
205, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.76,18.18,0.00,0.00,7.32,13.06,14.56,17.48,21.33,25.49,27.47
206, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.72,18.18,0.00,0.00,6.44,12.33,14.29,16.85,20.54,24.60,26.56
207, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.69,18.18,0.00,0.00,5.93,11.28,14.06,16.30,19.76,23.73,25.65
208, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.65,18.18,0.00,0.00,5.62,10.17,13.75,15.82,19.02,22.88,24.76
209, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.62,18.18,0.00,0.00,5.44,9.14,13.28,15.40,18.33,22.05,23.88
210, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.58,18.18,0.00,0.00,5.32,8.27,12.64,15.03,17.69,21.25,23.03
211, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.55,18.18,0.00,0.00,5.26,7.58,11.87,14.65,17.11,20.48,22.20
212, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.52,18.17,0.00,0.00,5.21,7.05,11.05,14.22,16.59,19.74,21.40
213, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.49,18.17,0.00,0.00,5.18,6.65,10.24,13.72,16.11,19.05,20.63
214, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.46,18.17,0.00,0.00,5.16,6.36,9.47,13.13,15.66,18.41,19.89
215, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.44,18.16,0.00,0.00,5.15,6.14,8.80,12.48,15.21,17.81,19.19
216, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.43,18.16,0.00,0.00,5.14,5.99,8.21,11.78,14.73,17.26,18.55
217, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.41,18.16,0.00,0.00,5.13,5.87,7.73,11.08,14.22,16.74,17.95
218, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.40,18.15,0.00,0.00,5.13,5.79,7.34,10.40,13.66,16.24,17.39
219, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.39,18.15,0.00,0.00,5.12,5.73,7.02,9.76,13.06,15.75,16.87
220, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.39,18.15,0.00,0.00,5.12,5.68,6.78,9.18,12.44,15.25,16.37
221, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.38,18.15,0.00,0.00,5.12,5.65,6.58,8.67,11.80,14.73,15.88
222, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.38,18.15,0.00,0.00,5.11,5.62,6.44,8.23,11.18,14.18,15.38
223, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.38,18.15,0.00,0.00,5.11,5.60,6.32,7.86,10.58,13.62,14.86
224, 0.000000, 53.000000, 5.000000, 2.000000, 0,6.37,18.15,0.00,0.00,5.11,5.58,6.23,7.55,10.02,13.04,14.33
225, 0.000000, 53.000000,,, 0,6.38,18.15,0.00,0.00,5.15,5.67,6.32,7.63,10.09,13.09,
226, 0.000000, 53.000000,,, 0,6.38,18.15,0.00,0.00,5.20,5.76,6.41,7.72,10.16,13.15,
227, 0.000000, 53.000000,,, 0,6.39,18.15,0.00,0.00,5.24,5.85,6.50,7.80,10.24,13.20,
228, 0.000000, 53.000000,,, 0,6.39,18.15,0.00,0.00,5.29,5.94,6.59,7.89,10.31,13.26,
229, 0.000000, 53.000000,,, 0,6.40,18.15,0.00,0.00,5.33,6.03,6.67,7.97,10.38,13.31,
230, 0.000000, 53.000000,,, 0,6.40,18.15,0.00,0.00,5.38,6.12,6.76,8.05,10.46,13.36,
231, 0.000000, 53.000000,,, 0,6.41,18.16,0.00,0.00,5.43,6.21,6.85,8.14,10.53,13.42,
232, 0.000000, 53.000000,,, 0,6.41,18.16,0.00,0.00,5.47,6.31,6.94,8.22,10.60,13.47,
233, 0.000000, 53.000000,,, 0,6.42,18.16,0.00,0.00,5.52,6.40,7.03,8.31,10.68,13.53,
234, 0.000000, 53.000000,,, 0,6.42,18.16,0.00,0.00,5.56,6.49,7.12,8.39,10.75,13.59,
235, 0.000000, 53.000000,,, 0,6.42,18.16,0.00,0.00,5.61,6.58,7.20,8.47,10.82,13.64,
236, 0.000000, 53.000000,,, 0,6.43,18.16,0.00,0.00,5.65,6.67,7.29,8.56,10.89,13.70,
237, 0.000000, 53.000000,,, 0,6.43,18.16,0.00,0.00,5.70,6.76,7.38,8.64,10.97,13.75,
238, 0.000000, 53.000000,,, 0,6.44,18.16,0.00,0.00,5.74,6.85,7.47,8.72,11.04,13.81,
239, 0.000000, 53.000000,,, 0,6.44,18.16,0.00,0.00,5.79,6.94,7.56,8.81,11.11,13.86,
240, 0.000000, 53.000000,,, 0,6.45,18.16,0.00,0.00,5.83,7.03,7.64,8.89,11.19,13.92,
241, 0.000000, 53.000000,,, 0,6.45,18.16,0.00,0.00,5.88,7.12,7.73,8.97,11.26,13.98,
242, 0.000000, 53.000000,,, 0,6.46,18.17,0.00,0.00,5.92,7.21,7.82,9.06,11.33,14.03,
243, 0.000000, 53.000000,,, 0,6.46,18.17,0.00,0.00,5.97,7.30,7.91,9.14,11.41,14.09,
244, 0.000000, 53.000000,,, 0,6.47,18.17,0.00,0.00,6.01,7.39,8.00,9.22,11.48,14.15,
245, 0.000000, 53.000000,,, 0,6.47,18.17,0.00,0.00,6.06,7.48,8.08,9.31,11.55,14.20,
246, 0.000000, 53.000000,,, 0,6.47,18.17,0.00,0.00,6.10,7.57,8.17,9.39,11.63,14.26,
247, 0.000000, 53.000000,,, 0,6.48,18.17,0.00,0.00,6.15,7.65,8.26,9.47,11.70,14.32,
248, 0.000000, 53.000000,,, 0,6.48,18.17,0.00,0.00,6.19,7.74,8.35,9.56,11.77,14.37,
249, 0.000000, 53.000000,,, 0,6.49,18.17,0.00,0.00,6.24,7.83,8.43,9.64,11.85,14.43,
250, 0.000000, 53.000000,,, 0,6.49,18.17,0.00,0.00,6.28,7.92,8.52,9.72,11.92,14.49,
251, 0.000000, 53.000000,,, 0,6.50,18.17,0.00,0.00,6.33,8.01,8.61,9.81,11.99,14.55,
252, 0.000000, 53.000000,,, 0,6.50,18.17,0.00,0.00,6.37,8.10,8.70,9.89,12.07,14.60,
253, 0.000000, 53.000000,,, 0,6.51,18.17,0.00,0.00,6.41,8.19,8.78,9.97,12.14,14.66,
254, 0.000000, 53.000000,,, 0,6.51,18.17,0.00,0.00,6.46,8.28,8.87,10.06,12.21,14.72,
255, 0.000000, 53.000000,,, 0,6.52,18.17,0.00,0.00,6.50,8.37,8.96,10.14,12.28,14.78,
256, 0.000000, 53.000000,,, 0,6.52,18.17,0.00,0.00,6.55,8.46,9.05,10.22,12.36,14.83,
257, 0.000000, 53.000000,,, 0,6.52,18.18,0.00,0.00,6.59,8.55,9.13,10.30,12.43,14.89,
258, 0.000000, 53.000000,,, 0,6.53,18.18,0.00,0.00,6.64,8.64,9.22,10.39,12.50,14.95,
259, 0.000000, 53.000000,,, 0,6.53,18.18,0.00,0.00,6.68,8.72,9.31,10.47,12.58,15.01,
260, 0.000000, 53.000000,,, 0,6.54,18.18,0.00,0.00,6.73,8.81,9.39,10.55,12.65,15.07,
261, 0.000000, 53.000000,,, 0,6.54,18.18,0.00,0.00,6.77,8.90,9.48,10.63,12.72,15.12,
262, 0.000000, 53.000000,,, 0,6.55,18.18,0.00,0.00,6.82,8.99,9.57,10.72,12.80,15.18,
263, 0.000000, 53.000000,,, 0,6.55,18.18,0.00,0.00,6.86,9.08,9.65,10.80,12.87,15.24,
264, 0.000000, 53.000000,,, 0,6.56,18.18,0.00,0.00,6.91,9.17,9.74,10.88,12.94,15.30,
265, 0.000000, 53.000000,,, 0,6.56,18.18,0.00,0.00,6.95,9.26,9.83,10.96,13.02,15.36,
266, 0.000000, 53.000000,,, 0,6.57,18.18,0.00,0.00,7.00,9.34,9.91,11.05,13.09,15.42,
267, 0.000000, 53.000000,,, 0,6.57,18.18,0.00,0.00,7.04,9.43,10.00,11.13,13.16,15.48,
268, 0.000000, 53.000000,,, 0,6.57,18.18,0.00,0.00,7.08,9.52,10.09,11.21,13.24,15.54,
269, 0.000000, 53.000000,,, 0,6.58,18.18,0.00,0.00,7.13,9.61,10.17,11.29,13.31,15.59,
270, 0.000000, 53.000000,,, 0,6.58,18.18,0.00,0.00,7.17,9.70,10.26,11.38,13.38,15.65,
271, 0.000000, 53.000000,,, 0,6.59,18.18,0.00,0.00,7.22,9.79,10.35,11.46,13.46,15.71,
272, 0.000000, 53.000000,,, 0,6.59,18.18,0.00,0.00,7.26,9.87,10.43,11.54,13.53,15.77,
273, 0.000000, 53.000000,,, 0,6.60,18.18,0.00,0.00,7.31,9.96,10.52,11.62,13.60,15.83,
274, 0.000000, 53.000000,,, 0,6.60,18.18,0.00,0.00,7.35,10.05,10.61,11.71,13.68,15.89,
275, 0.000000, 53.000000,,, 0,6.61,18.18,0.00,0.00,7.40,10.14,10.69,11.79,13.75,15.95,
276, 0.000000, 53.000000,,, 0,6.61,18.18,0.00,0.00,7.44,10.23,10.78,11.87,13.82,16.01,
277, 0.000000, 53.000000,,, 0,6.61,18.18,0.00,0.00,7.48,10.31,10.87,11.95,13.90,16.07,
278, 0.000000, 53.000000,,, 0,6.62,18.18,0.00,0.00,7.53,10.40,10.95,12.03,13.97,16.13,
279, 0.000000, 53.000000,,, 0,6.62,18.18,0.00,0.00,7.57,10.49,11.04,12.12,14.04,16.19,
280, 0.000000, 53.000000,,, 0,6.63,18.18,0.00,0.00,7.62,10.58,11.12,12.20,14.12,16.25,
281, 0.000000, 53.000000,,, 0,6.63,18.18,0.00,0.00,7.66,10.67,11.21,12.28,14.19,16.31,
282, 0.000000, 53.000000,,, 0,6.64,18.18,0.00,0.00,7.71,10.75,11.30,12.36,14.26,16.37,
283, 0.000000, 53.000000,,, 0,6.64,18.18,0.00,0.00,7.75,10.84,11.38,12.44,14.34,16.43,
284, 0.000000, 53.000000,,, 0,6.65,18.18,0.00,0.00,7.80,10.93,11.47,12.53,14.41,16.49,
285, 0.000000, 53.000000,,, 0,6.65,18.18,0.00,0.00,7.84,11.02,11.55,12.61,14.48,16.55,
286, 0.000000, 53.000000,,, 0,6.65,18.18,0.00,0.00,7.88,11.10,11.64,12.69,14.56,16.61,
287, 0.000000, 53.000000,,, 0,6.66,18.18,0.00,0.00,7.93,11.19,11.72,12.77,14.63,16.67,
288, 0.000000, 53.000000,,, 0,6.66,18.18,0.00,0.00,7.97,11.28,11.81,12.85,14.70,16.73,
289, 0.000000, 53.000000,,, 0,6.67,18.18,0.00,0.00,8.02,11.36,11.90,12.94,14.78,16.79,
290, 0.000000, 53.000000,,, 0,6.67,18.18,0.00,0.00,8.06,11.45,11.98,13.02,14.85,16.85,
291, 0.000000, 53.000000,,, 0,6.68,18.18,0.00,0.00,8.11,11.54,12.07,13.10,14.92,16.91,
292, 0.000000, 53.000000,,, 0,6.68,18.18,0.00,0.00,8.15,11.63,12.15,13.18,15.00,16.98,
293, 0.000000, 53.000000,,, 0,6.69,18.18,0.00,0.00,8.20,11.71,12.24,13.26,15.07,17.04,
294, 0.000000, 53.000000,,, 0,6.69,18.18,0.00,0.00,8.24,11.80,12.32,13.34,15.14,17.10,
295, 0.000000, 53.000000,,, 0,6.69,18.18,0.00,0.00,8.28,11.89,12.41,13.42,15.22,17.16,
296, 0.000000, 53.000000,,, 0,6.70,18.18,0.00,0.00,8.33,11.97,12.49,13.51,15.29,17.22,
297, 0.000000, 53.000000,,, 0,6.70,18.18,0.00,0.00,8.37,12.06,12.58,13.59,15.36,17.28,
298, 0.000000, 53.000000,,, 0,6.71,18.18,0.00,0.00,8.42,12.15,12.67,13.67,15.44,17.34,
299, 0.000000, 53.000000,,, 0,6.71,18.18,0.00,0.00,8.46,12.23,12.75,13.75,15.51,17.40,
300, 0.000000, 53.000000,,, 0,6.72,18.18,0.00,0.00,8.51,12.32,12.84,13.83,15.58,17.46,
301, 0.000000, 53.000000,,, 0,6.72,18.18,0.00,0.00,8.55,12.41,12.92,13.91,15.66,17.53,
302, 0.000000, 53.000000,,, 0,6.73,18.18,0.00,0.00,8.60,12.49,13.01,13.99,15.73,17.59,
303, 0.000000, 53.000000,,, 0,6.73,18.18,0.00,0.00,8.64,12.58,13.09,14.08,15.80,17.65,
304, 0.000000, 53.000000,,, 0,6.73,18.18,0.00,0.00,8.68,12.67,13.18,14.16,15.88,17.71,
305, 0.000000, 53.000000,,, 0,6.74,18.18,0.00,0.00,8.73,12.75,13.26,14.24,15.95,17.77,
306, 0.000000, 53.000000,,, 0,6.74,18.18,0.00,0.00,8.77,12.84,13.35,14.32,16.02,17.83,
307, 0.000000, 53.000000,,, 0,6.75,18.18,0.00,0.00,8.82,12.92,13.43,14.40,16.10,17.89,
308, 0.000000, 53.000000,,, 0,6.75,18.18,0.00,0.00,8.86,13.01,13.52,14.48,16.17,17.96,
309, 0.000000, 53.000000,,, 0,6.76,18.18,0.00,0.00,8.91,13.10,13.60,14.56,16.24,18.02,
310, 0.000000, 53.000000,,, 0,6.76,18.18,0.00,0.00,8.95,13.18,13.68,14.64,16.32,18.08,
311, 0.000000, 53.000000,,, 0,6.76,18.18,0.00,0.00,9.00,13.27,13.77,14.72,16.39,18.14,
312, 0.000000, 53.000000,,, 0,6.77,18.18,0.00,0.00,9.04,13.36,13.85,14.80,16.46,18.20,
313, 0.000000, 53.000000,,, 0,6.77,18.18,0.00,0.00,9.08,13.44,13.94,14.89,16.54,18.27,
314, 0.000000, 53.000000,,, 0,6.78,18.18,0.00,0.00,9.13,13.53,14.02,14.97,16.61,18.33,
315, 0.000000, 53.000000,,, 0,6.78,18.18,0.00,0.00,9.17,13.61,14.11,15.05,16.68,18.39,
316, 0.000000, 53.000000,,, 0,6.79,18.18,0.00,0.00,9.22,13.70,14.19,15.13,16.76,18.45,
317, 0.000000, 53.000000,,, 0,6.79,18.18,0.00,0.00,9.26,13.78,14.28,15.21,16.83,18.51,
318, 0.000000, 53.000000,,, 0,6.79,18.18,0.00,0.00,9.31,13.87,14.36,15.29,16.90,18.58,
319, 0.000000, 53.000000,,, 0,6.80,18.18,0.00,0.00,9.35,13.96,14.45,15.37,16.98,18.64,
320, 0.000000, 53.000000,,, 0,6.80,18.18,0.00,0.00,9.40,14.04,14.53,15.45,17.05,18.70,
321, 0.000000, 53.000000,,, 0,6.81,18.18,0.00,0.00,9.44,14.13,14.61,15.53,17.12,18.76,
322, 0.000000, 53.000000,,, 0,6.81,18.18,0.00,0.00,9.48,14.21,14.70,15.61,17.19,18.83,
323, 0.000000, 53.000000,,, 0,6.82,18.18,0.00,0.00,9.53,14.30,14.78,15.69,17.27,18.89,
324, 0.000000, 53.000000,,, 0,6.82,18.17,0.00,0.00,9.57,14.38,14.87,15.77,17.34,18.95,
325, 0.000000, 53.000000,,, 0,6.83,18.17,0.00,0.00,9.62,14.47,14.95,15.85,17.41,19.01,
326, 0.000000, 53.000000,,, 0,6.83,18.17,0.00,0.00,9.66,14.55,15.04,15.93,17.49,19.08,
327, 0.000000, 53.000000,,, 0,6.83,18.17,0.00,0.00,9.71,14.64,15.12,16.01,17.56,19.14,
328, 0.000000, 53.000000,,, 0,6.84,18.17,0.00,0.00,9.75,14.72,15.20,16.10,17.63,19.20,
329, 0.000000, 53.000000,,, 0,6.84,18.17,0.00,0.00,9.80,14.81,15.29,16.18,17.71,19.26,
330, 0.000000, 53.000000,,, 0,6.85,18.17,0.00,0.00,9.84,14.89,15.37,16.26,17.78,19.33,
331, 0.000000, 53.000000,,, 0,6.85,18.17,0.00,0.00,9.89,14.98,15.46,16.34,17.85,19.39,
332, 0.000000, 53.000000,,, 0,6.86,18.17,0.00,0.00,9.93,15.06,15.54,16.42,17.93,19.45,
333, 0.000000, 53.000000,,, 0,6.86,18.17,0.00,0.00,9.97,15.15,15.62,16.50,18.00,19.52,
334, 0.000000, 53.000000,,, 0,6.86,18.17,0.00,0.00,10.02,15.23,15.71,16.58,18.07,19.58,
335, 0.000000, 53.000000,,, 0,6.87,18.17,0.00,0.00,10.06,15.32,15.79,16.66,18.15,19.64,
336, 0.000000, 53.000000,,, 0,6.87,18.17,0.00,0.00,10.11,15.40,15.87,16.74,18.22,19.71,
337, 0.000000, 53.000000,,, 0,6.88,18.17,0.00,0.00,10.15,15.49,15.96,16.82,18.29,19.77,
338, 0.000000, 53.000000,,, 0,6.88,18.17,0.00,0.00,10.20,15.57,16.04,16.90,18.37,19.83,
339, 0.000000, 53.000000,,, 0,6.89,18.16,0.00,0.00,10.24,15.66,16.13,16.98,18.44,19.89,
340, 0.000000, 53.000000,,, 0,6.89,18.16,0.00,0.00,10.29,15.74,16.21,17.06,18.51,19.96,
341, 0.000000, 53.000000,,, 0,6.89,18.16,0.00,0.00,10.33,15.83,16.29,17.14,18.58,20.02,
342, 0.000000, 53.000000,,, 0,6.90,18.16,0.00,0.00,10.38,15.91,16.38,17.22,18.66,20.08,
343, 0.000000, 53.000000,,, 0,6.90,18.16,0.00,0.00,10.42,16.00,16.46,17.30,18.73,20.15,
344, 0.000000, 53.000000,,, 0,6.91,18.16,0.00,0.00,10.47,16.08,16.54,17.38,18.80,20.21,
345, 0.000000, 53.000000,,, 0,6.91,18.16,0.00,0.00,10.51,16.16,16.63,17.46,18.88,20.27,
346, 0.000000, 53.000000,,, 0,6.91,18.16,0.00,0.00,10.56,16.25,16.71,17.54,18.95,20.34,
347, 0.000000, 53.000000,,, 0,6.92,18.16,0.00,0.00,10.60,16.33,16.79,17.62,19.02,20.40,
348, 0.000000, 53.000000,,, 0,6.92,18.16,0.00,0.00,10.64,16.42,16.88,17.70,19.10,20.46,
349, 0.000000, 53.000000,,, 0,6.93,18.16,0.00,0.00,10.69,16.50,16.96,17.78,19.17,20.53,
350, 0.000000, 53.000000,,, 0,6.93,18.16,0.00,0.00,10.73,16.58,17.04,17.86,19.24,20.59,
351, 0.000000, 53.000000,,, 0,6.94,18.15,0.00,0.00,10.78,16.67,17.12,17.94,19.31,20.66,
352, 0.000000, 53.000000,,, 0,6.94,18.15,0.00,0.00,10.82,16.75,17.21,18.02,19.39,20.72,
353, 0.000000, 53.000000,,, 0,6.94,18.15,0.00,0.00,10.87,16.84,17.29,18.09,19.46,20.78,
354, 0.000000, 53.000000,,, 0,6.95,18.15,0.00,0.00,10.91,16.92,17.37,18.17,19.53,20.85,
355, 0.000000, 53.000000,,, 0,6.95,18.15,0.00,0.00,10.96,17.00,17.46,18.25,19.61,20.91,
356, 0.000000, 53.000000,,, 0,6.96,18.15,0.00,0.00,11.00,17.09,17.54,18.33,19.68,20.97,
357, 0.000000, 53.000000,,, 0,6.96,18.15,0.00,0.00,11.05,17.17,17.62,18.41,19.75,21.04,
358, 0.000000, 53.000000,,, 0,6.97,18.15,0.00,0.00,11.09,17.26,17.71,18.49,19.83,21.10,
359, 0.000000, 53.000000,,, 0,6.97,18.15,0.00,0.00,11.14,17.34,17.79,18.57,19.90,21.17,
360, 0.000000, 53.000000,,, 0,6.97,18.15,0.00,0.00,11.18,17.42,17.87,18.65,19.97,21.23,
361, 0.000000, 53.000000,,, 0,6.98,18.14,0.00,0.00,11.23,17.51,17.95,18.73,20.04,21.29,
362, 0.000000, 53.000000,,, 0,6.98,18.14,0.00,0.00,11.27,17.59,18.04,18.81,20.12,21.36,
363, 0.000000, 53.000000,,, 0,6.99,18.14,0.00,0.00,11.32,17.67,18.12,18.89,20.19,21.42,
364, 0.000000, 53.000000,,, 0,6.99,18.14,0.00,0.00,11.36,17.76,18.20,18.97,20.26,21.49,
365, 0.000000, 53.000000,,, 0,7.00,18.14,0.00,0.00,11.41,17.84,18.28,19.05,20.34,21.55,
366, 0.000000, 53.000000,,, 0,7.00,18.14,0.00,0.00,11.45,17.92,18.37,19.13,20.41,21.61,
367, 0.000000, 53.000000,,, 0,7.00,18.14,0.00,0.00,11.50,18.01,18.45,19.21,20.48,21.68,
368, 0.000000, 53.000000,,, 0,7.01,18.14,0.00,0.00,11.54,18.09,18.53,19.28,20.55,21.74,
369, 0.000000, 53.000000,,, 0,7.01,18.14,0.00,0.00,11.59,18.17,18.61,19.36,20.63,21.81,
370, 0.000000, 53.000000,,, 0,7.02,18.13,0.00,0.00,11.63,18.25,18.70,19.44,20.70,21.87,
371, 0.000000, 53.000000,,, 0,7.02,18.13,0.00,0.00,11.68,18.34,18.78,19.52,20.77,21.93,
372, 0.000000, 53.000000,,, 0,7.02,18.13,0.00,0.00,11.72,18.42,18.86,19.60,20.84,22.00,
373, 0.000000, 53.000000,,, 0,7.03,18.13,0.00,0.00,11.77,18.50,18.94,19.68,20.92,22.06,
374, 0.000000, 53.000000,,, 0,7.03,18.13,0.00,0.00,11.81,18.59,19.02,19.76,20.99,22.13,
375, 0.000000, 53.000000,,, 0,7.04,18.13,0.00,0.00,11.86,18.67,19.11,19.84,21.06,22.19,
376, 0.000000, 53.000000,,, 0,7.04,18.13,0.00,0.00,11.90,18.75,19.19,19.92,21.14,22.26,
377, 0.000000, 53.000000,,, 0,7.05,18.13,0.00,0.00,11.95,18.83,19.27,19.99,21.21,22.32,
378, 0.000000, 53.000000,,, 0,7.05,18.12,0.00,0.00,11.99,18.92,19.35,20.07,21.28,22.38,
379, 0.000000, 53.000000,,, 0,7.05,18.12,0.00,0.00,12.04,19.00,19.43,20.15,21.35,22.45,
380, 0.000000, 53.000000,,, 0,7.06,18.12,0.00,0.00,12.08,19.08,19.52,20.23,21.43,22.51,
381, 0.000000, 53.000000,,, 0,7.06,18.12,0.00,0.00,12.13,19.16,19.60,20.31,21.50,22.58,
382, 0.000000, 53.000000,,, 0,7.07,18.12,0.00,0.00,12.18,19.25,19.68,20.39,21.57,22.64,
383, 0.000000, 53.000000,,, 0,7.07,18.12,0.00,0.00,12.22,19.33,19.76,20.47,21.64,22.71,
384, 0.000000, 53.000000,,, 0,7.07,18.12,0.00,0.00,12.27,19.41,19.84,20.55,21.72,22.77,
385, 0.000000, 53.000000,,, 0,7.08,18.12,0.00,0.00,12.31,19.49,19.92,20.62,21.79,22.84,
386, 0.000000, 53.000000,,, 0,7.08,18.11,0.00,0.00,12.36,19.58,20.01,20.70,21.86,22.90,
387, 0.000000, 53.000000,,, 0,7.09,18.11,0.00,0.00,12.40,19.66,20.09,20.78,21.93,22.96,
388, 0.000000, 53.000000,,, 0,7.09,18.11,0.00,0.00,12.45,19.74,20.17,20.86,22.01,23.03,
389, 0.000000, 53.000000,,, 0,7.10,18.11,0.00,0.00,12.49,19.82,20.25,20.94,22.08,23.09,
390, 0.000000, 53.000000,,, 0,7.10,18.11,0.00,0.00,12.54,19.90,20.33,21.02,22.15,23.16,
391, 0.000000, 53.000000,,, 0,7.10,18.11,0.00,0.00,12.58,19.99,20.41,21.09,22.22,23.22,
392, 0.000000, 53.000000,,, 0,7.11,18.11,0.00,0.00,12.63,20.07,20.49,21.17,22.30,23.29,
393, 0.000000, 53.000000,,, 0,7.11,18.10,0.00,0.00,12.67,20.15,20.58,21.25,22.37,23.35,
394, 0.000000, 53.000000,,, 0,7.12,18.10,0.00,0.00,12.72,20.23,20.66,21.33,22.44,23.42,
395, 0.000000, 53.000000,,, 0,7.12,18.10,0.00,0.00,12.77,20.31,20.74,21.41,22.51,23.48,
396, 0.000000, 53.000000,,, 0,7.12,18.10,0.00,0.00,12.81,20.39,20.82,21.48,22.59,23.55,
397, 0.000000, 53.000000,,, 0,7.13,18.10,0.00,0.00,12.86,20.48,20.90,21.56,22.66,23.61,
398, 0.000000, 53.000000,,, 0,7.13,18.10,0.00,0.00,12.90,20.56,20.98,21.64,22.73,23.68,
399, 0.000000, 53.000000,,, 0,7.14,18.09,0.00,0.00,12.95,20.64,21.06,21.72,22.80,23.74,
400, 0.000000, 53.000000,,, 0,7.14,18.09,0.00,0.00,12.99,20.72,21.14,21.80,22.88,23.81,
401, 0.000000, 53.000000,,, 0,7.15,18.09,0.00,0.00,13.04,20.80,21.23,21.88,22.95,23.87,
402, 0.000000, 53.000000,,, 0,7.15,18.09,0.00,0.00,13.08,20.88,21.31,21.95,23.02,23.94,
403, 0.000000, 53.000000,,, 0,7.15,18.09,0.00,0.00,13.13,20.97,21.39,22.03,23.09,24.00,
404, 0.000000, 53.000000,,, 0,7.16,18.09,0.00,0.00,13.18,21.05,21.47,22.11,23.17,24.06,
405, 0.000000, 53.000000,,, 0,7.16,18.09,0.00,0.00,13.22,21.13,21.55,22.19,23.24,24.13,
406, 0.000000, 53.000000,,, 0,7.17,18.08,0.00,0.00,13.27,21.21,21.63,22.26,23.31,24.19,
407, 0.000000, 53.000000,,, 0,7.17,18.08,0.00,0.00,13.31,21.29,21.71,22.34,23.38,24.26,
408, 0.000000, 53.000000,,, 0,7.17,18.08,0.00,0.00,13.36,21.37,21.79,22.42,23.45,24.32,
409, 0.000000, 53.000000,,, 0,7.18,18.08,0.00,0.00,13.40,21.45,21.87,22.50,23.53,24.39,
410, 0.000000, 53.000000,,, 0,7.18,18.08,0.00,0.00,13.45,21.53,21.95,22.58,23.60,24.45,
411, 0.000000, 53.000000,,, 0,7.19,18.08,0.00,0.00,13.50,21.61,22.03,22.65,23.67,24.52,
412, 0.000000, 53.000000,,, 0,7.19,18.07,0.00,0.00,13.54,21.69,22.11,22.73,23.74,24.58,
413, 0.000000, 53.000000,,, 0,7.19,18.07,0.00,0.00,13.59,21.78,22.19,22.81,23.82,24.65,
414, 0.000000, 53.000000,,, 0,7.20,18.07,0.00,0.00,13.63,21.86,22.27,22.89,23.89,24.71,
415, 0.000000, 53.000000,,, 0,7.20,18.07,0.00,0.00,13.68,21.94,22.35,22.96,23.96,24.78,
416, 0.000000, 53.000000,,, 0,7.21,18.07,0.00,0.00,13.73,22.02,22.43,23.04,24.03,24.84,
417, 0.000000, 53.000000,,, 0,7.21,18.06,0.00,0.00,13.77,22.10,22.51,23.12,24.10,24.91,
418, 0.000000, 53.000000,,, 0,7.21,18.06,0.00,0.00,13.82,22.18,22.60,23.19,24.18,24.98,
419, 0.000000, 53.000000,,, 0,7.22,18.06,0.00,0.00,13.86,22.26,22.68,23.27,24.25,25.04,
420, 0.000000, 53.000000,,, 0,7.22,18.06,0.00,0.00,13.91,22.34,22.76,23.35,24.32,25.11,
421, 0.000000, 53.000000,,, 0,7.23,18.06,0.00,0.00,13.96,22.42,22.84,23.43,24.39,25.17,
422, 0.000000, 53.000000,,, 0,7.23,18.06,0.00,0.00,14.00,22.50,22.92,23.50,24.46,25.24,
423, 0.000000, 53.000000,,, 0,7.24,18.05,0.00,0.00,14.05,22.58,23.00,23.58,24.54,25.30,
424, 0.000000, 53.000000,,, 0,7.24,18.05,0.00,0.00,14.09,22.66,23.08,23.66,24.61,25.37,
425, 0.000000, 53.000000,,, 0,7.24,18.05,0.00,0.00,14.14,22.74,23.16,23.74,24.68,25.43,
426, 0.000000, 53.000000,,, 0,7.25,18.05,0.00,0.00,14.19,22.82,23.24,23.81,24.75,25.50,
427, 0.000000, 53.000000,,, 0,7.25,18.05,0.00,0.00,14.23,22.90,23.32,23.89,24.82,25.56,
428, 0.000000, 53.000000,,, 0,7.26,18.04,0.00,0.00,14.28,22.98,23.40,23.97,24.90,25.63,
429, 0.000000, 53.000000,,, 0,7.26,18.04,0.00,0.00,14.32,23.06,23.47,24.04,24.97,25.69,
430, 0.000000, 53.000000,,, 0,7.26,18.04,0.00,0.00,14.37,23.14,23.55,24.12,25.04,25.76,
431, 0.000000, 53.000000,,, 0,7.27,18.04,0.00,0.00,14.42,23.22,23.63,24.20,25.11,25.82,
432, 0.000000, 53.000000,,, 0,7.27,18.04,0.00,0.00,14.46,23.30,23.71,24.27,25.18,25.89,
433, 0.000000, 53.000000,,, 0,7.28,18.03,0.00,0.00,14.51,23.38,23.79,24.35,25.26,25.95,
434, 0.000000, 53.000000,,, 0,7.28,18.03,0.00,0.00,14.56,23.46,23.87,24.43,25.33,26.02,
435, 0.000000, 53.000000,,, 0,7.28,18.03,0.00,0.00,14.60,23.54,23.95,24.50,25.40,26.08,
436, 0.000000, 53.000000,,, 0,7.29,18.03,0.00,0.00,14.65,23.62,24.03,24.58,25.47,26.15,
437, 0.000000, 53.000000,,, 0,7.29,18.03,0.00,0.00,14.69,23.70,24.11,24.66,25.54,26.21,
438, 0.000000, 53.000000,,, 0,7.30,18.02,0.00,0.00,14.74,23.78,24.19,24.73,25.61,26.28,
439, 0.000000, 53.000000,,, 0,7.30,18.02,0.00,0.00,14.79,23.86,24.27,24.81,25.69,26.35,
440, 0.000000, 53.000000,,, 0,7.30,18.02,0.00,0.00,14.83,23.94,24.35,24.89,25.76,26.41,
441, 0.000000, 53.000000,,, 0,7.31,18.02,0.00,0.00,14.88,24.02,24.43,24.96,25.83,26.48,
442, 0.000000, 53.000000,,, 0,7.31,18.02,0.00,0.00,14.93,24.10,24.51,25.04,25.90,26.54,
443, 0.000000, 53.000000,,, 0,7.32,18.01,0.00,0.00,14.97,24.18,24.59,25.12,25.97,26.61,
444, 0.000000, 53.000000,,, 0,7.32,18.01,0.00,0.00,15.02,24.26,24.67,25.19,26.04,26.67,
445, 0.000000, 53.000000,,, 0,7.32,18.01,0.00,0.00,15.07,24.33,24.74,25.27,26.12,26.74,
446, 0.000000, 53.000000,,, 0,7.33,18.01,0.00,0.00,15.11,24.41,24.82,25.35,26.19,26.80,
447, 0.000000, 53.000000,,, 0,7.33,18.00,0.00,0.00,15.16,24.49,24.90,25.42,26.26,26.87,
448, 0.000000, 53.000000,,, 0,7.34,18.00,0.00,0.00,15.21,24.57,24.98,25.50,26.33,26.93,
449, 0.000000, 53.000000,,, 0,7.34,18.00,0.00,0.00,15.25,24.65,25.06,25.57,26.40,27.00,
450, 0.000000, 53.000000,,, 0,7.34,18.00,0.00,0.00,15.30,24.73,25.14,25.65,26.47,27.07,
451, 0.000000, 53.000000,,, 0,7.35,18.00,0.00,0.00,15.35,24.81,25.22,25.73,26.55,27.13,
452, 0.000000, 53.000000,,, 0,7.35,17.99,0.00,0.00,15.39,24.89,25.30,25.80,26.62,27.20,
453, 0.000000, 53.000000,,, 0,7.36,17.99,0.00,0.00,15.44,24.97,25.38,25.88,26.69,27.26,
454, 0.000000, 53.000000,,, 0,7.36,17.99,0.00,0.00,15.49,25.05,25.45,25.96,26.76,27.33,
455, 0.000000, 53.000000,,, 0,7.36,17.99,0.00,0.00,15.53,25.12,25.53,26.03,26.83,27.39,
456, 0.000000, 53.000000,,, 0,7.37,17.98,0.00,0.00,15.58,25.20,25.61,26.11,26.90,27.46,
457, 0.000000, 53.000000,,, 0,7.37,17.98,0.00,0.00,15.63,25.28,25.69,26.18,26.97,27.52,
458, 0.000000, 53.000000,,, 0,7.38,17.98,0.00,0.00,15.67,25.36,25.77,26.26,27.05,27.59,
459, 0.000000, 53.000000,,, 0,7.38,17.98,0.00,0.00,15.72,25.44,25.85,26.34,27.12,27.65,
460, 0.000000, 53.000000,,, 0,7.38,17.98,0.00,0.00,15.77,25.52,25.93,26.41,27.19,27.72,
461, 0.000000, 53.000000,,, 0,7.39,17.97,0.00,0.00,15.81,25.59,26.00,26.49,27.26,27.79,
462, 0.000000, 53.000000,,, 0,7.39,17.97,0.00,0.00,15.86,25.67,26.08,26.56,27.33,27.85,
463, 0.000000, 53.000000,,, 0,7.40,17.97,0.00,0.00,15.91,25.75,26.16,26.64,27.40,27.92,
464, 0.000000, 53.000000,,, 0,7.40,17.97,0.00,0.00,15.96,25.83,26.24,26.71,27.47,27.98,
465, 0.000000, 53.000000,,, 0,7.40,17.96,0.00,0.00,16.00,25.91,26.32,26.79,27.54,28.05,
466, 0.000000, 53.000000,,, 0,7.41,17.96,0.00,0.00,16.05,25.99,26.39,26.87,27.61,28.11,
467, 0.000000, 53.000000,,, 0,7.41,17.96,0.00,0.00,16.10,26.06,26.47,26.94,27.69,28.18,
468, 0.000000, 53.000000,,, 0,7.42,17.96,0.00,0.00,16.14,26.14,26.55,27.02,27.76,28.25,
469, 0.000000, 53.000000,,, 0,7.42,17.95,0.00,0.00,16.19,26.22,26.63,27.09,27.83,28.31,
470, 0.000000, 53.000000,,, 0,7.42,17.95,0.00,0.00,16.24,26.30,26.71,27.17,27.90,28.38,
471, 0.000000, 53.000000,,, 0,7.43,17.95,0.00,0.00,16.28,26.38,26.78,27.24,27.97,28.44,
472, 0.000000, 53.000000,,, 0,7.43,17.95,0.00,0.00,16.33,26.45,26.86,27.32,28.04,28.51,
473, 0.000000, 53.000000,,, 0,7.44,17.94,0.00,0.00,16.38,26.53,26.94,27.39,28.11,28.57,
474, 0.000000, 53.000000,,, 0,7.44,17.94,0.00,0.00,16.43,26.61,27.02,27.47,28.18,28.64,
475, 0.000000, 53.000000,,, 0,7.44,17.94,0.00,0.00,16.47,26.69,27.10,27.54,28.25,28.70,
476, 0.000000, 53.000000,,, 0,7.45,17.94,0.00,0.00,16.52,26.76,27.17,27.62,28.33,28.77,
477, 0.000000, 53.000000,,, 0,7.45,17.93,0.00,0.00,16.57,26.84,27.25,27.69,28.40,28.84,
478, 0.000000, 53.000000,,, 0,7.46,17.93,0.00,0.00,16.62,26.92,27.33,27.77,28.47,28.90,
479, 0.000000, 53.000000,,, 0,7.46,17.93,0.00,0.00,16.66,27.00,27.41,27.84,28.54,28.97,
480, 0.000000, 53.000000,,, 0,7.46,17.93,0.00,0.00,16.71,27.07,27.48,27.92,28.61,29.03,
481, 0.000000, 53.000000,,, 0,7.47,17.92,0.00,0.00,16.76,27.15,27.56,27.99,28.68,29.10,
482, 0.000000, 53.000000,,, 0,7.47,17.92,0.00,0.00,16.81,27.23,27.64,28.07,28.75,29.16,
483, 0.000000, 53.000000,,, 0,7.47,17.92,0.00,0.00,16.85,27.31,27.71,28.14,28.82,29.23,
484, 0.000000, 53.000000,,, 0,7.48,17.92,0.00,0.00,16.90,27.38,27.79,28.22,28.89,29.30,
485, 0.000000, 53.000000,,, 0,7.48,17.91,0.00,0.00,16.95,27.46,27.87,28.29,28.96,29.36,
486, 0.000000, 53.000000,,, 0,7.49,17.91,0.00,0.00,17.00,27.54,27.95,28.37,29.03,29.43,
487, 0.000000, 53.000000,,, 0,7.49,17.91,0.00,0.00,17.04,27.62,28.02,28.44,29.10,29.49,
488, 0.000000, 53.000000,,, 0,7.49,17.91,0.00,0.00,17.09,27.69,28.10,28.52,29.17,29.56,
489, 0.000000, 53.000000,,, 0,7.50,17.90,0.00,0.00,17.14,27.77,28.18,28.59,29.25,29.62,
490, 0.000000, 53.000000,,, 0,7.50,17.90,0.00,0.00,17.19,27.85,28.25,28.67,29.32,29.69,
491, 0.000000, 53.000000,,, 0,7.51,17.90,0.00,0.00,17.23,27.92,28.33,28.74,29.39,29.76,
492, 0.000000, 53.000000,,, 0,7.51,17.90,0.00,0.00,17.28,28.00,28.41,28.82,29.46,29.82,
493, 0.000000, 53.000000,,, 0,7.51,17.89,0.00,0.00,17.33,28.08,28.49,28.89,29.53,29.89,
494, 0.000000, 53.000000,,, 0,7.52,17.89,0.00,0.00,17.38,28.15,28.56,28.97,29.60,29.95,
495, 0.000000, 53.000000,,, 0,7.52,17.89,0.00,0.00,17.42,28.23,28.64,29.04,29.67,30.02,
496, 0.000000, 53.000000,,, 0,7.53,17.88,0.00,0.00,17.47,28.31,28.72,29.12,29.74,30.08,
497, 0.000000, 53.000000,,, 0,7.53,17.88,0.00,0.00,17.52,28.38,28.79,29.19,29.81,30.15,
498, 0.000000, 53.000000,,, 0,7.53,17.88,0.00,0.00,17.57,28.46,28.87,29.26,29.88,30.22,
499, 0.000000, 53.000000,,, 0,7.54,17.88,0.00,0.00,17.62,28.54,28.95,29.34,29.95,30.28,
