minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),h_src2In (Wh),h_src2Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C), toutlet (C)
0, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,52.99,52.99,52.99,52.99,52.99,52.99,
1, 10.000000, 53.000000, 10.000000, 2.000000, 0,0.00,0.00,0.00,0.00,43.77,52.99,52.99,52.99,52.99,52.99,52.99
2, 10.000000, 53.000000, 10.000000, 2.000000, 0,0.00,0.00,0.00,0.00,34.57,52.96,52.98,52.98,52.98,52.98,52.99
3, 10.000000, 53.000000, 10.000000, 2.000000, 0,0.00,0.00,0.00,0.00,27.07,51.25,52.97,52.97,52.97,52.97,52.98
4, 10.000000, 53.000000, 10.000000, 2.000000, 0,0.00,0.00,0.00,0.00,21.50,47.61,52.96,52.97,52.97,52.97,52.97
5, 10.000000, 53.000000, 10.000000, 2.000000, 0,0.00,0.00,0.00,0.00,17.58,42.64,52.63,52.96,52.96,52.96,52.97
6, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,17.59,42.62,52.62,52.95,52.95,52.95,
7, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,17.60,42.61,52.61,52.94,52.94,52.94,
8, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,17.62,42.59,52.60,52.94,52.94,52.94,
9, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,17.63,42.58,52.59,52.93,52.93,52.93,
10, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,17.64,42.56,52.58,52.92,52.92,52.92,
11, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,17.66,42.55,52.57,52.91,52.91,52.91,
12, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,17.67,42.53,52.56,52.91,52.91,52.91,
13, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,17.68,42.52,52.55,52.90,52.90,52.90,
14, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,17.69,42.51,52.54,52.89,52.89,52.89,
15, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,17.71,42.49,52.53,52.89,52.89,52.89,
16, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,17.72,42.48,52.52,52.88,52.88,52.88,
17, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,17.73,42.46,52.51,52.87,52.87,52.87,
18, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,17.75,42.45,52.50,52.86,52.86,52.86,
19, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,17.76,42.43,52.49,52.86,52.86,52.86,
20, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,17.77,42.42,52.48,52.85,52.85,52.85,
21, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,17.78,42.40,52.47,52.84,52.84,52.84,
22, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,17.80,42.39,52.46,52.83,52.83,52.83,
23, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,17.81,42.37,52.45,52.83,52.83,52.83,
24, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,17.82,42.36,52.44,52.82,52.82,52.82,
25, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,17.83,42.35,52.43,52.81,52.81,52.81,
26, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,17.85,42.33,52.42,52.80,52.80,52.80,
27, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,17.86,42.32,52.41,52.80,52.80,52.80,
28, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,17.87,42.30,52.40,52.79,52.79,52.79,
29, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,17.88,42.29,52.39,52.78,52.78,52.78,
30, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,17.90,42.28,52.38,52.78,52.78,52.78,
31, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,17.91,42.26,52.37,52.77,52.77,52.77,
32, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,17.92,42.25,52.36,52.76,52.76,52.76,
33, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,17.93,42.23,52.35,52.75,52.75,52.75,
34, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,17.95,42.22,52.34,52.75,52.75,52.75,
35, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,17.96,42.20,52.33,52.74,52.74,52.74,
36, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,17.97,42.19,52.32,52.73,52.73,52.73,
37, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,17.98,42.18,52.31,52.72,52.72,52.72,
38, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,18.00,42.16,52.30,52.72,52.72,52.72,
39, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,18.01,42.15,52.29,52.71,52.71,52.71,
40, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,18.02,42.13,52.28,52.70,52.70,52.70,
41, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,18.03,42.12,52.27,52.70,52.70,52.70,
42, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,18.04,42.11,52.26,52.69,52.69,52.69,
43, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,18.06,42.09,52.25,52.68,52.68,52.68,
44, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,18.07,42.08,52.24,52.67,52.67,52.67,
45, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,18.08,42.07,52.23,52.67,52.67,52.67,
46, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,18.09,42.05,52.22,52.66,52.66,52.66,
47, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,18.10,42.04,52.21,52.65,52.65,52.65,
48, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,18.12,42.02,52.20,52.64,52.64,52.64,
49, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,18.13,42.01,52.18,52.64,52.64,52.64,
50, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,18.14,42.00,52.17,52.63,52.63,52.63,
51, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,18.15,41.98,52.16,52.62,52.62,52.62,
52, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,18.17,41.97,52.15,52.62,52.62,52.62,
53, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,18.18,41.96,52.14,52.61,52.61,52.61,
54, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,18.19,41.94,52.13,52.60,52.60,52.60,
55, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,18.20,41.93,52.12,52.59,52.59,52.59,
56, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,18.21,41.91,52.11,52.59,52.59,52.59,
57, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,18.22,41.90,52.10,52.58,52.58,52.58,
58, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,18.24,41.89,52.09,52.57,52.57,52.57,
59, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,18.25,41.87,52.08,52.57,52.57,52.57,
60, 10.000000, 53.000000, 10.000000, 0.000000, 0,0.00,0.00,0.00,0.00,18.26,41.86,52.07,52.56,52.56,52.56,
61, 10.000000, 53.000000, 10.000000, 2.000000, 0,0.00,0.00,0.00,0.00,15.51,36.65,50.91,52.55,52.55,52.55,52.56
62, 10.000000, 53.000000, 10.000000, 2.000000, 0,8.70,27.60,0.00,0.00,14.05,31.81,48.85,52.45,52.54,52.54,52.55
63, 10.000000, 53.000000, 10.000000, 2.000000, 0,8.48,28.19,0.00,0.00,12.98,27.67,45.94,52.13,52.53,52.53,52.54
64, 10.000000, 53.000000, 10.000000, 2.000000, 0,8.26,28.70,0.00,0.00,12.23,24.27,42.41,51.41,52.51,52.53,52.53
65, 10.000000, 53.000000, 10.000000, 2.000000, 0,8.05,29.11,0.00,0.00,11.69,21.53,38.59,50.16,52.43,52.52,52.53
66, 10.000000, 53.000000, 10.000000, 2.000000, 0,7.86,29.43,0.00,0.00,11.32,19.37,34.79,48.32,52.20,52.50,52.52
67, 10.000000, 53.000000, 10.000000, 2.000000, 0,7.70,29.68,0.00,0.00,11.06,17.66,31.23,45.93,51.75,52.48,52.50
68, 10.000000, 53.000000, 10.000000, 2.000000, 0,7.56,29.86,0.00,0.00,10.88,16.32,28.03,43.10,50.96,52.41,52.49
69, 10.000000, 53.000000, 10.000000, 2.000000, 0,7.44,29.99,0.00,0.00,10.74,15.28,25.27,40.00,49.77,52.26,52.47
70, 10.000000, 53.000000, 10.000000, 2.000000, 0,7.35,30.09,0.00,0.00,10.64,14.46,22.93,36.80,48.15,51.96,52.41
71, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.37,30.07,0.00,0.00,10.85,14.82,23.09,36.81,48.14,51.95,
72, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.38,30.05,0.00,0.00,11.06,15.18,23.26,36.81,48.13,51.94,
73, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.40,30.03,0.00,0.00,11.26,15.53,23.43,36.82,48.12,51.93,
74, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.42,30.01,0.00,0.00,11.46,15.88,23.60,36.83,48.11,51.92,
75, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.44,29.99,0.00,0.00,11.67,16.23,23.78,36.84,48.10,51.91,
76, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.46,29.97,0.00,0.00,11.86,16.57,23.95,36.84,48.09,51.90,
77, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.48,29.95,0.00,0.00,12.06,16.92,24.13,36.86,48.08,51.88,
78, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.50,29.93,0.00,0.00,12.26,17.26,24.32,36.87,48.08,51.87,
79, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.52,29.91,0.00,0.00,12.45,17.60,24.50,36.88,48.07,51.86,
80, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.54,29.89,0.00,0.00,12.64,17.93,24.69,36.90,48.06,51.85,
81, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.56,29.86,0.00,0.00,12.83,18.27,24.88,36.91,48.05,51.84,
82, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.57,29.84,0.00,0.00,13.02,18.60,25.07,36.93,48.04,51.83,
83, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.59,29.82,0.00,0.00,13.21,18.93,25.26,36.95,48.03,51.82,
84, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.61,29.80,0.00,0.00,13.40,19.25,25.46,36.97,48.02,51.81,
85, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.63,29.77,0.00,0.00,13.58,19.58,25.65,36.99,48.01,51.79,
86, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.65,29.75,0.00,0.00,13.76,19.90,25.85,37.02,48.00,51.78,
87, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.67,29.72,0.00,0.00,13.95,20.22,26.05,37.04,48.00,51.77,
88, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.69,29.70,0.00,0.00,14.13,20.53,26.25,37.07,47.99,51.76,
89, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.70,29.67,0.00,0.00,14.30,20.85,26.45,37.10,47.98,51.75,
90, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.72,29.65,0.00,0.00,14.48,21.16,26.65,37.13,47.97,51.74,
91, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.74,29.62,0.00,0.00,14.66,21.47,26.85,37.17,47.96,51.73,
92, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.76,29.59,0.00,0.00,14.83,21.78,27.06,37.20,47.95,51.72,
93, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.78,29.57,0.00,0.00,15.00,22.08,27.26,37.24,47.95,51.70,
94, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.80,29.54,0.00,0.00,15.18,22.39,27.46,37.28,47.94,51.69,
95, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.81,29.51,0.00,0.00,15.35,22.69,27.67,37.32,47.93,51.68,
96, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.83,29.48,0.00,0.00,15.52,22.99,27.87,37.36,47.92,51.67,
97, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.85,29.46,0.00,0.00,15.69,23.29,28.08,37.41,47.92,51.66,
98, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.87,29.43,0.00,0.00,15.85,23.58,28.28,37.46,47.91,51.65,
99, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.88,29.40,0.00,0.00,16.02,23.88,28.49,37.51,47.90,51.64,
100, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.90,29.37,0.00,0.00,16.18,24.17,28.69,37.56,47.89,51.63,
101, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.92,29.34,0.00,0.00,16.35,24.46,28.90,37.61,47.89,51.61,
102, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.94,29.31,0.00,0.00,16.51,24.75,29.10,37.67,47.88,51.60,
103, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.95,29.28,0.00,0.00,16.67,25.03,29.31,37.72,47.87,51.59,
104, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.97,29.25,0.00,0.00,16.83,25.32,29.52,37.78,47.87,51.58,
105, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.99,29.22,0.00,0.00,16.99,25.60,29.72,37.85,47.86,51.57,
106, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.01,29.19,0.00,0.00,17.15,25.88,29.93,37.91,47.86,51.56,
107, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.02,29.16,0.00,0.00,17.31,26.16,30.13,37.97,47.85,51.55,
108, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.04,29.13,0.00,0.00,17.46,26.43,30.34,38.04,47.85,51.54,
109, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.06,29.09,0.00,0.00,17.62,26.71,30.54,38.11,47.84,51.53,
110, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.07,29.06,0.00,0.00,17.77,26.98,30.75,38.18,47.84,51.52,
111, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.09,29.03,0.00,0.00,17.93,27.25,30.95,38.25,47.83,51.51,
112, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.11,29.00,0.00,0.00,18.08,27.52,31.15,38.32,47.83,51.50,
113, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.12,28.97,0.00,0.00,18.23,27.79,31.36,38.40,47.82,51.48,
114, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.14,28.93,0.00,0.00,18.38,28.06,31.56,38.48,47.82,51.47,
115, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.16,28.90,0.00,0.00,18.53,28.32,31.76,38.56,47.82,51.46,
116, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.17,28.87,0.00,0.00,18.68,28.58,31.96,38.64,47.82,51.45,
117, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.19,28.83,0.00,0.00,18.83,28.84,32.17,38.72,47.81,51.44,
118, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.21,28.80,0.00,0.00,18.98,29.10,32.37,38.80,47.81,51.43,
119, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.22,28.77,0.00,0.00,19.12,29.36,32.57,38.89,47.81,51.42,
120, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.24,28.73,0.00,0.00,19.27,29.62,32.77,38.97,47.81,51.41,
121, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.25,28.70,0.00,0.00,19.41,29.87,32.97,39.06,47.81,51.40,
122, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.27,28.67,0.00,0.00,19.56,30.12,33.17,39.15,47.81,51.39,
123, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.28,28.63,0.00,0.00,19.70,30.37,33.36,39.24,47.81,51.38,
124, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.30,28.60,0.00,0.00,19.85,30.62,33.56,39.34,47.81,51.37,
125, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.32,28.56,0.00,0.00,19.99,30.87,33.76,39.43,47.82,51.36,
126, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.33,28.53,0.00,0.00,20.13,31.12,33.96,39.52,47.82,51.35,
127, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.35,28.49,0.00,0.00,20.27,31.36,34.15,39.62,47.82,51.34,
128, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.36,28.46,0.00,0.00,20.41,31.61,34.35,39.72,47.83,51.33,
129, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.38,28.42,0.00,0.00,20.55,31.85,34.54,39.81,47.83,51.32,
130, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.39,28.39,0.00,0.00,20.69,32.09,34.74,39.91,47.84,51.31,
131, 10.000000, 53.000000, 10.000000, 2.000000, 0,8.31,28.59,0.00,0.00,16.64,31.77,34.25,38.64,46.19,50.88,51.44
132, 10.000000, 53.000000, 10.000000, 2.000000, 0,8.20,28.81,0.00,0.00,14.30,29.88,33.78,37.56,44.50,50.18,51.32
133, 10.000000, 53.000000, 10.000000, 2.000000, 0,8.08,29.05,0.00,0.00,12.92,27.16,33.32,36.63,42.88,49.20,50.93
134, 10.000000, 53.000000, 10.000000, 2.000000, 0,7.96,29.27,0.00,0.00,12.07,24.30,32.59,35.83,41.38,48.02,50.27
135, 10.000000, 53.000000, 10.000000, 2.000000, 0,7.84,29.48,0.00,0.00,11.53,21.68,31.42,35.12,40.02,46.68,49.34
136, 10.000000, 53.000000, 10.000000, 2.000000, 0,7.71,29.66,0.00,0.00,11.18,19.46,29.82,34.44,38.81,45.26,48.19
137, 10.000000, 53.000000, 10.000000, 2.000000, 0,7.60,29.81,0.00,0.00,10.95,17.66,27.92,33.68,37.75,43.83,46.88
138, 10.000000, 53.000000, 10.000000, 2.000000, 0,7.49,29.94,0.00,0.00,10.78,16.24,25.89,32.74,36.80,42.44,45.48
139, 10.000000, 53.000000, 10.000000, 2.000000, 0,7.40,30.04,0.00,0.00,10.67,15.14,23.90,31.58,35.92,41.12,44.05
140, 10.000000, 53.000000, 10.000000, 2.000000, 0,7.31,30.11,0.00,0.00,10.58,14.29,22.03,30.19,35.06,39.89,42.66
141, 10.000000, 53.000000, 10.000000, 2.000000, 0,7.24,30.17,0.00,0.00,10.52,13.64,20.36,28.64,34.14,38.76,41.33
142, 10.000000, 53.000000, 10.000000, 2.000000, 0,7.18,30.21,0.00,0.00,10.46,13.14,18.91,26.99,33.13,37.71,40.09
143, 10.000000, 53.000000, 10.000000, 2.000000, 0,7.13,30.25,0.00,0.00,10.42,12.74,17.68,25.32,31.99,36.71,38.94
144, 10.000000, 53.000000, 10.000000, 2.000000, 0,7.09,30.27,0.00,0.00,10.39,12.44,16.64,23.71,30.72,35.73,37.87
145, 10.000000, 53.000000, 10.000000, 2.000000, 0,7.06,30.29,0.00,0.00,10.36,12.19,15.79,22.19,29.34,34.72,36.87
146, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.08,30.28,0.00,0.00,10.50,12.45,16.00,22.30,29.37,34.72,
147, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.09,30.27,0.00,0.00,10.63,12.70,16.20,22.41,29.39,34.72,
148, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.11,30.26,0.00,0.00,10.77,12.95,16.41,22.52,29.42,34.72,
149, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.13,30.25,0.00,0.00,10.90,13.20,16.62,22.63,29.44,34.72,
150, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.14,30.24,0.00,0.00,11.03,13.45,16.83,22.74,29.47,34.72,
151, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.16,30.23,0.00,0.00,11.17,13.70,17.03,22.85,29.50,34.72,
152, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.17,30.22,0.00,0.00,11.30,13.95,17.24,22.97,29.53,34.72,
153, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.19,30.21,0.00,0.00,11.43,14.19,17.44,23.08,29.57,34.72,
154, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.20,30.20,0.00,0.00,11.56,14.43,17.64,23.20,29.60,34.72,
155, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.22,30.19,0.00,0.00,11.68,14.68,17.85,23.32,29.64,34.72,
156, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.24,30.18,0.00,0.00,11.81,14.92,18.05,23.44,29.67,34.73,
157, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.25,30.17,0.00,0.00,11.94,15.15,18.25,23.56,29.71,34.73,
158, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.27,30.15,0.00,0.00,12.06,15.39,18.45,23.68,29.75,34.73,
159, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.28,30.14,0.00,0.00,12.19,15.63,18.65,23.80,29.79,34.74,
160, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.30,30.13,0.00,0.00,12.31,15.86,18.84,23.92,29.83,34.75,
161, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.31,30.12,0.00,0.00,12.44,16.09,19.04,24.04,29.88,34.75,
162, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.33,30.10,0.00,0.00,12.56,16.32,19.24,24.17,29.92,34.76,
163, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.34,30.09,0.00,0.00,12.68,16.55,19.43,24.29,29.97,34.77,
164, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.36,30.08,0.00,0.00,12.80,16.78,19.63,24.42,30.02,34.78,
165, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.37,30.06,0.00,0.00,12.92,17.00,19.82,24.54,30.07,34.78,
166, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.38,30.05,0.00,0.00,13.04,17.23,20.01,24.67,30.12,34.79,
167, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.40,30.04,0.00,0.00,13.16,17.45,20.20,24.79,30.17,34.81,
168, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.41,30.02,0.00,0.00,13.28,17.67,20.39,24.92,30.22,34.82,
169, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.43,30.01,0.00,0.00,13.39,17.89,20.58,25.05,30.28,34.83,
170, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.44,29.99,0.00,0.00,13.51,18.11,20.77,25.17,30.34,34.84,
171, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.46,29.98,0.00,0.00,13.63,18.33,20.96,25.30,30.39,34.86,
172, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.47,29.96,0.00,0.00,13.74,18.55,21.14,25.43,30.45,34.87,
173, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.48,29.95,0.00,0.00,13.86,18.76,21.33,25.56,30.51,34.89,
174, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.50,29.93,0.00,0.00,13.97,18.97,21.52,25.69,30.57,34.91,
175, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.51,29.92,0.00,0.00,14.08,19.19,21.70,25.81,30.63,34.92,
176, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.53,29.90,0.00,0.00,14.20,19.40,21.88,25.94,30.70,34.94,
177, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.54,29.88,0.00,0.00,14.31,19.61,22.07,26.07,30.76,34.96,
178, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.55,29.87,0.00,0.00,14.42,19.82,22.25,26.20,30.83,34.98,
179, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.57,29.85,0.00,0.00,14.53,20.02,22.43,26.33,30.89,35.01,
180, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.58,29.84,0.00,0.00,14.64,20.23,22.61,26.46,30.96,35.03,
181, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.59,29.82,0.00,0.00,14.75,20.43,22.79,26.59,31.03,35.05,
182, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.61,29.80,0.00,0.00,14.86,20.64,22.97,26.72,31.10,35.08,
183, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.62,29.79,0.00,0.00,14.97,20.84,23.14,26.85,31.17,35.10,
184, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.63,29.77,0.00,0.00,15.07,21.04,23.32,26.98,31.24,35.13,
185, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.65,29.75,0.00,0.00,15.18,21.24,23.50,27.11,31.32,35.16,
186, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.66,29.74,0.00,0.00,15.29,21.44,23.67,27.24,31.39,35.19,
187, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.67,29.72,0.00,0.00,15.40,21.64,23.85,27.37,31.46,35.22,
188, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.68,29.70,0.00,0.00,15.50,21.84,24.02,27.50,31.54,35.25,
189, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.70,29.68,0.00,0.00,15.61,22.03,24.19,27.62,31.61,35.28,
190, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.71,29.67,0.00,0.00,15.71,22.23,24.36,27.75,31.69,35.31,
191, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.72,29.65,0.00,0.00,15.82,22.42,24.54,27.88,31.77,35.35,
192, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.73,29.63,0.00,0.00,15.92,22.61,24.71,28.01,31.85,35.38,
193, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.75,29.61,0.00,0.00,16.02,22.81,24.88,28.14,31.93,35.42,
194, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.76,29.59,0.00,0.00,16.13,23.00,25.04,28.27,32.01,35.45,
195, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.77,29.57,0.00,0.00,16.23,23.19,25.21,28.40,32.09,35.49,
196, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.78,29.56,0.00,0.00,16.33,23.38,25.38,28.53,32.17,35.53,
197, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.80,29.54,0.00,0.00,16.43,23.56,25.55,28.66,32.25,35.57,
198, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.81,29.52,0.00,0.00,16.53,23.75,25.71,28.79,32.33,35.61,
199, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.82,29.50,0.00,0.00,16.63,23.94,25.88,28.92,32.42,35.65,
200, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.83,29.48,0.00,0.00,16.73,24.12,26.05,29.04,32.50,35.69,
201, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.84,29.46,0.00,0.00,16.83,24.31,26.21,29.17,32.58,35.74,
202, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.86,29.44,0.00,0.00,16.93,24.49,26.37,29.30,32.67,35.78,
203, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.87,29.42,0.00,0.00,17.03,24.67,26.54,29.43,32.75,35.83,
204, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.88,29.40,0.00,0.00,17.13,24.85,26.70,29.56,32.84,35.87,
205, 10.000000, 53.000000, 10.000000, 2.000000, 0,7.82,29.50,0.00,0.00,14.40,24.67,26.41,29.02,32.19,35.29,36.50
206, 10.000000, 53.000000, 10.000000, 2.000000, 0,7.75,29.60,0.00,0.00,12.81,23.42,26.16,28.51,31.55,34.67,35.98
207, 10.000000, 53.000000, 10.000000, 2.000000, 0,7.68,29.71,0.00,0.00,11.88,21.61,25.92,28.04,30.92,34.03,35.40
208, 10.000000, 53.000000, 10.000000, 2.000000, 0,7.60,29.82,0.00,0.00,11.32,19.68,25.49,27.61,30.31,33.38,34.78
209, 10.000000, 53.000000, 10.000000, 2.000000, 0,7.51,29.91,0.00,0.00,10.98,17.90,24.76,27.23,29.74,32.74,34.15
210, 10.000000, 53.000000, 10.000000, 2.000000, 0,7.43,30.00,0.00,0.00,10.76,16.41,23.72,26.85,29.20,32.10,33.50
211, 10.000000, 53.000000, 10.000000, 2.000000, 0,7.36,30.07,0.00,0.00,10.62,15.20,22.46,26.41,28.70,31.47,32.85
212, 10.000000, 53.000000, 10.000000, 2.000000, 0,7.29,30.14,0.00,0.00,10.53,14.25,21.11,25.83,28.24,30.87,32.21
213, 10.000000, 53.000000, 10.000000, 2.000000, 0,7.22,30.19,0.00,0.00,10.46,13.53,19.75,25.10,27.79,30.29,31.59
214, 10.000000, 53.000000, 10.000000, 2.000000, 0,7.17,30.23,0.00,0.00,10.41,12.98,18.49,24.21,27.32,29.75,30.98
215, 10.000000, 53.000000, 10.000000, 2.000000, 0,7.12,30.26,0.00,0.00,10.38,12.57,17.35,23.20,26.80,29.23,30.40
216, 10.000000, 53.000000, 10.000000, 2.000000, 0,7.08,30.28,0.00,0.00,10.35,12.25,16.36,22.11,26.20,28.74,29.86
217, 10.000000, 53.000000, 10.000000, 2.000000, 0,7.05,30.30,0.00,0.00,10.32,12.01,15.52,20.99,25.51,28.24,29.34
218, 10.000000, 53.000000, 10.000000, 2.000000, 0,7.02,30.31,0.00,0.00,10.30,11.82,14.82,19.90,24.71,27.73,28.84
219, 10.000000, 53.000000, 10.000000, 2.000000, 0,7.00,30.32,0.00,0.00,10.29,11.67,14.24,18.87,23.84,27.19,28.35
220, 10.000000, 53.000000, 10.000000, 2.000000, 0,6.98,30.33,0.00,0.00,10.27,11.55,13.78,17.92,22.90,26.59,27.84
221, 10.000000, 53.000000, 10.000000, 2.000000, 0,6.97,30.33,0.00,0.00,10.26,11.45,13.40,17.07,21.94,25.92,27.30
222, 10.000000, 53.000000, 10.000000, 2.000000, 0,6.96,30.34,0.00,0.00,10.25,11.36,13.09,16.32,20.97,25.19,26.71
223, 10.000000, 53.000000, 10.000000, 2.000000, 0,6.95,30.34,0.00,0.00,10.24,11.29,12.84,15.67,20.04,24.40,26.06
224, 10.000000, 53.000000, 10.000000, 2.000000, 0,6.94,30.34,0.00,0.00,10.23,11.23,12.63,15.12,19.15,23.57,25.35
225, 10.000000, 53.000000, 10.000000, 0.000000, 0,6.95,30.34,0.00,0.00,10.32,11.41,12.80,15.26,19.25,23.62,
226, 10.000000, 53.000000, 10.000000, 0.000000, 0,6.96,30.33,0.00,0.00,10.41,11.59,12.97,15.41,19.35,23.67,
227, 10.000000, 53.000000, 10.000000, 0.000000, 0,6.97,30.33,0.00,0.00,10.51,11.77,13.13,15.56,19.46,23.72,
228, 10.000000, 53.000000, 10.000000, 0.000000, 0,6.99,30.32,0.00,0.00,10.60,11.94,13.30,15.70,19.56,23.78,
229, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.00,30.32,0.00,0.00,10.69,12.12,13.47,15.85,19.67,23.83,
230, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.01,30.31,0.00,0.00,10.78,12.29,13.63,15.99,19.77,23.89,
231, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.02,30.31,0.00,0.00,10.87,12.47,13.80,16.14,19.88,23.94,
232, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.03,30.30,0.00,0.00,10.96,12.64,13.96,16.28,19.98,24.00,
233, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.05,30.30,0.00,0.00,11.05,12.82,14.12,16.42,20.09,24.06,
234, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.06,30.29,0.00,0.00,11.14,12.99,14.29,16.57,20.19,24.12,
235, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.07,30.28,0.00,0.00,11.23,13.16,14.45,16.71,20.30,24.18,
236, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.08,30.28,0.00,0.00,11.32,13.34,14.61,16.86,20.40,24.24,
237, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.09,30.27,0.00,0.00,11.41,13.51,14.78,17.00,20.51,24.30,
238, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.10,30.27,0.00,0.00,11.50,13.68,14.94,17.14,20.62,24.36,
239, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.11,30.26,0.00,0.00,11.58,13.85,15.10,17.28,20.73,24.43,
240, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.13,30.25,0.00,0.00,11.67,14.02,15.26,17.43,20.83,24.49,
241, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.14,30.25,0.00,0.00,11.76,14.19,15.42,17.57,20.94,24.55,
242, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.15,30.24,0.00,0.00,11.85,14.36,15.58,17.71,21.05,24.62,
243, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.16,30.23,0.00,0.00,11.93,14.53,15.74,17.85,21.16,24.69,
244, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.17,30.22,0.00,0.00,12.02,14.70,15.90,18.00,21.27,24.75,
245, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.18,30.22,0.00,0.00,12.11,14.86,16.06,18.14,21.38,24.82,
246, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.19,30.21,0.00,0.00,12.20,15.03,16.22,18.28,21.48,24.89,
247, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.20,30.20,0.00,0.00,12.28,15.20,16.38,18.42,21.59,24.96,
248, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.22,30.19,0.00,0.00,12.37,15.36,16.53,18.56,21.70,25.03,
249, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.23,30.18,0.00,0.00,12.46,15.53,16.69,18.70,21.81,25.10,
250, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.24,30.18,0.00,0.00,12.54,15.70,16.85,18.84,21.92,25.17,
251, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.25,30.17,0.00,0.00,12.63,15.86,17.01,18.98,22.03,25.25,
252, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.26,30.16,0.00,0.00,12.71,16.03,17.16,19.12,22.14,25.32,
253, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.27,30.15,0.00,0.00,12.80,16.19,17.32,19.26,22.25,25.39,
254, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.28,30.14,0.00,0.00,12.88,16.36,17.47,19.40,22.36,25.47,
255, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.29,30.13,0.00,0.00,12.97,16.52,17.63,19.54,22.47,25.54,
256, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.30,30.12,0.00,0.00,13.05,16.68,17.79,19.68,22.58,25.62,
257, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.32,30.11,0.00,0.00,13.14,16.84,17.94,19.82,22.70,25.69,
258, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.33,30.10,0.00,0.00,13.22,17.01,18.09,19.96,22.81,25.77,
259, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.34,30.09,0.00,0.00,13.31,17.17,18.25,20.10,22.92,25.85,
260, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.35,30.08,0.00,0.00,13.39,17.33,18.40,20.24,23.03,25.92,
261, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.36,30.07,0.00,0.00,13.48,17.49,18.56,20.37,23.14,26.00,
262, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.37,30.06,0.00,0.00,13.56,17.65,18.71,20.51,23.25,26.08,
263, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.38,30.05,0.00,0.00,13.64,17.81,18.86,20.65,23.36,26.16,
264, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.39,30.04,0.00,0.00,13.73,17.97,19.02,20.79,23.48,26.24,
265, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.40,30.03,0.00,0.00,13.81,18.13,19.17,20.93,23.59,26.32,
266, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.41,30.02,0.00,0.00,13.89,18.29,19.32,21.06,23.70,26.40,
267, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.42,30.01,0.00,0.00,13.98,18.45,19.47,21.20,23.81,26.48,
268, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.43,30.00,0.00,0.00,14.06,18.61,19.62,21.34,23.92,26.56,
269, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.44,29.99,0.00,0.00,14.14,18.77,19.77,21.47,24.04,26.65,
270, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.45,29.98,0.00,0.00,14.23,18.93,19.92,21.61,24.15,26.73,
271, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.47,29.97,0.00,0.00,14.31,19.09,20.08,21.75,24.26,26.81,
272, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.48,29.96,0.00,0.00,14.39,19.24,20.23,21.88,24.37,26.90,
273, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.49,29.94,0.00,0.00,14.47,19.40,20.38,22.02,24.49,26.98,
274, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.50,29.93,0.00,0.00,14.56,19.56,20.53,22.16,24.60,27.06,
275, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.51,29.92,0.00,0.00,14.64,19.71,20.67,22.29,24.71,27.15,
276, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.52,29.91,0.00,0.00,14.72,19.87,20.82,22.43,24.83,27.23,
277, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.53,29.90,0.00,0.00,14.80,20.03,20.97,22.56,24.94,27.32,
278, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.54,29.88,0.00,0.00,14.88,20.18,21.12,22.70,25.05,27.41,
279, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.55,29.87,0.00,0.00,14.97,20.34,21.27,22.83,25.16,27.49,
280, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.56,29.86,0.00,0.00,15.05,20.49,21.42,22.97,25.28,27.58,
281, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.57,29.85,0.00,0.00,15.13,20.65,21.57,23.10,25.39,27.67,
282, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.58,29.84,0.00,0.00,15.21,20.80,21.71,23.24,25.50,27.75,
283, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.59,29.82,0.00,0.00,15.29,20.95,21.86,23.37,25.62,27.84,
284, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.60,29.81,0.00,0.00,15.37,21.11,22.01,23.51,25.73,27.93,
285, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.61,29.80,0.00,0.00,15.46,21.26,22.16,23.64,25.84,28.02,
286, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.62,29.78,0.00,0.00,15.54,21.41,22.30,23.78,25.96,28.11,
287, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.63,29.77,0.00,0.00,15.62,21.57,22.45,23.91,26.07,28.20,
288, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.64,29.76,0.00,0.00,15.70,21.72,22.59,24.04,26.18,28.29,
289, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.65,29.74,0.00,0.00,15.78,21.87,22.74,24.18,26.30,28.38,
290, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.66,29.73,0.00,0.00,15.86,22.02,22.89,24.31,26.41,28.47,
291, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.67,29.72,0.00,0.00,15.94,22.18,23.03,24.45,26.53,28.56,
292, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.68,29.70,0.00,0.00,16.02,22.33,23.18,24.58,26.64,28.65,
293, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.69,29.69,0.00,0.00,16.10,22.48,23.32,24.71,26.75,28.74,
294, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.70,29.68,0.00,0.00,16.18,22.63,23.47,24.84,26.87,28.83,
295, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.71,29.66,0.00,0.00,16.26,22.78,23.61,24.98,26.98,28.92,
296, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.72,29.65,0.00,0.00,16.34,22.93,23.75,25.11,27.09,29.01,
297, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.73,29.63,0.00,0.00,16.42,23.08,23.90,25.24,27.21,29.10,
298, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.74,29.62,0.00,0.00,16.50,23.23,24.04,25.37,27.32,29.20,
299, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.75,29.60,0.00,0.00,16.58,23.38,24.19,25.51,27.44,29.29,
300, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.76,29.59,0.00,0.00,16.66,23.53,24.33,25.64,27.55,29.38,
301, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.77,29.57,0.00,0.00,16.74,23.68,24.47,25.77,27.66,29.48,
302, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.78,29.56,0.00,0.00,16.82,23.82,24.61,25.90,27.78,29.57,
303, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.79,29.54,0.00,0.00,16.90,23.97,24.76,26.03,27.89,29.66,
304, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.80,29.53,0.00,0.00,16.98,24.12,24.90,26.16,28.00,29.76,
305, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.81,29.51,0.00,0.00,17.06,24.27,25.04,26.30,28.12,29.85,
306, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.82,29.50,0.00,0.00,17.14,24.42,25.18,26.43,28.23,29.94,
307, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.83,29.48,0.00,0.00,17.22,24.56,25.33,26.56,28.35,30.04,
308, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.84,29.47,0.00,0.00,17.30,24.71,25.47,26.69,28.46,30.13,
309, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.85,29.45,0.00,0.00,17.38,24.86,25.61,26.82,28.57,30.23,
310, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.86,29.44,0.00,0.00,17.46,25.00,25.75,26.95,28.69,30.32,
311, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.87,29.42,0.00,0.00,17.54,25.15,25.89,27.08,28.80,30.42,
312, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.88,29.40,0.00,0.00,17.62,25.30,26.03,27.21,28.92,30.51,
313, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.89,29.39,0.00,0.00,17.70,25.44,26.17,27.34,29.03,30.61,
314, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.90,29.37,0.00,0.00,17.78,25.59,26.31,27.47,29.14,30.70,
315, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.91,29.36,0.00,0.00,17.86,25.73,26.45,27.60,29.26,30.80,
316, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.92,29.34,0.00,0.00,17.94,25.88,26.59,27.73,29.37,30.89,
317, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.93,29.32,0.00,0.00,18.01,26.02,26.73,27.86,29.48,30.99,
318, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.94,29.31,0.00,0.00,18.09,26.17,26.87,27.99,29.60,31.09,
319, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.95,29.29,0.00,0.00,18.17,26.31,27.01,28.12,29.71,31.18,
320, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.96,29.27,0.00,0.00,18.25,26.45,27.15,28.25,29.83,31.28,
321, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.97,29.26,0.00,0.00,18.33,26.60,27.29,28.38,29.94,31.38,
322, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.98,29.24,0.00,0.00,18.41,26.74,27.43,28.51,30.05,31.47,
323, 10.000000, 53.000000, 10.000000, 0.000000, 0,7.99,29.22,0.00,0.00,18.49,26.88,27.56,28.63,30.17,31.57,
324, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.00,29.21,0.00,0.00,18.57,27.03,27.70,28.76,30.28,31.67,
325, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.01,29.19,0.00,0.00,18.64,27.17,27.84,28.89,30.39,31.76,
326, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.02,29.17,0.00,0.00,18.72,27.31,27.98,29.02,30.51,31.86,
327, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.02,29.15,0.00,0.00,18.80,27.45,28.11,29.15,30.62,31.96,
328, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.03,29.14,0.00,0.00,18.88,27.60,28.25,29.27,30.74,32.06,
329, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.04,29.12,0.00,0.00,18.96,27.74,28.39,29.40,30.85,32.15,
330, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.05,29.10,0.00,0.00,19.04,27.88,28.53,29.53,30.96,32.25,
331, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.06,29.08,0.00,0.00,19.12,28.02,28.66,29.66,31.08,32.35,
332, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.07,29.07,0.00,0.00,19.19,28.16,28.80,29.78,31.19,32.45,
333, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.08,29.05,0.00,0.00,19.27,28.30,28.93,29.91,31.30,32.55,
334, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.09,29.03,0.00,0.00,19.35,28.44,29.07,30.04,31.42,32.65,
335, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.10,29.01,0.00,0.00,19.43,28.58,29.21,30.17,31.53,32.74,
336, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.11,28.99,0.00,0.00,19.51,28.72,29.34,30.29,31.64,32.84,
337, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.12,28.98,0.00,0.00,19.59,28.86,29.48,30.42,31.76,32.94,
338, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.13,28.96,0.00,0.00,19.67,29.00,29.61,30.55,31.87,33.04,
339, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.14,28.94,0.00,0.00,19.74,29.14,29.75,30.67,31.98,33.14,
340, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.15,28.92,0.00,0.00,19.82,29.28,29.88,30.80,32.10,33.24,
341, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.16,28.90,0.00,0.00,19.90,29.42,30.02,30.92,32.21,33.34,
342, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.17,28.88,0.00,0.00,19.98,29.56,30.15,31.05,32.32,33.43,
343, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.18,28.86,0.00,0.00,20.06,29.69,30.29,31.18,32.44,33.53,
344, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.18,28.84,0.00,0.00,20.13,29.83,30.42,31.30,32.55,33.63,
345, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.19,28.83,0.00,0.00,20.21,29.97,30.55,31.43,32.66,33.73,
346, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.20,28.81,0.00,0.00,20.29,30.11,30.69,31.55,32.77,33.83,
347, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.21,28.79,0.00,0.00,20.37,30.25,30.82,31.68,32.89,33.93,
348, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.22,28.77,0.00,0.00,20.45,30.38,30.95,31.80,33.00,34.03,
349, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.23,28.75,0.00,0.00,20.52,30.52,31.09,31.93,33.11,34.13,
350, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.24,28.73,0.00,0.00,20.60,30.66,31.22,32.05,33.22,34.23,
351, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.25,28.71,0.00,0.00,20.68,30.79,31.35,32.18,33.34,34.33,
352, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.26,28.69,0.00,0.00,20.76,30.93,31.48,32.30,33.45,34.43,
353, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.27,28.67,0.00,0.00,20.84,31.06,31.62,32.42,33.56,34.53,
354, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.28,28.65,0.00,0.00,20.91,31.20,31.75,32.55,33.68,34.63,
355, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.29,28.63,0.00,0.00,20.99,31.34,31.88,32.67,33.79,34.73,
356, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.29,28.61,0.00,0.00,21.07,31.47,32.01,32.80,33.90,34.83,
357, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.30,28.59,0.00,0.00,21.15,31.61,32.14,32.92,34.01,34.93,
358, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.31,28.57,0.00,0.00,21.23,31.74,32.27,33.04,34.12,35.03,
359, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.32,28.55,0.00,0.00,21.30,31.88,32.41,33.17,34.24,35.13,
360, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.33,28.53,0.00,0.00,21.38,32.01,32.54,33.29,34.35,35.23,
361, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.34,28.51,0.00,0.00,21.46,32.14,32.67,33.41,34.46,35.33,
362, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.35,28.49,0.00,0.00,21.54,32.28,32.80,33.54,34.57,35.43,
363, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.36,28.47,0.00,0.00,21.62,32.41,32.93,33.66,34.68,35.53,
364, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.37,28.45,0.00,0.00,21.69,32.55,33.06,33.78,34.80,35.63,
365, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.38,28.43,0.00,0.00,21.77,32.68,33.19,33.90,34.91,35.73,
366, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.38,28.41,0.00,0.00,21.85,32.81,33.32,34.03,35.02,35.83,
367, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.39,28.39,0.00,0.00,21.93,32.94,33.45,34.15,35.13,35.93,
368, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.40,28.37,0.00,0.00,22.00,33.08,33.57,34.27,35.24,36.03,
369, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.41,28.34,0.00,0.00,22.08,33.21,33.70,34.39,35.35,36.13,
370, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.42,28.32,0.00,0.00,22.16,33.34,33.83,34.51,35.47,36.23,
371, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.43,28.30,0.00,0.00,22.24,33.47,33.96,34.64,35.58,36.33,
372, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.44,28.28,0.00,0.00,22.32,33.61,34.09,34.76,35.69,36.43,
373, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.45,28.26,0.00,0.00,22.39,33.74,34.22,34.88,35.80,36.53,
374, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.46,28.24,0.00,0.00,22.47,33.87,34.35,35.00,35.91,36.63,
375, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.46,28.22,0.00,0.00,22.55,34.00,34.47,35.12,36.02,36.73,
376, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.47,28.20,0.00,0.00,22.63,34.13,34.60,35.24,36.13,36.84,
377, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.48,28.17,0.00,0.00,22.70,34.26,34.73,35.36,36.24,36.94,
378, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.49,28.15,0.00,0.00,22.78,34.39,34.86,35.48,36.36,37.04,
379, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.50,28.13,0.00,0.00,22.86,34.52,34.98,35.60,36.47,37.14,
380, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.51,28.11,0.00,0.00,22.94,34.65,35.11,35.72,36.58,37.24,
381, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.52,28.09,0.00,0.00,23.02,34.78,35.24,35.84,36.69,37.34,
382, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.53,28.07,0.00,0.00,23.09,34.91,35.36,35.96,36.80,37.44,
383, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.53,28.04,0.00,0.00,23.17,35.04,35.49,36.08,36.91,37.54,
384, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.54,28.02,0.00,0.00,23.25,35.17,35.62,36.20,37.02,37.64,
385, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.55,28.00,0.00,0.00,23.33,35.30,35.74,36.32,37.13,37.74,
386, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.56,27.98,0.00,0.00,23.41,35.43,35.87,36.44,37.24,37.84,
387, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.57,27.96,0.00,0.00,23.48,35.55,35.99,36.56,37.35,37.94,
388, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.58,27.93,0.00,0.00,23.56,35.68,36.12,36.68,37.46,38.04,
389, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.59,27.91,0.00,0.00,23.64,35.81,36.24,36.80,37.57,38.14,
390, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.59,27.89,0.00,0.00,23.72,35.94,36.37,36.92,37.68,38.24,
391, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.60,27.87,0.00,0.00,23.79,36.07,36.49,37.04,37.79,38.34,
392, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.61,27.84,0.00,0.00,23.87,36.19,36.62,37.15,37.90,38.45,
393, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.62,27.82,0.00,0.00,23.95,36.32,36.74,37.27,38.01,38.55,
394, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.63,27.80,0.00,0.00,24.03,36.45,36.86,37.39,38.12,38.65,
395, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.64,27.78,0.00,0.00,24.11,36.57,36.99,37.51,38.23,38.75,
396, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.65,27.75,0.00,0.00,24.18,36.70,37.11,37.63,38.34,38.85,
397, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.65,27.73,0.00,0.00,24.26,36.83,37.24,37.74,38.45,38.95,
398, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.66,27.71,0.00,0.00,24.34,36.95,37.36,37.86,38.56,39.05,
399, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.67,27.68,0.00,0.00,24.42,37.08,37.48,37.98,38.66,39.15,
400, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.68,27.66,0.00,0.00,24.50,37.20,37.60,38.10,38.77,39.25,
401, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.69,27.64,0.00,0.00,24.57,37.33,37.73,38.21,38.88,39.35,
402, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.70,27.62,0.00,0.00,24.65,37.45,37.85,38.33,38.99,39.45,
403, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.70,27.59,0.00,0.00,24.73,37.58,37.97,38.45,39.10,39.55,
404, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.71,27.57,0.00,0.00,24.81,37.70,38.09,38.56,39.21,39.65,
405, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.72,27.55,0.00,0.00,24.89,37.83,38.22,38.68,39.32,39.75,
406, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.73,27.52,0.00,0.00,24.96,37.95,38.34,38.80,39.43,39.85,
407, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.74,27.50,0.00,0.00,25.04,38.08,38.46,38.91,39.53,39.95,
408, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.75,27.48,0.00,0.00,25.12,38.20,38.58,39.03,39.64,40.05,
409, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.76,27.45,0.00,0.00,25.20,38.32,38.70,39.14,39.75,40.15,
410, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.76,27.43,0.00,0.00,25.28,38.45,38.82,39.26,39.86,40.25,
411, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.77,27.40,0.00,0.00,25.35,38.57,38.94,39.37,39.97,40.35,
412, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.78,27.38,0.00,0.00,25.43,38.69,39.06,39.49,40.07,40.45,
413, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.79,27.36,0.00,0.00,25.51,38.82,39.18,39.60,40.18,40.55,
414, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.80,27.33,0.00,0.00,25.59,38.94,39.30,39.72,40.29,40.65,
415, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.80,27.31,0.00,0.00,25.67,39.06,39.42,39.83,40.40,40.75,
416, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.81,27.29,0.00,0.00,25.75,39.18,39.54,39.95,40.50,40.85,
417, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.82,27.26,0.00,0.00,25.82,39.30,39.66,40.06,40.61,40.95,
418, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.83,27.24,0.00,0.00,25.90,39.43,39.78,40.18,40.72,41.05,
419, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.84,27.21,0.00,0.00,25.98,39.55,39.90,40.29,40.83,41.15,
420, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.85,27.19,0.00,0.00,26.06,39.67,40.02,40.40,40.93,41.25,
421, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.85,27.16,0.00,0.00,26.14,39.79,40.14,40.52,41.04,41.35,
422, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.86,27.14,0.00,0.00,26.22,39.91,40.26,40.63,41.15,41.45,
423, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.87,27.12,0.00,0.00,26.29,40.03,40.38,40.75,41.25,41.55,
424, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.88,27.09,0.00,0.00,26.37,40.15,40.49,40.86,41.36,41.65,
425, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.89,27.07,0.00,0.00,26.45,40.27,40.61,40.97,41.47,41.75,
426, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.89,27.04,0.00,0.00,26.53,40.39,40.73,41.09,41.57,41.85,
427, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.90,27.02,0.00,0.00,26.61,40.51,40.85,41.20,41.68,41.95,
428, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.91,26.99,0.00,0.00,26.69,40.63,40.96,41.31,41.78,42.05,
429, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.92,26.97,0.00,0.00,26.77,40.75,41.08,41.42,41.89,42.15,
430, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.93,26.94,0.00,0.00,26.84,40.87,41.20,41.54,42.00,42.25,
431, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.94,26.92,0.00,0.00,26.92,40.99,41.31,41.65,42.10,42.35,
432, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.94,26.89,0.00,0.00,27.00,41.11,41.43,41.76,42.21,42.45,
433, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.95,26.87,0.00,0.00,27.08,41.23,41.55,41.87,42.31,42.55,
434, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.96,26.85,0.00,0.00,27.16,41.34,41.66,41.98,42.42,42.65,
435, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.97,26.82,0.00,0.00,27.24,41.46,41.78,42.09,42.52,42.75,
436, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.98,26.80,0.00,0.00,27.32,41.58,41.90,42.21,42.63,42.85,
437, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.98,26.77,0.00,0.00,27.40,41.70,42.01,42.32,42.73,42.95,
438, 10.000000, 53.000000, 10.000000, 0.000000, 0,8.99,26.75,0.00,0.00,27.48,41.82,42.13,42.43,42.84,43.04,
439, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.00,26.72,0.00,0.00,27.56,41.93,42.24,42.54,42.94,43.14,
440, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.01,26.69,0.00,0.00,27.63,42.05,42.36,42.65,43.05,43.24,
441, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.02,26.67,0.00,0.00,27.71,42.17,42.47,42.76,43.15,43.34,
442, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.02,26.64,0.00,0.00,27.79,42.28,42.58,42.87,43.26,43.44,
443, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.03,26.62,0.00,0.00,27.87,42.40,42.70,42.98,43.36,43.54,
444, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.04,26.59,0.00,0.00,27.95,42.52,42.81,43.09,43.46,43.64,
445, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.05,26.57,0.00,0.00,28.03,42.63,42.93,43.20,43.57,43.74,
446, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.05,26.54,0.00,0.00,28.11,42.75,43.04,43.31,43.67,43.83,
447, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.06,26.52,0.00,0.00,28.19,42.86,43.15,43.42,43.78,43.93,
448, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.07,26.49,0.00,0.00,28.27,42.98,43.27,43.53,43.88,44.03,
449, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.08,26.47,0.00,0.00,28.35,43.09,43.38,43.64,43.98,44.13,
450, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.09,26.44,0.00,0.00,28.43,43.21,43.49,43.75,44.09,44.23,
451, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.09,26.42,0.00,0.00,28.51,43.32,43.61,43.85,44.19,44.33,
452, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.10,26.39,0.00,0.00,28.59,43.44,43.72,43.96,44.29,44.42,
453, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.11,26.36,0.00,0.00,28.67,43.55,43.83,44.07,44.40,44.52,
454, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.12,26.34,0.00,0.00,28.75,43.67,43.94,44.18,44.50,44.62,
455, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.12,26.31,0.00,0.00,28.83,43.78,44.05,44.29,44.60,44.72,
456, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.13,26.29,0.00,0.00,28.91,43.89,44.17,44.39,44.70,44.81,
457, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.14,26.26,0.00,0.00,28.99,44.01,44.28,44.50,44.81,44.91,
458, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.15,26.23,0.00,0.00,29.07,44.12,44.39,44.61,44.91,45.01,
459, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.16,26.21,0.00,0.00,29.15,44.23,44.50,44.72,45.01,45.11,
460, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.16,26.18,0.00,0.00,29.23,44.35,44.61,44.82,45.11,45.21,
461, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.17,26.16,0.00,0.00,29.31,44.46,44.72,44.93,45.21,45.30,
462, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.18,26.13,0.00,0.00,29.39,44.57,44.83,45.04,45.32,45.40,
463, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.19,26.10,0.00,0.00,29.47,44.69,44.94,45.14,45.42,45.50,
464, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.19,26.08,0.00,0.00,29.55,44.80,45.05,45.25,45.52,45.59,
465, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.20,26.05,0.00,0.00,29.63,44.91,45.16,45.36,45.62,45.69,
466, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.21,26.03,0.00,0.00,29.72,45.02,45.27,45.46,45.72,45.79,
467, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.22,26.00,0.00,0.00,29.80,45.13,45.38,45.57,45.82,45.89,
468, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.22,25.97,0.00,0.00,29.88,45.24,45.49,45.67,45.92,45.98,
469, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.23,25.95,0.00,0.00,29.96,45.35,45.60,45.78,46.02,46.08,
470, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.24,25.92,0.00,0.00,30.04,45.47,45.71,45.88,46.12,46.18,
471, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.25,25.89,0.00,0.00,30.12,45.58,45.81,45.99,46.22,46.28,
472, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.25,25.87,0.00,0.00,30.20,45.69,45.92,46.09,46.32,46.37,
473, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.26,25.84,0.00,0.00,30.29,45.80,46.03,46.20,46.42,46.47,
474, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.27,25.81,0.00,0.00,30.37,45.91,46.14,46.30,46.52,46.57,
475, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.28,25.79,0.00,0.00,30.45,46.02,46.24,46.41,46.62,46.66,
476, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.29,25.76,0.00,0.00,30.53,46.13,46.35,46.51,46.72,46.76,
477, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.29,25.73,0.00,0.00,30.61,46.24,46.46,46.62,46.82,46.86,
478, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.30,25.71,0.00,0.00,30.70,46.34,46.57,46.72,46.91,46.95,
479, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.31,25.68,0.00,0.00,30.78,46.45,46.67,46.82,47.01,47.05,
480, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.31,25.65,0.00,0.00,30.86,46.56,46.78,46.93,47.11,47.15,
481, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.32,25.63,0.00,0.00,30.94,46.67,46.89,47.03,47.21,47.24,
482, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.33,25.60,0.00,0.00,31.03,46.78,46.99,47.13,47.31,47.34,
483, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.34,25.57,0.00,0.00,31.11,46.89,47.10,47.24,47.40,47.44,
484, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.34,25.55,0.00,0.00,31.19,47.00,47.20,47.34,47.50,47.53,
485, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.35,25.52,0.00,0.00,31.28,47.10,47.31,47.44,47.60,47.63,
486, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.36,25.49,0.00,0.00,31.36,47.21,47.41,47.54,47.70,47.72,
487, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.37,25.47,0.00,0.00,31.44,47.32,47.52,47.64,47.79,47.82,
488, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.37,25.44,0.00,0.00,31.53,47.42,47.62,47.75,47.89,47.91,
489, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.38,25.41,0.00,0.00,31.61,47.53,47.73,47.85,47.99,48.01,
490, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.39,25.39,0.00,0.00,31.70,47.64,47.83,47.95,48.09,48.11,
491, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.40,25.36,0.00,0.00,31.78,47.74,47.93,48.05,48.18,48.20,
492, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.40,25.33,0.00,0.00,31.87,47.85,48.04,48.15,48.28,48.30,
493, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.41,25.30,0.00,0.00,31.95,47.96,48.14,48.25,48.37,48.39,
494, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.42,25.28,0.00,0.00,32.04,48.06,48.24,48.35,48.47,48.48,
495, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.43,25.25,0.00,0.00,32.12,48.17,48.35,48.45,48.57,48.58,
496, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.43,25.22,0.00,0.00,32.21,48.27,48.45,48.55,48.66,48.67,
497, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.44,25.19,0.00,0.00,32.29,48.38,48.55,48.65,48.76,48.77,
498, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.45,25.17,0.00,0.00,32.38,48.48,48.65,48.75,48.85,48.86,
499, 10.000000, 53.000000, 10.000000, 0.000000, 0,9.45,25.14,0.00,0.00,32.46,48.59,48.76,48.85,48.95,48.96,
