minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),h_src2In (Wh),h_src2Out (Wh),h_src3In (Wh),h_src3Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C), toutlet (C)
0, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.99,52.99,52.99,52.99,52.99,52.99,
1, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,44.56,51.31,52.99,52.99,52.99,52.99,52.99
2, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,37.64,48.56,52.53,52.98,52.98,52.98,52.99
3, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,32.87,44.39,51.35,52.97,52.97,52.97,52.98
4, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,6.10,26.76,30.08,39.95,49.42,52.84,52.97,52.97,52.97
5, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,5.88,26.96,27.83,36.03,46.75,52.38,52.96,52.96,52.97
6, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.90,26.94,28.40,36.27,46.76,52.37,52.95,52.95,
7, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.92,26.92,28.96,36.51,46.77,52.36,52.95,52.95,
8, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.95,26.91,29.50,36.76,46.78,52.35,52.94,52.94,
9, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.97,26.89,30.04,37.01,46.80,52.35,52.93,52.93,
10, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.99,26.87,30.57,37.27,46.82,52.34,52.92,52.92,
11, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.02,26.84,31.09,37.54,46.85,52.33,52.92,52.92,
12, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.04,26.82,31.60,37.80,46.88,52.32,52.91,52.91,
13, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.06,26.80,32.10,38.08,46.91,52.32,52.90,52.90,
14, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.09,26.78,32.60,38.35,46.95,52.31,52.89,52.89,
15, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.11,26.76,33.09,38.63,46.99,52.30,52.89,52.89,
16, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.13,26.73,33.57,38.91,47.03,52.30,52.88,52.88,
17, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.16,26.71,34.04,39.19,47.08,52.29,52.87,52.87,
18, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.18,26.68,34.50,39.47,47.13,52.29,52.87,52.87,
19, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.20,26.66,34.96,39.75,47.19,52.28,52.86,52.86,
20, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.23,26.63,35.42,40.03,47.25,52.28,52.85,52.85,
21, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.25,26.61,35.86,40.32,47.31,52.27,52.85,52.85,
22, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.28,26.58,36.31,40.60,47.38,52.27,52.84,52.84,
23, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.30,26.55,36.74,40.88,47.46,52.27,52.83,52.83,
24, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.33,26.52,37.17,41.17,47.53,52.26,52.83,52.83,
25, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.35,26.49,37.60,41.45,47.61,52.26,52.82,52.82,
26, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.37,26.47,38.02,41.73,47.70,52.26,52.82,52.82,
27, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.40,26.44,38.43,42.01,47.78,52.26,52.81,52.81,
28, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.42,26.41,38.84,42.29,47.87,52.26,52.80,52.80,
29, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.45,26.37,39.25,42.57,47.96,52.26,52.80,52.80,
30, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.47,26.34,39.65,42.85,48.06,52.26,52.79,52.79,
31, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.50,26.31,40.05,43.13,48.16,52.26,52.79,52.79,
32, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.52,26.28,40.44,43.41,48.26,52.26,52.78,52.78,
33, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.55,26.24,40.83,43.69,48.37,52.27,52.78,52.78,
34, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.57,26.21,41.22,43.96,48.47,52.27,52.78,52.78,
35, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.60,26.18,41.60,44.24,48.58,52.28,52.77,52.77,
36, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.62,26.14,41.97,44.51,48.69,52.28,52.77,52.77,
37, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.65,26.11,42.35,44.78,48.80,52.29,52.77,52.77,
38, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.67,26.07,42.72,45.05,48.92,52.30,52.76,52.76,
39, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.69,26.03,43.08,45.32,49.03,52.31,52.76,52.76,
40, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.72,26.00,43.45,45.59,49.15,52.32,52.76,52.76,
41, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.74,25.96,43.81,45.86,49.27,52.33,52.76,52.76,
42, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.77,25.92,44.16,46.13,49.39,52.34,52.76,52.76,
43, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.79,25.88,44.52,46.39,49.51,52.35,52.76,52.76,
44, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.82,25.84,44.87,46.65,49.64,52.37,52.76,52.76,
45, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.84,25.80,45.21,46.92,49.76,52.38,52.76,52.76,
46, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.87,25.76,45.56,47.18,49.88,52.39,52.76,52.76,
47, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.89,25.72,45.90,47.44,50.01,52.41,52.76,52.76,
48, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.92,25.68,46.24,47.70,50.14,52.43,52.76,52.76,
49, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.94,25.63,46.57,47.95,50.26,52.44,52.77,52.77,
50, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.97,25.59,46.91,48.21,50.39,52.46,52.77,52.77,
51, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.99,25.55,47.24,48.46,50.52,52.48,52.77,52.77,
52, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.02,25.50,47.57,48.72,50.65,52.50,52.78,52.78,
53, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.04,25.46,47.89,48.97,50.78,52.52,52.78,52.78,
54, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.06,25.41,48.21,49.22,50.91,52.54,52.79,52.79,
55, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.09,25.37,48.53,49.47,51.04,52.57,52.79,52.79,
56, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.11,25.32,48.85,49.72,51.17,52.59,52.80,52.80,
57, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.14,25.28,49.17,49.97,51.30,52.61,52.81,52.81,
58, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.16,25.23,49.48,50.21,51.43,52.64,52.82,52.82,
59, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.19,25.18,49.79,50.46,51.57,52.66,52.83,52.83,
60, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.21,25.13,50.10,50.70,51.70,52.69,52.84,52.84,
61, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,6.88,25.74,42.95,49.04,51.40,52.48,52.82,52.83,52.84
62, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,6.57,26.21,37.16,46.53,50.72,52.22,52.78,52.82,52.83
63, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,6.29,26.56,33.11,42.96,49.45,51.93,52.68,52.81,52.82
64, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,6.05,26.81,30.11,39.12,47.60,51.52,52.52,52.79,52.81
65, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,5.85,26.99,27.74,35.60,45.16,50.84,52.31,52.75,52.80
66, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,5.67,27.12,25.81,32.56,42.31,49.77,52.04,52.67,52.78
67, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,5.53,27.21,24.21,29.99,39.31,48.22,51.63,52.54,52.73
68, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,5.42,27.28,22.89,27.85,36.38,46.22,51.01,52.36,52.65
69, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,5.33,27.34,21.79,26.05,33.68,43.83,50.07,52.11,52.52
70, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,5.26,27.39,20.87,24.54,31.27,41.23,48.77,51.73,52.34
71, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.28,27.38,21.25,24.84,31.41,41.24,48.76,51.72,
72, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.29,27.37,21.62,25.14,31.55,41.25,48.76,51.71,
73, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.31,27.36,21.99,25.44,31.70,41.26,48.75,51.70,
74, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.32,27.35,22.36,25.74,31.85,41.28,48.75,51.69,
75, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.34,27.34,22.72,26.03,32.00,41.29,48.74,51.68,
76, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.36,27.32,23.08,26.33,32.16,41.31,48.73,51.67,
77, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.37,27.31,23.44,26.62,32.31,41.33,48.73,51.66,
78, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.39,27.30,23.79,26.91,32.47,41.36,48.72,51.65,
79, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.41,27.29,24.14,27.20,32.64,41.38,48.72,51.64,
80, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.42,27.28,24.48,27.49,32.80,41.41,48.71,51.63,
81, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.44,27.27,24.83,27.77,32.97,41.43,48.71,51.62,
82, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.45,27.26,25.17,28.06,33.14,41.46,48.70,51.61,
83, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.47,27.25,25.50,28.34,33.31,41.49,48.70,51.60,
84, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.49,27.24,25.84,28.62,33.48,41.53,48.69,51.59,
85, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.50,27.23,26.17,28.90,33.65,41.57,48.69,51.58,
86, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.52,27.22,26.50,29.17,33.83,41.60,48.68,51.57,
87, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.54,27.21,26.83,29.45,34.00,41.64,48.68,51.56,
88, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.56,27.20,27.15,29.72,34.18,41.69,48.68,51.55,
89, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.57,27.19,27.47,30.00,34.36,41.73,48.68,51.54,
90, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.59,27.18,27.79,30.27,34.54,41.78,48.67,51.54,
91, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.61,27.16,28.10,30.54,34.72,41.83,48.67,51.53,
92, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.62,27.15,28.42,30.81,34.90,41.88,48.67,51.52,
93, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.64,27.14,28.73,31.07,35.08,41.93,48.67,51.51,
94, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.66,27.13,29.04,31.34,35.26,41.99,48.67,51.50,
95, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.67,27.12,29.34,31.60,35.44,42.05,48.67,51.49,
96, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.69,27.11,29.64,31.86,35.63,42.11,48.67,51.48,
97, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.71,27.09,29.95,32.12,35.81,42.17,48.67,51.47,
98, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.72,27.08,30.25,32.38,35.99,42.23,48.67,51.46,
99, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.74,27.07,30.54,32.64,36.18,42.30,48.68,51.46,
100, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.76,27.06,30.84,32.90,36.36,42.37,48.68,51.45,
101, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.78,27.04,31.13,33.15,36.55,42.44,48.68,51.44,
102, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.79,27.03,31.42,33.40,36.73,42.51,48.69,51.43,
103, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.81,27.02,31.71,33.66,36.92,42.59,48.69,51.42,
104, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.83,27.00,31.99,33.91,37.10,42.66,48.70,51.42,
105, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.84,26.99,32.28,34.16,37.29,42.74,48.71,51.41,
106, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.86,26.98,32.56,34.40,37.47,42.82,48.71,51.40,
107, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.88,26.96,32.84,34.65,37.65,42.90,48.72,51.40,
108, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.90,26.95,33.12,34.89,37.84,42.98,48.73,51.39,
109, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.91,26.93,33.39,35.14,38.02,43.07,48.74,51.38,
110, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.93,26.92,33.67,35.38,38.21,43.15,48.76,51.38,
111, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.95,26.90,33.94,35.62,38.39,43.24,48.77,51.37,
112, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.97,26.89,34.21,35.86,38.58,43.33,48.78,51.37,
113, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.98,26.87,34.48,36.10,38.76,43.42,48.80,51.36,
114, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.00,26.86,34.75,36.34,38.94,43.51,48.81,51.36,
115, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.02,26.84,35.01,36.57,39.13,43.61,48.83,51.35,
116, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.03,26.83,35.27,36.81,39.31,43.70,48.85,51.35,
117, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.05,26.81,35.54,37.04,39.49,43.80,48.87,51.35,
118, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.07,26.79,35.80,37.27,39.68,43.89,48.88,51.34,
119, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.09,26.78,36.05,37.50,39.86,43.99,48.91,51.34,
120, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.10,26.76,36.31,37.73,40.04,44.09,48.93,51.34,
121, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.12,26.74,36.57,37.96,40.22,44.19,48.95,51.34,
122, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.14,26.73,36.82,38.19,40.40,44.29,48.97,51.33,
123, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.16,26.71,37.07,38.41,40.58,44.39,49.00,51.33,
124, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.17,26.69,37.32,38.64,40.76,44.49,49.03,51.33,
125, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.19,26.67,37.57,38.86,40.94,44.60,49.05,51.33,
126, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.21,26.65,37.82,39.08,41.12,44.70,49.08,51.33,
127, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.22,26.64,38.06,39.30,41.30,44.81,49.11,51.33,
128, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.24,26.62,38.31,39.52,41.48,44.91,49.14,51.34,
129, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.26,26.60,38.55,39.74,41.66,45.02,49.17,51.34,
130, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.28,26.58,38.79,39.96,41.83,45.13,49.21,51.34,
131, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,6.08,26.78,33.95,38.69,41.35,44.21,48.17,50.97,51.48
132, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,5.91,26.94,30.05,36.91,40.63,43.40,47.10,50.38,51.32
133, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,5.75,27.06,27.35,34.44,39.55,42.69,46.06,49.62,50.93
134, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,5.61,27.16,25.37,31.81,38.12,41.98,45.10,48.74,50.33
135, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,5.49,27.24,23.81,29.40,36.35,41.17,44.21,47.79,49.56
136, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,5.39,27.30,22.54,27.33,34.35,40.15,43.40,46.81,48.67
137, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,5.31,27.36,21.48,25.59,32.27,38.89,42.59,45.86,47.72
138, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,5.24,27.40,20.60,24.13,30.26,37.38,41.74,44.95,46.74
139, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,5.19,27.44,19.87,22.91,28.41,35.66,40.75,44.09,45.79
140, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,5.14,27.47,19.25,21.89,26.75,33.84,39.59,43.23,44.89
141, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,5.10,27.49,18.74,21.03,25.30,32.00,38.25,42.34,44.02
142, 20.000000, 53.000000, 15.000000, 2.000000, 0,75.00,75.00,0.00,0.00,5.08,27.52,18.30,20.31,24.06,30.24,39.00,41.37,43.17
143, 20.000000, 53.000000, 15.000000, 2.000000, 0,75.00,75.00,0.00,0.00,5.05,27.54,17.94,19.71,22.99,28.59,39.41,40.50,42.28
144, 20.000000, 53.000000, 15.000000, 2.000000, 0,75.00,75.00,0.00,0.00,5.03,27.55,17.63,19.20,22.07,27.11,39.24,39.99,41.30
145, 20.000000, 53.000000, 15.000000, 2.000000, 0,75.00,75.00,0.00,0.00,5.01,27.57,17.38,18.77,21.30,25.78,38.64,39.72,40.44
146, 20.000000, 53.000000, 15.000000, 0.000000, 0,75.00,75.00,0.00,0.00,5.02,27.56,17.63,19.00,21.50,25.93,40.32,40.32,
147, 20.000000, 53.000000, 15.000000, 0.000000, 0,75.00,75.00,0.00,0.00,5.03,27.55,17.88,19.24,21.71,26.07,41.45,41.45,
148, 20.000000, 53.000000, 15.000000, 0.000000, 0,75.00,75.00,0.00,0.00,5.04,27.54,18.14,19.48,21.91,26.23,42.58,42.58,
149, 20.000000, 53.000000, 15.000000, 0.000000, 0,75.00,75.00,0.00,0.00,5.05,27.53,18.39,19.72,22.12,26.38,43.71,43.71,
150, 20.000000, 53.000000, 15.000000, 0.000000, 0,75.00,75.00,0.00,0.00,5.06,27.53,18.64,19.95,22.32,26.53,44.84,44.84,
151, 20.000000, 53.000000, 15.000000, 0.000000, 0,75.00,75.00,0.00,0.00,5.08,27.52,18.90,20.19,22.53,26.69,45.96,45.96,
152, 20.000000, 53.000000, 15.000000, 0.000000, 0,75.00,75.00,0.00,0.00,5.09,27.51,19.15,20.43,22.74,26.85,47.09,47.09,
153, 20.000000, 53.000000, 15.000000, 0.000000, 0,75.00,75.00,0.00,0.00,5.10,27.50,19.40,20.66,22.94,27.01,48.22,48.22,
154, 20.000000, 53.000000, 15.000000, 0.000000, 0,75.00,75.00,0.00,0.00,5.11,27.49,19.65,20.90,23.15,27.18,49.34,49.34,
155, 20.000000, 53.000000, 15.000000, 0.000000, 0,75.00,75.00,0.00,0.00,5.12,27.48,19.90,21.13,23.35,27.34,50.46,50.46,
156, 20.000000, 53.000000, 15.000000, 0.000000, 0,75.00,75.00,0.00,0.00,5.13,27.48,20.15,21.37,23.56,27.51,51.58,51.58,
157, 20.000000, 53.000000, 15.000000, 0.000000, 0,75.00,75.00,0.00,0.00,5.14,27.47,20.40,21.60,23.77,27.68,52.70,52.70,
158, 20.000000, 53.000000, 15.000000, 0.000000, 0,20.76,20.76,0.00,0.00,3.73,19.86,20.58,21.77,23.91,27.81,53.00,53.00,
159, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.16,27.45,20.83,22.01,24.12,27.98,52.97,52.99,
160, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.17,27.45,21.07,22.24,24.33,28.15,52.93,52.98,
161, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.18,27.44,21.32,22.47,24.53,28.33,52.90,52.98,
162, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.19,27.43,21.57,22.71,24.74,28.50,52.87,52.97,
163, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.20,27.42,21.81,22.94,24.94,28.67,52.84,52.96,
164, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.22,27.42,22.06,23.17,25.15,28.84,52.80,52.95,
165, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.23,27.41,22.30,23.40,25.36,29.02,52.77,52.94,
166, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.24,27.40,22.55,23.63,25.56,29.19,52.74,52.94,
167, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.25,27.39,22.79,23.86,25.77,29.37,52.71,52.93,
168, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.26,27.38,23.04,24.10,25.97,29.54,52.68,52.92,
169, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.27,27.38,23.28,24.33,26.18,29.71,52.65,52.91,
170, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.29,27.37,23.52,24.56,26.38,29.89,52.62,52.90,
171, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.30,27.36,23.76,24.79,26.59,30.06,52.59,52.90,
172, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.31,27.35,24.00,25.01,26.79,30.24,52.56,52.89,
173, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.32,27.35,24.24,25.24,27.00,30.41,52.53,52.88,
174, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.33,27.34,24.49,25.47,27.21,30.59,52.50,52.87,
175, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.35,27.33,24.73,25.70,27.41,30.77,52.47,52.86,
176, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.36,27.32,24.96,25.93,27.62,30.94,52.44,52.85,
177, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.37,27.32,25.20,26.16,27.82,31.12,52.42,52.85,
178, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.38,27.31,25.44,26.38,28.03,31.29,52.39,52.84,
179, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.40,27.30,25.68,26.61,28.23,31.47,52.36,52.83,
180, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.41,27.29,25.92,26.84,28.44,31.65,52.33,52.82,
181, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.42,27.28,26.16,27.06,28.64,31.82,52.31,52.81,
182, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.43,27.28,26.39,27.29,28.85,32.00,52.28,52.80,
183, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.45,27.27,26.63,27.51,29.05,32.18,52.25,52.80,
184, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.46,27.26,26.87,27.74,29.25,32.35,52.23,52.79,
185, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.47,27.25,27.10,27.97,29.46,32.53,52.20,52.78,
186, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.49,27.24,27.34,28.19,29.66,32.71,52.18,52.77,
187, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.50,27.24,27.57,28.41,29.87,32.88,52.15,52.76,
188, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.51,27.23,27.81,28.64,30.07,33.06,52.13,52.75,
189, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.53,27.22,28.04,28.86,30.28,33.24,52.10,52.74,
190, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.54,27.21,28.27,29.09,30.48,33.41,52.08,52.74,
191, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.55,27.20,28.51,29.31,30.69,33.59,52.05,52.73,
192, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.57,27.19,28.74,29.53,30.89,33.77,52.03,52.72,
193, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.58,27.18,28.97,29.76,31.09,33.94,52.01,52.71,
194, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.59,27.17,29.21,29.98,31.30,34.12,51.98,52.70,
195, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.61,27.16,29.44,30.20,31.50,34.30,51.96,52.69,
196, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.62,27.16,29.67,30.42,31.70,34.48,51.94,52.68,
197, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.63,27.15,29.90,30.64,31.91,34.65,51.92,52.67,
198, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.65,27.14,30.13,30.87,32.11,34.83,51.90,52.67,
199, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.66,27.13,30.36,31.09,32.32,35.01,51.88,52.66,
200, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.68,27.12,30.59,31.31,32.52,35.18,51.85,52.65,
201, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.69,27.11,30.82,31.53,32.72,35.36,51.83,52.64,
202, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.70,27.10,31.05,31.75,32.92,35.54,51.81,52.63,
203, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.72,27.09,31.28,31.97,33.13,35.71,51.79,52.62,
204, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.73,27.08,31.51,32.19,33.33,35.89,51.77,52.62,
205, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,5.63,27.15,28.16,31.42,33.13,35.15,47.63,52.60,52.62
206, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,5.53,27.22,25.45,30.28,32.76,34.61,43.46,52.35,52.60
207, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,5.43,27.28,23.58,28.62,32.13,34.19,40.25,50.94,52.59
208, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,5.35,27.33,22.22,26.82,31.24,33.79,38.02,48.51,52.32
209, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,5.28,27.37,21.17,25.15,30.10,33.33,36.50,45.64,50.83
210, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,5.22,27.41,20.31,23.72,28.76,32.73,35.46,42.86,48.34
211, 20.000000, 53.000000, 15.000000, 2.000000, 0,75.00,75.00,0.00,0.00,5.17,27.45,19.60,22.53,27.35,31.95,36.95,40.47,45.45
212, 20.000000, 53.000000, 15.000000, 2.000000, 0,75.00,75.00,0.00,0.00,5.13,27.48,19.02,21.54,25.97,30.98,37.94,39.13,42.68
213, 20.000000, 53.000000, 15.000000, 2.000000, 0,75.00,75.00,0.00,0.00,5.09,27.50,18.53,20.72,24.70,29.86,38.41,38.73,40.32
214, 20.000000, 53.000000, 15.000000, 2.000000, 0,75.00,75.00,0.00,0.00,5.06,27.53,18.13,20.03,23.56,28.65,38.62,38.67,39.05
215, 20.000000, 53.000000, 15.000000, 2.000000, 0,75.00,75.00,0.00,0.00,5.04,27.54,17.79,19.46,22.57,27.41,38.58,38.65,38.71
216, 20.000000, 53.000000, 15.000000, 2.000000, 0,75.00,75.00,0.00,0.00,5.02,27.56,17.51,18.99,21.72,26.22,38.21,38.64,38.67
217, 20.000000, 53.000000, 15.000000, 2.000000, 0,75.00,75.00,0.00,0.00,5.01,27.57,17.27,18.59,20.99,25.09,37.54,38.62,38.65
218, 20.000000, 53.000000, 15.000000, 2.000000, 0,75.00,75.00,0.00,0.00,4.99,27.59,17.07,18.25,20.38,24.07,36.65,38.50,38.64
219, 20.000000, 53.000000, 15.000000, 2.000000, 0,75.00,75.00,0.00,0.00,4.98,27.60,16.90,17.97,19.86,23.16,35.66,38.20,38.62
220, 20.000000, 53.000000, 15.000000, 2.000000, 0,75.00,75.00,0.00,0.00,4.97,27.61,16.76,17.73,19.42,22.36,34.65,37.70,38.49
221, 20.000000, 53.000000, 15.000000, 2.000000, 0,75.00,75.00,0.00,0.00,4.97,27.61,16.64,17.53,19.05,21.67,33.66,37.02,38.18
222, 20.000000, 53.000000, 15.000000, 2.000000, 0,75.00,75.00,0.00,0.00,4.96,27.62,16.53,17.36,18.73,21.08,32.74,36.21,37.67
223, 20.000000, 53.000000, 15.000000, 2.000000, 0,75.00,75.00,0.00,0.00,4.96,27.62,16.45,17.21,18.47,20.57,31.91,35.32,36.98
224, 20.000000, 53.000000, 15.000000, 2.000000, 0,75.00,75.00,0.00,0.00,4.95,27.63,16.37,17.09,18.24,20.13,31.17,34.42,36.16
225, 20.000000, 53.000000, 15.000000, 0.000000, 0,75.00,75.00,0.00,0.00,4.96,27.62,16.59,17.30,18.44,20.32,33.46,34.43,
226, 20.000000, 53.000000, 15.000000, 0.000000, 0,75.00,75.00,0.00,0.00,4.97,27.61,16.81,17.51,18.64,20.51,35.03,35.16,
227, 20.000000, 53.000000, 15.000000, 0.000000, 0,75.00,75.00,0.00,0.00,4.98,27.60,17.03,17.72,18.84,20.70,36.24,36.24,
228, 20.000000, 53.000000, 15.000000, 0.000000, 0,75.00,75.00,0.00,0.00,4.98,27.60,17.25,17.94,19.04,20.90,37.38,37.38,
229, 20.000000, 53.000000, 15.000000, 0.000000, 0,75.00,75.00,0.00,0.00,4.99,27.59,17.47,18.15,19.25,21.10,38.51,38.51,
230, 20.000000, 53.000000, 15.000000, 0.000000, 0,75.00,75.00,0.00,0.00,5.00,27.58,17.69,18.37,19.45,21.30,39.65,39.65,
231, 20.000000, 53.000000, 15.000000, 0.000000, 0,75.00,75.00,0.00,0.00,5.01,27.57,17.92,18.58,19.66,21.50,40.78,40.78,
232, 20.000000, 53.000000, 15.000000, 0.000000, 0,75.00,75.00,0.00,0.00,5.02,27.56,18.14,18.80,19.86,21.71,41.91,41.91,
233, 20.000000, 53.000000, 15.000000, 0.000000, 0,75.00,75.00,0.00,0.00,5.03,27.55,18.37,19.02,20.07,21.91,43.04,43.04,
234, 20.000000, 53.000000, 15.000000, 0.000000, 0,75.00,75.00,0.00,0.00,5.04,27.55,18.59,19.24,20.28,22.12,44.16,44.16,
235, 20.000000, 53.000000, 15.000000, 0.000000, 0,75.00,75.00,0.00,0.00,5.05,27.54,18.82,19.46,20.48,22.33,45.29,45.29,
236, 20.000000, 53.000000, 15.000000, 0.000000, 0,75.00,75.00,0.00,0.00,5.06,27.53,19.04,19.67,20.69,22.54,46.41,46.41,
237, 20.000000, 53.000000, 15.000000, 0.000000, 0,75.00,75.00,0.00,0.00,5.07,27.52,19.27,19.89,20.90,22.75,47.53,47.53,
238, 20.000000, 53.000000, 15.000000, 0.000000, 0,75.00,75.00,0.00,0.00,5.08,27.52,19.49,20.11,21.11,22.96,48.66,48.66,
239, 20.000000, 53.000000, 15.000000, 0.000000, 0,75.00,75.00,0.00,0.00,5.09,27.51,19.72,20.33,21.31,23.17,49.78,49.78,
240, 20.000000, 53.000000, 15.000000, 0.000000, 0,75.00,75.00,0.00,0.00,5.10,27.50,19.94,20.55,21.52,23.39,50.90,50.90,
241, 20.000000, 53.000000, 15.000000, 0.000000, 0,75.00,75.00,0.00,0.00,5.11,27.49,20.17,20.77,21.73,23.60,52.02,52.02,
242, 20.000000, 53.000000, 15.000000, 0.000000, 0,66.21,66.21,0.00,0.00,0.60,3.22,20.19,20.79,21.75,23.65,53.00,53.00,
243, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.12,27.48,20.42,21.01,21.96,23.87,52.96,52.99,
244, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.13,27.48,20.64,21.23,22.17,24.09,52.92,52.98,
245, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.14,27.47,20.87,21.45,22.38,24.30,52.89,52.98,
246, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.15,27.46,21.09,21.67,22.58,24.52,52.85,52.97,
247, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.16,27.45,21.31,21.88,22.79,24.73,52.81,52.96,
248, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.17,27.45,21.54,22.10,23.00,24.94,52.77,52.95,
249, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.18,27.44,21.76,22.32,23.21,25.16,52.74,52.94,
250, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.19,27.43,21.98,22.54,23.42,25.37,52.70,52.94,
251, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.20,27.43,22.21,22.76,23.62,25.58,52.67,52.93,
252, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.21,27.42,22.43,22.97,23.83,25.79,52.63,52.92,
253, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.22,27.41,22.65,23.19,24.04,26.01,52.60,52.91,
254, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.23,27.40,22.88,23.41,24.25,26.22,52.56,52.90,
255, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.24,27.40,23.10,23.62,24.46,26.43,52.53,52.90,
256, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.25,27.39,23.32,23.84,24.66,26.64,52.49,52.89,
257, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.27,27.38,23.55,24.06,24.87,26.85,52.46,52.88,
258, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.28,27.38,23.77,24.28,25.08,27.06,52.43,52.87,
259, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.29,27.37,23.99,24.49,25.29,27.26,52.39,52.86,
260, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.30,27.36,24.21,24.71,25.49,27.47,52.36,52.85,
261, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.31,27.35,24.43,24.93,25.70,27.68,52.33,52.85,
262, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.32,27.35,24.66,25.14,25.91,27.89,52.30,52.84,
263, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.33,27.34,24.88,25.36,26.12,28.10,52.27,52.83,
264, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.34,27.33,25.10,25.58,26.32,28.30,52.24,52.82,
265, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.36,27.33,25.32,25.79,26.53,28.51,52.21,52.81,
266, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.37,27.32,25.54,26.01,26.74,28.72,52.18,52.80,
267, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.38,27.31,25.76,26.22,26.95,28.92,52.15,52.79,
268, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.39,27.30,25.98,26.44,27.15,29.13,52.12,52.79,
269, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.40,27.30,26.20,26.66,27.36,29.33,52.09,52.78,
270, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.42,27.29,26.42,26.87,27.57,29.54,52.06,52.77,
271, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.43,27.28,26.64,27.09,27.78,29.74,52.03,52.76,
272, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.44,27.27,26.86,27.30,27.98,29.94,52.00,52.75,
273, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.45,27.27,27.08,27.52,28.19,30.15,51.97,52.74,
274, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.46,27.26,27.30,27.73,28.40,30.35,51.95,52.73,
275, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.48,27.25,27.52,27.95,28.60,30.55,51.92,52.72,
276, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.49,27.24,27.74,28.16,28.81,30.75,51.89,52.71,
277, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.50,27.23,27.96,28.38,29.02,30.96,51.87,52.71,
278, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.51,27.23,28.18,28.59,29.23,31.16,51.84,52.70,
279, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.53,27.22,28.40,28.81,29.43,31.36,51.82,52.69,
280, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.54,27.21,28.62,29.02,29.64,31.56,51.79,52.68,
281, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.55,27.20,28.84,29.24,29.85,31.76,51.77,52.67,
282, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.56,27.19,29.06,29.45,30.05,31.96,51.74,52.66,
283, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.58,27.18,29.27,29.67,30.26,32.16,51.72,52.65,
284, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.59,27.18,29.49,29.88,30.46,32.36,51.69,52.64,
285, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.60,27.17,29.71,30.09,30.67,32.56,51.67,52.64,
286, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.62,27.16,29.93,30.31,30.88,32.75,51.65,52.63,
287, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.63,27.15,30.14,30.52,31.08,32.95,51.62,52.62,
288, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.64,27.14,30.36,30.73,31.29,33.15,51.60,52.61,
289, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.66,27.13,30.58,30.95,31.49,33.35,51.58,52.60,
290, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.67,27.12,30.80,31.16,31.70,33.54,51.56,52.59,
291, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.68,27.11,31.01,31.37,31.91,33.74,51.54,52.58,
292, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.70,27.10,31.23,31.58,32.11,33.94,51.52,52.58,
293, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.71,27.09,31.44,31.80,32.32,34.13,51.49,52.57,
294, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.72,27.08,31.66,32.01,32.52,34.33,51.47,52.56,
295, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.74,27.07,31.88,32.22,32.73,34.52,51.46,52.55,
296, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.75,27.06,32.09,32.43,32.93,34.72,51.44,52.54,
297, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.77,27.05,32.31,32.64,33.14,34.91,51.42,52.53,
298, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.78,27.04,32.52,32.86,33.34,35.11,51.40,52.53,
299, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.79,27.03,32.74,33.07,33.55,35.30,51.38,52.52,
300, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.81,27.02,32.95,33.28,33.75,35.49,51.36,52.51,
301, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.82,27.01,33.16,33.49,33.95,35.69,51.35,52.50,
302, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.84,27.00,33.38,33.70,34.16,35.88,51.33,52.49,
303, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.85,26.99,33.59,33.91,34.36,36.07,51.32,52.49,
304, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.86,26.97,33.81,34.12,34.57,36.26,51.30,52.48,
305, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.88,26.96,34.02,34.33,34.77,36.45,51.29,52.47,
306, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.89,26.95,34.23,34.54,34.97,36.64,51.27,52.46,
307, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.91,26.94,34.44,34.75,35.18,36.83,51.26,52.45,
308, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.92,26.93,34.66,34.96,35.38,37.02,51.24,52.45,
309, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.94,26.91,34.87,35.17,35.58,37.21,51.23,52.44,
310, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.95,26.90,35.08,35.38,35.78,37.40,51.22,52.43,
311, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.97,26.89,35.29,35.58,35.99,37.59,51.21,52.43,
312, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.98,26.88,35.50,35.79,36.19,37.78,51.20,52.42,
313, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.99,26.86,35.71,36.00,36.39,37.97,51.19,52.41,
314, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.01,26.85,35.92,36.21,36.59,38.15,51.18,52.40,
315, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.02,26.84,36.13,36.41,36.79,38.34,51.17,52.40,
316, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.04,26.82,36.34,36.62,36.99,38.53,51.16,52.39,
317, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.05,26.81,36.55,36.83,37.19,38.71,51.15,52.38,
318, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.07,26.79,36.76,37.03,37.40,38.90,51.15,52.38,
319, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.08,26.78,36.97,37.24,37.60,39.09,51.14,52.37,
320, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.10,26.76,37.18,37.45,37.80,39.27,51.13,52.36,
321, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.11,26.75,37.39,37.65,37.99,39.46,51.13,52.36,
322, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.13,26.73,37.59,37.86,38.19,39.64,51.12,52.35,
323, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.15,26.72,37.80,38.06,38.39,39.82,51.12,52.35,
324, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.16,26.70,38.01,38.26,38.59,40.01,51.12,52.34,
325, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.18,26.69,38.21,38.47,38.79,40.19,51.11,52.34,
326, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.19,26.67,38.42,38.67,38.99,40.37,51.11,52.33,
327, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.21,26.66,38.63,38.87,39.19,40.55,51.11,52.33,
328, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.22,26.64,38.83,39.08,39.38,40.73,51.11,52.32,
329, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.24,26.62,39.04,39.28,39.58,40.92,51.11,52.32,
330, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.25,26.60,39.24,39.48,39.78,41.10,51.11,52.31,
331, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.27,26.59,39.44,39.68,39.97,41.28,51.12,52.31,
332, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.28,26.57,39.65,39.88,40.17,41.46,51.12,52.30,
333, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.30,26.55,39.85,40.09,40.36,41.64,51.12,52.30,
334, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.32,26.53,40.05,40.29,40.56,41.81,51.13,52.30,
335, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.33,26.52,40.26,40.49,40.75,41.99,51.13,52.29,
336, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.35,26.50,40.46,40.68,40.95,42.17,51.14,52.29,
337, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.36,26.48,40.66,40.88,41.14,42.35,51.14,52.29,
338, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.38,26.46,40.86,41.08,41.34,42.52,51.15,52.29,
339, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.39,26.44,41.06,41.28,41.53,42.70,51.16,52.28,
340, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.41,26.42,41.26,41.48,41.72,42.88,51.17,52.28,
341, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.43,26.40,41.46,41.68,41.91,43.05,51.18,52.28,
342, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.44,26.38,41.66,41.87,42.11,43.23,51.19,52.28,
343, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.46,26.36,41.86,42.07,42.30,43.40,51.20,52.28,
344, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.47,26.34,42.06,42.27,42.49,43.57,51.21,52.28,
345, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.49,26.32,42.26,42.46,42.68,43.75,51.22,52.28,
346, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.51,26.30,42.45,42.66,42.87,43.92,51.23,52.28,
347, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.52,26.28,42.65,42.85,43.06,44.09,51.25,52.28,
348, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.54,26.25,42.85,43.04,43.25,44.26,51.26,52.28,
349, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.55,26.23,43.04,43.24,43.44,44.44,51.28,52.28,
350, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.57,26.21,43.24,43.43,43.63,44.61,51.29,52.28,
351, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.59,26.19,43.43,43.62,43.82,44.78,51.31,52.28,
352, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.60,26.17,43.63,43.82,44.01,44.95,51.32,52.28,
353, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.62,26.14,43.82,44.01,44.19,45.12,51.34,52.29,
354, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.64,26.12,44.02,44.20,44.38,45.29,51.36,52.29,
355, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.65,26.10,44.21,44.39,44.57,45.45,51.38,52.29,
356, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.67,26.07,44.40,44.58,44.75,45.62,51.40,52.29,
357, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.69,26.05,44.59,44.77,44.94,45.79,51.42,52.30,
358, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.70,26.02,44.79,44.96,45.12,45.96,51.44,52.30,
359, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.72,26.00,44.98,45.15,45.31,46.12,51.46,52.31,
360, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.73,25.97,45.17,45.34,45.49,46.29,51.48,52.31,
361, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.75,25.95,45.36,45.53,45.68,46.45,51.51,52.32,
362, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.77,25.92,45.55,45.71,45.86,46.62,51.53,52.32,
363, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.78,25.90,45.74,45.90,46.04,46.78,51.55,52.33,
364, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.80,25.87,45.93,46.09,46.23,46.95,51.58,52.33,
365, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.82,25.84,46.11,46.27,46.41,47.11,51.60,52.34,
366, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.83,25.82,46.30,46.46,46.59,47.27,51.63,52.35,
367, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.85,25.79,46.49,46.65,46.77,47.44,51.66,52.35,
368, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.87,25.76,46.68,46.83,46.95,47.60,51.68,52.36,
369, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.88,25.74,46.86,47.01,47.13,47.76,51.71,52.37,
370, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.90,25.71,47.05,47.20,47.31,47.92,51.74,52.38,
371, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.92,25.68,47.24,47.38,47.49,48.08,51.77,52.39,
372, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.93,25.65,47.42,47.56,47.67,48.24,51.80,52.40,
373, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.95,25.62,47.61,47.75,47.85,48.40,51.83,52.41,
374, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.97,25.59,47.79,47.93,48.03,48.56,51.86,52.42,
375, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,6.98,25.56,47.97,48.11,48.20,48.72,51.89,52.43,
376, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.00,25.53,48.16,48.29,48.38,48.88,51.92,52.44,
377, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.02,25.50,48.34,48.47,48.56,49.04,51.95,52.45,
378, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.03,25.47,48.52,48.65,48.73,49.19,51.98,52.46,
379, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.05,25.44,48.70,48.83,48.91,49.35,52.02,52.47,
380, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.07,25.41,48.89,49.01,49.08,49.51,52.05,52.49,
381, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.08,25.38,49.07,49.18,49.26,49.66,52.08,52.50,
382, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.10,25.35,49.25,49.36,49.43,49.82,52.12,52.51,
383, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.12,25.32,49.43,49.54,49.60,49.97,52.15,52.53,
384, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.13,25.29,49.61,49.71,49.78,50.13,52.19,52.54,
385, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.15,25.26,49.78,49.89,49.95,50.28,52.22,52.56,
386, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.17,25.22,49.96,50.06,50.12,50.43,52.26,52.57,
387, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.18,25.19,50.14,50.24,50.29,50.58,52.30,52.59,
388, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.20,25.16,50.32,50.41,50.46,50.74,52.33,52.61,
389, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.22,25.12,50.50,50.59,50.63,50.89,52.37,52.63,
390, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.23,25.09,50.67,50.76,50.80,51.04,52.41,52.64,
391, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.25,25.06,50.85,50.93,50.97,51.19,52.45,52.66,
392, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.27,25.02,51.02,51.10,51.14,51.34,52.49,52.68,
393, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.28,24.99,51.20,51.27,51.30,51.49,52.53,52.71,
394, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.30,24.95,51.37,51.44,51.47,51.63,52.57,52.73,
395, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.32,24.92,51.55,51.61,51.63,51.78,52.61,52.75,
396, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.33,24.88,51.72,51.78,51.80,51.93,52.65,52.77,
397, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.35,24.85,51.89,51.95,51.96,52.07,52.69,52.80,
398, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.37,24.81,52.06,52.11,52.13,52.22,52.74,52.82,
399, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.38,24.78,52.24,52.28,52.29,52.36,52.78,52.85,
400, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.40,24.74,52.41,52.44,52.45,52.51,52.83,52.88,
401, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.42,24.71,52.58,52.60,52.61,52.65,52.87,52.91,
402, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.43,24.67,52.75,52.76,52.77,52.79,52.92,52.94,
403, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,7.45,24.63,52.92,52.92,52.92,52.93,52.97,52.98,
404, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,3.94,13.00,53.00,53.00,53.00,53.00,53.00,53.00,
405, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.99,52.99,52.99,52.99,52.99,52.99,
406, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.98,52.99,52.99,52.99,52.99,52.99,
407, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.97,52.98,52.98,52.98,52.98,52.98,
408, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.96,52.98,52.98,52.98,52.98,52.98,
409, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.95,52.97,52.97,52.97,52.97,52.97,
410, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.94,52.96,52.96,52.96,52.96,52.96,
411, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.94,52.96,52.96,52.96,52.96,52.96,
412, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.93,52.95,52.95,52.95,52.95,52.95,
413, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.92,52.95,52.95,52.95,52.95,52.95,
414, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.91,52.94,52.94,52.94,52.94,52.94,
415, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.90,52.93,52.93,52.93,52.93,52.93,
416, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.89,52.93,52.93,52.93,52.93,52.93,
417, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.88,52.92,52.92,52.92,52.92,52.92,
418, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.87,52.91,52.91,52.91,52.91,52.91,
419, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.86,52.91,52.91,52.91,52.91,52.91,
420, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.85,52.90,52.90,52.90,52.90,52.90,
421, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.84,52.90,52.90,52.90,52.90,52.90,
422, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.84,52.89,52.89,52.89,52.89,52.89,
423, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.83,52.88,52.88,52.88,52.88,52.88,
424, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.82,52.88,52.88,52.88,52.88,52.88,
425, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.81,52.87,52.87,52.87,52.87,52.87,
426, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.80,52.87,52.87,52.87,52.87,52.87,
427, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.79,52.86,52.86,52.86,52.86,52.86,
428, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.78,52.85,52.85,52.85,52.85,52.85,
429, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.77,52.85,52.85,52.85,52.85,52.85,
430, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.76,52.84,52.84,52.84,52.84,52.84,
431, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.75,52.84,52.84,52.84,52.84,52.84,
432, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.74,52.83,52.83,52.83,52.83,52.83,
433, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.74,52.82,52.82,52.82,52.82,52.82,
434, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.73,52.82,52.82,52.82,52.82,52.82,
435, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.72,52.81,52.81,52.81,52.81,52.81,
436, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.71,52.80,52.80,52.80,52.80,52.80,
437, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.70,52.80,52.80,52.80,52.80,52.80,
438, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.69,52.79,52.79,52.79,52.79,52.79,
439, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.68,52.79,52.79,52.79,52.79,52.79,
440, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.67,52.78,52.78,52.78,52.78,52.78,
441, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.66,52.77,52.77,52.77,52.77,52.77,
442, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.66,52.77,52.77,52.77,52.77,52.77,
443, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.65,52.76,52.76,52.76,52.76,52.76,
444, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.64,52.76,52.76,52.76,52.76,52.76,
445, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.63,52.75,52.75,52.75,52.75,52.75,
446, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.62,52.74,52.74,52.74,52.74,52.74,
447, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.61,52.74,52.74,52.74,52.74,52.74,
448, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.60,52.73,52.73,52.73,52.73,52.73,
449, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.59,52.73,52.73,52.73,52.73,52.73,
450, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.58,52.72,52.72,52.72,52.72,52.72,
451, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.58,52.71,52.71,52.71,52.71,52.71,
452, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.57,52.71,52.71,52.71,52.71,52.71,
453, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.56,52.70,52.70,52.70,52.70,52.70,
454, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.55,52.69,52.69,52.69,52.69,52.69,
455, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.54,52.69,52.69,52.69,52.69,52.69,
456, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.53,52.68,52.68,52.68,52.68,52.68,
457, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.52,52.68,52.68,52.68,52.68,52.68,
458, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.51,52.67,52.67,52.67,52.67,52.67,
459, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.51,52.66,52.66,52.66,52.66,52.66,
460, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.50,52.66,52.66,52.66,52.66,52.66,
461, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.49,52.65,52.65,52.65,52.65,52.65,
462, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.48,52.65,52.65,52.65,52.65,52.65,
463, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.47,52.64,52.64,52.64,52.64,52.64,
464, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.46,52.63,52.63,52.63,52.63,52.63,
465, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.45,52.63,52.63,52.63,52.63,52.63,
466, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.44,52.62,52.62,52.62,52.62,52.62,
467, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.43,52.62,52.62,52.62,52.62,52.62,
468, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.43,52.61,52.61,52.61,52.61,52.61,
469, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.42,52.60,52.60,52.60,52.60,52.60,
470, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.41,52.60,52.60,52.60,52.60,52.60,
471, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.40,52.59,52.59,52.59,52.59,52.59,
472, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.39,52.59,52.59,52.59,52.59,52.59,
473, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.38,52.58,52.58,52.58,52.58,52.58,
474, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.37,52.57,52.57,52.57,52.57,52.57,
475, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.36,52.57,52.57,52.57,52.57,52.57,
476, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.36,52.56,52.56,52.56,52.56,52.56,
477, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.35,52.55,52.55,52.55,52.55,52.55,
478, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.34,52.55,52.55,52.55,52.55,52.55,
479, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.33,52.54,52.54,52.54,52.54,52.54,
480, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.32,52.54,52.54,52.54,52.54,52.54,
481, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.31,52.53,52.53,52.53,52.53,52.53,
482, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.30,52.52,52.52,52.52,52.52,52.52,
483, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.30,52.52,52.52,52.52,52.52,52.52,
484, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.29,52.51,52.51,52.51,52.51,52.51,
485, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.28,52.51,52.51,52.51,52.51,52.51,
486, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.27,52.50,52.50,52.50,52.50,52.50,
487, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.26,52.49,52.49,52.49,52.49,52.49,
488, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.25,52.49,52.49,52.49,52.49,52.49,
489, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.24,52.48,52.48,52.48,52.48,52.48,
490, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.23,52.48,52.48,52.48,52.48,52.48,
491, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.23,52.47,52.47,52.47,52.47,52.47,
492, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.22,52.46,52.46,52.46,52.46,52.46,
493, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.21,52.46,52.46,52.46,52.46,52.46,
494, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.20,52.45,52.45,52.45,52.45,52.45,
495, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.19,52.45,52.45,52.45,52.45,52.45,
496, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.18,52.44,52.44,52.44,52.44,52.44,
497, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.17,52.43,52.43,52.43,52.43,52.43,
498, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.16,52.43,52.43,52.43,52.43,52.43,
499, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.16,52.42,52.42,52.42,52.42,52.42,
