minutes,Ta,inletT,draw,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 20.000000, 15.000000, 0.000000, 0.00,0.00,64.99,65.00,65.00,65.00,65.00,65.00
1, 20.000000, 15.000000, 2.000000, 0.00,0.00,57.78,64.99,64.99,64.99,64.99,64.99
2, 20.000000, 15.000000, 2.000000, 0.00,0.00,50.57,64.99,64.99,64.99,64.99,64.99
3, 20.000000, 15.000000, 2.000000, 0.00,0.00,43.36,64.98,64.98,64.98,64.98,64.98
4, 20.000000, 15.000000, 2.000000, 0.00,0.00,36.15,64.98,64.98,64.98,64.98,64.98
5, 20.000000, 15.000000, 2.000000, 0.00,0.00,28.94,64.98,64.98,64.98,64.98,64.98
6, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.94,64.97,64.97,64.97,64.97,64.97
7, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.94,64.97,64.97,64.97,64.97,64.97
8, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.94,64.96,64.96,64.96,64.96,64.96
9, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.94,64.96,64.96,64.96,64.96,64.96
10, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.94,64.95,64.96,64.96,64.96,64.96
11, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.94,64.95,64.95,64.95,64.95,64.95
12, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.94,64.94,64.95,64.95,64.95,64.95
13, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.95,64.94,64.94,64.94,64.94,64.94
14, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.95,64.93,64.94,64.94,64.94,64.94
15, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.95,64.93,64.93,64.93,64.93,64.93
16, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.95,64.92,64.93,64.93,64.93,64.93
17, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.95,64.92,64.93,64.93,64.93,64.93
18, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.95,64.91,64.92,64.92,64.92,64.92
19, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.95,64.91,64.92,64.92,64.92,64.92
20, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.96,64.90,64.91,64.91,64.91,64.91
21, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.96,64.89,64.91,64.91,64.91,64.91
22, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.96,64.89,64.91,64.91,64.91,64.91
23, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.96,64.88,64.90,64.90,64.90,64.90
24, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.96,64.87,64.90,64.90,64.90,64.90
25, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.97,64.87,64.89,64.89,64.89,64.89
26, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.97,64.86,64.89,64.89,64.89,64.89
27, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.97,64.85,64.88,64.88,64.88,64.88
28, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.98,64.85,64.88,64.88,64.88,64.88
29, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.98,64.84,64.88,64.88,64.88,64.88
30, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.98,64.83,64.87,64.87,64.87,64.87
31, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.99,64.82,64.87,64.87,64.87,64.87
32, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.99,64.82,64.86,64.86,64.86,64.86
33, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.99,64.81,64.86,64.86,64.86,64.86
34, 20.000000, 15.000000, 0.000000, 0.00,0.00,29.00,64.80,64.86,64.86,64.86,64.86
35, 20.000000, 15.000000, 0.000000, 0.00,0.00,29.00,64.79,64.85,64.85,64.85,64.85
36, 20.000000, 15.000000, 0.000000, 0.00,0.00,29.01,64.78,64.85,64.85,64.85,64.85
37, 20.000000, 15.000000, 0.000000, 0.00,0.00,29.01,64.78,64.84,64.84,64.84,64.84
38, 20.000000, 15.000000, 0.000000, 0.00,0.00,29.01,64.77,64.84,64.84,64.84,64.84
39, 20.000000, 15.000000, 0.000000, 0.00,0.00,29.02,64.76,64.84,64.84,64.84,64.84
40, 20.000000, 15.000000, 0.000000, 0.00,0.00,29.02,64.75,64.83,64.83,64.83,64.83
41, 20.000000, 15.000000, 0.000000, 0.00,0.00,29.03,64.74,64.83,64.83,64.83,64.83
42, 20.000000, 15.000000, 0.000000, 0.00,0.00,29.03,64.73,64.82,64.82,64.82,64.82
43, 20.000000, 15.000000, 0.000000, 0.00,0.00,29.04,64.72,64.82,64.82,64.82,64.82
44, 20.000000, 15.000000, 0.000000, 0.00,0.00,29.04,64.71,64.81,64.81,64.81,64.81
45, 20.000000, 15.000000, 0.000000, 0.00,0.00,29.05,64.70,64.81,64.81,64.81,64.81
46, 20.000000, 15.000000, 0.000000, 0.00,0.00,29.05,64.70,64.81,64.81,64.81,64.81
47, 20.000000, 15.000000, 0.000000, 0.00,0.00,29.06,64.69,64.80,64.80,64.80,64.80
48, 20.000000, 15.000000, 0.000000, 0.00,0.00,29.07,64.68,64.80,64.80,64.80,64.80
49, 20.000000, 15.000000, 0.000000, 0.00,0.00,29.07,64.67,64.79,64.79,64.79,64.79
50, 20.000000, 15.000000, 0.000000, 0.00,0.00,29.08,64.66,64.79,64.79,64.79,64.79
51, 20.000000, 15.000000, 0.000000, 0.00,0.00,29.08,64.65,64.79,64.79,64.79,64.79
52, 20.000000, 15.000000, 0.000000, 0.00,0.00,29.09,64.64,64.78,64.78,64.78,64.78
53, 20.000000, 15.000000, 0.000000, 0.00,0.00,29.09,64.63,64.78,64.78,64.78,64.78
54, 20.000000, 15.000000, 0.000000, 0.00,0.00,29.10,64.62,64.77,64.77,64.77,64.77
55, 20.000000, 15.000000, 0.000000, 0.00,0.00,29.11,64.61,64.77,64.77,64.77,64.77
56, 20.000000, 15.000000, 0.000000, 0.00,0.00,29.11,64.60,64.76,64.76,64.76,64.76
57, 20.000000, 15.000000, 0.000000, 0.00,0.00,29.12,64.58,64.76,64.76,64.76,64.76
58, 20.000000, 15.000000, 0.000000, 0.00,0.00,29.13,64.57,64.76,64.76,64.76,64.76
59, 20.000000, 15.000000, 0.000000, 0.00,0.00,29.13,64.56,64.75,64.75,64.75,64.75
60, 20.000000, 15.000000, 0.000000, 0.00,0.00,29.14,64.55,64.75,64.75,64.75,64.75
61, 20.000000, 15.000000, 2.000000, 0.00,0.00,22.90,63.62,64.74,64.74,64.74,64.74
62, 20.000000, 15.000000, 2.000000, 0.00,0.00,18.40,60.94,64.74,64.74,64.74,64.74
63, 20.000000, 15.000000, 2.000000, 0.00,0.00,16.07,56.10,64.74,64.74,64.74,64.74
64, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.26,49.73,64.73,64.73,64.73,64.73
65, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.07,42.76,64.72,64.73,64.73,64.73
66, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.02,35.68,64.67,64.72,64.72,64.72
67, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.01,28.86,64.33,64.72,64.72,64.72
68, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.01,22.91,63.11,64.71,64.71,64.71
69, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.00,18.64,60.21,64.71,64.71,64.71
70, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.00,16.30,55.38,64.70,64.70,64.70
71, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,16.31,55.37,64.70,64.70,64.70
72, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,16.33,55.35,64.69,64.69,64.69
73, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,16.34,55.33,64.69,64.69,64.69
74, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,16.36,55.31,64.69,64.69,64.69
75, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,16.38,55.29,64.68,64.68,64.68
76, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,16.39,55.27,64.68,64.68,64.68
77, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,16.41,55.26,64.67,64.67,64.67
78, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,16.42,55.24,64.67,64.67,64.67
79, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,16.44,55.22,64.66,64.66,64.66
80, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,16.45,55.20,64.66,64.66,64.66
81, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,16.47,55.18,64.65,64.65,64.65
82, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,16.49,55.17,64.65,64.65,64.65
83, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,16.50,55.15,64.64,64.64,64.64
84, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,16.52,55.13,64.64,64.64,64.64
85, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,16.53,55.11,64.63,64.63,64.63
86, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,16.55,55.09,64.63,64.63,64.63
87, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,16.56,55.08,64.63,64.63,64.63
88, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,16.58,55.06,64.62,64.62,64.62
89, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,16.59,55.04,64.62,64.62,64.62
90, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,16.61,55.02,64.61,64.61,64.61
91, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,16.62,55.01,64.61,64.61,64.61
92, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,16.64,54.99,64.60,64.60,64.60
93, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,16.66,54.97,64.60,64.60,64.60
94, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,16.67,54.95,64.59,64.59,64.59
95, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,16.69,54.94,64.59,64.59,64.59
96, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.03,16.70,54.92,64.58,64.58,64.58
97, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.03,16.72,54.90,64.58,64.58,64.58
98, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.03,16.73,54.88,64.57,64.57,64.57
99, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.03,16.75,54.87,64.57,64.57,64.57
100, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.03,16.76,54.85,64.57,64.57,64.57
101, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.03,16.78,54.83,64.56,64.56,64.56
102, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.03,16.79,54.81,64.56,64.56,64.56
103, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.03,16.81,54.80,64.55,64.55,64.55
104, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.03,16.82,54.78,64.55,64.55,64.55
105, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.03,16.84,54.76,64.54,64.54,64.54
106, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.03,16.85,54.75,64.54,64.54,64.54
107, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.03,16.87,54.73,64.53,64.53,64.53
108, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.03,16.88,54.71,64.53,64.53,64.53
109, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.04,16.90,54.69,64.52,64.52,64.52
110, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.04,16.91,54.68,64.52,64.52,64.52
111, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.04,16.92,54.66,64.51,64.51,64.51
112, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.04,16.94,54.64,64.51,64.51,64.51
113, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.04,16.95,54.63,64.51,64.51,64.51
114, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.04,16.97,54.61,64.50,64.50,64.50
115, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.04,16.98,54.59,64.50,64.50,64.50
116, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.04,17.00,54.58,64.49,64.49,64.49
117, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.04,17.01,54.56,64.49,64.49,64.49
118, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.04,17.03,54.54,64.48,64.48,64.48
119, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.04,17.04,54.53,64.48,64.48,64.48
120, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.04,17.05,54.51,64.47,64.47,64.47
121, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.04,17.07,54.49,64.47,64.47,64.47
122, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.05,17.08,54.48,64.46,64.46,64.46
123, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.05,17.10,54.46,64.46,64.46,64.46
124, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.05,17.11,54.44,64.45,64.45,64.45
125, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.05,17.13,54.43,64.45,64.45,64.45
126, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.05,17.14,54.41,64.44,64.44,64.44
127, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.05,17.15,54.40,64.44,64.44,64.44
128, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.05,17.17,54.38,64.44,64.44,64.44
129, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.05,17.18,54.36,64.43,64.43,64.43
130, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.05,17.20,54.35,64.43,64.43,64.43
131, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.05,15.87,48.56,64.41,64.42,64.42
132, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.04,15.31,42.06,64.34,64.42,64.42
133, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.03,15.12,35.42,64.05,64.41,64.41
134, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.02,15.07,29.17,63.23,64.41,64.41
135, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.02,15.06,23.86,61.44,64.40,64.40
136, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.01,15.05,19.88,58.30,64.40,64.40
137, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.01,15.05,17.34,53.73,64.39,64.39
138, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.00,15.05,15.98,47.99,64.36,64.38
139, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.00,15.04,15.37,41.59,64.25,64.38
140, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.00,15.03,15.15,35.08,63.87,64.37
141, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.00,15.03,15.09,29.96,63.10,64.38
142, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.00,15.02,15.06,25.47,61.67,64.37
143, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.00,15.02,15.06,21.82,59.39,64.37
144, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.00,15.01,15.06,19.12,56.15,64.36
145, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.01,15.01,15.05,17.30,52.04,64.34
146, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.05,17.64,52.87,64.35
147, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.05,18.02,53.66,64.36
148, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.06,18.44,54.41,64.37
149, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.06,18.88,55.13,64.38
150, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.02,15.06,19.37,55.82,64.39
151, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.02,15.06,19.88,56.47,64.40
152, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.02,15.06,20.44,57.08,64.40
153, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.02,15.06,21.02,57.66,64.41
154, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.02,15.06,21.64,58.21,64.42
155, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.02,15.07,22.30,58.72,64.43
156, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.02,15.07,22.98,59.20,64.44
157, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.03,15.07,23.70,59.64,64.45
158, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.03,15.08,24.45,60.06,64.46
159, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.02,15.03,15.09,25.22,60.44,64.47
160, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.03,15.09,26.03,60.80,64.48
161, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.03,15.10,26.85,61.13,64.48
162, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.03,15.12,27.71,61.43,64.49
163, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.03,15.13,28.58,61.71,64.50
164, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.04,15.15,29.47,61.96,64.51
165, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.04,15.18,30.38,62.20,64.52
166, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.04,15.20,31.31,62.41,64.53
167, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.04,15.24,32.25,62.60,64.54
168, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.04,15.28,33.20,62.78,64.55
169, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.04,15.33,34.16,62.94,64.56
170, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.04,15.38,35.13,63.08,64.57
171, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.05,15.45,36.10,63.21,64.58
172, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.05,15.52,37.07,63.33,64.59
173, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.05,15.61,38.05,63.43,64.60
174, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.05,15.71,39.02,63.52,64.61
175, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.05,15.82,39.99,63.61,64.62
176, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.05,15.95,40.96,63.68,64.62
177, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.05,16.09,41.91,63.75,64.63
178, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.06,16.25,42.86,63.81,64.64
179, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.06,16.43,43.79,63.86,64.65
180, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.06,16.63,44.71,63.91,64.66
181, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.06,16.85,45.62,63.95,64.66
182, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.06,17.09,46.51,63.99,64.67
183, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.06,17.35,47.38,64.02,64.68
184, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.06,17.64,48.23,64.05,64.68
185, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.07,17.95,49.06,64.08,64.69
186, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.07,18.29,49.87,64.11,64.69
187, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.07,18.65,50.65,64.13,64.70
188, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.07,19.04,51.41,64.15,64.70
189, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.08,19.45,52.14,64.17,64.71
190, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.08,19.90,52.85,64.19,64.71
191, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.08,20.36,53.53,64.20,64.71
192, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.09,20.86,54.19,64.22,64.72
193, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.09,21.38,54.82,64.23,64.72
194, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.10,21.93,55.42,64.24,64.72
195, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.11,22.51,56.00,64.26,64.72
196, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.12,23.11,56.54,64.27,64.73
197, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.13,23.74,57.07,64.28,64.73
198, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.14,24.39,57.56,64.29,64.73
199, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.16,25.07,58.03,64.30,64.73
200, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.18,25.77,58.47,64.31,64.73
201, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.20,26.49,58.89,64.32,64.73
202, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.06,15.23,27.23,59.29,64.33,64.73
203, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.06,15.26,27.99,59.66,64.34,64.73
204, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.06,15.29,28.77,60.01,64.35,64.73
205, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.05,15.18,25.22,57.78,64.28,64.71
206, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.04,15.12,22.28,54.91,64.18,64.67
207, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.04,15.09,19.97,51.44,64.04,64.63
208, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.03,15.08,18.25,47.46,63.80,64.59
209, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.03,15.07,17.04,43.14,63.40,64.54
210, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.02,15.07,16.24,38.69,62.73,64.48
211, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.01,15.06,15.73,34.32,61.69,64.41
212, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.01,15.06,15.43,30.23,60.18,64.35
213, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.01,15.06,15.26,26.58,58.11,64.27
214, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.01,15.05,15.17,23.49,55.44,64.17
215, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.01,15.04,15.12,20.98,52.19,64.02
216, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.01,15.04,15.09,19.06,48.44,63.79
217, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.01,15.03,15.08,17.65,44.32,63.39
218, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.01,15.02,15.07,16.67,40.02,62.75
219, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.01,15.02,15.07,16.02,35.74,61.78
220, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.01,15.01,15.06,15.61,31.65,60.36
221, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.01,15.01,15.06,15.37,27.94,58.44
222, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.01,15.01,15.05,15.23,24.72,55.95
223, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.01,15.01,15.05,15.15,22.04,52.92
224, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.01,15.01,15.04,15.11,19.92,49.40
225, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.04,15.12,20.33,50.16
226, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.04,15.13,20.76,50.89
227, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.05,15.14,21.21,51.61
228, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.05,15.15,21.69,52.29
229, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.05,15.17,22.18,52.96
230, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.05,15.18,22.70,53.61
231, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.05,15.20,23.23,54.23
232, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.05,15.22,23.79,54.83
233, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.06,15.25,24.37,55.41
234, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.06,15.27,24.96,55.96
235, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.02,15.06,15.31,25.58,56.49
236, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.02,15.06,15.34,26.21,57.00
237, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.02,15.06,15.38,26.87,57.49
238, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.02,15.02,15.06,15.43,27.53,57.95
239, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.02,15.06,15.48,28.22,58.40
240, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.02,15.07,15.53,28.92,58.82
241, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.02,15.07,15.60,29.63,59.22
242, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.02,15.07,15.67,30.36,59.61
243, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.02,15.07,15.74,31.09,59.97
244, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.03,15.07,15.83,31.84,60.32
245, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.03,15.07,15.92,32.60,60.65
246, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.03,15.08,16.02,33.36,60.96
247, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.03,15.08,16.14,34.14,61.25
248, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.03,15.08,16.26,34.91,61.52
249, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.03,15.08,16.39,35.70,61.78
250, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.03,15.08,16.54,36.48,62.03
251, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.03,15.09,16.70,37.27,62.26
252, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.04,15.09,16.87,38.06,62.47
253, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.04,15.09,17.05,38.86,62.68
254, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.04,15.09,17.25,39.65,62.86
255, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.04,15.10,17.46,40.43,63.04
256, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.04,15.10,17.69,41.22,63.20
257, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.04,15.11,17.93,42.00,63.35
258, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.04,15.11,18.19,42.78,63.49
259, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.05,15.12,18.46,43.55,63.62
260, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.05,15.12,18.75,44.31,63.73
261, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.05,15.13,19.06,45.07,63.84
262, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.05,15.14,19.39,45.81,63.94
263, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.05,15.15,19.73,46.55,64.03
264, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.05,15.16,20.09,47.27,64.11
265, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.06,15.17,20.47,47.98,64.18
266, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.06,15.18,20.87,48.68,64.25
267, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.06,15.20,21.29,49.37,64.31
268, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.06,15.22,21.72,50.04,64.36
269, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.06,15.24,22.18,50.70,64.41
270, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.06,15.26,22.65,51.34,64.45
271, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.06,15.29,23.14,51.97,64.48
272, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.07,15.31,23.64,52.58,64.52
273, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.07,15.35,24.17,53.17,64.55
274, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.07,15.38,24.71,53.75,64.57
275, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.04,15.07,15.42,25.27,54.30,64.59
276, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.04,15.07,15.46,25.84,54.84,64.61
277, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.04,15.07,15.51,26.43,55.36,64.63
278, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.08,15.57,27.03,55.87,64.65
279, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.08,15.63,27.65,56.35,64.66
280, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.08,15.69,28.28,56.82,64.67
281, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.08,15.76,28.93,57.27,64.68
282, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.08,15.84,29.59,57.70,64.69
283, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.08,15.92,30.26,58.12,64.70
284, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.09,16.02,30.93,58.51,64.70
285, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.09,16.12,31.62,58.89,64.71
286, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.09,16.23,32.32,59.25,64.71
287, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.06,15.09,16.35,33.03,59.60,64.72
288, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.06,15.10,16.47,33.74,59.93,64.72
289, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.06,15.10,16.61,34.46,60.24,64.72
290, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.06,15.10,16.76,35.19,60.54,64.73
291, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.06,15.10,16.92,35.92,60.82,64.73
292, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.06,15.11,17.09,36.65,61.09,64.73
293, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.06,15.11,17.28,37.38,61.34,64.73
294, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.06,15.12,17.47,38.12,61.58,64.73
295, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.06,15.12,17.68,38.86,61.80,64.73
296, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.07,15.13,17.90,39.59,62.02,64.73
297, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.07,15.14,18.14,40.33,62.21,64.73
298, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.07,15.14,18.39,41.06,62.40,64.74
299, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.07,15.15,18.65,41.79,62.58,64.74
300, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.07,15.16,18.93,42.51,62.74,64.74
301, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.07,15.17,19.22,43.23,62.89,64.74
302, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.07,15.18,19.53,43.94,63.04,64.74
303, 20.000000, 15.000000, 0.000000, 16.23,72.06,15.07,15.20,19.85,44.65,63.17,64.74
304, 20.000000, 15.000000, 0.000000, 16.23,72.06,15.08,15.21,20.19,45.34,63.29,64.74
305, 20.000000, 15.000000, 0.000000, 16.23,72.06,15.08,15.23,20.55,46.03,63.41,64.74
306, 20.000000, 15.000000, 0.000000, 16.23,72.06,15.08,15.25,20.92,46.71,63.51,64.74
307, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.08,15.27,21.30,47.38,63.61,64.74
308, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.08,15.29,21.71,48.04,63.70,64.74
309, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.08,15.31,22.13,48.69,63.79,64.74
310, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.08,15.34,22.56,49.32,63.86,64.74
311, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.09,15.37,23.01,49.95,63.93,64.74
312, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.09,15.41,23.47,50.56,64.00,64.74
313, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.09,15.44,23.95,51.15,64.06,64.74
314, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.09,15.49,24.45,51.74,64.11,64.74
315, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.09,15.53,24.96,52.31,64.16,64.74
316, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.09,15.58,25.49,52.86,64.20,64.74
317, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.09,15.64,26.02,53.40,64.25,64.74
318, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.10,15.70,26.58,53.92,64.28,64.74
319, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.10,15.76,27.14,54.43,64.32,64.74
320, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.10,15.83,27.72,54.92,64.35,64.74
321, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.10,15.91,28.31,55.40,64.37,64.74
322, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.10,15.99,28.91,55.86,64.40,64.74
323, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.11,16.08,29.53,56.31,64.42,64.74
324, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.11,16.18,30.15,56.74,64.44,64.74
325, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.11,16.29,30.78,57.16,64.46,64.74
326, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.11,16.40,31.43,57.56,64.47,64.74
327, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.12,16.52,32.08,57.94,64.49,64.74
328, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.12,16.65,32.74,58.31,64.50,64.74
329, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.12,16.79,33.40,58.67,64.51,64.74
330, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.13,16.94,34.07,59.00,64.52,64.74
331, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.13,17.10,34.75,59.33,64.53,64.74
332, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.14,17.27,35.43,59.64,64.54,64.74
333, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.14,17.45,36.11,59.94,64.55,64.74
334, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.15,17.64,36.80,60.22,64.55,64.74
335, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.16,17.85,37.49,60.49,64.56,64.74
336, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.17,18.06,38.18,60.74,64.56,64.74
337, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.18,18.29,38.87,60.99,64.57,64.74
338, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.18,18.53,39.56,61.22,64.57,64.74
339, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.20,18.78,40.24,61.44,64.58,64.74
340, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.21,19.05,40.93,61.64,64.58,64.74
341, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.22,19.33,41.61,61.84,64.58,64.74
342, 20.000000, 15.000000, 0.000000, 16.24,72.04,15.24,19.62,42.29,62.02,64.58,64.74
343, 20.000000, 15.000000, 0.000000, 16.24,72.04,15.25,19.92,42.97,62.20,64.59,64.74
344, 20.000000, 15.000000, 0.000000, 16.24,72.04,15.27,20.24,43.64,62.36,64.59,64.74
345, 20.000000, 15.000000, 0.000000, 16.24,72.04,15.29,20.58,44.30,62.52,64.59,64.74
346, 20.000000, 15.000000, 0.000000, 16.24,72.04,15.31,20.92,44.96,62.66,64.59,64.74
347, 20.000000, 15.000000, 0.000000, 16.24,72.04,15.34,21.28,45.61,62.80,64.59,64.74
348, 20.000000, 15.000000, 0.000000, 16.24,72.04,15.36,21.66,46.25,62.92,64.59,64.74
349, 20.000000, 15.000000, 0.000000, 16.24,72.04,15.39,22.05,46.88,63.04,64.59,64.74
350, 20.000000, 15.000000, 0.000000, 16.24,72.04,15.43,22.45,47.51,63.16,64.59,64.74
351, 20.000000, 15.000000, 0.000000, 16.24,72.04,15.46,22.87,48.12,63.26,64.60,64.74
352, 20.000000, 15.000000, 0.000000, 16.24,72.03,15.50,23.30,48.72,63.36,64.60,64.74
353, 20.000000, 15.000000, 0.000000, 16.24,72.03,15.54,23.74,49.32,63.45,64.60,64.74
354, 20.000000, 15.000000, 0.000000, 16.25,72.03,15.59,24.20,49.90,63.53,64.60,64.74
355, 20.000000, 15.000000, 0.000000, 16.25,72.03,15.64,24.67,50.47,63.61,64.60,64.74
356, 20.000000, 15.000000, 0.000000, 16.25,72.03,15.69,25.16,51.03,63.68,64.60,64.74
357, 20.000000, 15.000000, 0.000000, 16.25,72.03,15.75,25.66,51.58,63.75,64.60,64.74
358, 20.000000, 15.000000, 0.000000, 16.25,72.02,15.82,26.17,52.11,63.81,64.60,64.74
359, 20.000000, 15.000000, 0.000000, 16.25,72.02,15.89,26.69,52.63,63.87,64.60,64.74
360, 20.000000, 15.000000, 0.000000, 16.25,72.02,15.96,27.22,53.14,63.92,64.60,64.74
361, 20.000000, 15.000000, 0.000000, 16.25,72.02,16.04,27.77,53.64,63.97,64.60,64.74
362, 20.000000, 15.000000, 0.000000, 16.25,72.01,16.13,28.33,54.12,64.01,64.60,64.74
363, 20.000000, 15.000000, 0.000000, 16.25,72.01,16.23,28.89,54.59,64.06,64.60,64.74
364, 20.000000, 15.000000, 0.000000, 16.25,72.00,16.33,29.47,55.04,64.09,64.60,64.74
365, 20.000000, 15.000000, 0.000000, 16.26,72.00,16.43,30.06,55.48,64.13,64.60,64.74
366, 20.000000, 15.000000, 0.000000, 16.26,71.99,16.55,30.65,55.91,64.16,64.60,64.74
367, 20.000000, 15.000000, 0.000000, 16.26,71.99,16.67,31.26,56.32,64.19,64.60,64.74
368, 20.000000, 15.000000, 0.000000, 16.26,71.98,16.80,31.87,56.72,64.22,64.60,64.74
369, 20.000000, 15.000000, 0.000000, 16.26,71.97,16.94,32.49,57.11,64.24,64.60,64.74
370, 20.000000, 15.000000, 0.000000, 16.27,71.97,17.09,33.11,57.48,64.26,64.60,64.74
371, 20.000000, 15.000000, 0.000000, 16.27,71.96,17.25,33.74,57.84,64.28,64.60,64.74
372, 20.000000, 15.000000, 0.000000, 16.27,71.95,17.42,34.38,58.19,64.30,64.60,64.74
373, 20.000000, 15.000000, 0.000000, 16.28,71.93,17.60,35.02,58.52,64.32,64.60,64.74
374, 20.000000, 15.000000, 0.000000, 16.28,71.92,17.79,35.67,58.84,64.33,64.60,64.74
375, 20.000000, 15.000000, 0.000000, 16.29,71.91,17.99,36.32,59.15,64.35,64.60,64.74
376, 20.000000, 15.000000, 0.000000, 16.29,71.89,18.20,36.97,59.44,64.36,64.60,64.74
377, 20.000000, 15.000000, 0.000000, 16.30,71.87,18.42,37.62,59.72,64.37,64.60,64.74
378, 20.000000, 15.000000, 0.000000, 16.30,71.86,18.65,38.28,59.99,64.38,64.60,64.74
379, 20.000000, 15.000000, 0.000000, 16.31,71.84,18.89,38.93,60.25,64.39,64.60,64.74
380, 20.000000, 15.000000, 0.000000, 16.32,71.81,19.15,39.59,60.50,64.40,64.60,64.74
381, 20.000000, 15.000000, 0.000000, 16.32,71.79,19.42,40.24,60.73,64.41,64.60,64.74
382, 20.000000, 15.000000, 0.000000, 16.33,71.76,19.70,40.90,60.95,64.41,64.60,64.74
383, 20.000000, 15.000000, 0.000000, 16.34,71.73,19.99,41.55,61.17,64.42,64.60,64.74
384, 20.000000, 15.000000, 0.000000, 16.35,71.70,20.30,42.20,61.37,64.42,64.60,64.74
385, 20.000000, 15.000000, 0.000000, 16.36,71.67,20.62,42.84,61.56,64.43,64.60,64.74
386, 20.000000, 15.000000, 0.000000, 16.37,71.63,20.95,43.49,61.74,64.43,64.60,64.74
387, 20.000000, 15.000000, 0.000000, 16.39,71.59,21.30,44.12,61.92,64.44,64.60,64.74
388, 20.000000, 15.000000, 0.000000, 16.40,71.54,21.66,44.76,62.08,64.44,64.60,64.74
389, 20.000000, 15.000000, 0.000000, 16.41,71.50,22.04,45.39,62.24,64.44,64.60,64.74
390, 20.000000, 15.000000, 0.000000, 16.43,71.45,22.42,46.01,62.38,64.45,64.60,64.74
391, 20.000000, 15.000000, 0.000000, 16.45,71.39,22.83,46.62,62.52,64.45,64.60,64.74
392, 20.000000, 15.000000, 0.000000, 16.46,71.33,23.24,47.23,62.65,64.45,64.60,64.74
393, 20.000000, 15.000000, 0.000000, 16.48,71.27,23.67,47.83,62.77,64.45,64.60,64.74
394, 20.000000, 15.000000, 0.000000, 16.50,71.20,24.12,48.43,62.89,64.45,64.60,64.74
395, 20.000000, 15.000000, 0.000000, 16.53,71.13,24.58,49.01,63.00,64.46,64.60,64.74
396, 20.000000, 15.000000, 0.000000, 16.55,71.05,25.05,49.59,63.10,64.46,64.60,64.74
397, 20.000000, 15.000000, 0.000000, 16.57,70.96,25.54,50.15,63.20,64.46,64.60,64.74
398, 20.000000, 15.000000, 0.000000, 16.60,70.87,26.04,50.71,63.29,64.46,64.60,64.74
399, 20.000000, 15.000000, 0.000000, 16.63,70.77,26.56,51.26,63.37,64.46,64.60,64.74
400, 20.000000, 15.000000, 0.000000, 16.66,70.67,27.09,51.80,63.45,64.46,64.60,64.74
401, 20.000000, 15.000000, 0.000000, 16.69,70.56,27.63,52.32,63.52,64.46,64.60,64.74
402, 20.000000, 15.000000, 0.000000, 16.72,70.44,28.19,52.84,63.59,64.46,64.60,64.74
403, 20.000000, 15.000000, 0.000000, 16.76,70.32,28.76,53.34,63.65,64.46,64.60,64.74
404, 20.000000, 15.000000, 0.000000, 16.80,70.18,29.34,53.84,63.71,64.47,64.60,64.75
405, 20.000000, 15.000000, 0.000000, 16.84,70.04,29.94,54.32,63.77,64.47,64.60,64.75
406, 20.000000, 15.000000, 0.000000, 16.88,69.89,30.55,54.79,63.82,64.47,64.60,64.75
407, 20.000000, 15.000000, 0.000000, 16.92,69.72,31.17,55.25,63.87,64.47,64.60,64.75
408, 20.000000, 15.000000, 0.000000, 16.97,69.55,31.81,55.70,63.91,64.47,64.60,64.75
409, 20.000000, 15.000000, 0.000000, 17.02,69.37,32.45,56.14,63.95,64.47,64.60,64.75
410, 20.000000, 15.000000, 0.000000, 17.07,69.18,33.11,56.56,63.99,64.47,64.61,64.75
411, 20.000000, 15.000000, 0.000000, 17.12,68.97,33.79,56.97,64.02,64.47,64.61,64.75
412, 20.000000, 15.000000, 0.000000, 17.17,68.75,34.47,57.37,64.05,64.47,64.61,64.75
413, 20.000000, 15.000000, 0.000000, 17.23,68.52,35.16,57.76,64.08,64.47,64.61,64.75
414, 20.000000, 15.000000, 0.000000, 17.29,68.28,35.87,58.13,64.11,64.47,64.61,64.75
415, 20.000000, 15.000000, 0.000000, 17.36,68.02,36.58,58.50,64.14,64.47,64.61,64.75
416, 20.000000, 15.000000, 0.000000, 17.42,67.75,37.30,58.85,64.16,64.47,64.61,64.76
417, 20.000000, 15.000000, 0.000000, 17.49,67.46,38.04,59.18,64.18,64.47,64.61,64.76
418, 20.000000, 15.000000, 0.000000, 17.56,67.15,38.78,59.51,64.20,64.47,64.61,64.76
419, 20.000000, 15.000000, 0.000000, 17.64,66.83,39.53,59.82,64.21,64.47,64.61,64.76
420, 20.000000, 15.000000, 0.000000, 17.71,66.49,40.29,60.12,64.23,64.48,64.61,64.76
421, 20.000000, 15.000000, 0.000000, 17.79,66.13,41.05,60.41,64.24,64.48,64.61,64.76
422, 20.000000, 15.000000, 0.000000, 17.87,65.75,41.83,60.69,64.26,64.48,64.61,64.76
423, 20.000000, 15.000000, 0.000000, 17.96,65.35,42.61,60.95,64.27,64.48,64.61,64.77
424, 20.000000, 15.000000, 0.000000, 18.05,64.94,43.39,61.21,64.28,64.48,64.61,64.77
425, 20.000000, 15.000000, 0.000000, 18.14,64.49,44.18,61.45,64.29,64.48,64.62,64.77
426, 20.000000, 15.000000, 0.000000, 18.24,64.03,44.98,61.68,64.30,64.48,64.62,64.77
427, 20.000000, 15.000000, 0.000000, 18.33,63.54,45.77,61.90,64.31,64.48,64.62,64.77
428, 20.000000, 15.000000, 0.000000, 18.43,63.03,46.57,62.10,64.31,64.48,64.62,64.78
429, 20.000000, 15.000000, 0.000000, 18.54,62.49,47.38,62.30,64.32,64.49,64.62,64.78
430, 20.000000, 15.000000, 0.000000, 18.65,61.92,48.18,62.48,64.33,64.49,64.62,64.78
431, 20.000000, 15.000000, 0.000000, 18.76,61.33,48.99,62.66,64.33,64.49,64.63,64.78
432, 20.000000, 15.000000, 0.000000, 18.87,60.71,49.80,62.82,64.34,64.49,64.63,64.79
433, 20.000000, 15.000000, 0.000000, 18.99,60.06,50.60,62.98,64.34,64.49,64.63,64.79
434, 20.000000, 15.000000, 0.000000, 19.11,59.38,51.40,63.12,64.35,64.49,64.63,64.79
435, 20.000000, 15.000000, 0.000000, 19.23,58.66,52.21,63.26,64.35,64.50,64.63,64.80
436, 20.000000, 15.000000, 0.000000, 19.36,57.91,53.00,63.38,64.36,64.50,64.64,64.80
437, 20.000000, 15.000000, 0.000000, 19.48,57.13,53.80,63.50,64.36,64.50,64.64,64.81
438, 20.000000, 15.000000, 0.000000, 19.62,56.32,54.59,63.60,64.36,64.50,64.64,64.81
439, 20.000000, 15.000000, 0.000000, 19.75,55.47,55.37,63.70,64.37,64.51,64.65,64.81
440, 20.000000, 15.000000, 0.000000, 19.89,54.58,56.14,63.79,64.37,64.51,64.65,64.82
441, 20.000000, 15.000000, 0.000000, 20.03,53.65,56.91,63.87,64.38,64.51,64.65,64.82
442, 20.000000, 15.000000, 0.000000, 20.18,52.68,57.66,63.94,64.38,64.52,64.66,64.83
443, 20.000000, 15.000000, 0.000000, 20.33,51.68,58.40,64.01,64.39,64.52,64.66,64.84
444, 20.000000, 15.000000, 0.000000, 20.48,50.63,59.14,64.07,64.39,64.53,64.67,64.84
445, 20.000000, 15.000000, 0.000000, 19.95,47.90,59.83,64.12,64.40,64.53,64.68,64.85
446, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.83,64.11,64.39,64.53,64.67,64.84
447, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.83,64.11,64.39,64.53,64.67,64.84
448, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.82,64.11,64.39,64.52,64.67,64.83
449, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.82,64.10,64.38,64.52,64.66,64.82
450, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.82,64.10,64.38,64.52,64.66,64.81
451, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.82,64.10,64.38,64.51,64.66,64.81
452, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.81,64.09,64.37,64.51,64.66,64.80
453, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.81,64.09,64.37,64.51,64.65,64.79
454, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.81,64.08,64.37,64.50,64.65,64.78
455, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.81,64.08,64.36,64.50,64.65,64.78
456, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.80,64.08,64.36,64.50,64.64,64.77
457, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.80,64.07,64.36,64.49,64.64,64.76
458, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.80,64.07,64.36,64.49,64.64,64.75
459, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.79,64.07,64.35,64.49,64.63,64.75
460, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.79,64.06,64.35,64.48,64.63,64.74
461, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.79,64.06,64.35,64.48,64.63,64.73
462, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.79,64.05,64.34,64.48,64.62,64.72
463, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.78,64.05,64.34,64.47,64.62,64.71
464, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.78,64.05,64.34,64.47,64.62,64.71
465, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.78,64.04,64.33,64.47,64.61,64.70
466, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.77,64.04,64.33,64.46,64.61,64.69
467, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.77,64.04,64.33,64.46,64.61,64.68
468, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.77,64.03,64.32,64.46,64.60,64.68
469, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.76,64.03,64.32,64.46,64.60,64.67
470, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.76,64.02,64.32,64.45,64.60,64.66
471, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.76,64.02,64.31,64.45,64.59,64.66
472, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.75,64.02,64.31,64.45,64.59,64.65
473, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.75,64.01,64.31,64.44,64.59,64.64
474, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.75,64.01,64.30,64.44,64.58,64.63
475, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.74,64.01,64.30,64.44,64.58,64.63
476, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.74,64.00,64.30,64.43,64.57,64.62
477, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.73,64.00,64.29,64.43,64.57,64.61
478, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.73,63.99,64.29,64.43,64.57,64.61
479, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.73,63.99,64.29,64.42,64.56,64.60
480, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.72,63.99,64.28,64.42,64.56,64.59
481, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.72,63.98,64.28,64.42,64.55,64.59
482, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.72,63.98,64.28,64.41,64.55,64.58
483, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.71,63.98,64.28,64.41,64.54,64.57
484, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.71,63.97,64.27,64.41,64.54,64.57
485, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.71,63.97,64.27,64.40,64.54,64.56
486, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.70,63.96,64.27,64.40,64.53,64.56
487, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.70,63.96,64.26,64.40,64.53,64.55
488, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.70,63.96,64.26,64.39,64.52,64.54
489, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.69,63.95,64.26,64.39,64.52,64.54
490, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.69,63.95,64.25,64.39,64.51,64.53
491, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.69,63.95,64.25,64.39,64.51,64.52
492, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.68,63.94,64.25,64.38,64.50,64.52
493, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.68,63.94,64.24,64.38,64.50,64.51
494, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.68,63.93,64.24,64.38,64.49,64.51
495, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.67,63.93,64.24,64.37,64.49,64.50
496, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.67,63.93,64.23,64.37,64.48,64.49
497, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.66,63.92,64.23,64.37,64.48,64.49
498, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.66,63.92,64.23,64.36,64.47,64.48
499, 20.000000, 15.000000, 0.000000, 0.00,0.00,59.66,63.92,64.22,64.36,64.47,64.48
