minutes,Ta,inletT,draw,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 20.000000, 15.000000, 0.000000, 0.00,0.00,65.00,65.00,65.00,65.00,65.00,65.00
1, 20.000000, 15.000000, 2.000000, 0.00,0.00,57.78,64.99,64.99,64.99,64.99,64.99
2, 20.000000, 15.000000, 2.000000, 0.00,0.00,50.57,64.99,64.99,64.99,64.99,64.99
3, 20.000000, 15.000000, 2.000000, 0.00,0.00,43.36,64.98,64.98,64.98,64.98,64.98
4, 20.000000, 15.000000, 2.000000, 0.00,0.00,36.15,64.98,64.98,64.98,64.98,64.98
5, 20.000000, 15.000000, 2.000000, 0.00,0.00,28.94,64.98,64.98,64.98,64.98,64.98
6, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.94,64.97,64.97,64.97,64.97,64.97
7, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.94,64.97,64.97,64.97,64.97,64.97
8, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.94,64.96,64.96,64.96,64.96,64.96
9, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.94,64.96,64.96,64.96,64.96,64.96
10, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.94,64.96,64.96,64.96,64.96,64.96
11, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.94,64.95,64.95,64.95,64.95,64.95
12, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.94,64.95,64.95,64.95,64.95,64.95
13, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.94,64.94,64.94,64.94,64.94,64.94
14, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.94,64.94,64.94,64.94,64.94,64.94
15, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.93,64.94,64.94,64.94,64.94,64.94
16, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.93,64.93,64.93,64.93,64.93,64.93
17, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.93,64.93,64.93,64.93,64.93,64.93
18, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.93,64.92,64.92,64.92,64.92,64.92
19, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.93,64.92,64.92,64.92,64.92,64.92
20, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.93,64.92,64.92,64.92,64.92,64.92
21, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.93,64.91,64.91,64.91,64.91,64.91
22, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.93,64.91,64.91,64.91,64.91,64.91
23, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.93,64.90,64.90,64.90,64.90,64.90
24, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.93,64.90,64.90,64.90,64.90,64.90
25, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.93,64.90,64.90,64.90,64.90,64.90
26, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.93,64.89,64.89,64.89,64.89,64.89
27, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.93,64.89,64.89,64.89,64.89,64.89
28, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.92,64.88,64.88,64.88,64.88,64.88
29, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.92,64.88,64.88,64.88,64.88,64.88
30, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.92,64.88,64.88,64.88,64.88,64.88
31, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.92,64.87,64.87,64.87,64.87,64.87
32, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.92,64.87,64.87,64.87,64.87,64.87
33, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.92,64.87,64.87,64.87,64.87,64.87
34, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.92,64.86,64.86,64.86,64.86,64.86
35, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.92,64.86,64.86,64.86,64.86,64.86
36, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.92,64.85,64.85,64.85,64.85,64.85
37, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.92,64.85,64.85,64.85,64.85,64.85
38, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.92,64.85,64.85,64.85,64.85,64.85
39, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.92,64.84,64.84,64.84,64.84,64.84
40, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.92,64.84,64.84,64.84,64.84,64.84
41, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.91,64.83,64.83,64.83,64.83,64.83
42, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.91,64.83,64.83,64.83,64.83,64.83
43, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.91,64.83,64.83,64.83,64.83,64.83
44, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.91,64.82,64.82,64.82,64.82,64.82
45, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.91,64.82,64.82,64.82,64.82,64.82
46, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.91,64.81,64.81,64.81,64.81,64.81
47, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.91,64.81,64.81,64.81,64.81,64.81
48, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.91,64.81,64.81,64.81,64.81,64.81
49, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.91,64.80,64.80,64.80,64.80,64.80
50, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.91,64.80,64.80,64.80,64.80,64.80
51, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.91,64.79,64.79,64.79,64.79,64.79
52, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.91,64.79,64.79,64.79,64.79,64.79
53, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.91,64.79,64.79,64.79,64.79,64.79
54, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.90,64.78,64.78,64.78,64.78,64.78
55, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.90,64.78,64.78,64.78,64.78,64.78
56, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.90,64.77,64.77,64.77,64.77,64.77
57, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.90,64.77,64.77,64.77,64.77,64.77
58, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.90,64.77,64.77,64.77,64.77,64.77
59, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.90,64.76,64.76,64.76,64.76,64.76
60, 20.000000, 15.000000, 0.000000, 0.00,0.00,28.90,64.76,64.76,64.76,64.76,64.76
61, 20.000000, 15.000000, 2.000000, 0.00,0.00,21.77,64.70,64.75,64.75,64.75,64.75
62, 20.000000, 15.000000, 2.000000, 0.00,0.00,16.28,63.02,64.75,64.75,64.75,64.75
63, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.02,57.10,64.75,64.75,64.75,64.75
64, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.01,49.93,64.74,64.74,64.74,64.74
65, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.01,42.76,64.74,64.74,64.74,64.74
66, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.01,35.59,64.73,64.73,64.73,64.73
67, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.00,28.43,64.72,64.73,64.73,64.73
68, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.00,21.57,64.41,64.73,64.73,64.73
69, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.00,16.70,62.11,64.72,64.72,64.72
70, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.00,15.14,56.49,64.72,64.72,64.72
71, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.00,15.14,56.49,64.71,64.71,64.71
72, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.00,15.14,56.49,64.71,64.71,64.71
73, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.00,15.14,56.48,64.71,64.71,64.71
74, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.00,15.14,56.48,64.70,64.70,64.70
75, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.00,15.14,56.48,64.70,64.70,64.70
76, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.00,15.15,56.47,64.69,64.69,64.69
77, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.00,15.15,56.47,64.69,64.69,64.69
78, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,15.15,56.46,64.69,64.69,64.69
79, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,15.15,56.46,64.68,64.68,64.68
80, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,15.15,56.46,64.68,64.68,64.68
81, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,15.15,56.45,64.68,64.68,64.68
82, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,15.15,56.45,64.67,64.67,64.67
83, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,15.15,56.45,64.67,64.67,64.67
84, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,15.15,56.44,64.66,64.66,64.66
85, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,15.15,56.44,64.66,64.66,64.66
86, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,15.15,56.44,64.66,64.66,64.66
87, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,15.15,56.43,64.65,64.65,64.65
88, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,15.15,56.43,64.65,64.65,64.65
89, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,15.15,56.43,64.64,64.64,64.64
90, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,15.15,56.42,64.64,64.64,64.64
91, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,15.15,56.42,64.64,64.64,64.64
92, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,15.16,56.42,64.63,64.63,64.63
93, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,15.16,56.41,64.63,64.63,64.63
94, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,15.16,56.41,64.62,64.62,64.62
95, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,15.16,56.41,64.62,64.62,64.62
96, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,15.16,56.40,64.62,64.62,64.62
97, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,15.16,56.40,64.61,64.61,64.61
98, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,15.16,56.40,64.61,64.61,64.61
99, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,15.16,56.39,64.60,64.60,64.60
100, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,15.16,56.39,64.60,64.60,64.60
101, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,15.16,56.39,64.60,64.60,64.60
102, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,15.16,56.38,64.59,64.59,64.59
103, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,15.16,56.38,64.59,64.59,64.59
104, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,15.16,56.38,64.58,64.58,64.58
105, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,15.16,56.37,64.58,64.58,64.58
106, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,15.16,56.37,64.58,64.58,64.58
107, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,15.16,56.37,64.57,64.57,64.57
108, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,15.17,56.36,64.57,64.57,64.57
109, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,15.17,56.36,64.56,64.56,64.56
110, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,15.17,56.36,64.56,64.56,64.56
111, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,15.17,56.35,64.56,64.56,64.56
112, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,15.17,56.35,64.55,64.55,64.55
113, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,15.17,56.35,64.55,64.55,64.55
114, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,15.17,56.34,64.55,64.55,64.55
115, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,15.17,56.34,64.54,64.54,64.54
116, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,15.17,56.34,64.54,64.54,64.54
117, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,15.17,56.33,64.53,64.53,64.53
118, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,15.17,56.33,64.53,64.53,64.53
119, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,15.17,56.32,64.53,64.53,64.53
120, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,15.17,56.32,64.52,64.52,64.52
121, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,15.17,56.32,64.52,64.52,64.52
122, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,15.17,56.31,64.51,64.51,64.51
123, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.03,15.17,56.31,64.51,64.51,64.51
124, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.03,15.18,56.31,64.51,64.51,64.51
125, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.03,15.18,56.30,64.50,64.50,64.50
126, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.03,15.18,56.30,64.50,64.50,64.50
127, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.03,15.18,56.30,64.49,64.49,64.49
128, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.03,15.18,56.29,64.49,64.49,64.49
129, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.03,15.18,56.29,64.49,64.49,64.49
130, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.03,15.18,56.29,64.48,64.48,64.48
131, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.02,15.04,49.29,64.48,64.48,64.48
132, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.02,15.04,42.16,64.47,64.47,64.47
133, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.02,15.03,35.04,64.47,64.47,64.47
134, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.01,15.03,27.97,64.41,64.47,64.47
135, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.01,15.03,21.48,63.77,64.46,64.46
136, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.01,15.03,17.02,61.09,64.46,64.46
137, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.00,15.03,15.32,55.66,64.45,64.45
138, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.00,15.03,15.06,48.80,64.45,64.45
139, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.00,15.02,15.04,41.68,64.45,64.45
140, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.00,15.02,15.04,34.57,64.43,64.44
141, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.00,15.02,15.04,28.73,64.32,64.45
142, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.00,15.01,15.03,23.37,63.73,64.45
143, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.00,15.01,15.03,19.16,61.98,64.44
144, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.00,15.01,15.03,16.61,58.58,64.44
145, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.00,15.01,15.03,15.49,53.75,64.44
146, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.00,15.01,15.03,15.67,54.74,64.45
147, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.00,15.01,15.03,15.90,55.68,64.46
148, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.00,15.01,15.04,16.19,56.57,64.47
149, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.00,15.01,15.04,16.52,57.40,64.48
150, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.00,15.01,15.04,16.92,58.18,64.49
151, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.04,17.37,58.90,64.50
152, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.04,17.88,59.56,64.51
153, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.04,18.45,60.16,64.52
154, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.04,19.07,60.70,64.53
155, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.02,15.04,19.75,61.19,64.54
156, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.02,15.04,20.48,61.63,64.55
157, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.02,15.04,21.27,62.01,64.56
158, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.02,15.04,22.09,62.36,64.57
159, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.02,15.04,22.96,62.65,64.58
160, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.02,15.04,23.87,62.91,64.59
161, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.02,15.04,24.82,63.14,64.61
162, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.02,15.04,25.79,63.33,64.62
163, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.02,15.05,26.80,63.50,64.63
164, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.03,15.05,27.82,63.64,64.64
165, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.03,15.05,28.87,63.75,64.65
166, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.03,15.05,29.94,63.85,64.66
167, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.03,15.05,31.02,63.94,64.67
168, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.03,15.05,32.12,64.00,64.69
169, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.03,15.06,33.22,64.06,64.70
170, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.03,15.06,34.34,64.11,64.71
171, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.02,15.03,15.07,35.46,64.14,64.72
172, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.02,15.03,15.08,36.59,64.17,64.73
173, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.02,15.04,15.09,37.72,64.20,64.75
174, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.04,15.11,38.85,64.22,64.76
175, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.04,15.14,39.97,64.23,64.77
176, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.04,15.17,41.09,64.25,64.78
177, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.04,15.21,42.21,64.26,64.79
178, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.04,15.27,43.32,64.26,64.80
179, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.04,15.33,44.41,64.27,64.81
180, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.04,15.41,45.49,64.28,64.82
181, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.04,15.51,46.56,64.28,64.83
182, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.05,15.63,47.60,64.29,64.84
183, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.05,15.78,48.62,64.29,64.85
184, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.05,15.95,49.62,64.29,64.86
185, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.05,16.14,50.59,64.30,64.86
186, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.05,16.37,51.53,64.30,64.87
187, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.05,16.63,52.43,64.31,64.88
188, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.05,16.92,53.31,64.31,64.88
189, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.05,17.25,54.14,64.32,64.89
190, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.05,17.62,54.94,64.33,64.89
191, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.05,18.02,55.70,64.33,64.89
192, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.05,18.47,56.43,64.34,64.90
193, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.06,18.95,57.11,64.35,64.90
194, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.06,19.48,57.75,64.36,64.90
195, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.06,20.04,58.35,64.37,64.90
196, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.06,20.65,58.91,64.37,64.91
197, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.06,21.29,59.43,64.38,64.91
198, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.06,21.98,59.91,64.39,64.91
199, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.06,22.70,60.35,64.40,64.91
200, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.06,23.45,60.76,64.41,64.91
201, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.07,24.24,61.13,64.42,64.91
202, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.07,25.07,61.47,64.43,64.91
203, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.07,25.92,61.78,64.44,64.91
204, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.08,26.80,62.06,64.46,64.91
205, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.04,15.07,22.86,60.09,64.38,64.89
206, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.03,15.06,19.85,57.19,64.31,64.85
207, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.02,15.06,17.76,53.37,64.25,64.81
208, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.02,15.06,16.45,48.79,64.18,64.75
209, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.02,15.05,15.71,43.71,64.05,64.68
210, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.01,15.05,15.34,38.43,63.77,64.61
211, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.01,15.05,15.17,33.25,63.19,64.53
212, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.00,15.05,15.10,28.49,62.11,64.45
213, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.00,15.04,15.08,24.39,60.32,64.38
214, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.00,15.04,15.07,21.12,57.68,64.31
215, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.00,15.03,15.06,18.72,54.18,64.24
216, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.00,15.02,15.06,17.11,49.92,64.16
217, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.00,15.02,15.06,16.12,45.11,64.03
218, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.00,15.02,15.06,15.57,40.01,63.75
219, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.00,15.01,15.05,15.29,34.92,63.19
220, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.00,15.01,15.05,15.16,30.15,62.18
221, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.00,15.01,15.05,15.10,25.93,60.54
222, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.00,15.01,15.04,15.08,22.44,58.14
223, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.00,15.01,15.04,15.07,19.77,54.93
224, 20.000000, 15.000000, 2.000000, 16.23,72.09,15.00,15.01,15.03,15.07,17.87,50.97
225, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.00,15.01,15.03,15.07,18.22,51.81
226, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.00,15.01,15.03,15.07,18.60,52.61
227, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.00,15.01,15.03,15.07,19.00,53.39
228, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.00,15.01,15.04,15.07,19.44,54.13
229, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.00,15.01,15.04,15.07,19.91,54.85
230, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.04,15.08,20.41,55.53
231, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.04,15.08,20.94,56.18
232, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.04,15.08,21.50,56.81
233, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.04,15.09,22.09,57.40
234, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.05,15.09,22.71,57.96
235, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.05,15.10,23.35,58.48
236, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.05,15.10,24.03,58.98
237, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.05,15.11,24.74,59.46
238, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.05,15.12,25.47,59.90
239, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.02,15.05,15.14,26.22,60.31
240, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.02,15.05,15.15,27.00,60.70
241, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.02,15.06,15.17,27.81,61.06
242, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.02,15.06,15.19,28.63,61.40
243, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.02,15.06,15.21,29.48,61.71
244, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.02,15.06,15.24,30.34,62.00
245, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.02,15.06,15.28,31.22,62.27
246, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.02,15.06,15.32,32.11,62.52
247, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.02,15.06,15.37,33.01,62.75
248, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.02,15.06,15.42,33.93,62.97
249, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.02,15.03,15.07,15.48,34.85,63.16
250, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.02,15.03,15.07,15.55,35.79,63.34
251, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.02,15.03,15.07,15.63,36.72,63.51
252, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.02,15.03,15.07,15.73,37.66,63.66
253, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.03,15.07,15.83,38.60,63.79
254, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.03,15.07,15.95,39.54,63.92
255, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.03,15.07,16.08,40.48,64.03
256, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.03,15.07,16.22,41.41,64.14
257, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.04,15.08,16.38,42.34,64.23
258, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.04,15.08,16.56,43.25,64.32
259, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.04,15.08,16.76,44.16,64.39
260, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.04,15.08,16.97,45.06,64.46
261, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.04,15.08,17.21,45.94,64.52
262, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.04,15.08,17.47,46.81,64.57
263, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.04,15.08,17.74,47.67,64.62
264, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.05,15.09,18.05,48.50,64.66
265, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.05,15.09,18.37,49.32,64.70
266, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.05,15.09,18.72,50.12,64.73
267, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.05,15.09,19.09,50.90,64.76
268, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.05,15.10,19.49,51.65,64.79
269, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.05,15.10,19.91,52.39,64.81
270, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.05,15.10,20.36,53.10,64.82
271, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.06,15.11,20.84,53.78,64.84
272, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.06,15.11,21.34,54.44,64.85
273, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.06,15.12,21.87,55.08,64.86
274, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.06,15.13,22.42,55.69,64.87
275, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.06,15.14,23.00,56.27,64.88
276, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.06,15.15,23.60,56.83,64.89
277, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.06,15.16,24.23,57.36,64.89
278, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.07,15.18,24.88,57.87,64.90
279, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.07,15.20,25.56,58.35,64.90
280, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.07,15.22,26.25,58.81,64.90
281, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.07,15.24,26.97,59.25,64.90
282, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.07,15.27,27.71,59.66,64.91
283, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.07,15.30,28.47,60.04,64.91
284, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.07,15.34,29.25,60.41,64.91
285, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.08,15.38,30.04,60.75,64.91
286, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.08,15.43,30.85,61.07,64.91
287, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.08,15.49,31.67,61.37,64.91
288, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.08,15.55,32.50,61.65,64.91
289, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.08,15.62,33.35,61.92,64.91
290, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.08,15.70,34.20,62.16,64.91
291, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.05,15.08,15.79,35.06,62.39,64.91
292, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.05,15.08,15.88,35.93,62.60,64.91
293, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.05,15.09,15.99,36.80,62.80,64.91
294, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.05,15.09,16.11,37.68,62.98,64.91
295, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.05,15.09,16.25,38.56,63.15,64.91
296, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.05,15.09,16.39,39.43,63.30,64.91
297, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.05,15.09,16.56,40.31,63.44,64.91
298, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.05,15.09,16.73,41.18,63.57,64.91
299, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.06,15.10,16.92,42.04,63.69,64.91
300, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.06,15.10,17.13,42.90,63.80,64.91
301, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.06,15.10,17.36,43.75,63.90,64.91
302, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.06,15.10,17.60,44.59,63.99,64.91
303, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.06,15.10,17.86,45.42,64.07,64.91
304, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.06,15.11,18.15,46.24,64.15,64.91
305, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.06,15.11,18.45,47.05,64.22,64.91
306, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.06,15.11,18.77,47.84,64.28,64.91
307, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.07,15.12,19.12,48.61,64.33,64.91
308, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.07,15.12,19.48,49.37,64.38,64.91
309, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.07,15.13,19.87,50.11,64.43,64.91
310, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.07,15.13,20.28,50.83,64.47,64.91
311, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.07,15.14,20.71,51.53,64.50,64.91
312, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.07,15.15,21.17,52.21,64.53,64.91
313, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.07,15.16,21.64,52.88,64.56,64.91
314, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.08,15.17,22.14,53.52,64.58,64.91
315, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.08,15.18,22.67,54.14,64.61,64.91
316, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.08,15.20,23.21,54.73,64.63,64.91
317, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.08,15.22,23.78,55.31,64.64,64.91
318, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.08,15.24,24.37,55.86,64.66,64.91
319, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.08,15.26,24.97,56.39,64.67,64.91
320, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.08,15.29,25.60,56.90,64.68,64.91
321, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.09,15.32,26.25,57.39,64.69,64.91
322, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.09,15.35,26.92,57.85,64.70,64.91
323, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.09,15.39,27.61,58.30,64.71,64.91
324, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.09,15.43,28.31,58.72,64.71,64.91
325, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.09,15.48,29.03,59.12,64.72,64.91
326, 20.000000, 15.000000, 0.000000, 16.23,72.06,15.09,15.53,29.77,59.50,64.72,64.91
327, 20.000000, 15.000000, 0.000000, 16.23,72.06,15.09,15.59,30.52,59.86,64.73,64.91
328, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.10,15.66,31.28,60.20,64.73,64.91
329, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.10,15.74,32.06,60.53,64.73,64.91
330, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.10,15.82,32.84,60.83,64.74,64.91
331, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.10,15.91,33.64,61.12,64.74,64.91
332, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.10,16.01,34.44,61.38,64.74,64.91
333, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.10,16.12,35.25,61.64,64.74,64.91
334, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.10,16.25,36.07,61.87,64.74,64.91
335, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.11,16.38,36.88,62.09,64.74,64.91
336, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.11,16.52,37.71,62.30,64.74,64.91
337, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.11,16.68,38.53,62.49,64.74,64.91
338, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.11,16.85,39.35,62.67,64.75,64.91
339, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.11,17.04,40.17,62.84,64.75,64.91
340, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.12,17.24,40.99,62.99,64.75,64.91
341, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.12,17.45,41.80,63.13,64.75,64.91
342, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.12,17.69,42.61,63.27,64.75,64.91
343, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.13,17.93,43.41,63.39,64.75,64.91
344, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.13,18.20,44.21,63.50,64.75,64.91
345, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.13,18.48,44.99,63.60,64.75,64.91
346, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.14,18.78,45.76,63.70,64.75,64.91
347, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.15,19.10,46.53,63.78,64.75,64.91
348, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.15,19.44,47.28,63.86,64.75,64.91
349, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.16,19.80,48.01,63.94,64.75,64.91
350, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.17,20.17,48.73,64.00,64.75,64.91
351, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.18,20.57,49.44,64.06,64.75,64.91
352, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.19,20.99,50.13,64.12,64.75,64.91
353, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.20,21.42,50.81,64.17,64.75,64.91
354, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.22,21.88,51.46,64.21,64.75,64.91
355, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.23,22.36,52.10,64.25,64.75,64.91
356, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.25,22.86,52.72,64.29,64.75,64.91
357, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.27,23.37,53.33,64.32,64.75,64.91
358, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.30,23.91,53.91,64.35,64.75,64.91
359, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.32,24.46,54.48,64.38,64.75,64.91
360, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.35,25.04,55.02,64.40,64.75,64.91
361, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.39,25.63,55.55,64.42,64.75,64.91
362, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.42,26.24,56.05,64.44,64.75,64.91
363, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.47,26.87,56.54,64.46,64.75,64.91
364, 20.000000, 15.000000, 0.000000, 16.24,72.04,15.51,27.51,57.00,64.48,64.75,64.91
365, 20.000000, 15.000000, 0.000000, 16.24,72.04,15.57,28.17,57.45,64.49,64.75,64.91
366, 20.000000, 15.000000, 0.000000, 16.24,72.04,15.62,28.84,57.88,64.50,64.75,64.91
367, 20.000000, 15.000000, 0.000000, 16.24,72.04,15.69,29.53,58.29,64.51,64.75,64.91
368, 20.000000, 15.000000, 0.000000, 16.24,72.04,15.76,30.23,58.68,64.52,64.75,64.91
369, 20.000000, 15.000000, 0.000000, 16.24,72.04,15.84,30.95,59.05,64.53,64.75,64.91
370, 20.000000, 15.000000, 0.000000, 16.24,72.04,15.92,31.67,59.41,64.54,64.75,64.91
371, 20.000000, 15.000000, 0.000000, 16.24,72.04,16.01,32.41,59.74,64.54,64.75,64.91
372, 20.000000, 15.000000, 0.000000, 16.24,72.04,16.12,33.15,60.06,64.55,64.75,64.91
373, 20.000000, 15.000000, 0.000000, 16.24,72.03,16.23,33.91,60.36,64.55,64.75,64.91
374, 20.000000, 15.000000, 0.000000, 16.25,72.03,16.35,34.67,60.65,64.56,64.75,64.91
375, 20.000000, 15.000000, 0.000000, 16.25,72.03,16.48,35.43,60.92,64.56,64.75,64.91
376, 20.000000, 15.000000, 0.000000, 16.25,72.03,16.62,36.20,61.18,64.56,64.75,64.91
377, 20.000000, 15.000000, 0.000000, 16.25,72.02,16.78,36.98,61.42,64.57,64.75,64.91
378, 20.000000, 15.000000, 0.000000, 16.25,72.02,16.94,37.75,61.64,64.57,64.75,64.91
379, 20.000000, 15.000000, 0.000000, 16.25,72.01,17.12,38.53,61.85,64.57,64.75,64.91
380, 20.000000, 15.000000, 0.000000, 16.25,72.01,17.31,39.31,62.05,64.57,64.75,64.91
381, 20.000000, 15.000000, 0.000000, 16.26,72.00,17.52,40.08,62.24,64.57,64.75,64.91
382, 20.000000, 15.000000, 0.000000, 16.26,71.99,17.74,40.86,62.41,64.58,64.75,64.91
383, 20.000000, 15.000000, 0.000000, 16.26,71.99,17.98,41.63,62.58,64.58,64.75,64.91
384, 20.000000, 15.000000, 0.000000, 16.26,71.98,18.23,42.39,62.73,64.58,64.75,64.91
385, 20.000000, 15.000000, 0.000000, 16.27,71.97,18.49,43.15,62.87,64.58,64.75,64.91
386, 20.000000, 15.000000, 0.000000, 16.27,71.95,18.78,43.91,63.00,64.58,64.75,64.91
387, 20.000000, 15.000000, 0.000000, 16.27,71.94,19.07,44.65,63.12,64.58,64.75,64.91
388, 20.000000, 15.000000, 0.000000, 16.28,71.93,19.39,45.39,63.24,64.58,64.75,64.91
389, 20.000000, 15.000000, 0.000000, 16.28,71.91,19.73,46.12,63.34,64.58,64.75,64.91
390, 20.000000, 15.000000, 0.000000, 16.29,71.89,20.08,46.84,63.44,64.58,64.75,64.91
391, 20.000000, 15.000000, 0.000000, 16.30,71.87,20.45,47.54,63.53,64.58,64.75,64.91
392, 20.000000, 15.000000, 0.000000, 16.31,71.84,20.84,48.24,63.61,64.58,64.75,64.91
393, 20.000000, 15.000000, 0.000000, 16.31,71.82,21.24,48.92,63.69,64.58,64.75,64.91
394, 20.000000, 15.000000, 0.000000, 16.32,71.79,21.67,49.59,63.75,64.58,64.75,64.91
395, 20.000000, 15.000000, 0.000000, 16.33,71.75,22.11,50.24,63.82,64.58,64.75,64.91
396, 20.000000, 15.000000, 0.000000, 16.35,71.71,22.58,50.89,63.88,64.58,64.75,64.91
397, 20.000000, 15.000000, 0.000000, 16.36,71.67,23.06,51.51,63.93,64.58,64.75,64.91
398, 20.000000, 15.000000, 0.000000, 16.37,71.63,23.56,52.12,63.98,64.58,64.75,64.91
399, 20.000000, 15.000000, 0.000000, 16.39,71.58,24.08,52.72,64.03,64.58,64.75,64.92
400, 20.000000, 15.000000, 0.000000, 16.41,71.52,24.63,53.29,64.07,64.58,64.75,64.92
401, 20.000000, 15.000000, 0.000000, 16.43,71.46,25.18,53.86,64.10,64.58,64.75,64.92
402, 20.000000, 15.000000, 0.000000, 16.45,71.39,25.76,54.40,64.14,64.58,64.75,64.92
403, 20.000000, 15.000000, 0.000000, 16.47,71.32,26.36,54.93,64.17,64.58,64.75,64.92
404, 20.000000, 15.000000, 0.000000, 16.49,71.23,26.97,55.44,64.20,64.58,64.75,64.92
405, 20.000000, 15.000000, 0.000000, 16.52,71.15,27.61,55.94,64.22,64.58,64.75,64.92
406, 20.000000, 15.000000, 0.000000, 16.55,71.05,28.26,56.42,64.24,64.58,64.75,64.92
407, 20.000000, 15.000000, 0.000000, 16.58,70.94,28.93,56.88,64.26,64.58,64.75,64.92
408, 20.000000, 15.000000, 0.000000, 16.61,70.83,29.61,57.32,64.28,64.58,64.75,64.92
409, 20.000000, 15.000000, 0.000000, 16.65,70.70,30.31,57.75,64.30,64.58,64.75,64.92
410, 20.000000, 15.000000, 0.000000, 16.69,70.57,31.03,58.16,64.31,64.59,64.75,64.92
411, 20.000000, 15.000000, 0.000000, 16.73,70.42,31.76,58.55,64.33,64.59,64.75,64.92
412, 20.000000, 15.000000, 0.000000, 16.78,70.26,32.51,58.93,64.34,64.59,64.75,64.92
413, 20.000000, 15.000000, 0.000000, 16.82,70.09,33.27,59.29,64.35,64.59,64.75,64.92
414, 20.000000, 15.000000, 0.000000, 16.87,69.90,34.05,59.63,64.36,64.59,64.75,64.92
415, 20.000000, 15.000000, 0.000000, 16.93,69.70,34.84,59.96,64.37,64.59,64.75,64.92
416, 20.000000, 15.000000, 0.000000, 16.99,69.48,35.64,60.28,64.38,64.59,64.75,64.92
417, 20.000000, 15.000000, 0.000000, 17.05,69.24,36.46,60.57,64.38,64.59,64.75,64.92
418, 20.000000, 15.000000, 0.000000, 17.11,68.99,37.28,60.86,64.39,64.59,64.75,64.92
419, 20.000000, 15.000000, 0.000000, 17.18,68.72,38.12,61.13,64.39,64.59,64.75,64.92
420, 20.000000, 15.000000, 0.000000, 17.26,68.43,38.97,61.38,64.40,64.59,64.75,64.92
421, 20.000000, 15.000000, 0.000000, 17.33,68.11,39.82,61.62,64.40,64.59,64.76,64.92
422, 20.000000, 15.000000, 0.000000, 17.41,67.77,40.69,61.85,64.41,64.59,64.76,64.92
423, 20.000000, 15.000000, 0.000000, 17.50,67.41,41.56,62.06,64.41,64.59,64.76,64.92
424, 20.000000, 15.000000, 0.000000, 17.59,67.03,42.43,62.26,64.41,64.59,64.76,64.92
425, 20.000000, 15.000000, 0.000000, 17.68,66.61,43.32,62.45,64.42,64.59,64.76,64.92
426, 20.000000, 15.000000, 0.000000, 17.78,66.17,44.20,62.63,64.42,64.59,64.76,64.92
427, 20.000000, 15.000000, 0.000000, 17.89,65.69,45.09,62.80,64.42,64.59,64.76,64.92
428, 20.000000, 15.000000, 0.000000, 18.00,65.19,45.99,62.95,64.43,64.60,64.76,64.92
429, 20.000000, 15.000000, 0.000000, 18.11,64.65,46.88,63.09,64.43,64.60,64.76,64.93
430, 20.000000, 15.000000, 0.000000, 18.23,64.07,47.78,63.23,64.43,64.60,64.76,64.93
431, 20.000000, 15.000000, 0.000000, 18.35,63.46,48.67,63.35,64.43,64.60,64.77,64.93
432, 20.000000, 15.000000, 0.000000, 18.48,62.81,49.56,63.46,64.43,64.60,64.77,64.93
433, 20.000000, 15.000000, 0.000000, 18.61,62.11,50.45,63.57,64.44,64.60,64.77,64.93
434, 20.000000, 15.000000, 0.000000, 18.75,61.38,51.34,63.66,64.44,64.61,64.77,64.93
435, 20.000000, 15.000000, 0.000000, 18.89,60.60,52.22,63.75,64.44,64.61,64.77,64.93
436, 20.000000, 15.000000, 0.000000, 19.04,59.77,53.10,63.83,64.44,64.61,64.78,64.93
437, 20.000000, 15.000000, 0.000000, 19.19,58.89,53.96,63.90,64.45,64.61,64.78,64.93
438, 20.000000, 15.000000, 0.000000, 19.35,57.97,54.82,63.97,64.45,64.62,64.78,64.94
439, 20.000000, 15.000000, 0.000000, 19.51,56.99,55.67,64.03,64.45,64.62,64.78,64.94
440, 20.000000, 15.000000, 0.000000, 19.67,55.96,56.50,64.08,64.46,64.62,64.79,64.94
441, 20.000000, 15.000000, 0.000000, 19.85,54.87,57.32,64.13,64.46,64.63,64.79,64.94
442, 20.000000, 15.000000, 0.000000, 20.02,53.73,58.13,64.17,64.46,64.63,64.79,64.94
443, 20.000000, 15.000000, 0.000000, 20.20,52.52,58.92,64.21,64.47,64.63,64.80,64.95
444, 20.000000, 15.000000, 0.000000, 20.39,51.26,59.69,64.24,64.47,64.64,64.80,64.95
445, 20.000000, 15.000000, 0.000000, 20.48,49.70,60.44,64.27,64.48,64.65,64.81,64.95
446, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.43,64.26,64.48,64.64,64.81,64.95
447, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.43,64.26,64.47,64.64,64.80,64.95
448, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.43,64.25,64.47,64.63,64.80,64.94
449, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.42,64.25,64.47,64.63,64.80,64.94
450, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.42,64.25,64.46,64.63,64.79,64.93
451, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.41,64.24,64.46,64.62,64.79,64.93
452, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.41,64.24,64.45,64.62,64.78,64.93
453, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.41,64.23,64.45,64.62,64.78,64.92
454, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.40,64.23,64.45,64.61,64.78,64.92
455, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.40,64.23,64.44,64.61,64.77,64.91
456, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.40,64.22,64.44,64.60,64.77,64.91
457, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.39,64.22,64.43,64.60,64.76,64.91
458, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.39,64.21,64.43,64.60,64.76,64.90
459, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.39,64.21,64.43,64.59,64.76,64.90
460, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.38,64.21,64.42,64.59,64.75,64.89
461, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.38,64.20,64.42,64.58,64.75,64.89
462, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.38,64.20,64.41,64.58,64.74,64.89
463, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.37,64.20,64.41,64.58,64.74,64.88
464, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.37,64.19,64.41,64.57,64.74,64.88
465, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.37,64.19,64.40,64.57,64.73,64.87
466, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.36,64.18,64.40,64.56,64.73,64.87
467, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.36,64.18,64.40,64.56,64.72,64.87
468, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.36,64.18,64.39,64.56,64.72,64.86
469, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.35,64.17,64.39,64.55,64.72,64.86
470, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.35,64.17,64.38,64.55,64.71,64.85
471, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.34,64.16,64.38,64.54,64.71,64.85
472, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.34,64.16,64.38,64.54,64.70,64.85
473, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.34,64.16,64.37,64.54,64.70,64.84
474, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.33,64.15,64.37,64.53,64.70,64.84
475, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.33,64.15,64.36,64.53,64.69,64.83
476, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.33,64.14,64.36,64.52,64.69,64.83
477, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.32,64.14,64.36,64.52,64.68,64.83
478, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.32,64.14,64.35,64.52,64.68,64.82
479, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.32,64.13,64.35,64.51,64.68,64.82
480, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.31,64.13,64.34,64.51,64.67,64.81
481, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.31,64.13,64.34,64.50,64.67,64.81
482, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.31,64.12,64.34,64.50,64.66,64.81
483, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.30,64.12,64.33,64.50,64.66,64.80
484, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.30,64.11,64.33,64.49,64.66,64.80
485, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.30,64.11,64.32,64.49,64.65,64.79
486, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.29,64.11,64.32,64.49,64.65,64.79
487, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.29,64.10,64.32,64.48,64.65,64.79
488, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.29,64.10,64.31,64.48,64.64,64.78
489, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.28,64.09,64.31,64.47,64.64,64.78
490, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.28,64.09,64.31,64.47,64.63,64.77
491, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.27,64.09,64.30,64.47,64.63,64.77
492, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.27,64.08,64.30,64.46,64.63,64.77
493, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.27,64.08,64.29,64.46,64.62,64.76
494, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.26,64.07,64.29,64.45,64.62,64.76
495, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.26,64.07,64.29,64.45,64.61,64.75
496, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.26,64.07,64.28,64.45,64.61,64.75
497, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.25,64.06,64.28,64.44,64.61,64.75
498, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.25,64.06,64.27,64.44,64.60,64.74
499, 20.000000, 15.000000, 0.000000, 0.00,0.00,60.25,64.06,64.27,64.43,64.60,64.74
