minutes,Ta,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,65.00,65.00,65.00,65.00,65.00,65.00
1, 35.000000, 25.000000, 2.000000, 0,0.00,0.00,59.23,64.99,64.99,64.99,64.99,64.99
2, 35.000000, 25.000000, 2.000000, 0,0.00,0.00,53.46,64.99,64.99,64.99,64.99,64.99
3, 35.000000, 25.000000, 2.000000, 0,0.00,0.00,47.69,64.99,64.99,64.99,64.99,64.99
4, 35.000000, 25.000000, 2.000000, 0,0.00,0.00,41.92,64.99,64.99,64.99,64.99,64.99
5, 35.000000, 25.000000, 2.000000, 0,0.00,0.00,36.16,64.98,64.98,64.98,64.98,64.98
6, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.16,64.98,64.98,64.98,64.98,64.98
7, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.16,64.98,64.98,64.98,64.98,64.98
8, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.16,64.98,64.98,64.98,64.98,64.98
9, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.16,64.97,64.97,64.97,64.97,64.97
10, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.16,64.97,64.97,64.97,64.97,64.97
11, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.16,64.97,64.97,64.97,64.97,64.97
12, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.17,64.96,64.97,64.97,64.97,64.97
13, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.17,64.96,64.96,64.96,64.96,64.96
14, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.17,64.96,64.96,64.96,64.96,64.96
15, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.17,64.95,64.96,64.96,64.96,64.96
16, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.17,64.95,64.95,64.95,64.95,64.95
17, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.17,64.95,64.95,64.95,64.95,64.95
18, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.17,64.94,64.95,64.95,64.95,64.95
19, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.18,64.94,64.95,64.95,64.95,64.95
20, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.18,64.94,64.94,64.94,64.94,64.94
21, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.18,64.93,64.94,64.94,64.94,64.94
22, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.18,64.93,64.94,64.94,64.94,64.94
23, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.18,64.92,64.94,64.94,64.94,64.94
24, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.19,64.92,64.93,64.93,64.93,64.93
25, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.19,64.92,64.93,64.93,64.93,64.93
26, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.19,64.91,64.93,64.93,64.93,64.93
27, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.19,64.91,64.92,64.92,64.92,64.92
28, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.19,64.90,64.92,64.92,64.92,64.92
29, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.20,64.90,64.92,64.92,64.92,64.92
30, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.20,64.90,64.92,64.92,64.92,64.92
31, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.20,64.89,64.91,64.91,64.91,64.91
32, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.20,64.89,64.91,64.91,64.91,64.91
33, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.21,64.88,64.91,64.91,64.91,64.91
34, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.21,64.88,64.91,64.91,64.91,64.91
35, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.21,64.87,64.90,64.90,64.90,64.90
36, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.22,64.87,64.90,64.90,64.90,64.90
37, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.22,64.86,64.90,64.90,64.90,64.90
38, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.22,64.86,64.89,64.89,64.89,64.89
39, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.23,64.85,64.89,64.89,64.89,64.89
40, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.23,64.85,64.89,64.89,64.89,64.89
41, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.23,64.84,64.89,64.89,64.89,64.89
42, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.24,64.84,64.88,64.88,64.88,64.88
43, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.24,64.83,64.88,64.88,64.88,64.88
44, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.24,64.82,64.88,64.88,64.88,64.88
45, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.25,64.82,64.88,64.88,64.88,64.88
46, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.25,64.81,64.87,64.87,64.87,64.87
47, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.26,64.81,64.87,64.87,64.87,64.87
48, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.26,64.80,64.87,64.87,64.87,64.87
49, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.26,64.80,64.87,64.87,64.87,64.87
50, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.27,64.79,64.86,64.86,64.86,64.86
51, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.27,64.78,64.86,64.86,64.86,64.86
52, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.28,64.78,64.86,64.86,64.86,64.86
53, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.28,64.77,64.85,64.85,64.85,64.85
54, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.29,64.76,64.85,64.85,64.85,64.85
55, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.29,64.76,64.85,64.85,64.85,64.85
56, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.29,64.75,64.85,64.85,64.85,64.85
57, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.30,64.75,64.84,64.84,64.84,64.84
58, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.30,64.74,64.84,64.84,64.84,64.84
59, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.31,64.73,64.84,64.84,64.84,64.84
60, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,36.31,64.73,64.84,64.84,64.84,64.84
61, 35.000000, 25.000000, 2.000000, 0,0.00,0.00,31.22,64.07,64.83,64.83,64.83,64.83
62, 35.000000, 25.000000, 2.000000, 0,0.00,0.00,27.56,61.99,64.83,64.83,64.83,64.83
63, 35.000000, 25.000000, 2.000000, 0,0.00,0.00,25.76,58.04,64.83,64.83,64.83,64.83
64, 35.000000, 25.000000, 2.000000, 0,0.00,0.00,25.19,52.87,64.82,64.82,64.82,64.82
65, 35.000000, 25.000000, 2.000000, 0,0.00,0.00,25.07,47.25,64.82,64.82,64.82,64.82
66, 35.000000, 25.000000, 2.000000, 0,0.00,0.00,25.04,41.57,64.79,64.82,64.82,64.82
67, 35.000000, 25.000000, 2.000000, 0,0.00,0.00,25.01,36.07,64.57,64.82,64.82,64.82
68, 35.000000, 25.000000, 2.000000, 0,0.00,0.00,25.01,31.22,63.68,64.81,64.81,64.81
69, 35.000000, 25.000000, 2.000000, 0,0.00,0.00,25.01,27.76,61.40,64.81,64.81,64.81
70, 35.000000, 25.000000, 2.000000, 0,0.00,0.00,25.01,25.94,57.48,64.81,64.81,64.81
71, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.01,25.95,57.47,64.80,64.80,64.80
72, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.01,25.96,57.46,64.80,64.80,64.80
73, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.01,25.97,57.45,64.80,64.80,64.80
74, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.01,25.98,57.43,64.80,64.80,64.80
75, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.02,26.00,57.42,64.79,64.79,64.79
76, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.02,26.01,57.41,64.79,64.79,64.79
77, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.02,26.02,57.40,64.79,64.79,64.79
78, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.02,26.03,57.38,64.78,64.78,64.78
79, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.02,26.04,57.37,64.78,64.78,64.78
80, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.02,26.05,57.36,64.78,64.78,64.78
81, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.02,26.06,57.35,64.77,64.77,64.77
82, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.03,26.08,57.33,64.77,64.77,64.77
83, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.03,26.09,57.32,64.77,64.77,64.77
84, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.03,26.10,57.31,64.77,64.77,64.77
85, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.03,26.11,57.30,64.76,64.76,64.76
86, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.03,26.12,57.28,64.76,64.76,64.76
87, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.03,26.13,57.27,64.76,64.76,64.76
88, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.03,26.14,57.26,64.75,64.75,64.75
89, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.04,26.15,57.25,64.75,64.75,64.75
90, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.04,26.17,57.24,64.75,64.75,64.75
91, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.04,26.18,57.22,64.74,64.74,64.74
92, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.04,26.19,57.21,64.74,64.74,64.74
93, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.04,26.20,57.20,64.74,64.74,64.74
94, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.04,26.21,57.19,64.74,64.74,64.74
95, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.04,26.22,57.18,64.73,64.73,64.73
96, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.05,26.23,57.16,64.73,64.73,64.73
97, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.05,26.24,57.15,64.73,64.73,64.73
98, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.05,26.25,57.14,64.72,64.72,64.72
99, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.05,26.27,57.13,64.72,64.72,64.72
100, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.05,26.28,57.12,64.72,64.72,64.72
101, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.05,26.29,57.10,64.72,64.72,64.72
102, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.05,26.30,57.09,64.71,64.71,64.71
103, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.06,26.31,57.08,64.71,64.71,64.71
104, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.06,26.32,57.07,64.71,64.71,64.71
105, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.06,26.33,57.06,64.70,64.70,64.70
106, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.06,26.34,57.04,64.70,64.70,64.70
107, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.06,26.35,57.03,64.70,64.70,64.70
108, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.06,26.36,57.02,64.69,64.69,64.69
109, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.06,26.37,57.01,64.69,64.69,64.69
110, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.07,26.39,57.00,64.69,64.69,64.69
111, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.07,26.40,56.99,64.69,64.69,64.69
112, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.07,26.41,56.97,64.68,64.68,64.68
113, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.07,26.42,56.96,64.68,64.68,64.68
114, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.07,26.43,56.95,64.68,64.68,64.68
115, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.07,26.44,56.94,64.67,64.67,64.67
116, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.07,26.45,56.93,64.67,64.67,64.67
117, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.08,26.46,56.92,64.67,64.67,64.67
118, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.08,26.47,56.91,64.66,64.66,64.66
119, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.08,26.48,56.89,64.66,64.66,64.66
120, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.08,26.49,56.88,64.66,64.66,64.66
121, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.08,26.50,56.87,64.66,64.66,64.66
122, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.08,26.51,56.86,64.65,64.65,64.65
123, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.08,26.52,56.85,64.65,64.65,64.65
124, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.08,26.53,56.84,64.65,64.65,64.65
125, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.09,26.55,56.83,64.64,64.64,64.64
126, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.09,26.56,56.81,64.64,64.64,64.64
127, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.09,26.57,56.80,64.64,64.64,64.64
128, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.09,26.58,56.79,64.63,64.63,64.63
129, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.09,26.59,56.78,64.63,64.63,64.63
130, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,25.09,26.60,56.77,64.63,64.63,64.63
131, 35.000000, 25.000000, 2.000000, 0,0.00,0.00,25.08,25.63,52.04,64.62,64.63,64.63
132, 35.000000, 25.000000, 2.000000, 0,0.00,0.00,25.07,25.26,46.75,64.58,64.62,64.62
133, 35.000000, 25.000000, 2.000000, 0,0.00,0.00,25.06,25.14,41.34,64.40,64.62,64.62
134, 35.000000, 25.000000, 2.000000, 0,0.00,0.00,25.04,25.11,36.25,63.83,64.62,64.62
135, 35.000000, 25.000000, 2.000000, 0,0.00,0.00,25.03,25.10,31.91,62.48,64.61,64.61
136, 35.000000, 25.000000, 2.000000, 0,0.00,0.00,25.02,25.10,28.70,59.99,64.61,64.61
137, 35.000000, 25.000000, 2.000000, 0,0.00,0.00,25.01,25.09,26.72,56.27,64.61,64.61
138, 35.000000, 25.000000, 2.000000, 0,0.00,0.00,25.01,25.09,25.71,51.59,64.59,64.60
139, 35.000000, 25.000000, 2.000000, 0,0.00,0.00,25.01,25.07,25.30,46.37,64.53,64.60
140, 35.000000, 25.000000, 2.000000, 0,0.00,0.00,25.01,25.06,25.16,41.06,64.28,64.60
141, 35.000000, 25.000000, 2.000000, 0,15.73,64.03,25.01,25.05,25.12,36.97,63.75,64.60
142, 35.000000, 25.000000, 2.000000, 0,15.73,64.03,25.01,25.04,25.11,33.37,62.71,64.60
143, 35.000000, 25.000000, 2.000000, 0,15.73,64.03,25.01,25.03,25.10,30.44,60.99,64.59
144, 35.000000, 25.000000, 2.000000, 0,15.73,64.03,25.01,25.02,25.10,28.28,58.50,64.59
145, 35.000000, 25.000000, 2.000000, 0,15.73,64.03,25.01,25.02,25.10,26.83,55.30,64.58
146, 35.000000, 25.000000, 0.000000, 0,15.73,64.03,25.01,25.02,25.10,27.14,56.03,64.59
147, 35.000000, 25.000000, 0.000000, 0,15.73,64.02,25.01,25.02,25.10,27.49,56.72,64.60
148, 35.000000, 25.000000, 0.000000, 0,15.73,64.02,25.01,25.02,25.10,27.87,57.38,64.60
149, 35.000000, 25.000000, 0.000000, 0,15.73,64.02,25.02,25.03,25.10,28.28,58.00,64.61
150, 35.000000, 25.000000, 0.000000, 0,15.73,64.02,25.02,25.03,25.11,28.74,58.59,64.62
151, 35.000000, 25.000000, 0.000000, 0,15.73,64.02,25.02,25.03,25.11,29.23,59.14,64.62
152, 35.000000, 25.000000, 0.000000, 0,15.73,64.02,25.02,25.04,25.11,29.76,59.65,64.63
153, 35.000000, 25.000000, 0.000000, 0,15.73,64.02,25.02,25.04,25.11,30.32,60.13,64.64
154, 35.000000, 25.000000, 0.000000, 0,15.73,64.01,25.02,25.04,25.11,30.91,60.57,64.64
155, 35.000000, 25.000000, 0.000000, 0,15.73,64.01,25.02,25.04,25.12,31.54,60.98,64.65
156, 35.000000, 25.000000, 0.000000, 0,15.73,64.01,25.02,25.05,25.12,32.21,61.35,64.66
157, 35.000000, 25.000000, 0.000000, 0,15.73,64.01,25.03,25.05,25.12,32.90,61.69,64.67
158, 35.000000, 25.000000, 0.000000, 0,15.73,64.01,25.03,25.05,25.13,33.62,62.01,64.67
159, 35.000000, 25.000000, 0.000000, 0,15.74,64.01,25.03,25.06,25.14,34.37,62.29,64.68
160, 35.000000, 25.000000, 0.000000, 0,15.74,64.01,25.03,25.06,25.15,35.14,62.55,64.69
161, 35.000000, 25.000000, 0.000000, 0,15.74,64.01,25.03,25.06,25.16,35.94,62.78,64.69
162, 35.000000, 25.000000, 0.000000, 0,15.74,64.01,25.03,25.07,25.17,36.76,62.99,64.70
163, 35.000000, 25.000000, 0.000000, 0,15.74,64.00,25.03,25.07,25.19,37.59,63.18,64.71
164, 35.000000, 25.000000, 0.000000, 0,15.74,64.00,25.04,25.07,25.21,38.44,63.34,64.72
165, 35.000000, 25.000000, 0.000000, 0,15.74,64.00,25.04,25.08,25.24,39.31,63.49,64.72
166, 35.000000, 25.000000, 0.000000, 0,15.74,64.00,25.04,25.08,25.27,40.18,63.62,64.73
167, 35.000000, 25.000000, 0.000000, 0,15.74,64.00,25.04,25.08,25.31,41.06,63.74,64.74
168, 35.000000, 25.000000, 0.000000, 0,15.74,64.00,25.04,25.08,25.35,41.95,63.84,64.75
169, 35.000000, 25.000000, 0.000000, 0,15.74,64.00,25.04,25.09,25.41,42.85,63.94,64.76
170, 35.000000, 25.000000, 0.000000, 0,15.74,64.00,25.04,25.09,25.48,43.74,64.01,64.76
171, 35.000000, 25.000000, 0.000000, 0,15.74,63.99,25.05,25.09,25.55,44.63,64.08,64.77
172, 35.000000, 25.000000, 0.000000, 0,15.74,63.99,25.05,25.10,25.64,45.52,64.14,64.78
173, 35.000000, 25.000000, 0.000000, 0,15.74,63.99,25.05,25.10,25.75,46.40,64.20,64.79
174, 35.000000, 25.000000, 0.000000, 0,15.74,63.99,25.05,25.10,25.87,47.27,64.24,64.79
175, 35.000000, 25.000000, 0.000000, 0,15.74,63.99,25.05,25.10,26.01,48.13,64.28,64.80
176, 35.000000, 25.000000, 0.000000, 0,15.74,63.99,25.05,25.11,26.17,48.98,64.32,64.80
177, 35.000000, 25.000000, 0.000000, 0,15.74,63.99,25.06,25.11,26.35,49.81,64.35,64.81
178, 35.000000, 25.000000, 0.000000, 0,15.74,63.98,25.06,25.11,26.55,50.62,64.37,64.82
179, 35.000000, 25.000000, 0.000000, 0,15.74,63.98,25.06,25.11,26.77,51.41,64.40,64.82
180, 35.000000, 25.000000, 0.000000, 0,15.74,63.98,25.06,25.12,27.02,52.19,64.42,64.83
181, 35.000000, 25.000000, 0.000000, 0,15.74,63.98,25.06,25.12,27.29,52.94,64.44,64.83
182, 35.000000, 25.000000, 0.000000, 0,15.74,63.98,25.06,25.12,27.59,53.66,64.45,64.83
183, 35.000000, 25.000000, 0.000000, 0,15.74,63.98,25.07,25.12,27.91,54.37,64.47,64.84
184, 35.000000, 25.000000, 0.000000, 0,15.74,63.98,25.07,25.13,28.27,55.04,64.48,64.84
185, 35.000000, 25.000000, 0.000000, 0,15.74,63.97,25.07,25.13,28.65,55.69,64.49,64.84
186, 35.000000, 25.000000, 0.000000, 0,15.74,63.97,25.07,25.13,29.06,56.31,64.50,64.85
187, 35.000000, 25.000000, 0.000000, 0,15.74,63.97,25.08,25.14,29.49,56.90,64.51,64.85
188, 35.000000, 25.000000, 0.000000, 0,15.74,63.97,25.08,25.14,29.96,57.46,64.52,64.85
189, 35.000000, 25.000000, 0.000000, 0,15.74,63.97,25.08,25.15,30.46,58.00,64.53,64.85
190, 35.000000, 25.000000, 0.000000, 0,15.74,63.97,25.08,25.15,30.98,58.50,64.54,64.85
191, 35.000000, 25.000000, 0.000000, 0,15.74,63.96,25.09,25.16,31.53,58.98,64.55,64.86
192, 35.000000, 25.000000, 0.000000, 0,15.74,63.96,25.09,25.17,32.11,59.43,64.56,64.86
193, 35.000000, 25.000000, 0.000000, 0,15.74,63.96,25.09,25.18,32.71,59.85,64.57,64.86
194, 35.000000, 25.000000, 0.000000, 0,15.74,63.96,25.09,25.19,33.34,60.25,64.57,64.86
195, 35.000000, 25.000000, 0.000000, 0,15.74,63.96,25.10,25.21,34.00,60.62,64.58,64.86
196, 35.000000, 25.000000, 0.000000, 0,15.74,63.95,25.10,25.22,34.67,60.96,64.59,64.86
197, 35.000000, 25.000000, 0.000000, 0,15.74,63.95,25.10,25.25,35.37,61.28,64.60,64.86
198, 35.000000, 25.000000, 0.000000, 0,15.74,63.95,25.10,25.27,36.08,61.58,64.60,64.86
199, 35.000000, 25.000000, 0.000000, 0,15.74,63.95,25.11,25.30,36.82,61.85,64.61,64.86
200, 35.000000, 25.000000, 0.000000, 0,15.74,63.95,25.11,25.33,37.57,62.10,64.62,64.86
201, 35.000000, 25.000000, 0.000000, 0,15.74,63.94,25.11,25.38,38.33,62.33,64.63,64.86
202, 35.000000, 25.000000, 0.000000, 0,15.74,63.94,25.11,25.42,39.11,62.55,64.63,64.86
203, 35.000000, 25.000000, 0.000000, 0,15.74,63.94,25.12,25.48,39.90,62.74,64.64,64.86
204, 35.000000, 25.000000, 0.000000, 0,15.74,63.94,25.12,25.54,40.70,62.92,64.65,64.86
205, 35.000000, 25.000000, 2.000000, 0,15.73,64.03,25.10,25.35,37.33,61.85,64.60,64.85
206, 35.000000, 25.000000, 2.000000, 0,15.73,64.03,25.09,25.24,34.32,60.33,64.55,64.83
207, 35.000000, 25.000000, 2.000000, 0,15.73,64.03,25.07,25.19,31.78,58.31,64.50,64.81
208, 35.000000, 25.000000, 2.000000, 0,15.73,64.03,25.06,25.16,29.75,55.79,64.42,64.79
209, 35.000000, 25.000000, 2.000000, 0,15.73,64.03,25.05,25.15,28.19,52.83,64.29,64.76
210, 35.000000, 25.000000, 2.000000, 0,15.73,64.03,25.04,25.14,27.08,49.53,64.07,64.73
211, 35.000000, 25.000000, 2.000000, 0,15.73,64.03,25.03,25.13,26.31,46.03,63.69,64.69
212, 35.000000, 25.000000, 2.000000, 0,15.73,64.03,25.02,25.12,25.82,42.51,63.08,64.65
213, 35.000000, 25.000000, 2.000000, 0,15.73,64.03,25.01,25.11,25.52,39.11,62.14,64.61
214, 35.000000, 25.000000, 2.000000, 0,15.73,64.03,25.01,25.10,25.34,36.00,60.81,64.56
215, 35.000000, 25.000000, 2.000000, 0,15.73,64.03,25.01,25.09,25.25,33.27,59.02,64.50
216, 35.000000, 25.000000, 2.000000, 0,15.73,64.03,25.01,25.08,25.19,31.00,56.76,64.43
217, 35.000000, 25.000000, 2.000000, 0,15.73,64.03,25.01,25.06,25.17,29.20,54.05,64.31
218, 35.000000, 25.000000, 2.000000, 0,15.73,64.03,25.01,25.05,25.15,27.84,50.98,64.10
219, 35.000000, 25.000000, 2.000000, 0,15.73,64.03,25.01,25.04,25.14,26.86,47.66,63.77
220, 35.000000, 25.000000, 2.000000, 0,15.73,64.03,25.01,25.03,25.13,26.20,44.23,63.23
221, 35.000000, 25.000000, 2.000000, 0,15.73,64.03,25.01,25.02,25.12,25.76,40.86,62.41
222, 35.000000, 25.000000, 2.000000, 0,15.73,64.03,25.01,25.02,25.11,25.50,37.68,61.24
223, 35.000000, 25.000000, 2.000000, 0,15.73,64.03,25.01,25.02,25.10,25.34,34.82,59.65
224, 35.000000, 25.000000, 2.000000, 0,15.73,64.03,25.01,25.02,25.09,25.25,32.35,57.63
225, 35.000000, 25.000000, 0.000000, 0,15.73,64.03,25.01,25.02,25.09,25.27,32.90,58.11
226, 35.000000, 25.000000, 0.000000, 0,15.73,64.02,25.01,25.02,25.10,25.29,33.46,58.57
227, 35.000000, 25.000000, 0.000000, 0,15.73,64.02,25.01,25.02,25.10,25.32,34.04,59.01
228, 35.000000, 25.000000, 0.000000, 0,15.73,64.02,25.02,25.02,25.10,25.35,34.64,59.43
229, 35.000000, 25.000000, 0.000000, 0,15.73,64.02,25.02,25.02,25.11,25.38,35.26,59.82
230, 35.000000, 25.000000, 0.000000, 0,15.73,64.02,25.02,25.02,25.11,25.42,35.90,60.19
231, 35.000000, 25.000000, 0.000000, 0,15.73,64.02,25.02,25.02,25.11,25.47,36.55,60.54
232, 35.000000, 25.000000, 0.000000, 0,15.73,64.02,25.02,25.03,25.12,25.52,37.22,60.87
233, 35.000000, 25.000000, 0.000000, 0,15.73,64.01,25.02,25.03,25.12,25.58,37.90,61.18
234, 35.000000, 25.000000, 0.000000, 0,15.73,64.01,25.02,25.03,25.12,25.64,38.59,61.47
235, 35.000000, 25.000000, 0.000000, 0,15.73,64.01,25.03,25.03,25.13,25.72,39.29,61.74
236, 35.000000, 25.000000, 0.000000, 0,15.73,64.01,25.03,25.03,25.13,25.80,40.00,62.00
237, 35.000000, 25.000000, 0.000000, 0,15.73,64.01,25.03,25.04,25.13,25.89,40.72,62.23
238, 35.000000, 25.000000, 0.000000, 0,15.74,64.01,25.03,25.04,25.14,26.00,41.44,62.46
239, 35.000000, 25.000000, 0.000000, 0,15.74,64.01,25.03,25.04,25.14,26.11,42.17,62.66
240, 35.000000, 25.000000, 0.000000, 0,15.74,64.01,25.03,25.04,25.14,26.23,42.90,62.85
241, 35.000000, 25.000000, 0.000000, 0,15.74,64.01,25.03,25.05,25.15,26.37,43.63,63.03
242, 35.000000, 25.000000, 0.000000, 0,15.74,64.00,25.03,25.05,25.15,26.52,44.36,63.20
243, 35.000000, 25.000000, 0.000000, 0,15.74,64.00,25.04,25.05,25.15,26.69,45.08,63.35
244, 35.000000, 25.000000, 0.000000, 0,15.74,64.00,25.04,25.06,25.16,26.87,45.81,63.49
245, 35.000000, 25.000000, 0.000000, 0,15.74,64.00,25.04,25.06,25.16,27.06,46.53,63.63
246, 35.000000, 25.000000, 0.000000, 0,15.74,64.00,25.04,25.06,25.16,27.27,47.24,63.75
247, 35.000000, 25.000000, 0.000000, 0,15.74,64.00,25.04,25.07,25.17,27.50,47.94,63.86
248, 35.000000, 25.000000, 0.000000, 0,15.74,64.00,25.04,25.07,25.17,27.74,48.64,63.96
249, 35.000000, 25.000000, 0.000000, 0,15.74,64.00,25.04,25.07,25.18,28.01,49.33,64.05
250, 35.000000, 25.000000, 0.000000, 0,15.74,63.99,25.04,25.08,25.19,28.29,50.00,64.14
251, 35.000000, 25.000000, 0.000000, 0,15.74,63.99,25.05,25.08,25.19,28.59,50.67,64.22
252, 35.000000, 25.000000, 0.000000, 0,15.74,63.99,25.05,25.08,25.20,28.90,51.32,64.29
253, 35.000000, 25.000000, 0.000000, 0,15.74,63.99,25.05,25.09,25.21,29.24,51.95,64.36
254, 35.000000, 25.000000, 0.000000, 0,15.74,63.99,25.05,25.09,25.22,29.60,52.57,64.42
255, 35.000000, 25.000000, 0.000000, 0,15.74,63.99,25.05,25.09,25.23,29.97,53.18,64.47
256, 35.000000, 25.000000, 0.000000, 0,15.74,63.99,25.05,25.10,25.25,30.37,53.77,64.52
257, 35.000000, 25.000000, 0.000000, 0,15.74,63.99,25.05,25.10,25.26,30.78,54.34,64.56
258, 35.000000, 25.000000, 0.000000, 0,15.74,63.98,25.06,25.10,25.28,31.22,54.90,64.60
259, 35.000000, 25.000000, 0.000000, 0,15.74,63.98,25.06,25.11,25.30,31.67,55.44,64.64
260, 35.000000, 25.000000, 0.000000, 0,15.74,63.98,25.06,25.11,25.32,32.15,55.96,64.67
261, 35.000000, 25.000000, 0.000000, 0,15.74,63.98,25.06,25.11,25.35,32.64,56.46,64.69
262, 35.000000, 25.000000, 0.000000, 0,15.74,63.98,25.06,25.12,25.37,33.15,56.94,64.72
263, 35.000000, 25.000000, 0.000000, 0,15.74,63.98,25.06,25.12,25.41,33.67,57.41,64.74
264, 35.000000, 25.000000, 0.000000, 0,15.74,63.98,25.07,25.12,25.44,34.22,57.86,64.76
265, 35.000000, 25.000000, 0.000000, 0,15.74,63.98,25.07,25.13,25.49,34.78,58.29,64.77
266, 35.000000, 25.000000, 0.000000, 0,15.74,63.97,25.07,25.13,25.53,35.35,58.70,64.79
267, 35.000000, 25.000000, 0.000000, 0,15.74,63.97,25.07,25.13,25.59,35.94,59.09,64.80
268, 35.000000, 25.000000, 0.000000, 0,15.74,63.97,25.07,25.14,25.64,36.55,59.46,64.81
269, 35.000000, 25.000000, 0.000000, 0,15.74,63.97,25.07,25.14,25.71,37.16,59.82,64.82
270, 35.000000, 25.000000, 0.000000, 0,15.74,63.97,25.08,25.14,25.78,37.79,60.15,64.83
271, 35.000000, 25.000000, 0.000000, 0,15.74,63.97,25.08,25.15,25.86,38.43,60.48,64.83
272, 35.000000, 25.000000, 0.000000, 0,15.74,63.96,25.08,25.15,25.95,39.08,60.78,64.84
273, 35.000000, 25.000000, 0.000000, 0,15.74,63.96,25.08,25.15,26.05,39.73,61.07,64.84
274, 35.000000, 25.000000, 0.000000, 0,15.74,63.96,25.08,25.16,26.15,40.40,61.34,64.85
275, 35.000000, 25.000000, 0.000000, 0,15.74,63.96,25.09,25.16,26.27,41.06,61.59,64.85
276, 35.000000, 25.000000, 0.000000, 0,15.74,63.96,25.09,25.17,26.40,41.74,61.83,64.85
277, 35.000000, 25.000000, 0.000000, 0,15.74,63.96,25.09,25.17,26.53,42.41,62.06,64.85
278, 35.000000, 25.000000, 0.000000, 0,15.74,63.96,25.09,25.17,26.68,43.09,62.27,64.86
279, 35.000000, 25.000000, 0.000000, 0,15.74,63.95,25.10,25.18,26.85,43.77,62.47,64.86
280, 35.000000, 25.000000, 0.000000, 0,15.74,63.95,25.10,25.18,27.02,44.45,62.66,64.86
281, 35.000000, 25.000000, 0.000000, 0,15.74,63.95,25.10,25.19,27.21,45.13,62.83,64.86
282, 35.000000, 25.000000, 0.000000, 0,15.74,63.95,25.10,25.19,27.42,45.80,63.00,64.86
283, 35.000000, 25.000000, 0.000000, 0,15.74,63.95,25.11,25.20,27.63,46.47,63.15,64.86
284, 35.000000, 25.000000, 0.000000, 0,15.74,63.94,25.11,25.21,27.87,47.14,63.29,64.86
285, 35.000000, 25.000000, 0.000000, 0,15.74,63.94,25.11,25.22,28.12,47.80,63.42,64.86
286, 35.000000, 25.000000, 0.000000, 0,15.74,63.94,25.11,25.22,28.38,48.45,63.54,64.86
287, 35.000000, 25.000000, 0.000000, 0,15.74,63.94,25.12,25.23,28.66,49.09,63.65,64.86
288, 35.000000, 25.000000, 0.000000, 0,15.74,63.94,25.12,25.24,28.96,49.73,63.76,64.86
289, 35.000000, 25.000000, 0.000000, 0,15.74,63.94,25.12,25.26,29.27,50.35,63.85,64.86
290, 35.000000, 25.000000, 0.000000, 0,15.74,63.93,25.13,25.27,29.60,50.96,63.94,64.86
291, 35.000000, 25.000000, 0.000000, 0,15.74,63.93,25.13,25.28,29.95,51.56,64.02,64.86
292, 35.000000, 25.000000, 0.000000, 0,15.74,63.93,25.13,25.30,30.31,52.15,64.10,64.86
293, 35.000000, 25.000000, 0.000000, 0,15.74,63.93,25.13,25.32,30.70,52.73,64.17,64.86
294, 35.000000, 25.000000, 0.000000, 0,15.74,63.93,25.14,25.34,31.10,53.29,64.23,64.86
295, 35.000000, 25.000000, 0.000000, 0,15.74,63.92,25.14,25.37,31.51,53.84,64.29,64.86
296, 35.000000, 25.000000, 0.000000, 0,15.74,63.92,25.14,25.39,31.94,54.37,64.34,64.86
297, 35.000000, 25.000000, 0.000000, 0,15.74,63.92,25.15,25.42,32.39,54.89,64.39,64.86
298, 35.000000, 25.000000, 0.000000, 0,15.74,63.92,25.15,25.46,32.86,55.39,64.43,64.86
299, 35.000000, 25.000000, 0.000000, 0,15.74,63.91,25.15,25.49,33.34,55.88,64.47,64.86
300, 35.000000, 25.000000, 0.000000, 0,15.74,63.91,25.16,25.54,33.84,56.35,64.50,64.86
301, 35.000000, 25.000000, 0.000000, 0,15.74,63.91,25.16,25.58,34.35,56.81,64.53,64.86
302, 35.000000, 25.000000, 0.000000, 0,15.74,63.91,25.16,25.64,34.87,57.25,64.56,64.86
303, 35.000000, 25.000000, 0.000000, 0,15.74,63.90,25.16,25.69,35.41,57.67,64.59,64.86
304, 35.000000, 25.000000, 0.000000, 0,15.74,63.90,25.17,25.76,35.96,58.07,64.61,64.86
305, 35.000000, 25.000000, 0.000000, 0,15.74,63.90,25.17,25.82,36.53,58.46,64.63,64.86
306, 35.000000, 25.000000, 0.000000, 0,15.74,63.90,25.17,25.90,37.10,58.84,64.65,64.86
307, 35.000000, 25.000000, 0.000000, 0,15.74,63.89,25.18,25.98,37.69,59.20,64.67,64.86
308, 35.000000, 25.000000, 0.000000, 0,15.74,63.89,25.18,26.08,38.29,59.54,64.68,64.86
309, 35.000000, 25.000000, 0.000000, 0,15.74,63.89,25.19,26.17,38.89,59.86,64.69,64.86
310, 35.000000, 25.000000, 0.000000, 0,15.74,63.89,25.19,26.28,39.50,60.17,64.70,64.86
311, 35.000000, 25.000000, 0.000000, 0,15.74,63.88,25.19,26.40,40.12,60.47,64.71,64.86
312, 35.000000, 25.000000, 0.000000, 0,15.74,63.88,25.20,26.53,40.74,60.75,64.72,64.86
313, 35.000000, 25.000000, 0.000000, 0,15.74,63.88,25.20,26.66,41.37,61.02,64.73,64.86
314, 35.000000, 25.000000, 0.000000, 0,15.74,63.88,25.21,26.81,42.01,61.27,64.74,64.86
315, 35.000000, 25.000000, 0.000000, 0,15.74,63.87,25.21,26.97,42.64,61.51,64.74,64.86
316, 35.000000, 25.000000, 0.000000, 0,15.74,63.87,25.22,27.14,43.28,61.74,64.75,64.86
317, 35.000000, 25.000000, 0.000000, 0,15.74,63.87,25.23,27.33,43.92,61.95,64.75,64.86
318, 35.000000, 25.000000, 0.000000, 0,15.74,63.86,25.23,27.52,44.55,62.15,64.76,64.86
319, 35.000000, 25.000000, 0.000000, 0,15.74,63.86,25.24,27.73,45.19,62.34,64.76,64.86
320, 35.000000, 25.000000, 0.000000, 0,15.75,63.86,25.25,27.95,45.82,62.52,64.76,64.86
321, 35.000000, 25.000000, 0.000000, 0,15.75,63.86,25.26,28.19,46.45,62.69,64.76,64.86
322, 35.000000, 25.000000, 0.000000, 0,15.75,63.85,25.27,28.44,47.08,62.84,64.77,64.86
323, 35.000000, 25.000000, 0.000000, 0,15.75,63.85,25.28,28.70,47.70,62.99,64.77,64.86
324, 35.000000, 25.000000, 0.000000, 0,15.75,63.85,25.29,28.98,48.31,63.13,64.77,64.86
325, 35.000000, 25.000000, 0.000000, 0,15.75,63.84,25.31,29.28,48.92,63.26,64.77,64.86
326, 35.000000, 25.000000, 0.000000, 0,15.75,63.84,25.33,29.58,49.52,63.38,64.77,64.86
327, 35.000000, 25.000000, 0.000000, 0,15.75,63.84,25.34,29.91,50.11,63.49,64.77,64.86
328, 35.000000, 25.000000, 0.000000, 0,15.75,63.83,25.36,30.25,50.69,63.59,64.77,64.86
329, 35.000000, 25.000000, 0.000000, 0,15.75,63.83,25.39,30.60,51.26,63.68,64.77,64.86
330, 35.000000, 25.000000, 0.000000, 0,15.75,63.83,25.41,30.97,51.82,63.77,64.78,64.86
331, 35.000000, 25.000000, 0.000000, 0,15.75,63.82,25.44,31.36,52.37,63.86,64.78,64.86
332, 35.000000, 25.000000, 0.000000, 0,15.75,63.82,25.47,31.76,52.91,63.93,64.78,64.86
333, 35.000000, 25.000000, 0.000000, 0,15.75,63.82,25.50,32.17,53.43,64.00,64.78,64.86
334, 35.000000, 25.000000, 0.000000, 0,15.75,63.81,25.54,32.60,53.95,64.07,64.78,64.86
335, 35.000000, 25.000000, 0.000000, 0,15.75,63.81,25.58,33.04,54.44,64.12,64.78,64.86
336, 35.000000, 25.000000, 0.000000, 0,15.75,63.80,25.63,33.50,54.93,64.18,64.78,64.86
337, 35.000000, 25.000000, 0.000000, 0,15.75,63.80,25.68,33.97,55.40,64.23,64.78,64.86
338, 35.000000, 25.000000, 0.000000, 0,15.75,63.79,25.73,34.45,55.86,64.27,64.78,64.86
339, 35.000000, 25.000000, 0.000000, 0,15.75,63.79,25.79,34.95,56.30,64.32,64.78,64.86
340, 35.000000, 25.000000, 0.000000, 0,15.75,63.78,25.86,35.46,56.73,64.35,64.78,64.86
341, 35.000000, 25.000000, 0.000000, 0,15.75,63.77,25.93,35.98,57.15,64.39,64.78,64.86
342, 35.000000, 25.000000, 0.000000, 0,15.75,63.77,26.01,36.51,57.55,64.42,64.78,64.86
343, 35.000000, 25.000000, 0.000000, 0,15.75,63.76,26.10,37.06,57.93,64.45,64.78,64.86
344, 35.000000, 25.000000, 0.000000, 0,15.75,63.75,26.19,37.61,58.30,64.48,64.78,64.86
345, 35.000000, 25.000000, 0.000000, 0,15.75,63.74,26.29,38.17,58.66,64.50,64.78,64.86
346, 35.000000, 25.000000, 0.000000, 0,15.75,63.73,26.40,38.74,59.00,64.52,64.78,64.86
347, 35.000000, 25.000000, 0.000000, 0,15.75,63.72,26.51,39.31,59.33,64.54,64.78,64.86
348, 35.000000, 25.000000, 0.000000, 0,15.76,63.70,26.64,39.89,59.64,64.56,64.78,64.86
349, 35.000000, 25.000000, 0.000000, 0,15.76,63.69,26.78,40.48,59.95,64.57,64.78,64.86
350, 35.000000, 25.000000, 0.000000, 0,15.76,63.67,26.92,41.08,60.23,64.59,64.78,64.86
351, 35.000000, 25.000000, 0.000000, 0,15.76,63.65,27.08,41.67,60.51,64.60,64.78,64.86
352, 35.000000, 25.000000, 0.000000, 0,15.76,63.63,27.24,42.27,60.77,64.61,64.78,64.86
353, 35.000000, 25.000000, 0.000000, 0,15.76,63.60,27.42,42.88,61.02,64.62,64.78,64.86
354, 35.000000, 25.000000, 0.000000, 0,15.76,63.57,27.61,43.48,61.25,64.63,64.78,64.86
355, 35.000000, 25.000000, 0.000000, 0,15.77,63.54,27.81,44.08,61.48,64.64,64.78,64.86
356, 35.000000, 25.000000, 0.000000, 0,15.77,63.51,28.02,44.69,61.69,64.64,64.78,64.86
357, 35.000000, 25.000000, 0.000000, 0,15.77,63.47,28.25,45.29,61.89,64.65,64.78,64.86
358, 35.000000, 25.000000, 0.000000, 0,15.77,63.42,28.49,45.89,62.08,64.66,64.78,64.86
359, 35.000000, 25.000000, 0.000000, 0,15.78,63.38,28.74,46.49,62.26,64.66,64.78,64.86
360, 35.000000, 25.000000, 0.000000, 0,15.78,63.32,29.00,47.09,62.43,64.67,64.78,64.86
361, 35.000000, 25.000000, 0.000000, 0,15.79,63.26,29.28,47.68,62.59,64.67,64.78,64.86
362, 35.000000, 25.000000, 0.000000, 0,15.79,63.20,29.58,48.26,62.74,64.67,64.78,64.86
363, 35.000000, 25.000000, 0.000000, 0,15.79,63.13,29.88,48.84,62.88,64.68,64.78,64.86
364, 35.000000, 25.000000, 0.000000, 0,15.80,63.05,30.20,49.41,63.01,64.68,64.78,64.86
365, 35.000000, 25.000000, 0.000000, 0,15.81,62.96,30.54,49.98,63.14,64.68,64.78,64.86
366, 35.000000, 25.000000, 0.000000, 0,15.81,62.87,30.89,50.54,63.25,64.68,64.78,64.86
367, 35.000000, 25.000000, 0.000000, 0,15.82,62.77,31.25,51.09,63.36,64.68,64.78,64.86
368, 35.000000, 25.000000, 0.000000, 0,15.83,62.66,31.63,51.63,63.46,64.69,64.78,64.86
369, 35.000000, 25.000000, 0.000000, 0,15.83,62.53,32.02,52.16,63.56,64.69,64.78,64.86
370, 35.000000, 25.000000, 0.000000, 0,15.84,62.40,32.43,52.68,63.64,64.69,64.78,64.86
371, 35.000000, 25.000000, 0.000000, 0,15.85,62.26,32.85,53.19,63.73,64.69,64.78,64.86
372, 35.000000, 25.000000, 0.000000, 0,15.86,62.11,33.29,53.69,63.80,64.69,64.78,64.86
373, 35.000000, 25.000000, 0.000000, 0,15.87,61.94,33.73,54.18,63.87,64.69,64.78,64.86
374, 35.000000, 25.000000, 0.000000, 0,15.88,61.77,34.20,54.66,63.94,64.69,64.78,64.86
375, 35.000000, 25.000000, 0.000000, 0,15.90,61.57,34.67,55.13,64.00,64.69,64.78,64.87
376, 35.000000, 25.000000, 0.000000, 0,15.91,61.37,35.16,55.58,64.06,64.69,64.78,64.87
377, 35.000000, 25.000000, 0.000000, 0,15.93,61.15,35.67,56.02,64.11,64.69,64.78,64.87
378, 35.000000, 25.000000, 0.000000, 0,15.94,60.92,36.18,56.45,64.16,64.69,64.78,64.87
379, 35.000000, 25.000000, 0.000000, 0,15.96,60.67,36.71,56.87,64.20,64.70,64.78,64.87
380, 35.000000, 25.000000, 0.000000, 0,15.97,60.40,37.25,57.27,64.24,64.70,64.78,64.87
381, 35.000000, 25.000000, 0.000000, 0,15.99,60.12,37.80,57.66,64.28,64.70,64.78,64.87
382, 35.000000, 25.000000, 0.000000, 0,16.01,59.82,38.36,58.04,64.31,64.70,64.78,64.87
383, 35.000000, 25.000000, 0.000000, 0,16.03,59.50,38.94,58.41,64.34,64.70,64.78,64.87
384, 35.000000, 25.000000, 0.000000, 0,16.05,59.16,39.52,58.76,64.37,64.70,64.78,64.87
385, 35.000000, 25.000000, 0.000000, 0,16.08,58.81,40.11,59.10,64.40,64.70,64.78,64.87
386, 35.000000, 25.000000, 0.000000, 0,16.10,58.43,40.71,59.43,64.42,64.70,64.78,64.87
387, 35.000000, 25.000000, 0.000000, 0,16.13,58.04,41.32,59.75,64.44,64.70,64.78,64.87
388, 35.000000, 25.000000, 0.000000, 0,16.15,57.62,41.94,60.05,64.46,64.70,64.78,64.87
389, 35.000000, 25.000000, 0.000000, 0,16.18,57.18,42.56,60.34,64.48,64.70,64.78,64.87
390, 35.000000, 25.000000, 0.000000, 0,16.21,56.72,43.19,60.62,64.49,64.70,64.78,64.87
391, 35.000000, 25.000000, 0.000000, 0,16.24,56.24,43.83,60.88,64.51,64.70,64.78,64.87
392, 35.000000, 25.000000, 0.000000, 0,16.27,55.74,44.47,61.14,64.52,64.70,64.78,64.87
393, 35.000000, 25.000000, 0.000000, 0,16.30,55.21,45.11,61.38,64.53,64.70,64.78,64.87
394, 35.000000, 25.000000, 0.000000, 0,16.34,54.66,45.76,61.61,64.54,64.70,64.78,64.87
395, 35.000000, 25.000000, 0.000000, 0,16.37,54.09,46.41,61.83,64.55,64.70,64.78,64.87
396, 35.000000, 25.000000, 0.000000, 0,16.41,53.49,47.06,62.04,64.56,64.70,64.78,64.87
397, 35.000000, 25.000000, 0.000000, 0,16.45,52.87,47.72,62.23,64.57,64.70,64.78,64.87
398, 35.000000, 25.000000, 0.000000, 0,16.48,52.23,48.37,62.42,64.58,64.70,64.78,64.87
399, 35.000000, 25.000000, 0.000000, 0,16.52,51.56,49.03,62.60,64.58,64.70,64.78,64.87
400, 35.000000, 25.000000, 0.000000, 0,16.57,50.87,49.68,62.76,64.59,64.70,64.79,64.87
401, 35.000000, 25.000000, 0.000000, 0,16.61,50.15,50.33,62.92,64.59,64.70,64.79,64.88
402, 35.000000, 25.000000, 0.000000, 0,16.65,49.42,50.98,63.07,64.60,64.70,64.79,64.88
403, 35.000000, 25.000000, 0.000000, 0,16.70,48.65,51.63,63.21,64.60,64.70,64.79,64.88
404, 35.000000, 25.000000, 0.000000, 0,16.74,47.87,52.27,63.34,64.61,64.70,64.79,64.88
405, 35.000000, 25.000000, 0.000000, 0,16.79,47.06,52.91,63.46,64.61,64.70,64.79,64.88
406, 35.000000, 25.000000, 0.000000, 0,16.84,46.23,53.54,63.57,64.61,64.71,64.79,64.88
407, 35.000000, 25.000000, 0.000000, 0,16.89,45.37,54.16,63.68,64.61,64.71,64.79,64.88
408, 35.000000, 25.000000, 0.000000, 0,16.94,44.50,54.78,63.78,64.62,64.71,64.79,64.88
409, 35.000000, 25.000000, 0.000000, 0,16.99,43.60,55.39,63.87,64.62,64.71,64.79,64.88
410, 35.000000, 25.000000, 0.000000, 0,17.04,42.68,56.00,63.95,64.62,64.71,64.79,64.89
411, 35.000000, 25.000000, 0.000000, 0,17.09,41.75,56.59,64.03,64.62,64.71,64.79,64.89
412, 35.000000, 25.000000, 0.000000, 0,17.14,40.79,57.17,64.10,64.63,64.71,64.80,64.89
413, 35.000000, 25.000000, 0.000000, 0,17.20,39.81,57.75,64.16,64.63,64.71,64.80,64.89
414, 35.000000, 25.000000, 0.000000, 0,17.25,38.82,58.31,64.22,64.63,64.71,64.80,64.89
415, 35.000000, 25.000000, 0.000000, 0,17.30,37.81,58.86,64.27,64.63,64.72,64.80,64.90
416, 35.000000, 25.000000, 0.000000, 0,17.36,36.78,59.39,64.32,64.63,64.72,64.80,64.90
417, 35.000000, 25.000000, 0.000000, 0,17.41,35.74,59.92,64.36,64.64,64.72,64.80,64.90
418, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.92,64.36,64.63,64.72,64.80,64.90
419, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.92,64.36,64.63,64.72,64.80,64.89
420, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.92,64.36,64.63,64.71,64.80,64.89
421, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.92,64.35,64.63,64.71,64.80,64.88
422, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.92,64.35,64.62,64.71,64.79,64.88
423, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.92,64.35,64.62,64.71,64.79,64.87
424, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.92,64.34,64.62,64.70,64.79,64.87
425, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.92,64.34,64.62,64.70,64.79,64.86
426, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.92,64.34,64.62,64.70,64.78,64.86
427, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.92,64.34,64.61,64.70,64.78,64.86
428, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.92,64.33,64.61,64.70,64.78,64.85
429, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.91,64.33,64.61,64.69,64.78,64.85
430, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.91,64.33,64.61,64.69,64.78,64.84
431, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.91,64.33,64.61,64.69,64.77,64.84
432, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.91,64.32,64.60,64.69,64.77,64.83
433, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.91,64.32,64.60,64.68,64.77,64.83
434, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.91,64.32,64.60,64.68,64.77,64.82
435, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.91,64.32,64.60,64.68,64.76,64.82
436, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.91,64.31,64.59,64.68,64.76,64.81
437, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.91,64.31,64.59,64.68,64.76,64.81
438, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.90,64.31,64.59,64.67,64.76,64.80
439, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.90,64.30,64.59,64.67,64.76,64.80
440, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.90,64.30,64.59,64.67,64.75,64.80
441, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.90,64.30,64.58,64.67,64.75,64.79
442, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.90,64.30,64.58,64.66,64.75,64.79
443, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.90,64.29,64.58,64.66,64.75,64.78
444, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.90,64.29,64.58,64.66,64.74,64.78
445, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.89,64.29,64.57,64.66,64.74,64.77
446, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.89,64.29,64.57,64.66,64.74,64.77
447, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.89,64.28,64.57,64.65,64.74,64.76
448, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.89,64.28,64.57,64.65,64.73,64.76
449, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.89,64.28,64.57,64.65,64.73,64.76
450, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.89,64.27,64.56,64.65,64.73,64.75
451, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.88,64.27,64.56,64.65,64.73,64.75
452, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.88,64.27,64.56,64.64,64.72,64.74
453, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.88,64.27,64.56,64.64,64.72,64.74
454, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.88,64.26,64.56,64.64,64.72,64.74
455, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.88,64.26,64.55,64.64,64.72,64.73
456, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.88,64.26,64.55,64.63,64.71,64.73
457, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.88,64.26,64.55,64.63,64.71,64.72
458, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.87,64.25,64.55,64.63,64.71,64.72
459, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.87,64.25,64.54,64.63,64.70,64.72
460, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.87,64.25,64.54,64.63,64.70,64.71
461, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.87,64.24,64.54,64.62,64.70,64.71
462, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.87,64.24,64.54,64.62,64.69,64.71
463, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.87,64.24,64.54,64.62,64.69,64.70
464, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.86,64.24,64.53,64.62,64.69,64.70
465, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.86,64.23,64.53,64.61,64.69,64.69
466, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.86,64.23,64.53,64.61,64.68,64.69
467, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.86,64.23,64.53,64.61,64.68,64.69
468, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.86,64.23,64.52,64.61,64.68,64.68
469, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.86,64.22,64.52,64.61,64.67,64.68
470, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.85,64.22,64.52,64.60,64.67,64.68
471, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.85,64.22,64.52,64.60,64.67,64.67
472, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.85,64.21,64.52,64.60,64.66,64.67
473, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.85,64.21,64.51,64.60,64.66,64.66
474, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.85,64.21,64.51,64.60,64.66,64.66
475, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.85,64.21,64.51,64.59,64.65,64.66
476, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.84,64.20,64.51,64.59,64.65,64.65
477, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.84,64.20,64.50,64.59,64.65,64.65
478, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.84,64.20,64.50,64.59,64.64,64.65
479, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.84,64.20,64.50,64.58,64.64,64.64
480, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.84,64.19,64.50,64.58,64.64,64.64
481, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.84,64.19,64.50,64.58,64.64,64.64
482, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.83,64.19,64.49,64.58,64.63,64.63
483, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.83,64.18,64.49,64.58,64.63,64.63
484, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.83,64.18,64.49,64.57,64.63,64.63
485, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.83,64.18,64.49,64.57,64.62,64.62
486, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.83,64.18,64.49,64.57,64.62,64.62
487, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.83,64.17,64.48,64.57,64.62,64.62
488, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.82,64.17,64.48,64.56,64.61,64.61
489, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.82,64.17,64.48,64.56,64.61,64.61
490, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.82,64.17,64.48,64.56,64.61,64.61
491, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.82,64.16,64.47,64.56,64.60,64.60
492, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.82,64.16,64.47,64.56,64.60,64.60
493, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.82,64.16,64.47,64.55,64.60,64.60
494, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.81,64.15,64.47,64.55,64.59,64.59
495, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.81,64.15,64.47,64.55,64.59,64.59
496, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.81,64.15,64.46,64.55,64.59,64.59
497, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.81,64.15,64.46,64.54,64.58,64.58
498, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.81,64.14,64.46,64.54,64.58,64.58
499, 35.000000, 25.000000, 0.000000, 0,0.00,0.00,59.80,64.14,64.46,64.54,64.58,64.58
