minutes,Ta,inletT,draw,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 35.000000, 25.000000, 0.000000, 0.00,0.00,65.00,65.00,65.00,65.00,65.00,65.00
1, 35.000000, 25.000000, 2.000000, 0.00,0.00,59.23,64.99,64.99,64.99,64.99,64.99
2, 35.000000, 25.000000, 2.000000, 0.00,0.00,53.46,64.99,64.99,64.99,64.99,64.99
3, 35.000000, 25.000000, 2.000000, 0.00,0.00,47.69,64.99,64.99,64.99,64.99,64.99
4, 35.000000, 25.000000, 2.000000, 0.00,0.00,41.92,64.99,64.99,64.99,64.99,64.99
5, 35.000000, 25.000000, 2.000000, 0.00,0.00,36.16,64.98,64.98,64.98,64.98,64.98
6, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.16,64.98,64.98,64.98,64.98,64.98
7, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.16,64.98,64.98,64.98,64.98,64.98
8, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.16,64.98,64.98,64.98,64.98,64.98
9, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.16,64.97,64.97,64.97,64.97,64.97
10, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.16,64.97,64.97,64.97,64.97,64.97
11, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.16,64.97,64.97,64.97,64.97,64.97
12, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.16,64.97,64.97,64.97,64.97,64.97
13, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.16,64.96,64.96,64.96,64.96,64.96
14, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.16,64.96,64.96,64.96,64.96,64.96
15, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.16,64.96,64.96,64.96,64.96,64.96
16, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.16,64.95,64.95,64.95,64.95,64.95
17, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.16,64.95,64.95,64.95,64.95,64.95
18, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.16,64.95,64.95,64.95,64.95,64.95
19, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.95,64.95,64.95,64.95,64.95
20, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.94,64.94,64.94,64.94,64.94
21, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.94,64.94,64.94,64.94,64.94
22, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.94,64.94,64.94,64.94,64.94
23, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.94,64.94,64.94,64.94,64.94
24, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.93,64.93,64.93,64.93,64.93
25, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.93,64.93,64.93,64.93,64.93
26, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.93,64.93,64.93,64.93,64.93
27, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.93,64.93,64.93,64.93,64.93
28, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.92,64.92,64.92,64.92,64.92
29, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.92,64.92,64.92,64.92,64.92
30, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.92,64.92,64.92,64.92,64.92
31, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.92,64.92,64.92,64.92,64.92
32, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.91,64.91,64.91,64.91,64.91
33, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.91,64.91,64.91,64.91,64.91
34, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.91,64.91,64.91,64.91,64.91
35, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.90,64.90,64.90,64.90,64.90
36, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.90,64.90,64.90,64.90,64.90
37, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.90,64.90,64.90,64.90,64.90
38, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.90,64.90,64.90,64.90,64.90
39, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.89,64.89,64.89,64.89,64.89
40, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.89,64.89,64.89,64.89,64.89
41, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.89,64.89,64.89,64.89,64.89
42, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.89,64.89,64.89,64.89,64.89
43, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.88,64.88,64.88,64.88,64.88
44, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.88,64.88,64.88,64.88,64.88
45, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.88,64.88,64.88,64.88,64.88
46, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.88,64.88,64.88,64.88,64.88
47, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.87,64.87,64.87,64.87,64.87
48, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.87,64.87,64.87,64.87,64.87
49, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.87,64.87,64.87,64.87,64.87
50, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.87,64.87,64.87,64.87,64.87
51, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.86,64.86,64.86,64.86,64.86
52, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.86,64.86,64.86,64.86,64.86
53, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.86,64.86,64.86,64.86,64.86
54, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.85,64.85,64.85,64.85,64.85
55, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.85,64.85,64.85,64.85,64.85
56, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.85,64.85,64.85,64.85,64.85
57, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.85,64.85,64.85,64.85,64.85
58, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.84,64.84,64.84,64.84,64.84
59, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.84,64.84,64.84,64.84,64.84
60, 35.000000, 25.000000, 0.000000, 0.00,0.00,36.15,64.84,64.84,64.84,64.84,64.84
61, 35.000000, 25.000000, 2.000000, 0.00,0.00,30.45,64.80,64.84,64.84,64.84,64.84
62, 35.000000, 25.000000, 2.000000, 0.00,0.00,26.05,63.45,64.83,64.83,64.83,64.83
63, 35.000000, 25.000000, 2.000000, 0.00,0.00,25.04,58.71,64.83,64.83,64.83,64.83
64, 35.000000, 25.000000, 2.000000, 0.00,0.00,25.02,52.98,64.83,64.83,64.83,64.83
65, 35.000000, 25.000000, 2.000000, 0.00,0.00,25.02,47.25,64.83,64.83,64.83,64.83
66, 35.000000, 25.000000, 2.000000, 0.00,0.00,25.01,41.51,64.82,64.82,64.82,64.82
67, 35.000000, 25.000000, 2.000000, 0.00,0.00,25.00,35.78,64.81,64.82,64.82,64.82
68, 35.000000, 25.000000, 2.000000, 0.00,0.00,25.00,30.29,64.56,64.82,64.82,64.82
69, 35.000000, 25.000000, 2.000000, 0.00,0.00,25.00,26.39,62.72,64.82,64.82,64.82
70, 35.000000, 25.000000, 2.000000, 0.00,0.00,25.00,25.14,58.23,64.81,64.81,64.81
71, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.00,25.14,58.23,64.81,64.81,64.81
72, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.01,25.14,58.23,64.81,64.81,64.81
73, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.01,25.14,58.22,64.80,64.80,64.80
74, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.01,25.14,58.22,64.80,64.80,64.80
75, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.01,25.14,58.22,64.80,64.80,64.80
76, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.01,25.14,58.22,64.80,64.80,64.80
77, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.01,25.14,58.22,64.79,64.79,64.79
78, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.01,25.14,58.21,64.79,64.79,64.79
79, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.01,25.14,58.21,64.79,64.79,64.79
80, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.01,25.15,58.21,64.79,64.79,64.79
81, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.01,25.15,58.21,64.78,64.78,64.78
82, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.01,25.15,58.20,64.78,64.78,64.78
83, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.02,25.15,58.20,64.78,64.78,64.78
84, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.02,25.15,58.20,64.78,64.78,64.78
85, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.02,25.15,58.20,64.77,64.77,64.77
86, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.02,25.15,58.20,64.77,64.77,64.77
87, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.02,25.15,58.19,64.77,64.77,64.77
88, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.02,25.15,58.19,64.77,64.77,64.77
89, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.02,25.15,58.19,64.76,64.76,64.76
90, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.02,25.16,58.19,64.76,64.76,64.76
91, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.02,25.16,58.18,64.76,64.76,64.76
92, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.02,25.16,58.18,64.75,64.75,64.75
93, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.02,25.16,58.18,64.75,64.75,64.75
94, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.02,25.16,58.18,64.75,64.75,64.75
95, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.03,25.16,58.18,64.75,64.75,64.75
96, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.03,25.16,58.17,64.74,64.74,64.74
97, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.03,25.16,58.17,64.74,64.74,64.74
98, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.03,25.16,58.17,64.74,64.74,64.74
99, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.03,25.16,58.17,64.74,64.74,64.74
100, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.03,25.17,58.16,64.73,64.73,64.73
101, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.03,25.17,58.16,64.73,64.73,64.73
102, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.03,25.17,58.16,64.73,64.73,64.73
103, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.03,25.17,58.16,64.73,64.73,64.73
104, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.03,25.17,58.16,64.72,64.72,64.72
105, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.03,25.17,58.15,64.72,64.72,64.72
106, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.04,25.17,58.15,64.72,64.72,64.72
107, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.04,25.17,58.15,64.72,64.72,64.72
108, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.04,25.17,58.15,64.71,64.71,64.71
109, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.04,25.18,58.15,64.71,64.71,64.71
110, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.04,25.18,58.14,64.71,64.71,64.71
111, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.04,25.18,58.14,64.70,64.70,64.70
112, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.04,25.18,58.14,64.70,64.70,64.70
113, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.04,25.18,58.14,64.70,64.70,64.70
114, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.04,25.18,58.13,64.70,64.70,64.70
115, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.04,25.18,58.13,64.69,64.69,64.69
116, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.04,25.18,58.13,64.69,64.69,64.69
117, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.05,25.18,58.13,64.69,64.69,64.69
118, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.05,25.18,58.13,64.69,64.69,64.69
119, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.05,25.19,58.12,64.68,64.68,64.68
120, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.05,25.19,58.12,64.68,64.68,64.68
121, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.05,25.19,58.12,64.68,64.68,64.68
122, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.05,25.19,58.12,64.68,64.68,64.68
123, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.05,25.19,58.11,64.67,64.67,64.67
124, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.05,25.19,58.11,64.67,64.67,64.67
125, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.05,25.19,58.11,64.67,64.67,64.67
126, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.05,25.19,58.11,64.67,64.67,64.67
127, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.05,25.19,58.11,64.66,64.66,64.66
128, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.05,25.19,58.10,64.66,64.66,64.66
129, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.06,25.20,58.10,64.66,64.66,64.66
130, 35.000000, 25.000000, 0.000000, 0.00,0.00,25.06,25.20,58.10,64.65,64.65,64.65
131, 35.000000, 25.000000, 2.000000, 0.00,0.00,25.05,25.08,52.50,64.65,64.65,64.65
132, 35.000000, 25.000000, 2.000000, 0.00,0.00,25.04,25.08,46.80,64.65,64.65,64.65
133, 35.000000, 25.000000, 2.000000, 0.00,0.00,25.03,25.07,41.10,64.65,64.65,64.65
134, 35.000000, 25.000000, 2.000000, 0.00,0.00,25.03,25.06,35.44,64.60,64.64,64.64
135, 35.000000, 25.000000, 2.000000, 0.00,0.00,25.02,25.06,30.25,64.08,64.64,64.64
136, 35.000000, 25.000000, 2.000000, 0.00,0.00,25.01,25.06,26.68,61.95,64.64,64.64
137, 35.000000, 25.000000, 2.000000, 0.00,0.00,25.00,25.06,25.32,57.60,64.64,64.64
138, 35.000000, 25.000000, 2.000000, 0.00,0.00,25.00,25.05,25.10,52.11,64.63,64.63
139, 35.000000, 25.000000, 2.000000, 0.00,0.00,25.00,25.05,25.08,46.42,64.63,64.63
140, 35.000000, 25.000000, 2.000000, 0.00,0.00,25.00,25.04,25.07,40.73,64.62,64.63
141, 35.000000, 25.000000, 2.000000, 0.00,0.00,25.00,25.03,25.07,35.15,64.50,64.63
142, 35.000000, 25.000000, 2.000000, 15.73,64.03,25.00,25.03,25.07,31.05,63.94,64.63
143, 35.000000, 25.000000, 2.000000, 15.73,64.03,25.00,25.02,25.07,27.94,62.39,64.63
144, 35.000000, 25.000000, 2.000000, 15.73,64.03,25.00,25.01,25.07,26.14,59.53,64.63
145, 35.000000, 25.000000, 2.000000, 15.73,64.03,25.00,25.01,25.07,25.38,55.63,64.63
146, 35.000000, 25.000000, 0.000000, 15.73,64.03,25.01,25.01,25.07,25.52,56.53,64.63
147, 35.000000, 25.000000, 0.000000, 15.73,64.03,25.01,25.02,25.07,25.70,57.38,64.64
148, 35.000000, 25.000000, 0.000000, 15.73,64.03,25.01,25.02,25.07,25.94,58.19,64.65
149, 35.000000, 25.000000, 0.000000, 15.73,64.03,25.01,25.02,25.07,26.23,58.95,64.66
150, 35.000000, 25.000000, 0.000000, 15.73,64.03,25.01,25.02,25.07,26.57,59.64,64.66
151, 35.000000, 25.000000, 0.000000, 15.73,64.03,25.01,25.02,25.07,26.97,60.28,64.67
152, 35.000000, 25.000000, 0.000000, 15.73,64.03,25.01,25.03,25.08,27.43,60.87,64.68
153, 35.000000, 25.000000, 0.000000, 15.73,64.03,25.01,25.03,25.08,27.95,61.39,64.69
154, 35.000000, 25.000000, 0.000000, 15.73,64.03,25.01,25.03,25.08,28.52,61.86,64.70
155, 35.000000, 25.000000, 0.000000, 15.73,64.02,25.01,25.03,25.08,29.15,62.27,64.70
156, 35.000000, 25.000000, 0.000000, 15.73,64.02,25.02,25.03,25.08,29.83,62.63,64.71
157, 35.000000, 25.000000, 0.000000, 15.73,64.02,25.02,25.04,25.08,30.56,62.94,64.72
158, 35.000000, 25.000000, 0.000000, 15.73,64.02,25.02,25.04,25.08,31.33,63.22,64.73
159, 35.000000, 25.000000, 0.000000, 15.73,64.02,25.02,25.04,25.09,32.13,63.45,64.74
160, 35.000000, 25.000000, 0.000000, 15.73,64.02,25.02,25.04,25.09,32.98,63.64,64.75
161, 35.000000, 25.000000, 0.000000, 15.73,64.02,25.02,25.05,25.09,33.85,63.81,64.76
162, 35.000000, 25.000000, 0.000000, 15.73,64.02,25.02,25.05,25.09,34.75,63.95,64.76
163, 35.000000, 25.000000, 0.000000, 15.73,64.02,25.02,25.05,25.09,35.67,64.06,64.77
164, 35.000000, 25.000000, 0.000000, 15.73,64.02,25.02,25.05,25.09,36.62,64.16,64.78
165, 35.000000, 25.000000, 0.000000, 15.73,64.01,25.03,25.06,25.10,37.58,64.24,64.79
166, 35.000000, 25.000000, 0.000000, 15.73,64.01,25.03,25.06,25.10,38.55,64.30,64.80
167, 35.000000, 25.000000, 0.000000, 15.73,64.01,25.03,25.06,25.10,39.54,64.35,64.81
168, 35.000000, 25.000000, 0.000000, 15.73,64.01,25.03,25.06,25.11,40.53,64.39,64.82
169, 35.000000, 25.000000, 0.000000, 15.73,64.01,25.03,25.07,25.11,41.53,64.42,64.83
170, 35.000000, 25.000000, 0.000000, 15.73,64.01,25.03,25.07,25.12,42.54,64.45,64.84
171, 35.000000, 25.000000, 0.000000, 15.74,64.01,25.03,25.07,25.14,43.55,64.47,64.84
172, 35.000000, 25.000000, 0.000000, 15.74,64.01,25.03,25.07,25.15,44.55,64.49,64.85
173, 35.000000, 25.000000, 0.000000, 15.74,64.01,25.03,25.08,25.18,45.56,64.50,64.86
174, 35.000000, 25.000000, 0.000000, 15.74,64.01,25.03,25.08,25.21,46.56,64.51,64.87
175, 35.000000, 25.000000, 0.000000, 15.74,64.01,25.04,25.08,25.25,47.55,64.51,64.88
176, 35.000000, 25.000000, 0.000000, 15.74,64.00,25.04,25.08,25.30,48.53,64.52,64.89
177, 35.000000, 25.000000, 0.000000, 15.74,64.00,25.04,25.08,25.37,49.50,64.52,64.89
178, 35.000000, 25.000000, 0.000000, 15.74,64.00,25.04,25.09,25.45,50.45,64.53,64.90
179, 35.000000, 25.000000, 0.000000, 15.74,64.00,25.04,25.09,25.56,51.38,64.53,64.91
180, 35.000000, 25.000000, 0.000000, 15.74,64.00,25.04,25.09,25.69,52.29,64.54,64.91
181, 35.000000, 25.000000, 0.000000, 15.74,64.00,25.04,25.09,25.84,53.18,64.54,64.92
182, 35.000000, 25.000000, 0.000000, 15.74,64.00,25.05,25.09,26.02,54.03,64.55,64.92
183, 35.000000, 25.000000, 0.000000, 15.74,64.00,25.05,25.10,26.23,54.86,64.55,64.93
184, 35.000000, 25.000000, 0.000000, 15.74,64.00,25.05,25.10,26.48,55.65,64.55,64.93
185, 35.000000, 25.000000, 0.000000, 15.74,64.00,25.05,25.10,26.76,56.41,64.56,64.93
186, 35.000000, 25.000000, 0.000000, 15.74,64.00,25.05,25.10,27.08,57.13,64.56,64.94
187, 35.000000, 25.000000, 0.000000, 15.74,63.99,25.05,25.10,27.44,57.81,64.57,64.94
188, 35.000000, 25.000000, 0.000000, 15.74,63.99,25.06,25.10,27.84,58.45,64.58,64.94
189, 35.000000, 25.000000, 0.000000, 15.74,63.99,25.06,25.11,28.27,59.05,64.58,64.94
190, 35.000000, 25.000000, 0.000000, 15.74,63.99,25.06,25.11,28.75,59.61,64.59,64.94
191, 35.000000, 25.000000, 0.000000, 15.74,63.99,25.06,25.11,29.27,60.13,64.60,64.94
192, 35.000000, 25.000000, 0.000000, 15.74,63.99,25.06,25.11,29.83,60.61,64.60,64.95
193, 35.000000, 25.000000, 0.000000, 15.74,63.99,25.07,25.11,30.43,61.04,64.61,64.95
194, 35.000000, 25.000000, 0.000000, 15.74,63.99,25.07,25.12,31.07,61.45,64.62,64.95
195, 35.000000, 25.000000, 0.000000, 15.74,63.99,25.07,25.12,31.74,61.81,64.63,64.95
196, 35.000000, 25.000000, 0.000000, 15.74,63.99,25.07,25.12,32.45,62.14,64.63,64.95
197, 35.000000, 25.000000, 0.000000, 15.74,63.99,25.08,25.12,33.19,62.43,64.64,64.95
198, 35.000000, 25.000000, 0.000000, 15.74,63.98,25.08,25.13,33.96,62.70,64.65,64.95
199, 35.000000, 25.000000, 0.000000, 15.74,63.98,25.08,25.13,34.76,62.93,64.66,64.95
200, 35.000000, 25.000000, 0.000000, 15.74,63.98,25.08,25.14,35.58,63.14,64.67,64.95
201, 35.000000, 25.000000, 0.000000, 15.74,63.98,25.09,25.14,36.43,63.33,64.68,64.95
202, 35.000000, 25.000000, 0.000000, 15.74,63.98,25.09,25.15,37.29,63.49,64.68,64.95
203, 35.000000, 25.000000, 0.000000, 15.74,63.98,25.09,25.16,38.18,63.63,64.69,64.95
204, 35.000000, 25.000000, 0.000000, 15.74,63.98,25.09,25.18,39.08,63.75,64.70,64.95
205, 35.000000, 25.000000, 2.000000, 15.73,64.03,25.08,25.14,35.32,62.91,64.65,64.93
206, 35.000000, 25.000000, 2.000000, 15.73,64.03,25.07,25.13,32.10,61.50,64.60,64.92
207, 35.000000, 25.000000, 2.000000, 15.73,64.03,25.05,25.12,29.58,59.40,64.55,64.90
208, 35.000000, 25.000000, 2.000000, 15.73,64.03,25.04,25.12,27.75,56.60,64.51,64.87
209, 35.000000, 25.000000, 2.000000, 15.73,64.03,25.03,25.12,26.55,53.18,64.46,64.84
210, 35.000000, 25.000000, 2.000000, 15.73,64.03,25.02,25.11,25.84,49.33,64.37,64.80
211, 35.000000, 25.000000, 2.000000, 15.73,64.03,25.02,25.11,25.46,45.25,64.19,64.76
212, 35.000000, 25.000000, 2.000000, 15.73,64.03,25.01,25.10,25.27,41.17,63.82,64.71
213, 35.000000, 25.000000, 2.000000, 15.73,64.03,25.01,25.09,25.19,37.33,63.11,64.66
214, 35.000000, 25.000000, 2.000000, 15.73,64.03,25.00,25.08,25.15,33.92,61.91,64.61
215, 35.000000, 25.000000, 2.000000, 15.73,64.03,25.00,25.07,25.14,31.10,60.12,64.56
216, 35.000000, 25.000000, 2.000000, 15.73,64.03,25.00,25.06,25.13,28.93,57.67,64.52
217, 35.000000, 25.000000, 2.000000, 15.73,64.03,25.00,25.05,25.13,27.38,54.61,64.46
218, 35.000000, 25.000000, 2.000000, 15.73,64.03,25.00,25.04,25.12,26.38,51.05,64.38
219, 35.000000, 25.000000, 2.000000, 15.73,64.03,25.00,25.03,25.12,25.77,47.17,64.21
220, 35.000000, 25.000000, 2.000000, 15.73,64.03,25.00,25.02,25.11,25.44,43.19,63.89
221, 35.000000, 25.000000, 2.000000, 15.73,64.03,25.00,25.02,25.10,25.27,39.33,63.28
222, 35.000000, 25.000000, 2.000000, 15.73,64.03,25.00,25.01,25.09,25.19,35.79,62.27
223, 35.000000, 25.000000, 2.000000, 15.73,64.03,25.00,25.01,25.08,25.16,32.73,60.73
224, 35.000000, 25.000000, 2.000000, 15.73,64.03,25.00,25.01,25.07,25.14,30.26,58.60
225, 35.000000, 25.000000, 0.000000, 15.73,64.03,25.01,25.01,25.07,25.15,30.79,59.12
226, 35.000000, 25.000000, 0.000000, 15.73,64.03,25.01,25.01,25.08,25.15,31.35,59.60
227, 35.000000, 25.000000, 0.000000, 15.73,64.03,25.01,25.02,25.08,25.16,31.94,60.06
228, 35.000000, 25.000000, 0.000000, 15.73,64.03,25.01,25.02,25.08,25.16,32.56,60.48
229, 35.000000, 25.000000, 0.000000, 15.73,64.03,25.01,25.02,25.09,25.17,33.21,60.88
230, 35.000000, 25.000000, 0.000000, 15.73,64.03,25.01,25.02,25.09,25.18,33.88,61.25
231, 35.000000, 25.000000, 0.000000, 15.73,64.03,25.01,25.02,25.09,25.19,34.58,61.59
232, 35.000000, 25.000000, 0.000000, 15.73,64.03,25.01,25.02,25.10,25.21,35.30,61.90
233, 35.000000, 25.000000, 0.000000, 15.73,64.03,25.01,25.02,25.10,25.23,36.04,62.19
234, 35.000000, 25.000000, 0.000000, 15.73,64.02,25.02,25.03,25.10,25.25,36.80,62.46
235, 35.000000, 25.000000, 0.000000, 15.73,64.02,25.02,25.03,25.11,25.27,37.58,62.71
236, 35.000000, 25.000000, 0.000000, 15.73,64.02,25.02,25.03,25.11,25.30,38.38,62.93
237, 35.000000, 25.000000, 0.000000, 15.73,64.02,25.02,25.03,25.11,25.34,39.19,63.13
238, 35.000000, 25.000000, 0.000000, 15.73,64.02,25.02,25.03,25.12,25.38,40.01,63.32
239, 35.000000, 25.000000, 0.000000, 15.73,64.02,25.02,25.04,25.12,25.43,40.84,63.49
240, 35.000000, 25.000000, 0.000000, 15.73,64.02,25.02,25.04,25.12,25.49,41.68,63.64
241, 35.000000, 25.000000, 0.000000, 15.73,64.02,25.02,25.04,25.13,25.56,42.52,63.78
242, 35.000000, 25.000000, 0.000000, 15.73,64.02,25.02,25.04,25.13,25.63,43.37,63.91
243, 35.000000, 25.000000, 0.000000, 15.73,64.02,25.02,25.04,25.13,25.72,44.22,64.02
244, 35.000000, 25.000000, 0.000000, 15.73,64.01,25.03,25.05,25.13,25.83,45.06,64.12
245, 35.000000, 25.000000, 0.000000, 15.73,64.01,25.03,25.05,25.14,25.94,45.90,64.21
246, 35.000000, 25.000000, 0.000000, 15.73,64.01,25.03,25.05,25.14,26.07,46.74,64.30
247, 35.000000, 25.000000, 0.000000, 15.73,64.01,25.03,25.06,25.14,26.22,47.57,64.37
248, 35.000000, 25.000000, 0.000000, 15.73,64.01,25.03,25.06,25.14,26.38,48.38,64.44
249, 35.000000, 25.000000, 0.000000, 15.73,64.01,25.03,25.06,25.15,26.57,49.19,64.50
250, 35.000000, 25.000000, 0.000000, 15.74,64.01,25.03,25.06,25.15,26.77,49.98,64.55
251, 35.000000, 25.000000, 0.000000, 15.74,64.01,25.03,25.07,25.15,27.00,50.75,64.60
252, 35.000000, 25.000000, 0.000000, 15.74,64.01,25.03,25.07,25.15,27.24,51.51,64.65
253, 35.000000, 25.000000, 0.000000, 15.74,64.01,25.04,25.07,25.16,27.51,52.25,64.68
254, 35.000000, 25.000000, 0.000000, 15.74,64.01,25.04,25.08,25.16,27.80,52.97,64.72
255, 35.000000, 25.000000, 0.000000, 15.74,64.00,25.04,25.08,25.16,28.12,53.66,64.75
256, 35.000000, 25.000000, 0.000000, 15.74,64.00,25.04,25.08,25.16,28.47,54.34,64.78
257, 35.000000, 25.000000, 0.000000, 15.74,64.00,25.04,25.09,25.17,28.83,54.99,64.80
258, 35.000000, 25.000000, 0.000000, 15.74,64.00,25.04,25.09,25.17,29.23,55.62,64.83
259, 35.000000, 25.000000, 0.000000, 15.74,64.00,25.04,25.09,25.18,29.65,56.23,64.84
260, 35.000000, 25.000000, 0.000000, 15.74,64.00,25.04,25.10,25.18,30.10,56.81,64.86
261, 35.000000, 25.000000, 0.000000, 15.74,64.00,25.04,25.10,25.19,30.57,57.36,64.88
262, 35.000000, 25.000000, 0.000000, 15.74,64.00,25.05,25.10,25.20,31.07,57.89,64.89
263, 35.000000, 25.000000, 0.000000, 15.74,64.00,25.05,25.11,25.20,31.60,58.39,64.90
264, 35.000000, 25.000000, 0.000000, 15.74,64.00,25.05,25.11,25.21,32.15,58.87,64.91
265, 35.000000, 25.000000, 0.000000, 15.74,63.99,25.05,25.11,25.23,32.73,59.32,64.91
266, 35.000000, 25.000000, 0.000000, 15.74,63.99,25.05,25.12,25.24,33.33,59.75,64.92
267, 35.000000, 25.000000, 0.000000, 15.74,63.99,25.05,25.12,25.26,33.95,60.15,64.93
268, 35.000000, 25.000000, 0.000000, 15.74,63.99,25.05,25.12,25.28,34.60,60.53,64.93
269, 35.000000, 25.000000, 0.000000, 15.74,63.99,25.06,25.13,25.30,35.26,60.89,64.93
270, 35.000000, 25.000000, 0.000000, 15.74,63.99,25.06,25.13,25.33,35.95,61.22,64.94
271, 35.000000, 25.000000, 0.000000, 15.74,63.99,25.06,25.13,25.36,36.65,61.53,64.94
272, 35.000000, 25.000000, 0.000000, 15.74,63.99,25.06,25.14,25.40,37.37,61.82,64.94
273, 35.000000, 25.000000, 0.000000, 15.74,63.99,25.06,25.14,25.44,38.11,62.08,64.94
274, 35.000000, 25.000000, 0.000000, 15.74,63.99,25.06,25.14,25.49,38.86,62.33,64.94
275, 35.000000, 25.000000, 0.000000, 15.74,63.99,25.07,25.15,25.54,39.62,62.56,64.95
276, 35.000000, 25.000000, 0.000000, 15.74,63.98,25.07,25.15,25.61,40.39,62.77,64.95
277, 35.000000, 25.000000, 0.000000, 15.74,63.98,25.07,25.15,25.68,41.17,62.97,64.95
278, 35.000000, 25.000000, 0.000000, 15.74,63.98,25.07,25.15,25.76,41.95,63.15,64.95
279, 35.000000, 25.000000, 0.000000, 15.74,63.98,25.08,25.16,25.85,42.74,63.31,64.95
280, 35.000000, 25.000000, 0.000000, 15.74,63.98,25.08,25.16,25.96,43.53,63.46,64.95
281, 35.000000, 25.000000, 0.000000, 15.74,63.98,25.08,25.16,26.08,44.32,63.60,64.95
282, 35.000000, 25.000000, 0.000000, 15.74,63.98,25.08,25.17,26.21,45.11,63.73,64.95
283, 35.000000, 25.000000, 0.000000, 15.74,63.98,25.09,25.17,26.35,45.89,63.84,64.95
284, 35.000000, 25.000000, 0.000000, 15.74,63.98,25.09,25.17,26.51,46.67,63.95,64.95
285, 35.000000, 25.000000, 0.000000, 15.74,63.98,25.09,25.17,26.69,47.45,64.04,64.95
286, 35.000000, 25.000000, 0.000000, 15.74,63.97,25.09,25.18,26.88,48.21,64.13,64.95
287, 35.000000, 25.000000, 0.000000, 15.74,63.97,25.10,25.18,27.10,48.97,64.21,64.95
288, 35.000000, 25.000000, 0.000000, 15.74,63.97,25.10,25.18,27.33,49.71,64.28,64.95
289, 35.000000, 25.000000, 0.000000, 15.74,63.97,25.10,25.19,27.58,50.44,64.34,64.95
290, 35.000000, 25.000000, 0.000000, 15.74,63.97,25.11,25.19,27.85,51.15,64.40,64.95
291, 35.000000, 25.000000, 0.000000, 15.74,63.97,25.11,25.19,28.14,51.85,64.45,64.95
292, 35.000000, 25.000000, 0.000000, 15.74,63.97,25.11,25.20,28.46,52.53,64.50,64.95
293, 35.000000, 25.000000, 0.000000, 15.74,63.97,25.11,25.20,28.79,53.20,64.54,64.95
294, 35.000000, 25.000000, 0.000000, 15.74,63.96,25.12,25.21,29.15,53.84,64.58,64.95
295, 35.000000, 25.000000, 0.000000, 15.74,63.96,25.12,25.22,29.53,54.47,64.61,64.95
296, 35.000000, 25.000000, 0.000000, 15.74,63.96,25.12,25.22,29.94,55.07,64.64,64.95
297, 35.000000, 25.000000, 0.000000, 15.74,63.96,25.13,25.23,30.37,55.65,64.67,64.95
298, 35.000000, 25.000000, 0.000000, 15.74,63.96,25.13,25.24,30.82,56.21,64.69,64.95
299, 35.000000, 25.000000, 0.000000, 15.74,63.95,25.13,25.25,31.29,56.75,64.71,64.95
300, 35.000000, 25.000000, 0.000000, 15.74,63.95,25.14,25.27,31.79,57.27,64.73,64.95
301, 35.000000, 25.000000, 0.000000, 15.74,63.95,25.14,25.28,32.31,57.77,64.75,64.95
302, 35.000000, 25.000000, 0.000000, 15.74,63.95,25.14,25.30,32.85,58.24,64.76,64.95
303, 35.000000, 25.000000, 0.000000, 15.74,63.95,25.15,25.32,33.41,58.69,64.77,64.95
304, 35.000000, 25.000000, 0.000000, 15.74,63.94,25.15,25.34,34.00,59.11,64.78,64.95
305, 35.000000, 25.000000, 0.000000, 15.74,63.94,25.15,25.37,34.60,59.52,64.79,64.95
306, 35.000000, 25.000000, 0.000000, 15.74,63.94,25.16,25.40,35.22,59.90,64.80,64.95
307, 35.000000, 25.000000, 0.000000, 15.74,63.93,25.16,25.44,35.86,60.27,64.81,64.95
308, 35.000000, 25.000000, 0.000000, 15.74,63.93,25.16,25.48,36.52,60.61,64.82,64.95
309, 35.000000, 25.000000, 0.000000, 15.74,63.93,25.17,25.53,37.19,60.93,64.82,64.95
310, 35.000000, 25.000000, 0.000000, 15.74,63.93,25.17,25.58,37.87,61.23,64.83,64.95
311, 35.000000, 25.000000, 0.000000, 15.74,63.92,25.17,25.64,38.57,61.52,64.83,64.95
312, 35.000000, 25.000000, 0.000000, 15.74,63.92,25.18,25.71,39.28,61.78,64.83,64.95
313, 35.000000, 25.000000, 0.000000, 15.74,63.92,25.18,25.78,40.00,62.03,64.84,64.95
314, 35.000000, 25.000000, 0.000000, 15.74,63.91,25.18,25.87,40.72,62.26,64.84,64.95
315, 35.000000, 25.000000, 0.000000, 15.74,63.91,25.18,25.96,41.46,62.47,64.84,64.95
316, 35.000000, 25.000000, 0.000000, 15.74,63.91,25.19,26.07,42.20,62.67,64.84,64.95
317, 35.000000, 25.000000, 0.000000, 15.74,63.90,25.19,26.18,42.94,62.86,64.84,64.95
318, 35.000000, 25.000000, 0.000000, 15.74,63.90,25.19,26.31,43.68,63.03,64.84,64.95
319, 35.000000, 25.000000, 0.000000, 15.74,63.90,25.20,26.45,44.42,63.19,64.84,64.95
320, 35.000000, 25.000000, 0.000000, 15.74,63.89,25.20,26.61,45.17,63.33,64.85,64.95
321, 35.000000, 25.000000, 0.000000, 15.74,63.89,25.20,26.78,45.90,63.47,64.85,64.95
322, 35.000000, 25.000000, 0.000000, 15.74,63.89,25.21,26.96,46.64,63.59,64.85,64.95
323, 35.000000, 25.000000, 0.000000, 15.74,63.88,25.21,27.16,47.37,63.70,64.85,64.95
324, 35.000000, 25.000000, 0.000000, 15.74,63.88,25.21,27.38,48.09,63.80,64.85,64.95
325, 35.000000, 25.000000, 0.000000, 15.74,63.88,25.22,27.62,48.80,63.90,64.85,64.95
326, 35.000000, 25.000000, 0.000000, 15.74,63.87,25.22,27.87,49.50,63.98,64.85,64.95
327, 35.000000, 25.000000, 0.000000, 15.74,63.87,25.23,28.14,50.19,64.06,64.85,64.95
328, 35.000000, 25.000000, 0.000000, 15.74,63.87,25.23,28.43,50.87,64.13,64.85,64.95
329, 35.000000, 25.000000, 0.000000, 15.74,63.87,25.24,28.74,51.53,64.20,64.85,64.95
330, 35.000000, 25.000000, 0.000000, 15.74,63.86,25.25,29.07,52.18,64.26,64.85,64.95
331, 35.000000, 25.000000, 0.000000, 15.75,63.86,25.26,29.42,52.82,64.31,64.85,64.95
332, 35.000000, 25.000000, 0.000000, 15.75,63.86,25.27,29.79,53.43,64.36,64.85,64.95
333, 35.000000, 25.000000, 0.000000, 15.75,63.86,25.28,30.18,54.03,64.40,64.85,64.95
334, 35.000000, 25.000000, 0.000000, 15.75,63.85,25.29,30.59,54.61,64.44,64.85,64.95
335, 35.000000, 25.000000, 0.000000, 15.75,63.85,25.30,31.02,55.18,64.48,64.85,64.95
336, 35.000000, 25.000000, 0.000000, 15.75,63.85,25.32,31.48,55.72,64.51,64.85,64.95
337, 35.000000, 25.000000, 0.000000, 15.75,63.85,25.34,31.95,56.24,64.54,64.85,64.95
338, 35.000000, 25.000000, 0.000000, 15.75,63.84,25.36,32.44,56.75,64.56,64.85,64.95
339, 35.000000, 25.000000, 0.000000, 15.75,63.84,25.38,32.96,57.23,64.59,64.85,64.95
340, 35.000000, 25.000000, 0.000000, 15.75,63.84,25.41,33.49,57.70,64.61,64.85,64.95
341, 35.000000, 25.000000, 0.000000, 15.75,63.84,25.44,34.04,58.14,64.62,64.85,64.95
342, 35.000000, 25.000000, 0.000000, 15.75,63.83,25.47,34.60,58.57,64.64,64.85,64.95
343, 35.000000, 25.000000, 0.000000, 15.75,63.83,25.51,35.19,58.97,64.65,64.85,64.95
344, 35.000000, 25.000000, 0.000000, 15.75,63.83,25.56,35.79,59.36,64.67,64.85,64.95
345, 35.000000, 25.000000, 0.000000, 15.75,63.83,25.61,36.41,59.73,64.68,64.85,64.95
346, 35.000000, 25.000000, 0.000000, 15.75,63.82,25.66,37.04,60.07,64.69,64.85,64.95
347, 35.000000, 25.000000, 0.000000, 15.75,63.82,25.72,37.68,60.40,64.70,64.85,64.95
348, 35.000000, 25.000000, 0.000000, 15.75,63.82,25.79,38.33,60.71,64.70,64.85,64.95
349, 35.000000, 25.000000, 0.000000, 15.75,63.81,25.87,39.00,61.01,64.71,64.85,64.95
350, 35.000000, 25.000000, 0.000000, 15.75,63.81,25.96,39.67,61.28,64.72,64.85,64.95
351, 35.000000, 25.000000, 0.000000, 15.75,63.81,26.05,40.36,61.54,64.72,64.85,64.95
352, 35.000000, 25.000000, 0.000000, 15.75,63.80,26.16,41.05,61.79,64.72,64.85,64.95
353, 35.000000, 25.000000, 0.000000, 15.75,63.80,26.27,41.74,62.01,64.73,64.85,64.95
354, 35.000000, 25.000000, 0.000000, 15.75,63.79,26.40,42.44,62.23,64.73,64.85,64.95
355, 35.000000, 25.000000, 0.000000, 15.75,63.78,26.53,43.14,62.43,64.73,64.85,64.95
356, 35.000000, 25.000000, 0.000000, 15.75,63.77,26.68,43.85,62.61,64.74,64.85,64.95
357, 35.000000, 25.000000, 0.000000, 15.75,63.76,26.84,44.55,62.78,64.74,64.85,64.95
358, 35.000000, 25.000000, 0.000000, 15.75,63.75,27.02,45.25,62.95,64.74,64.85,64.95
359, 35.000000, 25.000000, 0.000000, 15.75,63.74,27.21,45.95,63.09,64.74,64.85,64.95
360, 35.000000, 25.000000, 0.000000, 15.75,63.72,27.42,46.65,63.23,64.74,64.85,64.95
361, 35.000000, 25.000000, 0.000000, 15.76,63.71,27.64,47.34,63.36,64.74,64.85,64.95
362, 35.000000, 25.000000, 0.000000, 15.76,63.69,27.87,48.02,63.48,64.75,64.85,64.95
363, 35.000000, 25.000000, 0.000000, 15.76,63.66,28.13,48.70,63.59,64.75,64.85,64.95
364, 35.000000, 25.000000, 0.000000, 15.76,63.64,28.40,49.36,63.69,64.75,64.85,64.95
365, 35.000000, 25.000000, 0.000000, 15.76,63.61,28.69,50.02,63.78,64.75,64.85,64.95
366, 35.000000, 25.000000, 0.000000, 15.76,63.57,28.99,50.67,63.86,64.75,64.85,64.95
367, 35.000000, 25.000000, 0.000000, 15.77,63.53,29.32,51.30,63.94,64.75,64.85,64.95
368, 35.000000, 25.000000, 0.000000, 15.77,63.49,29.66,51.92,64.01,64.75,64.85,64.95
369, 35.000000, 25.000000, 0.000000, 15.77,63.43,30.02,52.53,64.07,64.75,64.85,64.95
370, 35.000000, 25.000000, 0.000000, 15.78,63.37,30.40,53.12,64.13,64.75,64.85,64.95
371, 35.000000, 25.000000, 0.000000, 15.78,63.31,30.80,53.70,64.19,64.75,64.85,64.95
372, 35.000000, 25.000000, 0.000000, 15.79,63.23,31.22,54.26,64.23,64.75,64.85,64.95
373, 35.000000, 25.000000, 0.000000, 15.79,63.15,31.66,54.81,64.28,64.75,64.85,64.95
374, 35.000000, 25.000000, 0.000000, 15.80,63.06,32.12,55.34,64.32,64.75,64.85,64.95
375, 35.000000, 25.000000, 0.000000, 15.81,62.95,32.59,55.85,64.35,64.75,64.85,64.95
376, 35.000000, 25.000000, 0.000000, 15.81,62.84,33.09,56.35,64.39,64.75,64.85,64.95
377, 35.000000, 25.000000, 0.000000, 15.82,62.71,33.60,56.83,64.42,64.75,64.85,64.95
378, 35.000000, 25.000000, 0.000000, 15.83,62.57,34.13,57.29,64.44,64.75,64.85,64.95
379, 35.000000, 25.000000, 0.000000, 15.84,62.41,34.68,57.73,64.47,64.75,64.85,64.95
380, 35.000000, 25.000000, 0.000000, 15.85,62.24,35.25,58.16,64.49,64.75,64.85,64.95
381, 35.000000, 25.000000, 0.000000, 15.87,62.05,35.83,58.57,64.51,64.75,64.85,64.95
382, 35.000000, 25.000000, 0.000000, 15.88,61.84,36.43,58.96,64.53,64.75,64.85,64.95
383, 35.000000, 25.000000, 0.000000, 15.89,61.61,37.04,59.33,64.54,64.75,64.85,64.95
384, 35.000000, 25.000000, 0.000000, 15.91,61.37,37.67,59.69,64.56,64.75,64.85,64.95
385, 35.000000, 25.000000, 0.000000, 15.93,61.10,38.31,60.03,64.57,64.75,64.85,64.95
386, 35.000000, 25.000000, 0.000000, 15.95,60.81,38.97,60.35,64.58,64.75,64.85,64.95
387, 35.000000, 25.000000, 0.000000, 15.97,60.50,39.64,60.66,64.59,64.75,64.85,64.95
388, 35.000000, 25.000000, 0.000000, 15.99,60.16,40.32,60.95,64.60,64.75,64.85,64.95
389, 35.000000, 25.000000, 0.000000, 16.01,59.80,41.01,61.22,64.60,64.75,64.85,64.95
390, 35.000000, 25.000000, 0.000000, 16.04,59.41,41.71,61.48,64.61,64.75,64.85,64.95
391, 35.000000, 25.000000, 0.000000, 16.06,58.99,42.41,61.73,64.62,64.75,64.85,64.95
392, 35.000000, 25.000000, 0.000000, 16.09,58.54,43.13,61.96,64.62,64.75,64.85,64.95
393, 35.000000, 25.000000, 0.000000, 16.12,58.07,43.85,62.18,64.63,64.75,64.85,64.95
394, 35.000000, 25.000000, 0.000000, 16.16,57.56,44.58,62.38,64.63,64.75,64.85,64.95
395, 35.000000, 25.000000, 0.000000, 16.19,57.02,45.31,62.57,64.63,64.75,64.85,64.95
396, 35.000000, 25.000000, 0.000000, 16.23,56.45,46.04,62.75,64.64,64.75,64.85,64.95
397, 35.000000, 25.000000, 0.000000, 16.26,55.85,46.78,62.92,64.64,64.75,64.85,64.95
398, 35.000000, 25.000000, 0.000000, 16.30,55.21,47.52,63.07,64.64,64.75,64.85,64.95
399, 35.000000, 25.000000, 0.000000, 16.34,54.54,48.25,63.21,64.65,64.75,64.85,64.95
400, 35.000000, 25.000000, 0.000000, 16.39,53.84,48.99,63.35,64.65,64.75,64.85,64.95
401, 35.000000, 25.000000, 0.000000, 16.43,53.10,49.73,63.47,64.65,64.75,64.85,64.95
402, 35.000000, 25.000000, 0.000000, 16.48,52.32,50.46,63.59,64.65,64.75,64.85,64.95
403, 35.000000, 25.000000, 0.000000, 16.53,51.51,51.18,63.69,64.65,64.76,64.85,64.95
404, 35.000000, 25.000000, 0.000000, 16.58,50.66,51.90,63.79,64.65,64.76,64.86,64.95
405, 35.000000, 25.000000, 0.000000, 16.63,49.77,52.62,63.88,64.65,64.76,64.86,64.95
406, 35.000000, 25.000000, 0.000000, 16.68,48.86,53.32,63.96,64.66,64.76,64.86,64.95
407, 35.000000, 25.000000, 0.000000, 16.74,47.90,54.02,64.04,64.66,64.76,64.86,64.96
408, 35.000000, 25.000000, 0.000000, 16.80,46.91,54.71,64.10,64.66,64.76,64.86,64.96
409, 35.000000, 25.000000, 0.000000, 16.86,45.89,55.38,64.17,64.66,64.76,64.86,64.96
410, 35.000000, 25.000000, 0.000000, 16.92,44.83,56.05,64.22,64.66,64.76,64.86,64.96
411, 35.000000, 25.000000, 0.000000, 16.98,43.75,56.70,64.27,64.66,64.76,64.86,64.96
412, 35.000000, 25.000000, 0.000000, 17.04,42.63,57.34,64.32,64.66,64.76,64.86,64.96
413, 35.000000, 25.000000, 0.000000, 17.10,41.48,57.96,64.36,64.66,64.76,64.86,64.96
414, 35.000000, 25.000000, 0.000000, 17.17,40.30,58.57,64.40,64.67,64.77,64.87,64.96
415, 35.000000, 25.000000, 0.000000, 17.23,39.10,59.16,64.43,64.67,64.77,64.87,64.96
416, 35.000000, 25.000000, 0.000000, 17.30,37.87,59.73,64.46,64.67,64.77,64.87,64.96
417, 35.000000, 25.000000, 0.000000, 17.37,36.62,60.29,64.48,64.67,64.77,64.87,64.96
418, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.28,64.48,64.67,64.77,64.87,64.96
419, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.28,64.48,64.67,64.77,64.87,64.96
420, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.28,64.48,64.66,64.76,64.86,64.96
421, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.28,64.47,64.66,64.76,64.86,64.95
422, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.28,64.47,64.66,64.76,64.86,64.95
423, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.27,64.47,64.66,64.76,64.85,64.95
424, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.27,64.46,64.65,64.75,64.85,64.94
425, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.27,64.46,64.65,64.75,64.85,64.94
426, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.27,64.46,64.65,64.75,64.85,64.94
427, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.26,64.46,64.65,64.75,64.84,64.94
428, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.26,64.45,64.64,64.74,64.84,64.93
429, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.26,64.45,64.64,64.74,64.84,64.93
430, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.26,64.45,64.64,64.74,64.84,64.93
431, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.26,64.45,64.64,64.73,64.83,64.93
432, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.25,64.44,64.63,64.73,64.83,64.92
433, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.25,64.44,64.63,64.73,64.83,64.92
434, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.25,64.44,64.63,64.73,64.83,64.92
435, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.25,64.44,64.63,64.72,64.82,64.92
436, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.25,64.43,64.62,64.72,64.82,64.91
437, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.24,64.43,64.62,64.72,64.82,64.91
438, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.24,64.43,64.62,64.72,64.82,64.91
439, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.24,64.43,64.61,64.71,64.81,64.90
440, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.24,64.42,64.61,64.71,64.81,64.90
441, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.23,64.42,64.61,64.71,64.81,64.90
442, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.23,64.42,64.61,64.71,64.80,64.90
443, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.23,64.42,64.60,64.70,64.80,64.89
444, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.23,64.41,64.60,64.70,64.80,64.89
445, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.23,64.41,64.60,64.70,64.80,64.89
446, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.22,64.41,64.60,64.70,64.79,64.89
447, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.22,64.41,64.59,64.69,64.79,64.88
448, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.22,64.40,64.59,64.69,64.79,64.88
449, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.22,64.40,64.59,64.69,64.79,64.88
450, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.21,64.40,64.59,64.68,64.78,64.88
451, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.21,64.39,64.58,64.68,64.78,64.87
452, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.21,64.39,64.58,64.68,64.78,64.87
453, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.21,64.39,64.58,64.68,64.78,64.87
454, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.21,64.39,64.58,64.67,64.77,64.87
455, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.20,64.38,64.57,64.67,64.77,64.86
456, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.20,64.38,64.57,64.67,64.77,64.86
457, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.20,64.38,64.57,64.67,64.77,64.86
458, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.20,64.38,64.57,64.66,64.76,64.85
459, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.20,64.37,64.56,64.66,64.76,64.85
460, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.19,64.37,64.56,64.66,64.76,64.85
461, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.19,64.37,64.56,64.66,64.75,64.85
462, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.19,64.37,64.55,64.65,64.75,64.84
463, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.19,64.36,64.55,64.65,64.75,64.84
464, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.18,64.36,64.55,64.65,64.75,64.84
465, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.18,64.36,64.55,64.65,64.74,64.84
466, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.18,64.36,64.54,64.64,64.74,64.83
467, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.18,64.35,64.54,64.64,64.74,64.83
468, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.18,64.35,64.54,64.64,64.74,64.83
469, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.17,64.35,64.54,64.64,64.73,64.83
470, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.17,64.35,64.53,64.63,64.73,64.82
471, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.17,64.34,64.53,64.63,64.73,64.82
472, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.17,64.34,64.53,64.63,64.73,64.82
473, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.17,64.34,64.53,64.62,64.72,64.81
474, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.16,64.33,64.52,64.62,64.72,64.81
475, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.16,64.33,64.52,64.62,64.72,64.81
476, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.16,64.33,64.52,64.62,64.72,64.81
477, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.16,64.33,64.52,64.61,64.71,64.80
478, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.15,64.32,64.51,64.61,64.71,64.80
479, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.15,64.32,64.51,64.61,64.71,64.80
480, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.15,64.32,64.51,64.61,64.71,64.80
481, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.15,64.32,64.51,64.60,64.70,64.79
482, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.15,64.31,64.50,64.60,64.70,64.79
483, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.14,64.31,64.50,64.60,64.70,64.79
484, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.14,64.31,64.50,64.60,64.69,64.79
485, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.14,64.31,64.49,64.59,64.69,64.78
486, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.14,64.30,64.49,64.59,64.69,64.78
487, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.13,64.30,64.49,64.59,64.69,64.78
488, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.13,64.30,64.49,64.59,64.68,64.78
489, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.13,64.30,64.48,64.58,64.68,64.77
490, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.13,64.29,64.48,64.58,64.68,64.77
491, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.13,64.29,64.48,64.58,64.68,64.77
492, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.12,64.29,64.48,64.58,64.67,64.76
493, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.12,64.29,64.47,64.57,64.67,64.76
494, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.12,64.28,64.47,64.57,64.67,64.76
495, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.12,64.28,64.47,64.57,64.67,64.76
496, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.12,64.28,64.47,64.56,64.66,64.75
497, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.11,64.28,64.46,64.56,64.66,64.75
498, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.11,64.27,64.46,64.56,64.66,64.75
499, 35.000000, 25.000000, 0.000000, 0.00,0.00,60.11,64.27,64.46,64.56,64.66,64.75
