minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),h_src2In (Wh),h_src2Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C),toutlet (C)
0, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,53.00,53.00,53.00,53.00,53.00,53.00,
1, 35.000000, 53.000000, 25.000000, 2.000000, 0,0.00,0.00,0.00,0.00,46.99,52.99,52.99,52.99,52.99,52.99,53.00
2, 35.000000, 53.000000, 25.000000, 2.000000, 0,0.00,0.00,0.00,0.00,41.00,52.98,52.99,52.99,52.99,52.99,52.99
3, 35.000000, 53.000000, 25.000000, 2.000000, 0,0.00,0.00,0.00,0.00,36.12,51.86,52.99,52.99,52.99,52.99,52.99
4, 35.000000, 53.000000, 25.000000, 2.000000, 0,0.00,0.00,0.00,0.00,32.50,49.50,52.98,52.99,52.99,52.99,52.99
5, 35.000000, 53.000000, 25.000000, 2.000000, 0,0.00,0.00,0.00,0.00,29.94,46.26,52.77,52.98,52.98,52.98,52.99
6, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,29.95,46.25,52.76,52.98,52.98,52.98,
7, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,29.96,46.25,52.76,52.98,52.98,52.98,
8, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,29.98,46.24,52.75,52.97,52.97,52.97,
9, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,29.99,46.23,52.75,52.97,52.97,52.97,
10, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.00,46.22,52.74,52.97,52.97,52.97,
11, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.01,46.21,52.74,52.96,52.96,52.96,
12, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.02,46.20,52.73,52.96,52.96,52.96,
13, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.03,46.20,52.73,52.96,52.96,52.96,
14, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.04,46.19,52.72,52.95,52.95,52.95,
15, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.05,46.18,52.72,52.95,52.95,52.95,
16, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.06,46.17,52.71,52.95,52.95,52.95,
17, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.07,46.16,52.71,52.95,52.95,52.95,
18, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.08,46.16,52.70,52.94,52.94,52.94,
19, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.09,46.15,52.70,52.94,52.94,52.94,
20, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.10,46.14,52.69,52.94,52.94,52.94,
21, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.11,46.13,52.69,52.93,52.93,52.93,
22, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.12,46.12,52.68,52.93,52.93,52.93,
23, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.13,46.12,52.68,52.93,52.93,52.93,
24, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.14,46.11,52.67,52.92,52.92,52.92,
25, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.16,46.10,52.67,52.92,52.92,52.92,
26, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.17,46.09,52.66,52.92,52.92,52.92,
27, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.18,46.08,52.66,52.92,52.92,52.92,
28, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.19,46.08,52.65,52.91,52.91,52.91,
29, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.20,46.07,52.64,52.91,52.91,52.91,
30, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.21,46.06,52.64,52.91,52.91,52.91,
31, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.22,46.05,52.63,52.90,52.90,52.90,
32, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.23,46.05,52.63,52.90,52.90,52.90,
33, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.24,46.04,52.62,52.90,52.90,52.90,
34, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.25,46.03,52.62,52.89,52.89,52.89,
35, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.26,46.02,52.61,52.89,52.89,52.89,
36, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.27,46.01,52.61,52.89,52.89,52.89,
37, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.28,46.01,52.60,52.88,52.88,52.88,
38, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.29,46.00,52.60,52.88,52.88,52.88,
39, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.30,45.99,52.59,52.88,52.88,52.88,
40, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.31,45.98,52.59,52.88,52.88,52.88,
41, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.32,45.98,52.58,52.87,52.87,52.87,
42, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.33,45.97,52.58,52.87,52.87,52.87,
43, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.34,45.96,52.57,52.87,52.87,52.87,
44, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.35,45.95,52.57,52.86,52.86,52.86,
45, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.36,45.95,52.56,52.86,52.86,52.86,
46, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.37,45.94,52.56,52.86,52.86,52.86,
47, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.38,45.93,52.55,52.85,52.85,52.85,
48, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.39,45.92,52.55,52.85,52.85,52.85,
49, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.40,45.91,52.54,52.85,52.85,52.85,
50, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.41,45.91,52.54,52.85,52.85,52.85,
51, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.42,45.90,52.53,52.84,52.84,52.84,
52, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.43,45.89,52.52,52.84,52.84,52.84,
53, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.44,45.88,52.52,52.84,52.84,52.84,
54, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.45,45.88,52.51,52.83,52.83,52.83,
55, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.46,45.87,52.51,52.83,52.83,52.83,
56, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.47,45.86,52.50,52.83,52.83,52.83,
57, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.48,45.86,52.50,52.82,52.82,52.82,
58, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.49,45.85,52.49,52.82,52.82,52.82,
59, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.50,45.84,52.49,52.82,52.82,52.82,
60, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,30.51,45.83,52.48,52.81,52.81,52.81,
61, 35.000000, 53.000000, 25.000000, 2.000000, 0,0.00,0.00,0.00,0.00,28.70,42.44,51.72,52.81,52.81,52.81,52.81
62, 35.000000, 53.000000, 25.000000, 2.000000, 0,0.00,0.00,0.00,0.00,27.44,39.15,50.39,52.74,52.81,52.81,52.81
63, 35.000000, 53.000000, 25.000000, 2.000000, 0,10.81,57.15,0.00,0.00,27.27,36.83,48.52,52.53,52.80,52.81,52.81
64, 35.000000, 53.000000, 25.000000, 2.000000, 0,10.62,58.18,0.00,0.00,27.04,35.20,46.33,52.07,52.79,52.80,52.81
65, 35.000000, 53.000000, 25.000000, 2.000000, 0,10.45,59.04,0.00,0.00,26.81,34.02,44.08,51.27,52.73,52.80,52.80
66, 35.000000, 53.000000, 25.000000, 2.000000, 0,10.30,59.74,0.00,0.00,26.61,33.10,41.99,50.11,52.59,52.79,52.80
67, 35.000000, 53.000000, 25.000000, 2.000000, 0,10.17,60.31,0.00,0.00,26.45,32.37,40.17,48.65,52.30,52.78,52.79
68, 35.000000, 53.000000, 25.000000, 2.000000, 0,10.06,60.75,0.00,0.00,26.32,31.76,38.64,47.00,51.80,52.73,52.79
69, 35.000000, 53.000000, 25.000000, 2.000000, 0,9.97,61.11,0.00,0.00,26.21,31.23,37.36,45.29,51.06,52.64,52.77
70, 35.000000, 53.000000, 25.000000, 2.000000, 0,9.89,61.39,0.00,0.00,26.12,30.78,36.30,43.62,50.08,52.45,52.73
71, 35.000000, 53.000000,,, 0,9.95,61.16,0.00,0.00,26.52,31.42,36.66,43.70,50.08,52.44,
72, 35.000000, 53.000000,,, 0,10.01,60.93,0.00,0.00,26.92,32.05,37.03,43.79,50.09,52.44,
73, 35.000000, 53.000000,,, 0,10.07,60.70,0.00,0.00,27.31,32.67,37.40,43.89,50.09,52.44,
74, 35.000000, 53.000000,,, 0,10.13,60.46,0.00,0.00,27.69,33.28,37.78,44.01,50.10,52.43,
75, 35.000000, 53.000000,,, 0,10.19,60.22,0.00,0.00,28.05,33.88,38.16,44.13,50.11,52.43,
76, 35.000000, 53.000000,,, 0,10.24,59.97,0.00,0.00,28.41,34.46,38.54,44.26,50.12,52.43,
77, 35.000000, 53.000000,,, 0,10.30,59.72,0.00,0.00,28.76,35.03,38.92,44.40,50.13,52.42,
78, 35.000000, 53.000000,,, 0,10.36,59.47,0.00,0.00,29.11,35.60,39.30,44.55,50.15,52.42,
79, 35.000000, 53.000000,,, 0,10.41,59.21,0.00,0.00,29.44,36.15,39.68,44.70,50.17,52.42,
80, 35.000000, 53.000000,,, 0,10.47,58.96,0.00,0.00,29.77,36.70,40.06,44.87,50.19,52.42,
81, 35.000000, 53.000000,,, 0,10.52,58.69,0.00,0.00,30.09,37.23,40.44,45.04,50.22,52.41,
82, 35.000000, 53.000000,,, 0,10.57,58.43,0.00,0.00,30.41,37.76,40.82,45.21,50.24,52.41,
83, 35.000000, 53.000000,,, 0,10.62,58.17,0.00,0.00,30.72,38.28,41.19,45.40,50.28,52.41,
84, 35.000000, 53.000000,,, 0,10.68,57.90,0.00,0.00,31.03,38.79,41.57,45.58,50.31,52.41,
85, 35.000000, 53.000000,,, 0,10.73,57.63,0.00,0.00,31.33,39.29,41.94,45.78,50.35,52.42,
86, 35.000000, 53.000000,,, 0,10.78,57.36,0.00,0.00,31.62,39.78,42.31,45.97,50.39,52.42,
87, 35.000000, 53.000000,,, 0,10.83,57.09,0.00,0.00,31.91,40.27,42.67,46.17,50.44,52.42,
88, 35.000000, 53.000000,,, 0,10.88,56.82,0.00,0.00,32.19,40.75,43.04,46.37,50.49,52.43,
89, 35.000000, 53.000000,,, 0,10.92,56.54,0.00,0.00,32.48,41.22,43.40,46.58,50.54,52.43,
90, 35.000000, 53.000000,,, 0,10.97,56.27,0.00,0.00,32.75,41.68,43.76,46.79,50.60,52.44,
91, 35.000000, 53.000000,,, 0,11.02,55.99,0.00,0.00,33.02,42.14,44.11,47.00,50.65,52.44,
92, 35.000000, 53.000000,,, 0,11.07,55.71,0.00,0.00,33.29,42.59,44.47,47.21,50.72,52.45,
93, 35.000000, 53.000000,,, 0,11.11,55.43,0.00,0.00,33.56,43.04,44.82,47.42,50.78,52.46,
94, 35.000000, 53.000000,,, 0,11.16,55.15,0.00,0.00,33.82,43.48,45.16,47.64,50.85,52.47,
95, 35.000000, 53.000000,,, 0,11.20,54.87,0.00,0.00,34.08,43.92,45.51,47.85,50.92,52.48,
96, 35.000000, 53.000000,,, 0,11.25,54.59,0.00,0.00,34.34,44.35,45.85,48.07,50.99,52.49,
97, 35.000000, 53.000000,,, 0,11.29,54.31,0.00,0.00,34.59,44.77,46.19,48.29,51.06,52.50,
98, 35.000000, 53.000000,,, 0,11.33,54.02,0.00,0.00,34.84,45.19,46.53,48.51,51.14,52.52,
99, 35.000000, 53.000000,,, 0,11.38,53.74,0.00,0.00,35.09,45.61,46.86,48.72,51.21,52.53,
100, 35.000000, 53.000000,,, 0,11.42,53.46,0.00,0.00,35.33,46.02,47.19,48.94,51.29,52.55,
101, 35.000000, 53.000000,,, 0,11.46,53.17,0.00,0.00,35.58,46.42,47.52,49.16,51.38,52.56,
102, 35.000000, 53.000000,,, 0,11.50,52.89,0.00,0.00,35.82,46.82,47.85,49.38,51.46,52.58,
103, 35.000000, 53.000000,,, 0,11.55,52.60,0.00,0.00,36.06,47.22,48.17,49.60,51.54,52.60,
104, 35.000000, 53.000000,,, 0,11.59,52.31,0.00,0.00,36.29,47.61,48.49,49.81,51.63,52.62,
105, 35.000000, 53.000000,,, 0,11.63,52.03,0.00,0.00,36.53,47.99,48.81,50.03,51.71,52.63,
106, 35.000000, 53.000000,,, 0,11.67,51.74,0.00,0.00,36.76,48.38,49.12,50.25,51.80,52.65,
107, 35.000000, 53.000000,,, 0,11.71,51.45,0.00,0.00,37.00,48.75,49.44,50.46,51.89,52.68,
108, 35.000000, 53.000000,,, 0,11.75,51.16,0.00,0.00,37.23,49.13,49.75,50.68,51.98,52.70,
109, 35.000000, 53.000000,,, 0,11.78,50.87,0.00,0.00,37.46,49.50,50.05,50.89,52.07,52.72,
110, 35.000000, 53.000000,,, 0,11.82,50.59,0.00,0.00,37.69,49.86,50.36,51.11,52.16,52.74,
111, 35.000000, 53.000000,,, 0,11.86,50.30,0.00,0.00,37.92,50.23,50.66,51.32,52.25,52.77,
112, 35.000000, 53.000000,,, 0,11.90,50.01,0.00,0.00,38.14,50.58,50.96,51.53,52.34,52.79,
113, 35.000000, 53.000000,,, 0,11.94,49.72,0.00,0.00,38.37,50.94,51.26,51.74,52.43,52.82,
114, 35.000000, 53.000000,,, 0,11.97,49.43,0.00,0.00,38.60,51.28,51.55,51.95,52.52,52.84,
115, 35.000000, 53.000000,,, 0,12.01,49.14,0.00,0.00,38.83,51.63,51.84,52.16,52.62,52.87,
116, 35.000000, 53.000000,,, 0,12.05,48.85,0.00,0.00,39.06,51.97,52.12,52.36,52.71,52.90,
117, 35.000000, 53.000000,,, 0,12.08,48.56,0.00,0.00,39.30,52.30,52.41,52.57,52.80,52.93,
118, 35.000000, 53.000000,,, 0,12.12,48.28,0.00,0.00,39.54,52.63,52.68,52.77,52.89,52.96,
119, 35.000000, 53.000000,,, 0,12.15,47.99,0.00,0.00,39.79,52.95,52.95,52.97,52.98,52.99,
120, 35.000000, 53.000000,,, 0,2.50,9.80,0.00,0.00,39.86,53.00,53.00,53.00,53.00,53.00,
121, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,39.86,53.00,53.00,53.00,53.00,53.00,
122, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,39.86,52.99,52.99,52.99,52.99,52.99,
123, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,39.86,52.99,52.99,52.99,52.99,52.99,
124, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,39.86,52.99,52.99,52.99,52.99,52.99,
125, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,39.86,52.99,52.99,52.99,52.99,52.99,
126, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,39.86,52.98,52.98,52.98,52.98,52.98,
127, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,39.86,52.98,52.98,52.98,52.98,52.98,
128, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,39.86,52.98,52.98,52.98,52.98,52.98,
129, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,39.86,52.97,52.97,52.97,52.97,52.97,
130, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,39.86,52.97,52.97,52.97,52.97,52.97,
131, 35.000000, 53.000000, 25.000000, 2.000000, 0,0.00,0.00,0.00,0.00,33.99,52.85,52.97,52.97,52.97,52.97,52.97
132, 35.000000, 53.000000, 25.000000, 2.000000, 0,0.00,0.00,0.00,0.00,30.43,50.41,52.97,52.97,52.97,52.97,52.97
133, 35.000000, 53.000000, 25.000000, 2.000000, 0,0.00,0.00,0.00,0.00,28.28,46.59,52.94,52.96,52.96,52.96,52.97
134, 35.000000, 53.000000, 25.000000, 2.000000, 0,0.00,0.00,0.00,0.00,26.98,42.38,52.46,52.96,52.96,52.96,52.96
135, 35.000000, 53.000000, 25.000000, 2.000000, 0,0.00,0.00,0.00,0.00,26.20,38.42,51.21,52.95,52.96,52.96,52.96
136, 35.000000, 53.000000, 25.000000, 2.000000, 0,10.78,57.36,0.00,0.00,26.43,35.72,49.20,52.85,52.95,52.95,52.96
137, 35.000000, 53.000000, 25.000000, 2.000000, 0,10.57,58.46,0.00,0.00,26.46,33.98,46.68,52.52,52.95,52.95,52.95
138, 35.000000, 53.000000, 25.000000, 2.000000, 0,10.38,59.36,0.00,0.00,26.42,32.85,44.06,51.79,52.93,52.95,52.95
139, 35.000000, 53.000000, 25.000000, 2.000000, 0,10.22,60.07,0.00,0.00,26.35,32.07,41.64,50.63,52.84,52.94,52.95
140, 35.000000, 53.000000, 25.000000, 2.000000, 0,10.09,60.62,0.00,0.00,26.27,31.50,39.58,49.06,52.62,52.93,52.94
141, 35.000000, 53.000000, 25.000000, 2.000000, 0,9.98,61.04,0.00,0.00,26.19,31.04,37.92,47.23,52.18,52.91,52.94
142, 35.000000, 53.000000, 25.000000, 2.000000, 0,9.90,61.36,0.00,0.00,26.11,30.65,36.60,45.31,51.46,52.85,52.93
143, 35.000000, 53.000000, 25.000000, 2.000000, 0,9.83,61.61,0.00,0.00,26.05,30.31,35.55,43.44,50.45,52.70,52.91
144, 35.000000, 53.000000, 25.000000, 2.000000, 0,9.77,61.81,0.00,0.00,25.98,30.01,34.72,41.73,49.19,52.42,52.85
145, 35.000000, 53.000000, 25.000000, 2.000000, 0,9.73,61.97,0.00,0.00,25.93,29.73,34.03,40.22,47.74,51.96,52.71
146, 35.000000, 53.000000,,, 0,9.78,61.77,0.00,0.00,26.29,30.33,34.44,40.37,47.76,51.96,
147, 35.000000, 53.000000,,, 0,9.84,61.56,0.00,0.00,26.63,30.91,34.84,40.53,47.77,51.95,
148, 35.000000, 53.000000,,, 0,9.90,61.36,0.00,0.00,26.97,31.48,35.24,40.70,47.79,51.95,
149, 35.000000, 53.000000,,, 0,9.96,61.15,0.00,0.00,27.31,32.04,35.65,40.88,47.81,51.95,
150, 35.000000, 53.000000,,, 0,10.01,60.93,0.00,0.00,27.63,32.59,36.05,41.07,47.84,51.94,
151, 35.000000, 53.000000,,, 0,10.07,60.71,0.00,0.00,27.95,33.13,36.45,41.26,47.87,51.94,
152, 35.000000, 53.000000,,, 0,10.12,60.49,0.00,0.00,28.27,33.66,36.84,41.47,47.90,51.94,
153, 35.000000, 53.000000,,, 0,10.17,60.27,0.00,0.00,28.57,34.19,37.24,41.67,47.94,51.93,
154, 35.000000, 53.000000,,, 0,10.23,60.04,0.00,0.00,28.88,34.71,37.63,41.89,47.98,51.93,
155, 35.000000, 53.000000,,, 0,10.28,59.81,0.00,0.00,29.17,35.21,38.02,42.11,48.03,51.93,
156, 35.000000, 53.000000,,, 0,10.33,59.58,0.00,0.00,29.47,35.72,38.41,42.33,48.08,51.93,
157, 35.000000, 53.000000,,, 0,10.38,59.35,0.00,0.00,29.75,36.21,38.80,42.56,48.13,51.93,
158, 35.000000, 53.000000,,, 0,10.43,59.11,0.00,0.00,30.04,36.70,39.18,42.79,48.19,51.93,
159, 35.000000, 53.000000,,, 0,10.48,58.87,0.00,0.00,30.32,37.18,39.56,43.02,48.25,51.93,
160, 35.000000, 53.000000,,, 0,10.53,58.63,0.00,0.00,30.59,37.65,39.94,43.26,48.32,51.94,
161, 35.000000, 53.000000,,, 0,10.58,58.39,0.00,0.00,30.86,38.11,40.31,43.50,48.39,51.94,
162, 35.000000, 53.000000,,, 0,10.63,58.15,0.00,0.00,31.13,38.57,40.68,43.74,48.47,51.94,
163, 35.000000, 53.000000,,, 0,10.67,57.90,0.00,0.00,31.39,39.03,41.05,43.98,48.55,51.95,
164, 35.000000, 53.000000,,, 0,10.72,57.66,0.00,0.00,31.65,39.48,41.41,44.23,48.63,51.96,
165, 35.000000, 53.000000,,, 0,10.77,57.41,0.00,0.00,31.90,39.92,41.77,44.47,48.72,51.97,
166, 35.000000, 53.000000,,, 0,10.81,57.16,0.00,0.00,32.16,40.36,42.13,44.72,48.81,51.97,
167, 35.000000, 53.000000,,, 0,10.86,56.91,0.00,0.00,32.41,40.79,42.49,44.96,48.90,51.99,
168, 35.000000, 53.000000,,, 0,10.90,56.66,0.00,0.00,32.65,41.21,42.84,45.21,49.00,52.00,
169, 35.000000, 53.000000,,, 0,10.95,56.40,0.00,0.00,32.90,41.63,43.19,45.46,49.10,52.01,
170, 35.000000, 53.000000,,, 0,10.99,56.15,0.00,0.00,33.14,42.05,43.54,45.70,49.20,52.02,
171, 35.000000, 53.000000,,, 0,11.03,55.89,0.00,0.00,33.37,42.46,43.88,45.95,49.30,52.04,
172, 35.000000, 53.000000,,, 0,11.08,55.64,0.00,0.00,33.61,42.87,44.22,46.20,49.41,52.06,
173, 35.000000, 53.000000,,, 0,11.12,55.38,0.00,0.00,33.84,43.27,44.56,46.44,49.52,52.08,
174, 35.000000, 53.000000,,, 0,11.16,55.12,0.00,0.00,34.07,43.67,44.89,46.69,49.63,52.10,
175, 35.000000, 53.000000,,, 0,11.20,54.86,0.00,0.00,34.30,44.06,45.23,46.94,49.74,52.12,
176, 35.000000, 53.000000,,, 0,11.24,54.60,0.00,0.00,34.53,44.45,45.56,47.18,49.86,52.14,
177, 35.000000, 53.000000,,, 0,11.28,54.34,0.00,0.00,34.76,44.83,45.88,47.43,49.98,52.16,
178, 35.000000, 53.000000,,, 0,11.33,54.08,0.00,0.00,34.98,45.21,46.21,47.67,50.10,52.18,
179, 35.000000, 53.000000,,, 0,11.36,53.82,0.00,0.00,35.20,45.59,46.53,47.91,50.21,52.21,
180, 35.000000, 53.000000,,, 0,11.40,53.56,0.00,0.00,35.42,45.96,46.85,48.16,50.34,52.24,
181, 35.000000, 53.000000,,, 0,11.44,53.30,0.00,0.00,35.64,46.33,47.17,48.40,50.46,52.26,
182, 35.000000, 53.000000,,, 0,11.48,53.03,0.00,0.00,35.85,46.70,47.48,48.64,50.58,52.29,
183, 35.000000, 53.000000,,, 0,11.52,52.77,0.00,0.00,36.07,47.06,47.80,48.88,50.70,52.32,
184, 35.000000, 53.000000,,, 0,11.56,52.50,0.00,0.00,36.28,47.42,48.10,49.12,50.83,52.35,
185, 35.000000, 53.000000,,, 0,11.60,52.24,0.00,0.00,36.50,47.77,48.41,49.35,50.95,52.38,
186, 35.000000, 53.000000,,, 0,11.63,51.97,0.00,0.00,36.71,48.12,48.72,49.59,51.08,52.41,
187, 35.000000, 53.000000,,, 0,11.67,51.71,0.00,0.00,36.92,48.47,49.02,49.83,51.21,52.45,
188, 35.000000, 53.000000,,, 0,11.71,51.44,0.00,0.00,37.13,48.81,49.32,50.06,51.33,52.48,
189, 35.000000, 53.000000,,, 0,11.74,51.17,0.00,0.00,37.34,49.16,49.62,50.30,51.46,52.52,
190, 35.000000, 53.000000,,, 0,11.78,50.91,0.00,0.00,37.54,49.49,49.91,50.53,51.59,52.55,
191, 35.000000, 53.000000,,, 0,11.82,50.64,0.00,0.00,37.75,49.83,50.20,50.76,51.72,52.59,
192, 35.000000, 53.000000,,, 0,11.85,50.37,0.00,0.00,37.96,50.16,50.49,50.99,51.84,52.62,
193, 35.000000, 53.000000,,, 0,11.89,50.10,0.00,0.00,38.17,50.48,50.78,51.22,51.97,52.66,
194, 35.000000, 53.000000,,, 0,11.92,49.83,0.00,0.00,38.38,50.81,51.06,51.44,52.10,52.70,
195, 35.000000, 53.000000,,, 0,11.96,49.57,0.00,0.00,38.58,51.13,51.35,51.67,52.23,52.74,
196, 35.000000, 53.000000,,, 0,11.99,49.30,0.00,0.00,38.79,51.44,51.62,51.89,52.35,52.78,
197, 35.000000, 53.000000,,, 0,12.02,49.03,0.00,0.00,39.00,51.76,51.90,52.11,52.48,52.82,
198, 35.000000, 53.000000,,, 0,12.06,48.76,0.00,0.00,39.22,52.07,52.17,52.33,52.61,52.86,
199, 35.000000, 53.000000,,, 0,12.09,48.50,0.00,0.00,39.43,52.37,52.44,52.55,52.73,52.90,
200, 35.000000, 53.000000,,, 0,12.12,48.23,0.00,0.00,39.66,52.67,52.70,52.76,52.86,52.95,
201, 35.000000, 53.000000,,, 0,12.16,47.96,0.00,0.00,39.89,52.96,52.96,52.97,52.98,52.99,
202, 35.000000, 53.000000,,, 0,2.24,8.78,0.00,0.00,39.96,53.00,53.00,53.00,53.00,53.00,
203, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,39.96,53.00,53.00,53.00,53.00,53.00,
204, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,39.96,52.99,52.99,52.99,52.99,52.99,
205, 35.000000, 53.000000, 25.000000, 2.000000, 0,0.00,0.00,0.00,0.00,33.99,52.96,52.99,52.99,52.99,52.99,52.99
206, 35.000000, 53.000000, 25.000000, 2.000000, 0,0.00,0.00,0.00,0.00,30.41,50.54,52.99,52.99,52.99,52.99,52.99
207, 35.000000, 53.000000, 25.000000, 2.000000, 0,0.00,0.00,0.00,0.00,28.25,46.71,52.98,52.99,52.99,52.99,52.99
208, 35.000000, 53.000000, 25.000000, 2.000000, 0,0.00,0.00,0.00,0.00,26.96,42.47,52.52,52.98,52.98,52.98,52.99
209, 35.000000, 53.000000, 25.000000, 2.000000, 0,0.00,0.00,0.00,0.00,26.18,38.48,51.29,52.98,52.98,52.98,52.98
210, 35.000000, 53.000000, 25.000000, 2.000000, 0,10.78,57.33,0.00,0.00,26.41,35.75,49.28,52.89,52.98,52.98,52.98
211, 35.000000, 53.000000, 25.000000, 2.000000, 0,10.57,58.44,0.00,0.00,26.46,33.99,46.76,52.56,52.97,52.97,52.98
212, 35.000000, 53.000000, 25.000000, 2.000000, 0,10.38,59.34,0.00,0.00,26.42,32.85,44.12,51.85,52.95,52.97,52.97
213, 35.000000, 53.000000, 25.000000, 2.000000, 0,10.22,60.06,0.00,0.00,26.35,32.07,41.69,50.69,52.87,52.96,52.97
214, 35.000000, 53.000000, 25.000000, 2.000000, 0,10.09,60.62,0.00,0.00,26.27,31.50,39.62,49.12,52.65,52.96,52.96
215, 35.000000, 53.000000, 25.000000, 2.000000, 0,9.98,61.04,0.00,0.00,26.19,31.04,37.94,47.29,52.22,52.94,52.96
216, 35.000000, 53.000000, 25.000000, 2.000000, 0,9.90,61.36,0.00,0.00,26.11,30.65,36.61,45.37,51.51,52.87,52.95
217, 35.000000, 53.000000, 25.000000, 2.000000, 0,9.83,61.61,0.00,0.00,26.05,30.31,35.56,43.49,50.50,52.73,52.93
218, 35.000000, 53.000000, 25.000000, 2.000000, 0,9.77,61.81,0.00,0.00,25.99,30.01,34.72,41.77,49.24,52.45,52.88
219, 35.000000, 53.000000, 25.000000, 2.000000, 0,9.73,61.96,0.00,0.00,25.93,29.74,34.04,40.25,47.80,52.00,52.74
220, 35.000000, 53.000000, 25.000000, 2.000000, 0,9.69,62.10,0.00,0.00,25.88,29.49,33.47,38.95,46.25,51.35,52.49
221, 35.000000, 53.000000, 25.000000, 2.000000, 0,9.65,62.21,0.00,0.00,25.84,29.26,32.98,37.85,44.70,50.48,52.06
222, 35.000000, 53.000000, 25.000000, 2.000000, 0,9.62,62.30,0.00,0.00,25.79,29.05,32.56,36.92,43.21,49.42,51.44
223, 35.000000, 53.000000, 25.000000, 2.000000, 0,9.59,62.39,0.00,0.00,25.76,28.85,32.18,36.15,41.84,48.22,50.61
224, 35.000000, 53.000000, 25.000000, 2.000000, 0,9.57,62.46,0.00,0.00,25.72,28.68,31.84,35.49,40.60,46.93,49.59
225, 35.000000, 53.000000,,, 0,9.62,62.31,0.00,0.00,26.01,29.17,32.23,35.74,40.71,46.94,
226, 35.000000, 53.000000,,, 0,9.67,62.15,0.00,0.00,26.28,29.65,32.61,36.00,40.81,46.95,
227, 35.000000, 53.000000,,, 0,9.72,61.98,0.00,0.00,26.56,30.13,32.99,36.26,40.93,46.96,
228, 35.000000, 53.000000,,, 0,9.77,61.82,0.00,0.00,26.83,30.60,33.37,36.52,41.05,46.98,
229, 35.000000, 53.000000,,, 0,9.82,61.65,0.00,0.00,27.09,31.06,33.74,36.79,41.17,47.00,
230, 35.000000, 53.000000,,, 0,9.87,61.48,0.00,0.00,27.35,31.52,34.11,37.05,41.30,47.02,
231, 35.000000, 53.000000,,, 0,9.91,61.31,0.00,0.00,27.61,31.97,34.48,37.32,41.44,47.05,
232, 35.000000, 53.000000,,, 0,9.96,61.13,0.00,0.00,27.86,32.41,34.84,37.59,41.58,47.07,
233, 35.000000, 53.000000,,, 0,10.00,60.96,0.00,0.00,28.11,32.85,35.20,37.86,41.72,47.10,
234, 35.000000, 53.000000,,, 0,10.05,60.78,0.00,0.00,28.35,33.28,35.56,38.13,41.87,47.13,
235, 35.000000, 53.000000,,, 0,10.10,60.60,0.00,0.00,28.59,33.71,35.92,38.40,42.02,47.17,
236, 35.000000, 53.000000,,, 0,10.14,60.42,0.00,0.00,28.83,34.13,36.27,38.67,42.18,47.21,
237, 35.000000, 53.000000,,, 0,10.18,60.23,0.00,0.00,29.07,34.55,36.62,38.94,42.34,47.25,
238, 35.000000, 53.000000,,, 0,10.23,60.05,0.00,0.00,29.30,34.96,36.96,39.21,42.51,47.30,
239, 35.000000, 53.000000,,, 0,10.27,59.86,0.00,0.00,29.53,35.36,37.31,39.49,42.67,47.34,
240, 35.000000, 53.000000,,, 0,10.31,59.67,0.00,0.00,29.75,35.76,37.65,39.76,42.84,47.40,
241, 35.000000, 53.000000,,, 0,10.35,59.48,0.00,0.00,29.98,36.16,37.98,40.02,43.01,47.45,
242, 35.000000, 53.000000,,, 0,10.40,59.29,0.00,0.00,30.20,36.55,38.32,40.29,43.19,47.51,
243, 35.000000, 53.000000,,, 0,10.44,59.09,0.00,0.00,30.42,36.94,38.65,40.56,43.36,47.57,
244, 35.000000, 53.000000,,, 0,10.48,58.90,0.00,0.00,30.63,37.32,38.98,40.83,43.54,47.63,
245, 35.000000, 53.000000,,, 0,10.52,58.70,0.00,0.00,30.85,37.70,39.31,41.10,43.72,47.70,
246, 35.000000, 53.000000,,, 0,10.56,58.50,0.00,0.00,31.06,38.08,39.63,41.36,43.90,47.77,
247, 35.000000, 53.000000,,, 0,10.60,58.31,0.00,0.00,31.27,38.45,39.95,41.63,44.09,47.84,
248, 35.000000, 53.000000,,, 0,10.64,58.11,0.00,0.00,31.48,38.82,40.27,41.89,44.27,47.92,
249, 35.000000, 53.000000,,, 0,10.67,57.90,0.00,0.00,31.68,39.18,40.59,42.15,44.46,47.99,
250, 35.000000, 53.000000,,, 0,10.71,57.70,0.00,0.00,31.89,39.54,40.90,42.42,44.64,48.07,
251, 35.000000, 53.000000,,, 0,10.75,57.50,0.00,0.00,32.09,39.90,41.21,42.68,44.83,48.16,
252, 35.000000, 53.000000,,, 0,10.79,57.29,0.00,0.00,32.29,40.26,41.52,42.94,45.02,48.24,
253, 35.000000, 53.000000,,, 0,10.83,57.09,0.00,0.00,32.49,40.61,41.83,43.20,45.21,48.33,
254, 35.000000, 53.000000,,, 0,10.86,56.88,0.00,0.00,32.68,40.95,42.14,43.45,45.40,48.42,
255, 35.000000, 53.000000,,, 0,10.90,56.68,0.00,0.00,32.88,41.30,42.44,43.71,45.59,48.51,
256, 35.000000, 53.000000,,, 0,10.94,56.47,0.00,0.00,33.07,41.64,42.74,43.97,45.78,48.60,
257, 35.000000, 53.000000,,, 0,10.97,56.26,0.00,0.00,33.27,41.98,43.04,44.22,45.97,48.70,
258, 35.000000, 53.000000,,, 0,11.01,56.05,0.00,0.00,33.46,42.32,43.34,44.48,46.16,48.80,
259, 35.000000, 53.000000,,, 0,11.04,55.84,0.00,0.00,33.65,42.65,43.63,44.73,46.35,48.90,
260, 35.000000, 53.000000,,, 0,11.08,55.63,0.00,0.00,33.84,42.98,43.93,44.98,46.54,49.00,
261, 35.000000, 53.000000,,, 0,11.11,55.41,0.00,0.00,34.03,43.31,44.22,45.23,46.73,49.10,
262, 35.000000, 53.000000,,, 0,11.15,55.20,0.00,0.00,34.21,43.63,44.51,45.48,46.93,49.20,
263, 35.000000, 53.000000,,, 0,11.18,54.99,0.00,0.00,34.40,43.95,44.79,45.73,47.12,49.31,
264, 35.000000, 53.000000,,, 0,11.22,54.77,0.00,0.00,34.58,44.27,45.08,45.97,47.31,49.41,
265, 35.000000, 53.000000,,, 0,11.25,54.56,0.00,0.00,34.76,44.59,45.36,46.22,47.50,49.52,
266, 35.000000, 53.000000,,, 0,11.29,54.34,0.00,0.00,34.95,44.90,45.64,46.47,47.69,49.63,
267, 35.000000, 53.000000,,, 0,11.32,54.12,0.00,0.00,35.13,45.22,45.92,46.71,47.88,49.74,
268, 35.000000, 53.000000,,, 0,11.35,53.91,0.00,0.00,35.31,45.53,46.20,46.95,48.07,49.85,
269, 35.000000, 53.000000,,, 0,11.39,53.69,0.00,0.00,35.49,45.83,46.48,47.19,48.26,49.96,
270, 35.000000, 53.000000,,, 0,11.42,53.47,0.00,0.00,35.67,46.14,46.75,47.43,48.45,50.07,
271, 35.000000, 53.000000,,, 0,11.45,53.25,0.00,0.00,35.85,46.44,47.02,47.67,48.64,50.18,
272, 35.000000, 53.000000,,, 0,11.48,53.03,0.00,0.00,36.02,46.74,47.29,47.91,48.83,50.30,
273, 35.000000, 53.000000,,, 0,11.51,52.81,0.00,0.00,36.20,47.04,47.56,48.15,49.02,50.41,
274, 35.000000, 53.000000,,, 0,11.55,52.59,0.00,0.00,36.38,47.33,47.83,48.38,49.21,50.52,
275, 35.000000, 53.000000,,, 0,11.58,52.37,0.00,0.00,36.55,47.63,48.10,48.62,49.40,50.64,
276, 35.000000, 53.000000,,, 0,11.61,52.15,0.00,0.00,36.73,47.92,48.36,48.85,49.59,50.76,
277, 35.000000, 53.000000,,, 0,11.64,51.92,0.00,0.00,36.90,48.21,48.62,49.08,49.77,50.87,
278, 35.000000, 53.000000,,, 0,11.67,51.70,0.00,0.00,37.08,48.49,48.88,49.31,49.96,50.99,
279, 35.000000, 53.000000,,, 0,11.70,51.48,0.00,0.00,37.25,48.78,49.14,49.54,50.15,51.11,
280, 35.000000, 53.000000,,, 0,11.73,51.25,0.00,0.00,37.42,49.06,49.40,49.77,50.33,51.22,
281, 35.000000, 53.000000,,, 0,11.76,51.03,0.00,0.00,37.60,49.34,49.65,50.00,50.52,51.34,
282, 35.000000, 53.000000,,, 0,11.79,50.81,0.00,0.00,37.77,49.62,49.91,50.22,50.70,51.46,
283, 35.000000, 53.000000,,, 0,11.82,50.58,0.00,0.00,37.95,49.90,50.16,50.45,50.89,51.58,
284, 35.000000, 53.000000,,, 0,11.85,50.36,0.00,0.00,38.12,50.17,50.41,50.67,51.07,51.70,
285, 35.000000, 53.000000,,, 0,11.88,50.13,0.00,0.00,38.30,50.44,50.65,50.89,51.25,51.81,
286, 35.000000, 53.000000,,, 0,11.91,49.91,0.00,0.00,38.47,50.71,50.90,51.11,51.43,51.93,
287, 35.000000, 53.000000,,, 0,11.94,49.68,0.00,0.00,38.65,50.98,51.14,51.33,51.61,52.05,
288, 35.000000, 53.000000,,, 0,11.97,49.46,0.00,0.00,38.82,51.24,51.39,51.55,51.79,52.17,
289, 35.000000, 53.000000,,, 0,12.00,49.23,0.00,0.00,39.00,51.50,51.63,51.76,51.97,52.29,
290, 35.000000, 53.000000,,, 0,12.03,49.00,0.00,0.00,39.18,51.76,51.86,51.98,52.15,52.41,
291, 35.000000, 53.000000,,, 0,12.06,48.78,0.00,0.00,39.36,52.02,52.10,52.19,52.32,52.53,
292, 35.000000, 53.000000,,, 0,12.08,48.55,0.00,0.00,39.55,52.27,52.33,52.40,52.50,52.65,
293, 35.000000, 53.000000,,, 0,12.11,48.33,0.00,0.00,39.74,52.52,52.56,52.60,52.67,52.77,
294, 35.000000, 53.000000,,, 0,12.14,48.10,0.00,0.00,39.94,52.77,52.79,52.81,52.84,52.89,
295, 35.000000, 53.000000,,, 0,11.70,46.02,0.00,0.00,40.15,53.00,53.00,53.00,53.00,53.00,
296, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.15,53.00,53.00,53.00,53.00,53.00,
297, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.15,52.99,52.99,52.99,52.99,52.99,
298, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.15,52.99,52.99,52.99,52.99,52.99,
299, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.15,52.99,52.99,52.99,52.99,52.99,
300, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.15,52.99,52.99,52.99,52.99,52.99,
301, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.15,52.98,52.98,52.98,52.98,52.98,
302, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.15,52.98,52.98,52.98,52.98,52.98,
303, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.15,52.98,52.98,52.98,52.98,52.98,
304, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.15,52.97,52.97,52.97,52.97,52.97,
305, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.15,52.97,52.97,52.97,52.97,52.97,
306, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.15,52.97,52.97,52.97,52.97,52.97,
307, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.15,52.96,52.97,52.97,52.97,52.97,
308, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.15,52.96,52.96,52.96,52.96,52.96,
309, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.15,52.96,52.96,52.96,52.96,52.96,
310, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.15,52.95,52.96,52.96,52.96,52.96,
311, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.15,52.95,52.95,52.95,52.95,52.95,
312, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.15,52.95,52.95,52.95,52.95,52.95,
313, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.15,52.94,52.95,52.95,52.95,52.95,
314, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.15,52.94,52.95,52.95,52.95,52.95,
315, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.15,52.94,52.94,52.94,52.94,52.94,
316, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.15,52.93,52.94,52.94,52.94,52.94,
317, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.15,52.93,52.94,52.94,52.94,52.94,
318, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.16,52.93,52.93,52.93,52.93,52.93,
319, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.16,52.92,52.93,52.93,52.93,52.93,
320, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.16,52.92,52.93,52.93,52.93,52.93,
321, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.16,52.91,52.93,52.93,52.93,52.93,
322, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.16,52.91,52.92,52.92,52.92,52.92,
323, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.16,52.91,52.92,52.92,52.92,52.92,
324, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.16,52.90,52.92,52.92,52.92,52.92,
325, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.16,52.90,52.91,52.91,52.91,52.91,
326, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.16,52.90,52.91,52.91,52.91,52.91,
327, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.16,52.89,52.91,52.91,52.91,52.91,
328, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.17,52.89,52.91,52.91,52.91,52.91,
329, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.17,52.88,52.90,52.90,52.90,52.90,
330, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.17,52.88,52.90,52.90,52.90,52.90,
331, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.17,52.87,52.90,52.90,52.90,52.90,
332, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.17,52.87,52.89,52.89,52.89,52.89,
333, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.17,52.87,52.89,52.89,52.89,52.89,
334, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.17,52.86,52.89,52.89,52.89,52.89,
335, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.17,52.86,52.88,52.88,52.88,52.88,
336, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.18,52.85,52.88,52.88,52.88,52.88,
337, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.18,52.85,52.88,52.88,52.88,52.88,
338, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.18,52.85,52.88,52.88,52.88,52.88,
339, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.18,52.84,52.87,52.87,52.87,52.87,
340, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.18,52.84,52.87,52.87,52.87,52.87,
341, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.18,52.83,52.87,52.87,52.87,52.87,
342, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.19,52.83,52.86,52.86,52.86,52.86,
343, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.19,52.82,52.86,52.86,52.86,52.86,
344, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.19,52.82,52.86,52.86,52.86,52.86,
345, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.19,52.81,52.86,52.86,52.86,52.86,
346, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.19,52.81,52.85,52.85,52.85,52.85,
347, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.19,52.80,52.85,52.85,52.85,52.85,
348, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.20,52.80,52.85,52.85,52.85,52.85,
349, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.20,52.79,52.84,52.84,52.84,52.84,
350, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.20,52.79,52.84,52.84,52.84,52.84,
351, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.20,52.79,52.84,52.84,52.84,52.84,
352, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.20,52.78,52.84,52.84,52.84,52.84,
353, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.21,52.78,52.83,52.83,52.83,52.83,
354, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.21,52.77,52.83,52.83,52.83,52.83,
355, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.21,52.77,52.83,52.83,52.83,52.83,
356, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.21,52.76,52.82,52.82,52.82,52.82,
357, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.21,52.76,52.82,52.82,52.82,52.82,
358, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.22,52.75,52.82,52.82,52.82,52.82,
359, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.22,52.75,52.82,52.82,52.82,52.82,
360, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.22,52.74,52.81,52.81,52.81,52.81,
361, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.22,52.74,52.81,52.81,52.81,52.81,
362, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.22,52.73,52.81,52.81,52.81,52.81,
363, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.23,52.73,52.80,52.80,52.80,52.80,
364, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.23,52.72,52.80,52.80,52.80,52.80,
365, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.23,52.72,52.80,52.80,52.80,52.80,
366, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.23,52.71,52.80,52.80,52.80,52.80,
367, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.23,52.71,52.79,52.79,52.79,52.79,
368, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.24,52.70,52.79,52.79,52.79,52.79,
369, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.24,52.70,52.79,52.79,52.79,52.79,
370, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.24,52.69,52.78,52.78,52.78,52.78,
371, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.24,52.69,52.78,52.78,52.78,52.78,
372, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.25,52.68,52.78,52.78,52.78,52.78,
373, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.25,52.67,52.78,52.78,52.78,52.78,
374, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.25,52.67,52.77,52.77,52.77,52.77,
375, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.25,52.66,52.77,52.77,52.77,52.77,
376, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.26,52.66,52.77,52.77,52.77,52.77,
377, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.26,52.65,52.76,52.76,52.76,52.76,
378, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.26,52.65,52.76,52.76,52.76,52.76,
379, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.26,52.64,52.76,52.76,52.76,52.76,
380, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.27,52.64,52.76,52.76,52.76,52.76,
381, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.27,52.63,52.75,52.75,52.75,52.75,
382, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.27,52.63,52.75,52.75,52.75,52.75,
383, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.27,52.62,52.75,52.75,52.75,52.75,
384, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.28,52.62,52.74,52.74,52.74,52.74,
385, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.28,52.61,52.74,52.74,52.74,52.74,
386, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.28,52.60,52.74,52.74,52.74,52.74,
387, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.28,52.60,52.73,52.73,52.73,52.73,
388, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.29,52.59,52.73,52.73,52.73,52.73,
389, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.29,52.59,52.73,52.73,52.73,52.73,
390, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.29,52.58,52.73,52.73,52.73,52.73,
391, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.30,52.58,52.72,52.72,52.72,52.72,
392, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.30,52.57,52.72,52.72,52.72,52.72,
393, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.30,52.57,52.72,52.72,52.72,52.72,
394, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.30,52.56,52.71,52.71,52.71,52.71,
395, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.31,52.55,52.71,52.71,52.71,52.71,
396, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.31,52.55,52.71,52.71,52.71,52.71,
397, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.31,52.54,52.71,52.71,52.71,52.71,
398, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.32,52.54,52.70,52.70,52.70,52.70,
399, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.32,52.53,52.70,52.70,52.70,52.70,
400, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.32,52.52,52.70,52.70,52.70,52.70,
401, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.32,52.52,52.69,52.69,52.69,52.69,
402, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.33,52.51,52.69,52.69,52.69,52.69,
403, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.33,52.51,52.69,52.69,52.69,52.69,
404, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.33,52.50,52.69,52.69,52.69,52.69,
405, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.34,52.50,52.68,52.68,52.68,52.68,
406, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.34,52.49,52.68,52.68,52.68,52.68,
407, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.34,52.48,52.68,52.68,52.68,52.68,
408, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.35,52.48,52.67,52.67,52.67,52.67,
409, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.35,52.47,52.67,52.67,52.67,52.67,
410, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.35,52.47,52.67,52.67,52.67,52.67,
411, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.35,52.46,52.67,52.67,52.67,52.67,
412, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.36,52.45,52.66,52.66,52.66,52.66,
413, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.36,52.45,52.66,52.66,52.66,52.66,
414, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.36,52.44,52.66,52.66,52.66,52.66,
415, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.37,52.43,52.65,52.65,52.65,52.65,
416, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.37,52.43,52.65,52.65,52.65,52.65,
417, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.37,52.42,52.65,52.65,52.65,52.65,
418, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.38,52.42,52.65,52.65,52.65,52.65,
419, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.38,52.41,52.64,52.64,52.64,52.64,
420, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.38,52.40,52.64,52.64,52.64,52.64,
421, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.39,52.40,52.64,52.64,52.64,52.64,
422, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.39,52.39,52.63,52.63,52.63,52.63,
423, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.39,52.39,52.63,52.63,52.63,52.63,
424, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.40,52.38,52.63,52.63,52.63,52.63,
425, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.40,52.37,52.63,52.63,52.63,52.63,
426, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.40,52.37,52.62,52.62,52.62,52.62,
427, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.41,52.36,52.62,52.62,52.62,52.62,
428, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.41,52.35,52.62,52.62,52.62,52.62,
429, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.41,52.35,52.61,52.61,52.61,52.61,
430, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.42,52.34,52.61,52.61,52.61,52.61,
431, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.42,52.34,52.61,52.61,52.61,52.61,
432, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.42,52.33,52.61,52.61,52.61,52.61,
433, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.43,52.32,52.60,52.60,52.60,52.60,
434, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.43,52.32,52.60,52.60,52.60,52.60,
435, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.43,52.31,52.60,52.60,52.60,52.60,
436, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.44,52.30,52.59,52.59,52.59,52.59,
437, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.44,52.30,52.59,52.59,52.59,52.59,
438, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.44,52.29,52.59,52.59,52.59,52.59,
439, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.45,52.28,52.59,52.59,52.59,52.59,
440, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.45,52.28,52.58,52.58,52.58,52.58,
441, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.45,52.27,52.58,52.58,52.58,52.58,
442, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.46,52.27,52.58,52.58,52.58,52.58,
443, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.46,52.26,52.57,52.57,52.57,52.57,
444, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.46,52.25,52.57,52.57,52.57,52.57,
445, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.47,52.25,52.57,52.57,52.57,52.57,
446, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.47,52.24,52.57,52.57,52.57,52.57,
447, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.47,52.23,52.56,52.56,52.56,52.56,
448, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.48,52.23,52.56,52.56,52.56,52.56,
449, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.48,52.22,52.56,52.56,52.56,52.56,
450, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.48,52.21,52.55,52.55,52.55,52.55,
451, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.49,52.21,52.55,52.55,52.55,52.55,
452, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.49,52.20,52.55,52.55,52.55,52.55,
453, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.50,52.19,52.55,52.55,52.55,52.55,
454, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.50,52.19,52.54,52.54,52.54,52.54,
455, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.50,52.18,52.54,52.54,52.54,52.54,
456, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.51,52.17,52.54,52.54,52.54,52.54,
457, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.51,52.17,52.53,52.53,52.53,52.53,
458, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.51,52.16,52.53,52.53,52.53,52.53,
459, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.52,52.15,52.53,52.53,52.53,52.53,
460, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.52,52.15,52.53,52.53,52.53,52.53,
461, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.52,52.14,52.52,52.52,52.52,52.52,
462, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.53,52.13,52.52,52.52,52.52,52.52,
463, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.53,52.13,52.52,52.52,52.52,52.52,
464, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.53,52.12,52.51,52.51,52.51,52.51,
465, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.54,52.11,52.51,52.51,52.51,52.51,
466, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.54,52.11,52.51,52.51,52.51,52.51,
467, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.55,52.10,52.51,52.51,52.51,52.51,
468, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.55,52.09,52.50,52.50,52.50,52.50,
469, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.55,52.09,52.50,52.50,52.50,52.50,
470, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.56,52.08,52.50,52.50,52.50,52.50,
471, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.56,52.07,52.49,52.49,52.49,52.49,
472, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.56,52.07,52.49,52.49,52.49,52.49,
473, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.57,52.06,52.49,52.49,52.49,52.49,
474, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.57,52.05,52.49,52.49,52.49,52.49,
475, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.58,52.05,52.48,52.48,52.48,52.48,
476, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.58,52.04,52.48,52.48,52.48,52.48,
477, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.58,52.03,52.48,52.48,52.48,52.48,
478, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.59,52.03,52.47,52.47,52.47,52.47,
479, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.59,52.02,52.47,52.47,52.47,52.47,
480, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.59,52.01,52.47,52.47,52.47,52.47,
481, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.60,52.01,52.47,52.47,52.47,52.47,
482, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.60,52.00,52.46,52.46,52.46,52.46,
483, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.60,51.99,52.46,52.46,52.46,52.46,
484, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.61,51.99,52.46,52.46,52.46,52.46,
485, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.61,51.98,52.45,52.45,52.45,52.45,
486, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.62,51.97,52.45,52.45,52.45,52.45,
487, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.62,51.97,52.45,52.45,52.45,52.45,
488, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.62,51.96,52.45,52.45,52.45,52.45,
489, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.63,51.95,52.44,52.44,52.44,52.44,
490, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.63,51.94,52.44,52.44,52.44,52.44,
491, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.64,51.94,52.44,52.44,52.44,52.44,
492, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.64,51.93,52.43,52.43,52.43,52.43,
493, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.64,51.92,52.43,52.43,52.43,52.43,
494, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.65,51.92,52.43,52.43,52.43,52.43,
495, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.65,51.91,52.43,52.43,52.43,52.43,
496, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.65,51.90,52.42,52.42,52.42,52.42,
497, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.66,51.90,52.42,52.42,52.42,52.42,
498, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.66,51.89,52.42,52.42,52.42,52.42,
499, 35.000000, 53.000000,,, 0,0.00,0.00,0.00,0.00,40.67,51.88,52.41,52.41,52.41,52.41,
