minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.99,65.00,65.00,65.00,65.00,65.00
1, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.98,64.99,64.99,64.99,64.99,64.99
2, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.97,64.99,64.99,64.99,64.99,64.99
3, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.96,64.98,64.98,64.98,64.98,64.98
4, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.95,64.98,64.98,64.98,64.98,64.98
5, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.95,64.97,64.97,64.97,64.97,64.97
6, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.94,64.97,64.97,64.97,64.97,64.97
7, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.93,64.96,64.96,64.96,64.96,64.96
8, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.92,64.96,64.96,64.96,64.96,64.96
9, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.91,64.95,64.95,64.95,64.95,64.95
10, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.91,64.95,64.95,64.95,64.95,64.95
11, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.90,64.94,64.94,64.94,64.94,64.94
12, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.89,64.94,64.94,64.94,64.94,64.94
13, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.88,64.93,64.93,64.93,64.93,64.93
14, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.87,64.93,64.93,64.93,64.93,64.93
15, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.87,64.92,64.92,64.92,64.92,64.92
16, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.86,64.92,64.92,64.92,64.92,64.92
17, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.85,64.91,64.91,64.91,64.91,64.91
18, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.84,64.91,64.91,64.91,64.91,64.91
19, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.83,64.90,64.90,64.90,64.90,64.90
20, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.83,64.90,64.90,64.90,64.90,64.90
21, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.82,64.89,64.89,64.89,64.89,64.89
22, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.81,64.89,64.89,64.89,64.89,64.89
23, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.80,64.88,64.88,64.88,64.88,64.88
24, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.80,64.88,64.88,64.88,64.88,64.88
25, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.79,64.87,64.87,64.87,64.87,64.87
26, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.78,64.87,64.87,64.87,64.87,64.87
27, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.77,64.86,64.86,64.86,64.86,64.86
28, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.77,64.86,64.86,64.86,64.86,64.86
29, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.76,64.85,64.85,64.85,64.85,64.85
30, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.75,64.85,64.85,64.85,64.85,64.85
31, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.74,64.84,64.84,64.84,64.84,64.84
32, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.74,64.84,64.84,64.84,64.84,64.84
33, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.73,64.83,64.83,64.83,64.83,64.83
34, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.72,64.83,64.83,64.83,64.83,64.83
35, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.71,64.82,64.82,64.82,64.82,64.82
36, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.71,64.82,64.82,64.82,64.82,64.82
37, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.70,64.81,64.81,64.81,64.81,64.81
38, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.69,64.81,64.81,64.81,64.81,64.81
39, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.68,64.80,64.80,64.80,64.80,64.80
40, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.68,64.80,64.80,64.80,64.80,64.80
41, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.67,64.79,64.79,64.79,64.79,64.79
42, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.66,64.79,64.79,64.79,64.79,64.79
43, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.66,64.78,64.78,64.78,64.78,64.78
44, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.65,64.78,64.78,64.78,64.78,64.78
45, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.64,64.77,64.77,64.77,64.77,64.77
46, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.63,64.77,64.77,64.77,64.77,64.77
47, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.63,64.76,64.76,64.76,64.76,64.76
48, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.62,64.76,64.76,64.76,64.76,64.76
49, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.61,64.75,64.75,64.75,64.75,64.75
50, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.60,64.75,64.75,64.75,64.75,64.75
51, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.60,64.74,64.74,64.74,64.74,64.74
52, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.59,64.74,64.74,64.74,64.74,64.74
53, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.58,64.73,64.73,64.73,64.73,64.73
54, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.58,64.73,64.73,64.73,64.73,64.73
55, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.57,64.72,64.72,64.72,64.72,64.72
56, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.56,64.72,64.72,64.72,64.72,64.72
57, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.55,64.71,64.71,64.71,64.71,64.71
58, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.55,64.71,64.71,64.71,64.71,64.71
59, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.54,64.70,64.70,64.70,64.70,64.70
60, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,64.53,64.70,64.70,64.70,64.70,64.70
61, 8.280000, 65.000000, 10.855000, 2.643100, 10,15.79,73.33,55.47,64.69,64.69,64.69,64.69,64.70
62, 8.280000, 65.000000, 10.855000, 2.637900, 10,15.79,73.33,46.43,64.69,64.69,64.69,64.69,64.69
63, 8.280000, 65.000000, 10.855000, 2.636400, 10,15.79,73.33,37.39,64.68,64.68,64.68,64.68,64.69
64, 8.280000, 65.000000, 10.855000, 2.636500, 10,15.79,73.33,28.36,64.68,64.68,64.68,64.68,64.68
65, 8.280000, 65.000000, 10.855000, 2.636800, 10,15.79,73.33,19.40,64.60,64.67,64.67,64.67,64.68
66, 8.280000, 65.000000, 10.855000, 2.637300, 10,15.79,73.33,12.54,62.42,64.67,64.67,64.67,64.67
67, 8.280000, 65.000000, 10.855000, 2.171200, 10,15.79,73.33,11.06,56.68,64.66,64.66,64.66,64.67
68, 8.280000, 65.000000, 10.855000, 0.000000, 10,15.79,73.33,11.24,57.69,64.66,64.66,64.66,64.67
69, 8.280000, 65.000000, 10.855000, 0.000000, 10,15.79,73.33,11.51,58.62,64.65,64.65,64.65,64.67
70, 8.280000, 65.000000, 10.855000, 0.000000, 10,15.79,73.33,11.87,59.46,64.65,64.65,64.65,64.67
71, 8.280000, 65.000000, 10.855000, 0.000000, 10,15.79,73.33,12.32,60.21,64.65,64.65,64.65,64.66
72, 8.280000, 65.000000, 10.855000, 0.000000, 10,15.79,73.33,12.86,60.87,64.64,64.64,64.64,64.66
73, 8.280000, 65.000000, 10.855000, 0.000000, 10,15.79,73.33,13.48,61.44,64.64,64.64,64.64,64.66
74, 8.280000, 65.000000, 10.855000, 0.000000, 10,15.79,73.33,14.17,61.94,64.63,64.63,64.63,64.66
75, 8.280000, 65.000000, 10.855000, 0.000000, 10,15.79,73.33,14.94,62.37,64.63,64.63,64.63,64.66
76, 8.280000, 65.000000, 10.855000, 0.000000, 10,15.79,73.33,15.77,62.74,64.62,64.62,64.62,64.66
77, 8.280000, 65.000000, 10.855000, 0.000000, 10,15.79,73.33,16.66,63.05,64.62,64.62,64.62,64.66
78, 8.280000, 65.000000, 10.855000, 0.000000, 10,15.79,73.33,17.59,63.31,64.62,64.62,64.62,64.66
79, 8.280000, 65.000000, 10.855000, 0.000000, 10,15.79,73.33,18.57,63.53,64.61,64.61,64.61,64.66
80, 8.280000, 65.000000, 10.855000, 0.000000, 10,15.79,73.33,19.58,63.71,64.61,64.61,64.61,64.66
81, 8.280000, 65.000000, 10.855000, 0.000000, 10,15.79,73.33,20.63,63.86,64.60,64.60,64.60,64.66
82, 8.280000, 65.000000, 10.855000, 0.000000, 10,15.79,73.33,21.69,63.99,64.60,64.60,64.60,64.66
83, 8.280000, 65.000000, 10.855000, 0.000000, 10,15.79,73.33,22.79,64.09,64.60,64.60,64.60,64.66
84, 8.280000, 65.000000, 10.855000, 0.000000, 10,15.79,73.33,23.89,64.18,64.59,64.59,64.59,64.66
85, 8.280000, 65.000000, 10.855000, 0.000000, 10,15.79,73.33,25.02,64.25,64.59,64.59,64.59,64.66
86, 8.280000, 65.000000, 10.855000, 0.000000, 10,15.79,73.33,26.16,64.30,64.58,64.58,64.58,64.66
87, 8.280000, 65.000000, 10.855000, 0.000000, 10,15.79,73.33,27.30,64.35,64.58,64.58,64.58,64.66
88, 8.280000, 65.000000, 10.855000, 0.000000, 10,15.79,73.33,28.46,64.39,64.57,64.57,64.57,64.66
89, 8.280000, 65.000000, 10.855000, 0.000000, 10,15.80,73.32,29.62,64.42,64.57,64.57,64.57,64.66
90, 8.280000, 65.000000, 10.855000, 0.000000, 10,15.80,73.32,30.79,64.44,64.57,64.57,64.57,64.66
91, 8.280000, 65.000000, 10.855000, 0.000000, 10,15.80,73.30,31.97,64.46,64.56,64.56,64.56,64.66
92, 8.280000, 65.000000, 10.855000, 0.000000, 10,15.81,73.29,33.14,64.47,64.56,64.56,64.56,64.66
93, 8.280000, 65.000000, 10.855000, 0.000000, 10,15.82,73.26,34.33,64.49,64.55,64.55,64.55,64.66
94, 8.280000, 65.000000, 10.855000, 0.000000, 10,15.84,73.22,35.51,64.49,64.55,64.55,64.55,64.67
95, 8.280000, 65.000000, 10.855000, 0.000000, 10,15.86,73.17,36.69,64.50,64.55,64.55,64.55,64.67
96, 8.280000, 65.000000, 10.855000, 0.000000, 10,15.89,73.10,37.88,64.51,64.54,64.54,64.54,64.67
97, 8.280000, 65.000000, 10.855000, 0.000000, 10,15.92,73.01,39.07,64.51,64.54,64.54,64.54,64.67
98, 8.280000, 65.000000, 10.855000, 0.000000, 10,15.97,72.89,40.25,64.51,64.53,64.53,64.53,64.67
99, 8.280000, 65.000000, 10.855000, 0.000000, 10,16.02,72.74,41.44,64.51,64.53,64.53,64.53,64.67
100, 8.280000, 65.000000, 10.855000, 0.000000, 10,16.09,72.56,42.62,64.51,64.53,64.53,64.53,64.67
101, 8.280000, 65.000000, 10.855000, 0.000000, 10,16.17,72.33,43.80,64.51,64.52,64.52,64.52,64.68
102, 8.280000, 65.000000, 10.855000, 0.000000, 10,16.27,72.05,44.98,64.51,64.52,64.52,64.52,64.68
103, 8.280000, 65.000000, 10.855000, 0.000000, 10,16.38,71.72,46.15,64.50,64.51,64.51,64.52,64.68
104, 8.280000, 65.000000, 10.855000, 0.000000, 10,16.51,71.32,47.32,64.50,64.51,64.51,64.51,64.68
105, 8.280000, 65.000000, 10.855000, 0.000000, 10,16.66,70.85,48.48,64.50,64.50,64.50,64.51,64.68
106, 8.280000, 65.000000, 10.855000, 0.000000, 10,16.83,70.29,49.63,64.50,64.50,64.50,64.51,64.69
107, 8.280000, 65.000000, 10.855000, 0.000000, 10,17.01,69.64,50.77,64.49,64.50,64.50,64.50,64.69
108, 8.280000, 65.000000, 10.855000, 0.000000, 10,17.22,68.89,51.90,64.49,64.49,64.49,64.50,64.69
109, 8.280000, 65.000000, 10.855000, 0.000000, 10,17.45,68.02,53.01,64.49,64.49,64.49,64.50,64.70
110, 8.280000, 65.000000, 10.855000, 0.000000, 10,17.69,67.02,54.11,64.48,64.48,64.48,64.50,64.70
111, 8.280000, 65.000000, 10.855000, 0.000000, 10,17.96,65.88,55.19,64.48,64.48,64.48,64.50,64.70
112, 8.280000, 65.000000, 10.855000, 0.000000, 10,18.24,64.59,56.24,64.47,64.48,64.48,64.50,64.71
113, 8.280000, 65.000000, 10.855000, 0.000000, 10,18.54,63.13,57.27,64.47,64.47,64.47,64.50,64.71
114, 8.280000, 65.000000, 10.855000, 0.000000, 10,18.86,61.50,58.28,64.47,64.47,64.47,64.50,64.72
115, 8.280000, 65.000000, 10.855000, 0.000000, 10,19.20,59.69,59.25,64.46,64.46,64.46,64.50,64.72
116, 8.280000, 65.000000, 10.855000, 0.000000, 10,19.55,57.68,60.18,64.46,64.46,64.46,64.50,64.73
117, 8.280000, 65.000000, 10.855000, 0.000000, 10,12.89,35.90,60.76,64.45,64.45,64.45,64.50,64.74
118, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.77,64.45,64.45,64.45,64.49,64.73
119, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.77,64.45,64.45,64.45,64.49,64.72
120, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.77,64.44,64.44,64.44,64.49,64.71
121, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.78,64.44,64.44,64.44,64.48,64.70
122, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.78,64.43,64.43,64.43,64.48,64.69
123, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.78,64.43,64.43,64.43,64.47,64.68
124, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.78,64.43,64.43,64.43,64.47,64.67
125, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.78,64.42,64.42,64.42,64.47,64.66
126, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.78,64.42,64.42,64.42,64.46,64.66
127, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.78,64.41,64.41,64.41,64.46,64.65
128, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.78,64.41,64.41,64.41,64.45,64.64
129, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.77,64.41,64.41,64.41,64.45,64.63
130, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.77,64.40,64.40,64.40,64.45,64.62
131, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.77,64.40,64.40,64.40,64.44,64.61
132, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.77,64.39,64.39,64.39,64.44,64.60
133, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.77,64.39,64.39,64.39,64.43,64.60
134, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.76,64.38,64.38,64.38,64.43,64.59
135, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.76,64.38,64.38,64.38,64.43,64.58
136, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.76,64.38,64.38,64.38,64.42,64.57
137, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.76,64.37,64.37,64.37,64.42,64.56
138, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.75,64.37,64.37,64.37,64.41,64.55
139, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.75,64.36,64.36,64.36,64.41,64.54
140, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.75,64.36,64.36,64.36,64.40,64.53
141, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.74,64.36,64.36,64.36,64.40,64.53
142, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.74,64.35,64.35,64.35,64.40,64.52
143, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.74,64.35,64.35,64.35,64.39,64.51
144, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.73,64.34,64.34,64.34,64.39,64.50
145, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.73,64.34,64.34,64.34,64.38,64.49
146, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.73,64.33,64.34,64.34,64.38,64.48
147, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.72,64.33,64.33,64.33,64.38,64.47
148, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.72,64.33,64.33,64.33,64.37,64.46
149, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.71,64.32,64.32,64.32,64.37,64.46
150, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.71,64.32,64.32,64.32,64.36,64.45
151, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.71,64.31,64.31,64.31,64.36,64.44
152, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.70,64.31,64.31,64.31,64.35,64.43
153, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.70,64.31,64.31,64.31,64.35,64.42
154, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.70,64.30,64.30,64.30,64.35,64.41
155, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.69,64.30,64.30,64.30,64.34,64.41
156, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.69,64.29,64.29,64.29,64.34,64.40
157, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.68,64.29,64.29,64.29,64.33,64.39
158, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.68,64.29,64.29,64.29,64.33,64.38
159, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.68,64.28,64.28,64.28,64.32,64.37
160, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.67,64.28,64.28,64.28,64.32,64.37
161, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.67,64.27,64.27,64.27,64.31,64.36
162, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.66,64.27,64.27,64.27,64.31,64.35
163, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.66,64.26,64.27,64.27,64.30,64.34
164, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.65,64.26,64.26,64.26,64.30,64.34
165, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.65,64.26,64.26,64.26,64.29,64.33
166, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.65,64.25,64.25,64.25,64.29,64.32
167, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.64,64.25,64.25,64.25,64.28,64.31
168, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.64,64.24,64.24,64.24,64.28,64.31
169, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.63,64.24,64.24,64.24,64.27,64.30
170, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.63,64.24,64.24,64.24,64.27,64.29
171, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.62,64.23,64.23,64.23,64.26,64.28
172, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.62,64.23,64.23,64.23,64.26,64.28
173, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.61,64.22,64.22,64.22,64.25,64.27
174, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.61,64.22,64.22,64.22,64.24,64.26
175, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.61,64.21,64.22,64.22,64.24,64.25
176, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.60,64.21,64.21,64.21,64.23,64.25
177, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.60,64.21,64.21,64.21,64.23,64.24
178, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.59,64.20,64.20,64.20,64.22,64.23
179, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.59,64.20,64.20,64.20,64.22,64.22
180, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.58,64.19,64.20,64.20,64.21,64.22
181, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.58,64.19,64.19,64.19,64.21,64.21
182, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.57,64.19,64.19,64.19,64.20,64.20
183, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.57,64.18,64.18,64.18,64.19,64.20
184, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.56,64.18,64.18,64.18,64.19,64.19
185, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.56,64.17,64.17,64.17,64.18,64.18
186, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.55,64.17,64.17,64.17,64.18,64.18
187, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.55,64.17,64.17,64.17,64.17,64.17
188, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.55,64.16,64.16,64.16,64.16,64.16
189, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.54,64.16,64.16,64.16,64.16,64.16
190, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.54,64.15,64.15,64.15,64.15,64.15
191, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.53,64.15,64.15,64.15,64.15,64.15
192, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.53,64.14,64.14,64.14,64.14,64.14
193, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.52,64.14,64.14,64.14,64.14,64.14
194, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.52,64.13,64.13,64.13,64.13,64.13
195, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.51,64.13,64.13,64.13,64.13,64.13
196, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.51,64.12,64.12,64.12,64.12,64.12
197, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.50,64.12,64.12,64.12,64.12,64.12
198, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.50,64.11,64.11,64.11,64.11,64.11
199, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.49,64.11,64.11,64.11,64.11,64.11
200, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.49,64.10,64.10,64.10,64.10,64.10
201, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.48,64.10,64.10,64.10,64.10,64.10
202, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.48,64.09,64.09,64.09,64.09,64.09
203, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.47,64.09,64.09,64.09,64.09,64.09
204, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.47,64.08,64.08,64.08,64.08,64.08
205, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.46,64.08,64.08,64.08,64.08,64.08
206, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.46,64.07,64.07,64.07,64.07,64.07
207, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.45,64.07,64.07,64.07,64.07,64.07
208, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.45,64.06,64.06,64.06,64.06,64.06
209, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.44,64.06,64.06,64.06,64.06,64.06
210, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.44,64.05,64.05,64.05,64.05,64.05
211, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.43,64.05,64.05,64.05,64.05,64.05
212, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.43,64.04,64.04,64.04,64.04,64.04
213, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.42,64.04,64.04,64.04,64.04,64.04
214, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.42,64.03,64.03,64.03,64.03,64.03
215, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.41,64.03,64.03,64.03,64.03,64.03
216, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.41,64.02,64.02,64.02,64.02,64.02
217, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.40,64.02,64.02,64.02,64.02,64.02
218, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.40,64.01,64.01,64.01,64.01,64.01
219, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.39,64.01,64.01,64.01,64.01,64.01
220, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.39,64.00,64.00,64.00,64.00,64.00
221, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.38,64.00,64.00,64.00,64.00,64.00
222, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.38,63.99,63.99,63.99,63.99,63.99
223, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.37,63.99,63.99,63.99,63.99,63.99
224, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.37,63.98,63.98,63.98,63.98,63.98
225, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.36,63.98,63.98,63.98,63.98,63.98
226, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.36,63.97,63.97,63.97,63.97,63.97
227, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.35,63.97,63.97,63.97,63.97,63.97
228, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.35,63.96,63.96,63.96,63.96,63.96
229, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.34,63.96,63.96,63.96,63.96,63.96
230, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.34,63.95,63.95,63.95,63.95,63.95
231, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.33,63.95,63.95,63.95,63.95,63.95
232, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.33,63.94,63.94,63.94,63.94,63.94
233, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.32,63.94,63.94,63.94,63.94,63.94
234, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.32,63.93,63.93,63.93,63.93,63.93
235, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.31,63.93,63.93,63.93,63.93,63.93
236, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.31,63.92,63.92,63.92,63.92,63.92
237, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.30,63.92,63.92,63.92,63.92,63.92
238, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.30,63.91,63.91,63.91,63.91,63.91
239, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.29,63.91,63.91,63.91,63.91,63.91
240, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.29,63.90,63.90,63.90,63.90,63.90
241, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.28,63.90,63.90,63.90,63.90,63.90
242, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.28,63.89,63.89,63.89,63.89,63.89
243, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.27,63.89,63.89,63.89,63.89,63.89
244, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.27,63.88,63.88,63.88,63.88,63.88
245, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.26,63.88,63.88,63.88,63.88,63.88
246, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.26,63.87,63.87,63.87,63.87,63.87
247, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.25,63.87,63.87,63.87,63.87,63.87
248, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.25,63.86,63.86,63.86,63.86,63.86
249, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.24,63.86,63.86,63.86,63.86,63.86
250, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.24,63.85,63.85,63.85,63.85,63.85
251, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.23,63.85,63.85,63.85,63.85,63.85
252, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.23,63.84,63.84,63.84,63.84,63.84
253, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.22,63.84,63.84,63.84,63.84,63.84
254, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.22,63.83,63.83,63.83,63.83,63.83
255, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.21,63.83,63.83,63.83,63.83,63.83
256, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.21,63.82,63.82,63.82,63.82,63.82
257, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.20,63.82,63.82,63.82,63.82,63.82
258, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.19,63.81,63.81,63.81,63.81,63.81
259, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.19,63.81,63.81,63.81,63.81,63.81
260, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.18,63.80,63.80,63.80,63.80,63.80
261, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.18,63.80,63.80,63.80,63.80,63.80
262, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.17,63.79,63.79,63.79,63.79,63.79
263, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.17,63.79,63.79,63.79,63.79,63.79
264, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.16,63.78,63.78,63.78,63.78,63.78
265, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.16,63.78,63.78,63.78,63.78,63.78
266, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.15,63.77,63.77,63.77,63.77,63.77
267, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.15,63.77,63.77,63.77,63.77,63.77
268, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.14,63.76,63.76,63.76,63.76,63.76
269, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.14,63.76,63.76,63.76,63.76,63.76
270, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.13,63.75,63.75,63.75,63.75,63.75
271, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.13,63.75,63.75,63.75,63.75,63.75
272, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.12,63.74,63.74,63.74,63.74,63.74
273, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.12,63.74,63.74,63.74,63.74,63.74
274, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.11,63.73,63.73,63.73,63.73,63.73
275, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.11,63.73,63.73,63.73,63.73,63.73
276, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.10,63.72,63.72,63.72,63.72,63.72
277, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.10,63.72,63.72,63.72,63.72,63.72
278, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.09,63.71,63.71,63.71,63.71,63.71
279, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.09,63.71,63.71,63.71,63.71,63.71
280, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.08,63.70,63.70,63.70,63.70,63.70
281, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.08,63.70,63.70,63.70,63.70,63.70
282, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.07,63.69,63.69,63.69,63.69,63.69
283, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.06,63.69,63.69,63.69,63.69,63.69
284, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.06,63.68,63.68,63.68,63.68,63.68
285, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.05,63.68,63.68,63.68,63.68,63.68
286, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.05,63.67,63.67,63.67,63.67,63.67
287, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.04,63.67,63.67,63.67,63.67,63.67
288, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.04,63.66,63.66,63.66,63.66,63.66
289, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.03,63.66,63.66,63.66,63.66,63.66
290, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.03,63.65,63.65,63.65,63.65,63.65
291, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.02,63.65,63.65,63.65,63.65,63.65
292, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.02,63.64,63.64,63.64,63.64,63.64
293, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.01,63.64,63.64,63.64,63.64,63.64
294, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.01,63.63,63.63,63.63,63.63,63.63
295, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.00,63.63,63.63,63.63,63.63,63.63
296, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.00,63.62,63.62,63.62,63.62,63.62
297, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.99,63.62,63.62,63.62,63.62,63.62
298, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.99,63.61,63.61,63.61,63.61,63.61
299, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.98,63.61,63.61,63.61,63.61,63.61
300, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.98,63.60,63.60,63.60,63.60,63.60
301, 8.280000, 65.000000, 10.855000, 0.000000, 10,1.36,3.15,60.02,63.60,63.60,63.60,63.60,63.60
302, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.01,63.59,63.59,63.59,63.59,63.60
303, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.01,63.59,63.59,63.59,63.59,63.59
304, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,60.00,63.58,63.58,63.58,63.58,63.58
305, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.99,63.58,63.58,63.58,63.58,63.58
306, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.99,63.57,63.57,63.57,63.57,63.57
307, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.98,63.57,63.57,63.57,63.57,63.57
308, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.98,63.56,63.56,63.56,63.56,63.56
309, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.97,63.56,63.56,63.56,63.56,63.56
310, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.97,63.55,63.55,63.55,63.55,63.55
311, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.96,63.55,63.55,63.55,63.55,63.55
312, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.96,63.54,63.54,63.54,63.54,63.54
313, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.95,63.54,63.54,63.54,63.54,63.54
314, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.95,63.53,63.53,63.53,63.53,63.53
315, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.94,63.53,63.53,63.53,63.53,63.53
316, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.94,63.52,63.52,63.52,63.52,63.52
317, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.93,63.52,63.52,63.52,63.52,63.52
318, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.93,63.51,63.51,63.51,63.51,63.51
319, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.92,63.51,63.51,63.51,63.51,63.51
320, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.92,63.50,63.50,63.50,63.50,63.50
321, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.91,63.50,63.50,63.50,63.50,63.50
322, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.91,63.49,63.50,63.50,63.50,63.50
323, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.90,63.49,63.49,63.49,63.49,63.49
324, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.90,63.48,63.49,63.49,63.49,63.49
325, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.89,63.48,63.48,63.48,63.48,63.48
326, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.88,63.47,63.48,63.48,63.48,63.48
327, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.88,63.47,63.47,63.47,63.47,63.47
328, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.87,63.46,63.47,63.47,63.47,63.47
329, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.87,63.46,63.46,63.46,63.46,63.46
330, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.86,63.45,63.46,63.46,63.46,63.46
331, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.86,63.45,63.45,63.45,63.45,63.45
332, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.85,63.44,63.45,63.45,63.45,63.45
333, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.85,63.44,63.44,63.44,63.44,63.44
334, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.84,63.43,63.44,63.44,63.44,63.44
335, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.84,63.43,63.43,63.43,63.43,63.43
336, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.83,63.42,63.43,63.43,63.43,63.43
337, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.83,63.42,63.42,63.42,63.42,63.42
338, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.82,63.41,63.42,63.42,63.42,63.42
339, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.82,63.41,63.41,63.41,63.41,63.41
340, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.81,63.40,63.41,63.41,63.41,63.41
341, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.81,63.40,63.40,63.40,63.40,63.40
342, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.80,63.39,63.40,63.40,63.40,63.40
343, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.80,63.39,63.39,63.39,63.39,63.39
344, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.79,63.38,63.39,63.39,63.39,63.39
345, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.78,63.38,63.38,63.38,63.38,63.38
346, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.78,63.37,63.38,63.38,63.38,63.38
347, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.77,63.37,63.37,63.37,63.37,63.37
348, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.77,63.36,63.37,63.37,63.37,63.37
349, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.76,63.36,63.36,63.36,63.36,63.36
350, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.76,63.35,63.36,63.36,63.36,63.36
351, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.75,63.35,63.35,63.35,63.35,63.35
352, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.75,63.34,63.35,63.35,63.35,63.35
353, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.74,63.34,63.34,63.34,63.34,63.34
354, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.74,63.33,63.34,63.34,63.34,63.34
355, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.73,63.33,63.33,63.33,63.33,63.33
356, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.73,63.32,63.33,63.33,63.33,63.33
357, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.72,63.32,63.32,63.32,63.32,63.32
358, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.72,63.31,63.32,63.32,63.32,63.32
359, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.71,63.31,63.31,63.31,63.31,63.31
360, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.71,63.30,63.31,63.31,63.31,63.31
361, 8.280000, 65.000000, 10.855000, 0.000000, 10,3.01,6.94,59.80,63.30,63.30,63.30,63.30,63.32
362, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.79,63.29,63.30,63.30,63.30,63.31
363, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.79,63.29,63.29,63.29,63.29,63.30
364, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.78,63.29,63.29,63.29,63.29,63.29
365, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.78,63.28,63.28,63.28,63.28,63.28
366, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.77,63.28,63.28,63.28,63.28,63.28
367, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.76,63.27,63.28,63.28,63.28,63.28
368, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.76,63.27,63.27,63.27,63.27,63.27
369, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.75,63.26,63.27,63.27,63.27,63.27
370, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.75,63.26,63.26,63.26,63.26,63.26
371, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.74,63.25,63.26,63.26,63.26,63.26
372, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.74,63.25,63.25,63.25,63.25,63.25
373, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.73,63.24,63.25,63.25,63.25,63.25
374, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.73,63.24,63.24,63.24,63.24,63.24
375, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.72,63.23,63.24,63.24,63.24,63.24
376, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.72,63.23,63.23,63.23,63.23,63.23
377, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.71,63.22,63.23,63.23,63.23,63.23
378, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.71,63.22,63.22,63.22,63.22,63.22
379, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.70,63.21,63.22,63.22,63.22,63.22
380, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.70,63.21,63.21,63.21,63.21,63.21
381, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.69,63.20,63.21,63.21,63.21,63.21
382, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.69,63.20,63.20,63.20,63.20,63.20
383, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.68,63.19,63.20,63.20,63.20,63.20
384, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.68,63.19,63.19,63.19,63.19,63.19
385, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.67,63.18,63.19,63.19,63.19,63.19
386, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.66,63.18,63.18,63.18,63.18,63.18
387, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.66,63.17,63.18,63.18,63.18,63.18
388, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.65,63.17,63.17,63.17,63.17,63.17
389, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.65,63.16,63.17,63.17,63.17,63.17
390, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.64,63.16,63.16,63.16,63.16,63.16
391, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.64,63.15,63.16,63.16,63.16,63.16
392, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.63,63.15,63.15,63.15,63.15,63.15
393, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.63,63.14,63.15,63.15,63.15,63.15
394, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.62,63.14,63.14,63.14,63.14,63.14
395, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.62,63.13,63.14,63.14,63.14,63.14
396, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.61,63.13,63.13,63.13,63.13,63.13
397, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.61,63.12,63.13,63.13,63.13,63.13
398, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.60,63.12,63.12,63.12,63.12,63.12
399, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.60,63.11,63.12,63.12,63.12,63.12
400, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.59,63.11,63.11,63.11,63.11,63.11
401, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.59,63.10,63.11,63.11,63.11,63.11
402, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.58,63.10,63.10,63.10,63.10,63.10
403, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.58,63.09,63.10,63.10,63.10,63.10
404, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.57,63.09,63.09,63.09,63.09,63.09
405, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.56,63.08,63.09,63.09,63.09,63.09
406, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.56,63.08,63.08,63.08,63.08,63.08
407, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.55,63.07,63.08,63.08,63.08,63.08
408, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.55,63.07,63.07,63.07,63.07,63.07
409, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.54,63.06,63.07,63.07,63.07,63.07
410, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.54,63.06,63.06,63.06,63.06,63.06
411, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.53,63.05,63.06,63.06,63.06,63.06
412, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.53,63.05,63.05,63.05,63.05,63.05
413, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.52,63.04,63.05,63.05,63.05,63.05
414, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.52,63.04,63.04,63.04,63.04,63.04
415, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.51,63.03,63.04,63.04,63.04,63.04
416, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.51,63.03,63.03,63.03,63.03,63.03
417, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.50,63.02,63.03,63.03,63.03,63.03
418, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.50,63.02,63.02,63.02,63.02,63.02
419, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.49,63.01,63.02,63.02,63.02,63.02
420, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.49,63.01,63.01,63.01,63.01,63.01
421, 8.280000, 65.000000, 10.855000, 0.000000, 10,3.98,9.14,59.60,63.00,63.01,63.01,63.01,63.04
422, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.60,63.00,63.00,63.00,63.00,63.03
423, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.59,62.99,63.00,63.00,63.00,63.02
424, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.59,62.99,63.00,63.00,63.00,63.01
425, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.58,62.99,62.99,62.99,62.99,63.00
426, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.58,62.98,62.99,62.99,62.99,62.99
427, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.57,62.98,62.98,62.98,62.98,62.98
428, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.57,62.97,62.98,62.98,62.98,62.98
429, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.56,62.97,62.97,62.97,62.97,62.97
430, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.55,62.96,62.97,62.97,62.97,62.97
431, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.55,62.96,62.96,62.96,62.96,62.96
432, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.54,62.95,62.96,62.96,62.96,62.96
433, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.54,62.95,62.95,62.95,62.95,62.95
434, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.53,62.94,62.95,62.95,62.95,62.95
435, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.53,62.94,62.94,62.94,62.94,62.94
436, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.52,62.93,62.94,62.94,62.94,62.94
437, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.52,62.93,62.93,62.93,62.93,62.93
438, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.51,62.92,62.93,62.93,62.93,62.93
439, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.51,62.92,62.92,62.92,62.92,62.92
440, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.50,62.91,62.92,62.92,62.92,62.92
441, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.50,62.91,62.91,62.91,62.91,62.91
442, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.49,62.90,62.91,62.91,62.91,62.91
443, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.49,62.90,62.90,62.90,62.90,62.90
444, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.48,62.89,62.90,62.90,62.90,62.90
445, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.48,62.89,62.89,62.89,62.89,62.89
446, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.47,62.88,62.89,62.89,62.89,62.89
447, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.47,62.88,62.88,62.88,62.88,62.88
448, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.46,62.87,62.88,62.88,62.88,62.88
449, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.45,62.87,62.87,62.87,62.87,62.87
450, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.45,62.86,62.87,62.87,62.87,62.87
451, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.44,62.86,62.86,62.86,62.86,62.86
452, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.44,62.85,62.86,62.86,62.86,62.86
453, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.43,62.85,62.86,62.86,62.86,62.86
454, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.43,62.84,62.85,62.85,62.85,62.85
455, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.42,62.84,62.85,62.85,62.85,62.85
456, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.42,62.83,62.84,62.84,62.84,62.84
457, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.41,62.83,62.84,62.84,62.84,62.84
458, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.41,62.82,62.83,62.83,62.83,62.83
459, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.40,62.82,62.83,62.83,62.83,62.83
460, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.40,62.81,62.82,62.82,62.82,62.82
461, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.39,62.81,62.82,62.82,62.82,62.82
462, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.39,62.80,62.81,62.81,62.81,62.81
463, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.38,62.80,62.81,62.81,62.81,62.81
464, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.38,62.79,62.80,62.80,62.80,62.80
465, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.37,62.79,62.80,62.80,62.80,62.80
466, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.37,62.78,62.79,62.79,62.79,62.79
467, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.36,62.78,62.79,62.79,62.79,62.79
468, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.36,62.77,62.78,62.78,62.78,62.78
469, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.35,62.77,62.78,62.78,62.78,62.78
470, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.34,62.76,62.77,62.77,62.77,62.77
471, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.34,62.76,62.77,62.77,62.77,62.77
472, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.33,62.75,62.76,62.76,62.76,62.76
473, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.33,62.75,62.76,62.76,62.76,62.76
474, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.32,62.74,62.75,62.75,62.75,62.75
475, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.32,62.74,62.75,62.75,62.75,62.75
476, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.31,62.73,62.74,62.74,62.74,62.74
477, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.31,62.73,62.74,62.74,62.74,62.74
478, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.30,62.72,62.73,62.73,62.73,62.73
479, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.30,62.72,62.73,62.73,62.73,62.73
480, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.29,62.71,62.72,62.72,62.72,62.72
481, 8.280000, 65.000000, 10.855000, 0.000000, 10,4.94,11.30,59.43,62.71,62.72,62.72,62.72,62.76
482, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.43,62.70,62.71,62.71,62.71,62.75
483, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.42,62.70,62.71,62.71,62.71,62.74
484, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.41,62.70,62.71,62.71,62.71,62.73
485, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.41,62.69,62.70,62.70,62.70,62.72
486, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.40,62.69,62.70,62.70,62.70,62.71
487, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.40,62.68,62.69,62.69,62.69,62.70
488, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.39,62.68,62.69,62.69,62.69,62.69
489, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.39,62.67,62.69,62.69,62.69,62.69
490, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.38,62.67,62.68,62.68,62.68,62.68
491, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.38,62.66,62.68,62.68,62.68,62.68
492, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.37,62.66,62.67,62.67,62.67,62.67
493, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.37,62.65,62.67,62.67,62.67,62.67
494, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.36,62.65,62.66,62.66,62.66,62.66
495, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.36,62.64,62.66,62.66,62.66,62.66
496, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.35,62.64,62.65,62.65,62.65,62.65
497, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.35,62.63,62.65,62.65,62.65,62.65
498, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.34,62.63,62.64,62.64,62.64,62.64
499, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.34,62.62,62.64,62.64,62.64,62.64
