minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
500, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.33,62.62,62.63,62.63,62.63,62.63
501, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.33,62.61,62.63,62.63,62.63,62.63
502, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.32,62.61,62.62,62.62,62.62,62.62
503, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.31,62.60,62.62,62.62,62.62,62.62
504, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.31,62.60,62.61,62.61,62.61,62.61
505, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.30,62.59,62.61,62.61,62.61,62.61
506, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.30,62.59,62.60,62.60,62.60,62.60
507, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.29,62.58,62.60,62.60,62.60,62.60
508, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.29,62.58,62.59,62.59,62.59,62.59
509, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.28,62.57,62.59,62.59,62.59,62.59
510, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.28,62.57,62.58,62.58,62.58,62.58
511, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.27,62.56,62.58,62.58,62.58,62.58
512, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.27,62.56,62.57,62.57,62.57,62.57
513, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.26,62.55,62.57,62.57,62.57,62.57
514, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.26,62.55,62.56,62.56,62.56,62.56
515, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.25,62.54,62.56,62.56,62.56,62.56
516, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.25,62.54,62.55,62.55,62.55,62.55
517, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.24,62.53,62.55,62.55,62.55,62.55
518, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.24,62.53,62.54,62.54,62.54,62.54
519, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.23,62.52,62.54,62.54,62.54,62.54
520, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.23,62.52,62.53,62.53,62.53,62.53
521, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.22,62.51,62.53,62.53,62.53,62.53
522, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.22,62.51,62.52,62.52,62.52,62.52
523, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.21,62.50,62.52,62.52,62.52,62.52
524, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.20,62.50,62.51,62.51,62.51,62.51
525, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.20,62.49,62.51,62.51,62.51,62.51
526, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.19,62.49,62.50,62.50,62.50,62.50
527, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.19,62.48,62.50,62.50,62.50,62.50
528, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.18,62.48,62.49,62.49,62.49,62.49
529, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.18,62.47,62.49,62.49,62.49,62.49
530, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.17,62.47,62.48,62.48,62.48,62.48
531, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.17,62.46,62.48,62.48,62.48,62.48
532, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.16,62.46,62.47,62.47,62.47,62.47
533, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.16,62.45,62.47,62.47,62.47,62.47
534, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.15,62.45,62.46,62.46,62.46,62.46
535, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.15,62.44,62.46,62.46,62.46,62.46
536, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.14,62.44,62.45,62.45,62.45,62.45
537, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.14,62.43,62.45,62.45,62.45,62.45
538, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.13,62.43,62.44,62.44,62.44,62.44
539, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.13,62.42,62.44,62.44,62.44,62.44
540, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.12,62.42,62.43,62.43,62.43,62.43
541, 8.280000, 65.000000, 10.855000, 0.000000, 10,5.85,13.36,59.28,62.42,62.43,62.43,62.43,62.48
542, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.27,62.41,62.43,62.43,62.43,62.47
543, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.27,62.41,62.42,62.42,62.42,62.46
544, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.26,62.40,62.42,62.42,62.42,62.45
545, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.26,62.40,62.41,62.41,62.41,62.44
546, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.25,62.40,62.41,62.41,62.41,62.43
547, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.25,62.39,62.41,62.41,62.41,62.43
548, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.24,62.39,62.40,62.40,62.40,62.42
549, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.24,62.38,62.40,62.40,62.40,62.41
550, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.23,62.38,62.39,62.39,62.39,62.40
551, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.23,62.37,62.39,62.39,62.39,62.39
552, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.22,62.37,62.39,62.39,62.39,62.39
553, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.22,62.36,62.38,62.38,62.38,62.38
554, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.21,62.36,62.38,62.38,62.38,62.38
555, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.20,62.36,62.37,62.37,62.37,62.37
556, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.20,62.35,62.37,62.37,62.37,62.37
557, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.19,62.35,62.36,62.36,62.36,62.36
558, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.19,62.34,62.36,62.36,62.36,62.36
559, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.18,62.34,62.35,62.35,62.35,62.35
560, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.18,62.33,62.35,62.35,62.35,62.35
561, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.17,62.33,62.34,62.34,62.34,62.34
562, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.17,62.32,62.34,62.34,62.34,62.34
563, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.16,62.32,62.33,62.33,62.33,62.33
564, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.16,62.31,62.33,62.33,62.33,62.33
565, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.15,62.31,62.32,62.32,62.32,62.32
566, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.15,62.30,62.32,62.32,62.32,62.32
567, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.14,62.30,62.31,62.31,62.31,62.31
568, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.14,62.29,62.31,62.31,62.31,62.31
569, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.13,62.29,62.30,62.30,62.30,62.30
570, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.13,62.28,62.30,62.30,62.30,62.30
571, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.12,62.28,62.29,62.29,62.29,62.29
572, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.12,62.27,62.29,62.29,62.29,62.29
573, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.11,62.27,62.28,62.28,62.28,62.28
574, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.10,62.26,62.28,62.28,62.28,62.28
575, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.10,62.26,62.27,62.27,62.27,62.27
576, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.09,62.25,62.27,62.27,62.27,62.27
577, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.09,62.25,62.26,62.26,62.26,62.26
578, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.08,62.24,62.26,62.26,62.26,62.26
579, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.08,62.24,62.25,62.25,62.25,62.25
580, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.07,62.23,62.25,62.25,62.25,62.25
581, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.07,62.23,62.24,62.24,62.24,62.24
582, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.06,62.22,62.24,62.24,62.24,62.24
583, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.06,62.22,62.23,62.23,62.23,62.23
584, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.05,62.21,62.23,62.23,62.23,62.23
585, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.05,62.21,62.22,62.22,62.22,62.22
586, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.04,62.20,62.22,62.22,62.22,62.22
587, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.04,62.20,62.21,62.21,62.21,62.21
588, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.03,62.19,62.21,62.21,62.21,62.21
589, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.03,62.19,62.20,62.20,62.20,62.20
590, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.02,62.18,62.20,62.20,62.20,62.20
591, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.02,62.18,62.19,62.19,62.19,62.19
592, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.01,62.17,62.19,62.19,62.19,62.19
593, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.01,62.17,62.19,62.19,62.19,62.19
594, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.00,62.16,62.18,62.18,62.18,62.18
595, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.99,62.16,62.18,62.18,62.18,62.18
596, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.99,62.15,62.17,62.17,62.17,62.17
597, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.98,62.15,62.17,62.17,62.17,62.17
598, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.98,62.14,62.16,62.16,62.16,62.16
599, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.97,62.14,62.16,62.16,62.16,62.16
600, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.97,62.13,62.15,62.15,62.15,62.15
601, 8.280000, 65.000000, 10.855000, 0.000000, 10,6.72,15.32,59.14,62.13,62.15,62.15,62.15,62.22
602, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.14,62.13,62.14,62.14,62.14,62.20
603, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.13,62.12,62.14,62.14,62.14,62.19
604, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.13,62.12,62.13,62.13,62.13,62.18
605, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.12,62.11,62.13,62.13,62.13,62.17
606, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.11,62.11,62.13,62.13,62.13,62.16
607, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.11,62.11,62.12,62.12,62.12,62.15
608, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.10,62.10,62.12,62.12,62.12,62.15
609, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.10,62.10,62.11,62.11,62.11,62.14
610, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.09,62.09,62.11,62.11,62.11,62.13
611, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.09,62.09,62.11,62.11,62.11,62.12
612, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.08,62.08,62.10,62.10,62.10,62.11
613, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.08,62.08,62.10,62.10,62.10,62.10
614, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.07,62.08,62.09,62.09,62.09,62.10
615, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.07,62.07,62.09,62.09,62.09,62.09
616, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.06,62.07,62.08,62.08,62.08,62.08
617, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.06,62.06,62.08,62.08,62.08,62.08
618, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.05,62.06,62.08,62.08,62.08,62.08
619, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.05,62.05,62.07,62.07,62.07,62.07
620, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.04,62.05,62.07,62.07,62.07,62.07
621, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.04,62.04,62.06,62.06,62.06,62.06
622, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.03,62.04,62.06,62.06,62.06,62.06
623, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.03,62.03,62.05,62.05,62.05,62.05
624, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.02,62.03,62.05,62.05,62.05,62.05
625, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.01,62.02,62.04,62.04,62.04,62.04
626, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.01,62.02,62.04,62.04,62.04,62.04
627, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.00,62.01,62.03,62.03,62.03,62.03
628, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.00,62.01,62.03,62.03,62.03,62.03
629, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.99,62.00,62.02,62.02,62.02,62.02
630, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.99,62.00,62.02,62.02,62.02,62.02
631, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.98,61.99,62.01,62.01,62.01,62.01
632, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.98,61.99,62.01,62.01,62.01,62.01
633, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.97,61.98,62.00,62.00,62.00,62.00
634, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.97,61.98,62.00,62.00,62.00,62.00
635, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.96,61.97,61.99,61.99,61.99,61.99
636, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.96,61.97,61.99,61.99,61.99,61.99
637, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.95,61.96,61.98,61.98,61.98,61.98
638, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.95,61.96,61.98,61.98,61.98,61.98
639, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.94,61.95,61.97,61.97,61.97,61.97
640, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.94,61.95,61.97,61.97,61.97,61.97
641, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.93,61.94,61.96,61.96,61.96,61.96
642, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.93,61.94,61.96,61.96,61.96,61.96
643, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.92,61.93,61.95,61.95,61.95,61.95
644, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.91,61.93,61.95,61.95,61.95,61.95
645, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.91,61.92,61.94,61.94,61.94,61.94
646, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.90,61.92,61.94,61.94,61.94,61.94
647, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.90,61.91,61.93,61.93,61.93,61.93
648, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.89,61.91,61.93,61.93,61.93,61.93
649, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.89,61.90,61.92,61.92,61.92,61.92
650, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.88,61.90,61.92,61.92,61.92,61.92
651, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.88,61.89,61.91,61.91,61.91,61.91
652, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.87,61.89,61.91,61.91,61.91,61.91
653, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.87,61.88,61.90,61.90,61.90,61.90
654, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.86,61.88,61.90,61.90,61.90,61.90
655, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.86,61.87,61.90,61.90,61.90,61.90
656, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.85,61.87,61.89,61.89,61.89,61.89
657, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.85,61.86,61.89,61.89,61.89,61.89
658, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.84,61.86,61.88,61.88,61.88,61.88
659, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.84,61.85,61.88,61.88,61.88,61.88
660, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.83,61.85,61.87,61.87,61.87,61.87
661, 8.280000, 65.000000, 10.855000, 0.000000, 10,7.56,17.20,59.02,61.85,61.87,61.87,61.87,61.95
662, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.01,61.84,61.86,61.86,61.86,61.94
663, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.01,61.84,61.86,61.86,61.86,61.93
664, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.00,61.84,61.85,61.85,61.85,61.92
665, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,59.00,61.83,61.85,61.85,61.85,61.91
666, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.99,61.83,61.85,61.85,61.85,61.90
667, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.98,61.82,61.84,61.84,61.84,61.89
668, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.98,61.82,61.84,61.84,61.84,61.88
669, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.97,61.81,61.83,61.83,61.83,61.87
670, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.97,61.81,61.83,61.83,61.83,61.86
671, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.96,61.81,61.83,61.83,61.83,61.85
672, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.96,61.80,61.82,61.82,61.82,61.85
673, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.95,61.80,61.82,61.82,61.82,61.84
674, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.95,61.79,61.81,61.81,61.81,61.83
675, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.94,61.79,61.81,61.81,61.81,61.82
676, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.94,61.79,61.81,61.81,61.81,61.81
677, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.93,61.78,61.80,61.80,61.80,61.80
678, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.93,61.78,61.80,61.80,61.80,61.80
679, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.92,61.77,61.79,61.79,61.79,61.79
680, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.92,61.77,61.79,61.79,61.79,61.79
681, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.91,61.76,61.78,61.78,61.78,61.78
682, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.91,61.76,61.78,61.78,61.78,61.78
683, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.90,61.75,61.77,61.77,61.77,61.77
684, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.90,61.75,61.77,61.77,61.77,61.77
685, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.89,61.74,61.76,61.76,61.76,61.76
686, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.88,61.74,61.76,61.76,61.76,61.76
687, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.88,61.73,61.75,61.75,61.75,61.75
688, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.87,61.73,61.75,61.75,61.75,61.75
689, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.87,61.72,61.74,61.74,61.74,61.74
690, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.86,61.72,61.74,61.74,61.74,61.74
691, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.86,61.71,61.74,61.74,61.74,61.74
692, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.85,61.71,61.73,61.73,61.73,61.73
693, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.85,61.70,61.73,61.73,61.73,61.73
694, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.84,61.70,61.72,61.72,61.72,61.72
695, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.84,61.69,61.72,61.72,61.72,61.72
696, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.83,61.69,61.71,61.71,61.71,61.71
697, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.83,61.68,61.71,61.71,61.71,61.71
698, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.82,61.68,61.70,61.70,61.70,61.70
699, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.82,61.67,61.70,61.70,61.70,61.70
700, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.81,61.67,61.69,61.69,61.69,61.69
701, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.81,61.66,61.69,61.69,61.69,61.69
702, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.80,61.66,61.68,61.68,61.68,61.68
703, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.79,61.65,61.68,61.68,61.68,61.68
704, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.79,61.65,61.67,61.67,61.67,61.67
705, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.78,61.64,61.67,61.67,61.67,61.67
706, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.78,61.64,61.66,61.66,61.66,61.66
707, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.77,61.63,61.66,61.66,61.66,61.66
708, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.77,61.63,61.65,61.65,61.65,61.65
709, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.76,61.62,61.65,61.65,61.65,61.65
710, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.76,61.62,61.64,61.64,61.64,61.64
711, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.75,61.61,61.64,61.64,61.64,61.64
712, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.75,61.61,61.63,61.63,61.63,61.63
713, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.74,61.61,61.63,61.63,61.63,61.63
714, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.74,61.60,61.62,61.62,61.62,61.62
715, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.73,61.60,61.62,61.62,61.62,61.62
716, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.73,61.59,61.61,61.61,61.61,61.61
717, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.72,61.59,61.61,61.61,61.61,61.61
718, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.72,61.58,61.60,61.60,61.60,61.60
719, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.71,61.58,61.60,61.60,61.60,61.60
720, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.71,61.57,61.59,61.59,61.59,61.59
721, 8.280000, 65.000000, 10.855000, 0.000000, 10,8.37,19.01,58.90,61.57,61.59,61.59,61.59,61.70
722, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.90,61.57,61.59,61.59,61.59,61.68
723, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.89,61.56,61.58,61.58,61.58,61.67
724, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.89,61.56,61.58,61.58,61.58,61.66
725, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.88,61.56,61.57,61.57,61.57,61.65
726, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.88,61.55,61.57,61.57,61.57,61.64
727, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.87,61.55,61.57,61.57,61.57,61.63
728, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.86,61.54,61.56,61.56,61.56,61.62
729, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.86,61.54,61.56,61.56,61.56,61.61
730, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.85,61.53,61.55,61.55,61.55,61.60
731, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.85,61.53,61.55,61.55,61.55,61.59
732, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.84,61.53,61.55,61.55,61.55,61.58
733, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.84,61.52,61.54,61.54,61.54,61.57
734, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.83,61.52,61.54,61.54,61.54,61.57
735, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.83,61.51,61.54,61.54,61.54,61.56
736, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.82,61.51,61.53,61.53,61.53,61.55
737, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.82,61.50,61.53,61.53,61.53,61.54
738, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.81,61.50,61.52,61.52,61.52,61.53
739, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.81,61.50,61.52,61.52,61.52,61.53
740, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.80,61.49,61.52,61.52,61.52,61.52
741, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.80,61.49,61.51,61.51,61.51,61.51
742, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.79,61.48,61.51,61.51,61.51,61.51
743, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.78,61.48,61.50,61.50,61.50,61.50
744, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.78,61.47,61.50,61.50,61.50,61.50
745, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.77,61.47,61.49,61.49,61.49,61.49
746, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.77,61.46,61.49,61.49,61.49,61.49
747, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.76,61.46,61.48,61.48,61.48,61.48
748, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.76,61.45,61.48,61.48,61.48,61.48
749, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.75,61.45,61.47,61.47,61.47,61.47
750, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.75,61.44,61.47,61.47,61.47,61.47
751, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.74,61.44,61.46,61.46,61.46,61.46
752, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.74,61.43,61.46,61.46,61.46,61.46
753, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.73,61.43,61.45,61.45,61.45,61.45
754, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.73,61.42,61.45,61.45,61.45,61.45
755, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.72,61.42,61.44,61.44,61.44,61.44
756, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.72,61.41,61.44,61.44,61.44,61.44
757, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.71,61.41,61.43,61.43,61.43,61.43
758, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.71,61.40,61.43,61.43,61.43,61.43
759, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.70,61.40,61.42,61.42,61.42,61.42
760, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.69,61.40,61.42,61.42,61.42,61.42
761, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.69,61.39,61.41,61.41,61.41,61.41
762, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.68,61.39,61.41,61.41,61.41,61.41
763, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.68,61.38,61.40,61.40,61.40,61.40
764, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.67,61.38,61.40,61.40,61.40,61.40
765, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.67,61.37,61.40,61.40,61.40,61.40
766, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.66,61.37,61.39,61.39,61.39,61.39
767, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.66,61.36,61.39,61.39,61.39,61.39
768, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.65,61.36,61.38,61.38,61.38,61.38
769, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.65,61.35,61.38,61.38,61.38,61.38
770, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.64,61.35,61.37,61.37,61.37,61.37
771, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.64,61.34,61.37,61.37,61.37,61.37
772, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.63,61.34,61.36,61.36,61.36,61.36
773, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.63,61.33,61.36,61.36,61.36,61.36
774, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.62,61.33,61.35,61.35,61.35,61.35
775, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.62,61.32,61.35,61.35,61.35,61.35
776, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.61,61.32,61.34,61.34,61.34,61.34
777, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.61,61.31,61.34,61.34,61.34,61.34
778, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.60,61.31,61.33,61.33,61.33,61.33
779, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.59,61.30,61.33,61.33,61.33,61.33
780, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.59,61.30,61.32,61.32,61.32,61.32
781, 8.280000, 65.000000, 10.855000, 0.000000, 10,9.17,20.80,58.79,61.30,61.32,61.32,61.32,61.44
782, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.79,61.30,61.31,61.31,61.31,61.43
783, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.78,61.29,61.31,61.31,61.31,61.42
784, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.78,61.29,61.31,61.31,61.31,61.40
785, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.77,61.28,61.30,61.30,61.30,61.39
786, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.77,61.28,61.30,61.30,61.30,61.38
787, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.76,61.28,61.29,61.29,61.29,61.37
788, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.76,61.27,61.29,61.29,61.29,61.36
789, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.75,61.27,61.29,61.29,61.29,61.35
790, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.75,61.26,61.28,61.28,61.28,61.34
791, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.74,61.26,61.28,61.28,61.28,61.33
792, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.74,61.25,61.28,61.28,61.28,61.33
793, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.73,61.25,61.27,61.27,61.27,61.32
794, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.73,61.25,61.27,61.27,61.27,61.31
795, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.72,61.24,61.26,61.26,61.26,61.30
796, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.71,61.24,61.26,61.26,61.26,61.29
797, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.71,61.23,61.26,61.26,61.26,61.28
798, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.70,61.23,61.25,61.25,61.25,61.28
799, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.70,61.22,61.25,61.25,61.25,61.27
800, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.69,61.22,61.24,61.24,61.24,61.26
801, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.69,61.22,61.24,61.24,61.24,61.25
802, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.68,61.21,61.24,61.24,61.24,61.24
803, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.68,61.21,61.23,61.23,61.23,61.24
804, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.67,61.20,61.23,61.23,61.23,61.23
805, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.67,61.20,61.22,61.22,61.22,61.22
806, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.66,61.19,61.22,61.22,61.22,61.22
807, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.66,61.19,61.21,61.21,61.21,61.21
808, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.65,61.18,61.21,61.21,61.21,61.21
809, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.65,61.18,61.20,61.20,61.20,61.20
810, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.64,61.18,61.20,61.20,61.20,61.20
811, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.63,61.17,61.19,61.19,61.19,61.19
812, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.63,61.17,61.19,61.19,61.19,61.19
813, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.62,61.16,61.18,61.18,61.18,61.18
814, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.62,61.16,61.18,61.18,61.18,61.18
815, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.61,61.15,61.18,61.18,61.18,61.18
816, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.61,61.15,61.17,61.17,61.17,61.17
817, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.60,61.14,61.17,61.17,61.17,61.17
818, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.60,61.14,61.16,61.16,61.16,61.16
819, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.59,61.13,61.16,61.16,61.16,61.16
820, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.59,61.13,61.15,61.15,61.15,61.15
821, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.58,61.12,61.15,61.15,61.15,61.15
822, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.58,61.12,61.14,61.14,61.14,61.14
823, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.57,61.11,61.14,61.14,61.14,61.14
824, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.57,61.11,61.13,61.13,61.13,61.13
825, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.56,61.10,61.13,61.13,61.13,61.13
826, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.55,61.10,61.12,61.12,61.12,61.12
827, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.55,61.09,61.12,61.12,61.12,61.12
828, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.54,61.09,61.11,61.11,61.11,61.11
829, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.54,61.08,61.11,61.11,61.11,61.11
830, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.53,61.08,61.10,61.10,61.10,61.10
831, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.53,61.07,61.10,61.10,61.10,61.10
832, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.52,61.07,61.09,61.09,61.09,61.09
833, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.52,61.06,61.09,61.09,61.09,61.09
834, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.51,61.06,61.08,61.08,61.08,61.08
835, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.51,61.05,61.08,61.08,61.08,61.08
836, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.50,61.05,61.07,61.07,61.07,61.07
837, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.50,61.05,61.07,61.07,61.07,61.07
838, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.49,61.04,61.07,61.07,61.07,61.07
839, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.49,61.04,61.06,61.06,61.06,61.06
840, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.48,61.03,61.06,61.06,61.06,61.06
841, 8.280000, 65.000000, 10.855000, 0.000000, 10,9.96,22.59,58.69,61.03,61.05,61.05,61.05,61.20
842, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.69,61.03,61.05,61.05,61.05,61.18
843, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.68,61.03,61.04,61.04,61.04,61.17
844, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.68,61.02,61.04,61.04,61.04,61.15
845, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.67,61.02,61.04,61.04,61.04,61.14
846, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.67,61.01,61.03,61.03,61.03,61.13
847, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.66,61.01,61.03,61.03,61.03,61.12
848, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.66,61.00,61.02,61.02,61.02,61.11
849, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.65,61.00,61.02,61.02,61.02,61.10
850, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.65,61.00,61.02,61.02,61.02,61.09
851, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.64,60.99,61.01,61.01,61.01,61.08
852, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.63,60.99,61.01,61.01,61.01,61.07
853, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.63,60.98,61.00,61.00,61.00,61.06
854, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.62,60.98,61.00,61.00,61.00,61.06
855, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.62,60.98,61.00,61.00,61.00,61.05
856, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.61,60.97,60.99,60.99,60.99,61.04
857, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.61,60.97,60.99,60.99,60.99,61.03
858, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.60,60.96,60.98,60.98,60.98,61.02
859, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.60,60.96,60.98,60.98,60.98,61.02
860, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.59,60.95,60.98,60.98,60.98,61.01
861, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.59,60.95,60.97,60.97,60.97,61.00
862, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.58,60.95,60.97,60.97,60.97,60.99
863, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.58,60.94,60.97,60.97,60.97,60.98
864, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.57,60.94,60.96,60.96,60.96,60.98
865, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.56,60.93,60.96,60.96,60.96,60.97
866, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.56,60.93,60.95,60.95,60.95,60.96
867, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.55,60.93,60.95,60.95,60.95,60.95
868, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.55,60.92,60.95,60.95,60.95,60.95
869, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.54,60.92,60.94,60.94,60.94,60.94
870, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.54,60.91,60.94,60.94,60.94,60.94
871, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.53,60.91,60.93,60.93,60.93,60.93
872, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.53,60.90,60.93,60.93,60.93,60.93
873, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.52,60.90,60.92,60.92,60.92,60.92
874, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.52,60.89,60.92,60.92,60.92,60.92
875, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.51,60.89,60.91,60.91,60.91,60.91
876, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.51,60.88,60.91,60.91,60.91,60.91
877, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.50,60.88,60.90,60.90,60.90,60.90
878, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.49,60.87,60.90,60.90,60.90,60.90
879, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.49,60.87,60.89,60.89,60.89,60.89
880, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.48,60.86,60.89,60.89,60.89,60.89
881, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.48,60.86,60.88,60.88,60.88,60.88
882, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.47,60.85,60.88,60.88,60.88,60.88
883, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.47,60.85,60.87,60.87,60.87,60.87
884, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.46,60.84,60.87,60.87,60.87,60.87
885, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.46,60.84,60.86,60.86,60.86,60.86
886, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.45,60.84,60.86,60.86,60.86,60.86
887, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.45,60.83,60.85,60.85,60.85,60.85
888, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.44,60.83,60.85,60.85,60.85,60.85
889, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.44,60.82,60.84,60.84,60.84,60.84
890, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.43,60.82,60.84,60.84,60.84,60.84
891, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.43,60.81,60.84,60.84,60.84,60.84
892, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.42,60.81,60.83,60.83,60.83,60.83
893, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.41,60.80,60.83,60.83,60.83,60.83
894, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.41,60.80,60.82,60.82,60.82,60.82
895, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.40,60.79,60.82,60.82,60.82,60.82
896, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.40,60.79,60.81,60.81,60.81,60.81
897, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.39,60.78,60.81,60.81,60.81,60.81
898, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.39,60.78,60.80,60.80,60.80,60.80
899, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.38,60.77,60.80,60.80,60.80,60.80
900, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.38,60.77,60.79,60.79,60.79,60.79
901, 8.280000, 65.000000, 10.855000, 0.000000, 10,10.77,24.39,58.60,60.77,60.79,60.79,60.79,60.96
902, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.59,60.77,60.78,60.78,60.78,60.94
903, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.59,60.76,60.78,60.78,60.78,60.93
904, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.58,60.76,60.78,60.78,60.78,60.91
905, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.58,60.76,60.77,60.77,60.77,60.90
906, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.57,60.75,60.77,60.77,60.77,60.89
907, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.56,60.75,60.76,60.76,60.76,60.88
908, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.56,60.74,60.76,60.76,60.76,60.87
909, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.55,60.74,60.76,60.76,60.76,60.86
910, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.55,60.73,60.75,60.75,60.75,60.85
911, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.54,60.73,60.75,60.75,60.75,60.84
912, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.54,60.73,60.75,60.75,60.75,60.83
913, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.53,60.72,60.74,60.74,60.74,60.82
914, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.53,60.72,60.74,60.74,60.74,60.81
915, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.52,60.71,60.73,60.73,60.73,60.80
916, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.52,60.71,60.73,60.73,60.73,60.79
917, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.51,60.71,60.73,60.73,60.73,60.79
918, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.50,60.70,60.72,60.72,60.72,60.78
919, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.50,60.70,60.72,60.72,60.72,60.77
920, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.49,60.69,60.71,60.71,60.71,60.76
921, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.49,60.69,60.71,60.71,60.71,60.75
922, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.48,60.69,60.71,60.71,60.71,60.75
923, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.48,60.68,60.70,60.70,60.70,60.74
924, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.47,60.68,60.70,60.70,60.70,60.73
925, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.47,60.67,60.70,60.70,60.70,60.72
926, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.46,60.67,60.69,60.69,60.69,60.71
927, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.46,60.66,60.69,60.69,60.69,60.70
928, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.45,60.66,60.68,60.68,60.68,60.70
929, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.45,60.66,60.68,60.68,60.68,60.69
930, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.44,60.65,60.68,60.68,60.68,60.68
931, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.43,60.65,60.67,60.67,60.67,60.67
932, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.43,60.64,60.67,60.67,60.67,60.67
933, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.42,60.64,60.66,60.66,60.66,60.66
934, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.42,60.63,60.66,60.66,60.66,60.66
935, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.41,60.63,60.65,60.65,60.65,60.65
936, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.41,60.62,60.65,60.65,60.65,60.65
937, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.40,60.62,60.64,60.64,60.64,60.64
938, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.40,60.62,60.64,60.64,60.64,60.64
939, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.39,60.61,60.63,60.63,60.63,60.63
940, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.39,60.61,60.63,60.63,60.63,60.63
941, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.38,60.60,60.62,60.62,60.62,60.62
942, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.38,60.60,60.62,60.62,60.62,60.62
943, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.37,60.59,60.61,60.61,60.61,60.61
944, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.36,60.59,60.61,60.61,60.61,60.61
945, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.36,60.58,60.61,60.61,60.61,60.61
946, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.35,60.58,60.60,60.60,60.60,60.60
947, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.35,60.57,60.60,60.60,60.60,60.60
948, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.34,60.57,60.59,60.59,60.59,60.59
949, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.34,60.56,60.59,60.59,60.59,60.59
950, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.33,60.56,60.58,60.58,60.58,60.58
951, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.33,60.55,60.58,60.58,60.58,60.58
952, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.32,60.55,60.57,60.57,60.57,60.57
953, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.32,60.54,60.57,60.57,60.57,60.57
954, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.31,60.54,60.56,60.56,60.56,60.56
955, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.31,60.54,60.56,60.56,60.56,60.56
956, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.30,60.53,60.55,60.55,60.55,60.55
957, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.30,60.53,60.55,60.55,60.55,60.55
958, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.29,60.52,60.54,60.54,60.54,60.54
959, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.28,60.52,60.54,60.54,60.54,60.54
960, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.28,60.51,60.53,60.53,60.53,60.53
961, 8.280000, 65.000000, 10.855000, 0.000000, 10,11.59,26.23,58.50,60.51,60.53,60.53,60.53,60.72
962, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.50,60.51,60.53,60.53,60.53,60.71
963, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.49,60.51,60.52,60.52,60.52,60.69
964, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.49,60.50,60.52,60.52,60.52,60.68
965, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.48,60.50,60.51,60.51,60.51,60.66
966, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.48,60.49,60.51,60.51,60.51,60.65
967, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.47,60.49,60.51,60.51,60.51,60.64
968, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.47,60.49,60.50,60.50,60.50,60.63
969, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.46,60.48,60.50,60.50,60.50,60.62
970, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.46,60.48,60.49,60.49,60.49,60.61
971, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.45,60.47,60.49,60.49,60.49,60.60
972, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.44,60.47,60.49,60.49,60.49,60.59
973, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.44,60.47,60.48,60.48,60.48,60.58
974, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.43,60.46,60.48,60.48,60.48,60.57
975, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.43,60.46,60.48,60.48,60.48,60.56
976, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.42,60.45,60.47,60.47,60.47,60.55
977, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.42,60.45,60.47,60.47,60.47,60.54
978, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.41,60.45,60.46,60.46,60.46,60.54
979, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.41,60.44,60.46,60.46,60.46,60.53
980, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.40,60.44,60.46,60.46,60.46,60.52
981, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.40,60.43,60.45,60.45,60.45,60.51
982, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.39,60.43,60.45,60.45,60.45,60.50
983, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.38,60.43,60.45,60.45,60.45,60.50
984, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.38,60.42,60.44,60.44,60.44,60.49
985, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.37,60.42,60.44,60.44,60.44,60.48
986, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.37,60.41,60.43,60.43,60.43,60.47
987, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.36,60.41,60.43,60.43,60.43,60.46
988, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.36,60.40,60.43,60.43,60.43,60.46
989, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.35,60.40,60.42,60.42,60.42,60.45
990, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.35,60.40,60.42,60.42,60.42,60.44
991, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.34,60.39,60.41,60.41,60.41,60.43
992, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.34,60.39,60.41,60.41,60.41,60.42
993, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.33,60.38,60.41,60.41,60.41,60.42
994, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.32,60.38,60.40,60.40,60.40,60.41
995, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.32,60.38,60.40,60.40,60.40,60.40
996, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.31,60.37,60.39,60.39,60.39,60.39
997, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.31,60.37,60.39,60.39,60.39,60.39
998, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.30,60.36,60.38,60.38,60.38,60.38
