minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
999, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.30,60.36,60.38,60.38,60.38,60.38
1000, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.29,60.35,60.38,60.38,60.38,60.38
1001, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.29,60.35,60.37,60.37,60.37,60.37
1002, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.28,60.34,60.37,60.37,60.37,60.37
1003, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.28,60.34,60.36,60.36,60.36,60.36
1004, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.27,60.33,60.36,60.36,60.36,60.36
1005, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.27,60.33,60.35,60.35,60.35,60.35
1006, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.26,60.33,60.35,60.35,60.35,60.35
1007, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.25,60.32,60.34,60.34,60.34,60.34
1008, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.25,60.32,60.34,60.34,60.34,60.34
1009, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.24,60.31,60.33,60.33,60.33,60.33
1010, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.24,60.31,60.33,60.33,60.33,60.33
1011, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.23,60.30,60.32,60.32,60.32,60.32
1012, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.23,60.30,60.32,60.32,60.32,60.32
1013, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.22,60.29,60.31,60.31,60.31,60.31
1014, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.22,60.29,60.31,60.31,60.31,60.31
1015, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.21,60.28,60.30,60.30,60.30,60.30
1016, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.21,60.28,60.30,60.30,60.30,60.30
1017, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.20,60.27,60.30,60.30,60.30,60.30
1018, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.20,60.27,60.29,60.29,60.29,60.29
1019, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.19,60.26,60.29,60.29,60.29,60.29
1020, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.18,60.26,60.28,60.28,60.28,60.28
1021, 8.280000, 65.000000, 10.855000, 0.000000, 10,12.45,28.14,58.41,60.26,60.28,60.28,60.28,60.50
1022, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.41,60.26,60.27,60.27,60.27,60.48
1023, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.40,60.25,60.27,60.27,60.27,60.46
1024, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.40,60.25,60.26,60.26,60.26,60.45
1025, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.39,60.25,60.26,60.26,60.26,60.43
1026, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.39,60.24,60.26,60.26,60.26,60.42
1027, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.38,60.24,60.25,60.25,60.25,60.41
1028, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.38,60.23,60.25,60.25,60.25,60.39
1029, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.37,60.23,60.25,60.25,60.25,60.38
1030, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.36,60.23,60.24,60.24,60.24,60.37
1031, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.36,60.22,60.24,60.24,60.24,60.36
1032, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.35,60.22,60.23,60.23,60.23,60.35
1033, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.35,60.21,60.23,60.23,60.23,60.34
1034, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.34,60.21,60.23,60.23,60.23,60.33
1035, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.34,60.21,60.22,60.22,60.22,60.33
1036, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.33,60.20,60.22,60.22,60.22,60.32
1037, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.33,60.20,60.22,60.22,60.22,60.31
1038, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.32,60.19,60.21,60.21,60.21,60.30
1039, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.32,60.19,60.21,60.21,60.21,60.29
1040, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.31,60.19,60.20,60.20,60.20,60.29
1041, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.30,60.18,60.20,60.20,60.20,60.28
1042, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.30,60.18,60.20,60.20,60.20,60.27
1043, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.29,60.17,60.19,60.19,60.19,60.26
1044, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.29,60.17,60.19,60.19,60.19,60.25
1045, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.28,60.17,60.18,60.18,60.18,60.25
1046, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.28,60.16,60.18,60.18,60.18,60.24
1047, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.27,60.16,60.18,60.18,60.18,60.23
1048, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.27,60.15,60.17,60.17,60.17,60.22
1049, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.26,60.15,60.17,60.17,60.17,60.21
1050, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.26,60.15,60.17,60.17,60.17,60.21
1051, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.25,60.14,60.16,60.16,60.16,60.20
1052, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.24,60.14,60.16,60.16,60.16,60.19
1053, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.24,60.13,60.15,60.15,60.15,60.18
1054, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.23,60.13,60.15,60.15,60.15,60.17
1055, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.23,60.13,60.15,60.15,60.15,60.17
1056, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.22,60.12,60.14,60.14,60.14,60.16
1057, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.22,60.12,60.14,60.14,60.14,60.15
1058, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.21,60.11,60.13,60.13,60.13,60.14
1059, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.21,60.11,60.13,60.13,60.13,60.13
1060, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.20,60.11,60.13,60.13,60.13,60.13
1061, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.20,60.10,60.12,60.12,60.12,60.12
1062, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.19,60.10,60.12,60.12,60.12,60.12
1063, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.18,60.09,60.11,60.11,60.11,60.11
1064, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.18,60.09,60.11,60.11,60.11,60.11
1065, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.17,60.08,60.10,60.10,60.10,60.10
1066, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.17,60.08,60.10,60.10,60.10,60.10
1067, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.16,60.07,60.09,60.09,60.09,60.09
1068, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.16,60.07,60.09,60.09,60.09,60.09
1069, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.15,60.06,60.08,60.08,60.08,60.08
1070, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.15,60.06,60.08,60.08,60.08,60.08
1071, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.14,60.06,60.07,60.07,60.07,60.07
1072, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.14,60.05,60.07,60.07,60.07,60.07
1073, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.13,60.05,60.07,60.07,60.07,60.07
1074, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.12,60.04,60.06,60.06,60.06,60.06
1075, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.12,60.04,60.06,60.06,60.06,60.06
1076, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.11,60.03,60.05,60.05,60.05,60.05
1077, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.11,60.03,60.05,60.05,60.05,60.05
1078, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.10,60.02,60.04,60.04,60.04,60.04
1079, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.10,60.02,60.04,60.04,60.04,60.04
1080, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.09,60.01,60.03,60.03,60.03,60.03
1081, 8.280000, 65.000000, 10.855000, 0.000000, 10,13.34,30.14,58.33,60.02,60.03,60.03,60.03,60.28
1082, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.32,60.01,60.02,60.02,60.02,60.26
1083, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.32,60.01,60.02,60.02,60.02,60.24
1084, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.31,60.00,60.02,60.02,60.02,60.22
1085, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.30,60.00,60.01,60.01,60.01,60.21
1086, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.30,60.00,60.01,60.01,60.01,60.19
1087, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.29,59.99,60.01,60.01,60.01,60.18
1088, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.29,59.99,60.00,60.00,60.00,60.17
1089, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.28,59.98,60.00,60.00,60.00,60.16
1090, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.28,59.98,59.99,59.99,59.99,60.15
1091, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.27,59.98,59.99,59.99,59.99,60.14
1092, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.27,59.97,59.99,59.99,59.99,60.13
1093, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.26,59.97,59.98,59.98,59.98,60.12
1094, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.25,59.96,59.98,59.98,59.98,60.11
1095, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.25,59.96,59.97,59.97,59.97,60.10
1096, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.24,59.96,59.97,59.97,59.97,60.09
1097, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.24,59.95,59.97,59.97,59.97,60.08
1098, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.23,59.95,59.96,59.96,59.96,60.07
1099, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.23,59.94,59.96,59.96,59.96,60.07
1100, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.22,59.94,59.96,59.96,59.96,60.06
1101, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.22,59.94,59.95,59.95,59.95,60.05
1102, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.21,59.93,59.95,59.95,59.95,60.04
1103, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.20,59.93,59.94,59.94,59.94,60.03
1104, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.20,59.92,59.94,59.94,59.94,60.03
1105, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.19,59.92,59.94,59.94,59.94,60.02
1106, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.19,59.92,59.93,59.93,59.93,60.01
1107, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.18,59.91,59.93,59.93,59.93,60.00
1108, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.18,59.91,59.93,59.93,59.93,59.99
1109, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.17,59.90,59.92,59.92,59.92,59.99
1110, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.17,59.90,59.92,59.92,59.92,59.98
1111, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.16,59.90,59.91,59.91,59.91,59.97
1112, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.15,59.89,59.91,59.91,59.91,59.96
1113, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.15,59.89,59.91,59.91,59.91,59.95
1114, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.14,59.88,59.90,59.90,59.90,59.95
1115, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.14,59.88,59.90,59.90,59.90,59.94
1116, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.13,59.88,59.89,59.89,59.89,59.93
1117, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.13,59.87,59.89,59.89,59.89,59.92
1118, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.12,59.87,59.89,59.89,59.89,59.91
1119, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.12,59.86,59.88,59.88,59.88,59.91
1120, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.11,59.86,59.88,59.88,59.88,59.90
1121, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.11,59.86,59.88,59.88,59.88,59.89
1122, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.10,59.85,59.87,59.87,59.87,59.88
1123, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.09,59.85,59.87,59.87,59.87,59.87
1124, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.09,59.84,59.86,59.86,59.86,59.87
1125, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.08,59.84,59.86,59.86,59.86,59.86
1126, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.08,59.84,59.86,59.86,59.86,59.86
1127, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.07,59.83,59.85,59.85,59.85,59.85
1128, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.07,59.83,59.85,59.85,59.85,59.85
1129, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.06,59.82,59.84,59.84,59.84,59.84
1130, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.06,59.82,59.84,59.84,59.84,59.84
1131, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.05,59.81,59.83,59.83,59.83,59.83
1132, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.05,59.81,59.83,59.83,59.83,59.83
1133, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.04,59.80,59.82,59.82,59.82,59.82
1134, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.03,59.80,59.82,59.82,59.82,59.82
1135, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.03,59.80,59.81,59.81,59.81,59.81
1136, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.02,59.79,59.81,59.81,59.81,59.81
1137, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.02,59.79,59.80,59.80,59.80,59.80
1138, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.01,59.78,59.80,59.80,59.80,59.80
1139, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.01,59.78,59.79,59.79,59.79,59.79
1140, 8.280000, 65.000000, 10.855000, 0.000000, 10,0.00,0.00,58.00,59.77,59.79,59.79,59.79,59.79
1141, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,58.00,59.77,59.79,59.79,59.79,59.79
1142, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.99,59.76,59.78,59.78,59.78,59.78
1143, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.99,59.76,59.78,59.78,59.78,59.78
1144, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.98,59.75,59.77,59.77,59.77,59.77
1145, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.97,59.75,59.77,59.77,59.77,59.77
1146, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.97,59.74,59.76,59.76,59.76,59.76
1147, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.96,59.74,59.76,59.76,59.76,59.76
1148, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.96,59.74,59.75,59.75,59.75,59.75
1149, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.95,59.73,59.75,59.75,59.75,59.75
1150, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.95,59.73,59.74,59.74,59.74,59.74
1151, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.94,59.72,59.74,59.74,59.74,59.74
1152, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.94,59.72,59.73,59.73,59.73,59.73
1153, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.93,59.71,59.73,59.73,59.73,59.73
1154, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.93,59.71,59.72,59.72,59.72,59.72
1155, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.92,59.70,59.72,59.72,59.72,59.72
1156, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.92,59.70,59.72,59.72,59.72,59.72
1157, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.91,59.69,59.71,59.71,59.71,59.71
1158, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.90,59.69,59.71,59.71,59.71,59.71
1159, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.90,59.69,59.70,59.70,59.70,59.70
1160, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.89,59.68,59.70,59.70,59.70,59.70
1161, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.89,59.68,59.69,59.69,59.69,59.69
1162, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.88,59.67,59.69,59.69,59.69,59.69
1163, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.88,59.67,59.68,59.68,59.68,59.68
1164, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.87,59.66,59.68,59.68,59.68,59.68
1165, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.87,59.66,59.67,59.67,59.67,59.67
1166, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.86,59.65,59.67,59.67,59.67,59.67
1167, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.86,59.65,59.66,59.66,59.66,59.66
1168, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.85,59.64,59.66,59.66,59.66,59.66
1169, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.84,59.64,59.65,59.65,59.65,59.65
1170, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.84,59.63,59.65,59.65,59.65,59.65
1171, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.83,59.63,59.65,59.65,59.65,59.65
1172, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.83,59.63,59.64,59.64,59.64,59.64
1173, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.82,59.62,59.64,59.64,59.64,59.64
1174, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.82,59.62,59.63,59.63,59.63,59.63
1175, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.81,59.61,59.63,59.63,59.63,59.63
1176, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.81,59.61,59.62,59.62,59.62,59.62
1177, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.80,59.60,59.62,59.62,59.62,59.62
1178, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.80,59.60,59.61,59.61,59.61,59.61
1179, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.79,59.59,59.61,59.61,59.61,59.61
1180, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.79,59.59,59.60,59.60,59.60,59.60
1181, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.78,59.58,59.60,59.60,59.60,59.60
1182, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.77,59.58,59.59,59.59,59.59,59.59
1183, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.77,59.57,59.59,59.59,59.59,59.59
1184, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.76,59.57,59.58,59.58,59.58,59.58
1185, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.76,59.57,59.58,59.58,59.58,59.58
1186, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.75,59.56,59.58,59.58,59.58,59.58
1187, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.75,59.56,59.57,59.57,59.57,59.57
1188, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.74,59.55,59.57,59.57,59.57,59.57
1189, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.74,59.55,59.56,59.56,59.56,59.56
1190, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.73,59.54,59.56,59.56,59.56,59.56
1191, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.73,59.54,59.55,59.55,59.55,59.55
1192, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.72,59.53,59.55,59.55,59.55,59.55
1193, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.72,59.53,59.54,59.54,59.54,59.54
1194, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.71,59.52,59.54,59.54,59.54,59.54
1195, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.70,59.52,59.53,59.53,59.53,59.53
1196, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.70,59.51,59.53,59.53,59.53,59.53
1197, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.69,59.51,59.52,59.52,59.52,59.52
1198, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.69,59.51,59.52,59.52,59.52,59.52
1199, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.68,59.50,59.52,59.52,59.52,59.52
1200, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.68,59.50,59.51,59.51,59.51,59.51
1201, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.67,59.49,59.51,59.51,59.51,59.51
1202, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.67,59.49,59.50,59.50,59.50,59.50
1203, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.66,59.48,59.50,59.50,59.50,59.50
1204, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.66,59.48,59.49,59.49,59.49,59.49
1205, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.65,59.47,59.49,59.49,59.49,59.49
1206, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.65,59.47,59.48,59.48,59.48,59.48
1207, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.64,59.46,59.48,59.48,59.48,59.48
1208, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.63,59.46,59.47,59.47,59.47,59.47
1209, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.63,59.45,59.47,59.47,59.47,59.47
1210, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.62,59.45,59.46,59.46,59.46,59.46
1211, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.62,59.45,59.46,59.46,59.46,59.46
1212, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.61,59.44,59.45,59.45,59.45,59.45
1213, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.61,59.44,59.45,59.45,59.45,59.45
1214, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.60,59.43,59.45,59.45,59.45,59.45
1215, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.60,59.43,59.44,59.44,59.44,59.44
1216, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.59,59.42,59.44,59.44,59.44,59.44
1217, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.59,59.42,59.43,59.43,59.43,59.43
1218, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.58,59.41,59.43,59.43,59.43,59.43
1219, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.58,59.41,59.42,59.42,59.42,59.42
1220, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.57,59.40,59.42,59.42,59.42,59.42
1221, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.57,59.40,59.41,59.41,59.41,59.41
1222, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.56,59.39,59.41,59.41,59.41,59.41
1223, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.55,59.39,59.40,59.40,59.40,59.40
1224, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.55,59.39,59.40,59.40,59.40,59.40
1225, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.54,59.38,59.39,59.39,59.39,59.39
1226, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.54,59.38,59.39,59.39,59.39,59.39
1227, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.53,59.37,59.39,59.39,59.39,59.39
1228, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.53,59.37,59.38,59.38,59.38,59.38
1229, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.52,59.36,59.38,59.38,59.38,59.38
1230, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.52,59.36,59.37,59.37,59.37,59.37
1231, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.51,59.35,59.37,59.37,59.37,59.37
1232, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.51,59.35,59.36,59.36,59.36,59.36
1233, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.50,59.34,59.36,59.36,59.36,59.36
1234, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.50,59.34,59.35,59.35,59.35,59.35
1235, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.49,59.33,59.35,59.35,59.35,59.35
1236, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.49,59.33,59.34,59.34,59.34,59.34
1237, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.48,59.33,59.34,59.34,59.34,59.34
1238, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.47,59.32,59.33,59.33,59.33,59.33
1239, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.47,59.32,59.33,59.33,59.33,59.33
1240, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.46,59.31,59.33,59.33,59.33,59.33
1241, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.46,59.31,59.32,59.32,59.32,59.32
1242, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.45,59.30,59.32,59.32,59.32,59.32
1243, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.45,59.30,59.31,59.31,59.31,59.31
1244, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.44,59.29,59.31,59.31,59.31,59.31
1245, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.44,59.29,59.30,59.30,59.30,59.30
1246, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.43,59.28,59.30,59.30,59.30,59.30
1247, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.43,59.28,59.29,59.29,59.29,59.29
1248, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.42,59.27,59.29,59.29,59.29,59.29
1249, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.42,59.27,59.28,59.28,59.28,59.28
1250, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.41,59.27,59.28,59.28,59.28,59.28
1251, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.41,59.26,59.27,59.27,59.27,59.27
1252, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.40,59.26,59.27,59.27,59.27,59.27
1253, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.39,59.25,59.27,59.27,59.27,59.27
1254, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.39,59.25,59.26,59.26,59.26,59.26
1255, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.38,59.24,59.26,59.26,59.26,59.26
1256, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.38,59.24,59.25,59.25,59.25,59.25
1257, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.37,59.23,59.25,59.25,59.25,59.25
1258, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.37,59.23,59.24,59.24,59.24,59.24
1259, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.36,59.22,59.24,59.24,59.24,59.24
1260, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.36,59.22,59.23,59.23,59.23,59.23
1261, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.35,59.21,59.23,59.23,59.23,59.23
1262, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.35,59.21,59.22,59.22,59.22,59.22
1263, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.34,59.21,59.22,59.22,59.22,59.22
1264, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.34,59.20,59.21,59.21,59.21,59.21
1265, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.33,59.20,59.21,59.21,59.21,59.21
1266, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.33,59.19,59.21,59.21,59.21,59.21
1267, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.32,59.19,59.20,59.20,59.20,59.20
1268, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.31,59.18,59.20,59.20,59.20,59.20
1269, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.31,59.18,59.19,59.19,59.19,59.19
1270, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.30,59.17,59.19,59.19,59.19,59.19
1271, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.30,59.17,59.18,59.18,59.18,59.18
1272, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.29,59.16,59.18,59.18,59.18,59.18
1273, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.29,59.16,59.17,59.17,59.17,59.17
1274, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.28,59.16,59.17,59.17,59.17,59.17
1275, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.28,59.15,59.16,59.16,59.16,59.16
1276, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.27,59.15,59.16,59.16,59.16,59.16
1277, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.27,59.14,59.15,59.15,59.15,59.15
1278, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.26,59.14,59.15,59.15,59.15,59.15
1279, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.26,59.13,59.15,59.15,59.15,59.15
1280, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.25,59.13,59.14,59.14,59.14,59.14
1281, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.25,59.12,59.14,59.14,59.14,59.14
1282, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.24,59.12,59.13,59.13,59.13,59.13
1283, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.24,59.11,59.13,59.13,59.13,59.13
1284, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.23,59.11,59.12,59.12,59.12,59.12
1285, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.22,59.10,59.12,59.12,59.12,59.12
1286, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.22,59.10,59.11,59.11,59.11,59.11
1287, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.21,59.10,59.11,59.11,59.11,59.11
1288, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.21,59.09,59.10,59.10,59.10,59.10
1289, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.20,59.09,59.10,59.10,59.10,59.10
1290, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.20,59.08,59.09,59.09,59.09,59.09
1291, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.19,59.08,59.09,59.09,59.09,59.09
1292, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.19,59.07,59.09,59.09,59.09,59.09
1293, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.18,59.07,59.08,59.08,59.08,59.08
1294, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.18,59.06,59.08,59.08,59.08,59.08
1295, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.17,59.06,59.07,59.07,59.07,59.07
1296, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.17,59.05,59.07,59.07,59.07,59.07
1297, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.16,59.05,59.06,59.06,59.06,59.06
1298, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.16,59.04,59.06,59.06,59.06,59.06
1299, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.15,59.04,59.05,59.05,59.05,59.05
1300, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.15,59.04,59.05,59.05,59.05,59.05
1301, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.14,59.03,59.04,59.04,59.04,59.04
1302, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.13,59.03,59.04,59.04,59.04,59.04
1303, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.13,59.02,59.04,59.04,59.04,59.04
1304, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.12,59.02,59.03,59.03,59.03,59.03
1305, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.12,59.01,59.03,59.03,59.03,59.03
1306, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.11,59.01,59.02,59.02,59.02,59.02
1307, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.11,59.00,59.02,59.02,59.02,59.02
1308, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.10,59.00,59.01,59.01,59.01,59.01
1309, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.10,58.99,59.01,59.01,59.01,59.01
1310, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.09,58.99,59.00,59.00,59.00,59.00
1311, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.09,58.98,59.00,59.00,59.00,59.00
1312, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.08,58.98,58.99,58.99,58.99,58.99
1313, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.08,58.98,58.99,58.99,58.99,58.99
1314, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.07,58.97,58.98,58.98,58.98,58.98
1315, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.07,58.97,58.98,58.98,58.98,58.98
1316, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.06,58.96,58.98,58.98,58.98,58.98
1317, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.06,58.96,58.97,58.97,58.97,58.97
1318, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.05,58.95,58.97,58.97,58.97,58.97
1319, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.05,58.95,58.96,58.96,58.96,58.96
1320, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.04,58.94,58.96,58.96,58.96,58.96
1321, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.03,58.94,58.95,58.95,58.95,58.95
1322, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.03,58.93,58.95,58.95,58.95,58.95
1323, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.02,58.93,58.94,58.94,58.94,58.94
1324, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.02,58.93,58.94,58.94,58.94,58.94
1325, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.01,58.92,58.93,58.93,58.93,58.93
1326, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.01,58.92,58.93,58.93,58.93,58.93
1327, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.00,58.91,58.93,58.93,58.93,58.93
1328, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,57.00,58.91,58.92,58.92,58.92,58.92
1329, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.99,58.90,58.92,58.92,58.92,58.92
1330, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.99,58.90,58.91,58.91,58.91,58.91
1331, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.98,58.89,58.91,58.91,58.91,58.91
1332, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.98,58.89,58.90,58.90,58.90,58.90
1333, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.97,58.88,58.90,58.90,58.90,58.90
1334, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.97,58.88,58.89,58.89,58.89,58.89
1335, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.96,58.87,58.89,58.89,58.89,58.89
1336, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.96,58.87,58.88,58.88,58.88,58.88
1337, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.95,58.87,58.88,58.88,58.88,58.88
1338, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.95,58.86,58.87,58.87,58.87,58.87
1339, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.94,58.86,58.87,58.87,58.87,58.87
1340, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.93,58.85,58.87,58.87,58.87,58.87
1341, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.93,58.85,58.86,58.86,58.86,58.86
1342, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.92,58.84,58.86,58.86,58.86,58.86
1343, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.92,58.84,58.85,58.85,58.85,58.85
1344, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.91,58.83,58.85,58.85,58.85,58.85
1345, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.91,58.83,58.84,58.84,58.84,58.84
1346, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.90,58.82,58.84,58.84,58.84,58.84
1347, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.90,58.82,58.83,58.83,58.83,58.83
1348, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.89,58.82,58.83,58.83,58.83,58.83
1349, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.89,58.81,58.82,58.82,58.82,58.82
1350, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.88,58.81,58.82,58.82,58.82,58.82
1351, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.88,58.80,58.82,58.82,58.82,58.82
1352, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.87,58.80,58.81,58.81,58.81,58.81
1353, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.87,58.79,58.81,58.81,58.81,58.81
1354, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.86,58.79,58.80,58.80,58.80,58.80
1355, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.86,58.78,58.80,58.80,58.80,58.80
1356, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.85,58.78,58.79,58.79,58.79,58.79
1357, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.85,58.77,58.79,58.79,58.79,58.79
1358, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.84,58.77,58.78,58.78,58.78,58.78
1359, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.84,58.76,58.78,58.78,58.78,58.78
1360, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.83,58.76,58.77,58.77,58.77,58.77
1361, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.82,58.76,58.77,58.77,58.77,58.77
1362, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.82,58.75,58.76,58.76,58.76,58.76
1363, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.81,58.75,58.76,58.76,58.76,58.76
1364, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.81,58.74,58.76,58.76,58.76,58.76
1365, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.80,58.74,58.75,58.75,58.75,58.75
1366, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.80,58.73,58.75,58.75,58.75,58.75
1367, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.79,58.73,58.74,58.74,58.74,58.74
1368, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.79,58.72,58.74,58.74,58.74,58.74
1369, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.78,58.72,58.73,58.73,58.73,58.73
1370, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.78,58.71,58.73,58.73,58.73,58.73
1371, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.77,58.71,58.72,58.72,58.72,58.72
1372, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.77,58.71,58.72,58.72,58.72,58.72
1373, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.76,58.70,58.71,58.71,58.71,58.71
1374, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.76,58.70,58.71,58.71,58.71,58.71
1375, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.75,58.69,58.71,58.71,58.71,58.71
1376, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.75,58.69,58.70,58.70,58.70,58.70
1377, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.74,58.68,58.70,58.70,58.70,58.70
1378, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.74,58.68,58.69,58.69,58.69,58.69
1379, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.73,58.67,58.69,58.69,58.69,58.69
1380, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.73,58.67,58.68,58.68,58.68,58.68
1381, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.72,58.66,58.68,58.68,58.68,58.68
1382, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.72,58.66,58.67,58.67,58.67,58.67
1383, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.71,58.65,58.67,58.67,58.67,58.67
1384, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.70,58.65,58.66,58.66,58.66,58.66
1385, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.70,58.65,58.66,58.66,58.66,58.66
1386, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.69,58.64,58.66,58.66,58.66,58.66
1387, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.69,58.64,58.65,58.65,58.65,58.65
1388, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.68,58.63,58.65,58.65,58.65,58.65
1389, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.68,58.63,58.64,58.64,58.64,58.64
1390, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.67,58.62,58.64,58.64,58.64,58.64
1391, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.67,58.62,58.63,58.63,58.63,58.63
1392, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.66,58.61,58.63,58.63,58.63,58.63
1393, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.66,58.61,58.62,58.62,58.62,58.62
1394, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.65,58.60,58.62,58.62,58.62,58.62
1395, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.65,58.60,58.61,58.61,58.61,58.61
1396, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.64,58.60,58.61,58.61,58.61,58.61
1397, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.64,58.59,58.61,58.61,58.61,58.61
1398, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.63,58.59,58.60,58.60,58.60,58.60
1399, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.63,58.58,58.60,58.60,58.60,58.60
1400, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.62,58.58,58.59,58.59,58.59,58.59
1401, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.62,58.57,58.59,58.59,58.59,58.59
1402, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.61,58.57,58.58,58.58,58.58,58.58
1403, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.61,58.56,58.58,58.58,58.58,58.58
1404, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.60,58.56,58.57,58.57,58.57,58.57
1405, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.60,58.55,58.57,58.57,58.57,58.57
1406, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.59,58.55,58.56,58.56,58.56,58.56
1407, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.59,58.55,58.56,58.56,58.56,58.56
1408, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.58,58.54,58.56,58.56,58.56,58.56
1409, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.57,58.54,58.55,58.55,58.55,58.55
1410, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.57,58.53,58.55,58.55,58.55,58.55
1411, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.56,58.53,58.54,58.54,58.54,58.54
1412, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.56,58.52,58.54,58.54,58.54,58.54
1413, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.55,58.52,58.53,58.53,58.53,58.53
1414, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.55,58.51,58.53,58.53,58.53,58.53
1415, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.54,58.51,58.52,58.52,58.52,58.52
1416, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.54,58.50,58.52,58.52,58.52,58.52
1417, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.53,58.50,58.51,58.51,58.51,58.51
1418, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.53,58.49,58.51,58.51,58.51,58.51
1419, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.52,58.49,58.51,58.51,58.51,58.51
1420, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.52,58.49,58.50,58.50,58.50,58.50
1421, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.51,58.48,58.50,58.50,58.50,58.50
1422, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.51,58.48,58.49,58.49,58.49,58.49
1423, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.50,58.47,58.49,58.49,58.49,58.49
1424, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.50,58.47,58.48,58.48,58.48,58.48
1425, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.49,58.46,58.48,58.48,58.48,58.48
1426, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.49,58.46,58.47,58.47,58.47,58.47
1427, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.48,58.45,58.47,58.47,58.47,58.47
1428, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.48,58.45,58.46,58.46,58.46,58.46
1429, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.47,58.44,58.46,58.46,58.46,58.46
1430, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.47,58.44,58.46,58.46,58.46,58.46
1431, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.46,58.44,58.45,58.45,58.45,58.45
1432, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.46,58.43,58.45,58.45,58.45,58.45
1433, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.45,58.43,58.44,58.44,58.44,58.44
1434, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.45,58.42,58.44,58.44,58.44,58.44
1435, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.44,58.42,58.43,58.43,58.43,58.43
1436, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.43,58.41,58.43,58.43,58.43,58.43
1437, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.43,58.41,58.42,58.42,58.42,58.42
1438, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.42,58.40,58.42,58.42,58.42,58.42
1439, 8.280000, 65.000000, 10.855000, 0.000000, 0,0.00,0.00,56.42,58.40,58.41,58.41,58.41,58.41
