minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),h_src2In (Wh),h_src2Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C),toutlet (C)
447, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,47.02,58.55,58.85,58.85,58.85,58.85,
448, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,47.02,58.54,58.84,58.84,58.84,58.84,
449, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,47.01,58.53,58.83,58.83,58.83,58.83,
450, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,47.01,58.52,58.82,58.82,58.82,58.82,
451, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,47.01,58.51,58.81,58.81,58.81,58.81,
452, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,47.00,58.50,58.81,58.81,58.81,58.81,
453, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,47.00,58.48,58.80,58.80,58.80,58.80,
454, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.99,58.47,58.79,58.79,58.79,58.79,
455, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.99,58.46,58.78,58.78,58.78,58.78,
456, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.99,58.45,58.77,58.77,58.77,58.77,
457, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.98,58.44,58.76,58.76,58.76,58.76,
458, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.98,58.43,58.76,58.76,58.76,58.76,
459, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.97,58.42,58.75,58.75,58.75,58.75,
460, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.97,58.40,58.74,58.74,58.74,58.74,
461, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.97,58.39,58.73,58.73,58.73,58.73,
462, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.96,58.38,58.72,58.72,58.72,58.72,
463, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.96,58.37,58.71,58.71,58.71,58.71,
464, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.95,58.36,58.71,58.71,58.71,58.71,
465, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.95,58.35,58.70,58.70,58.70,58.70,
466, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.95,58.34,58.69,58.69,58.69,58.69,
467, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.94,58.32,58.68,58.68,58.68,58.68,
468, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.94,58.31,58.67,58.67,58.67,58.67,
469, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.94,58.30,58.67,58.67,58.67,58.67,
470, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.93,58.29,58.66,58.66,58.66,58.66,
471, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.93,58.28,58.65,58.65,58.65,58.65,
472, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.92,58.27,58.64,58.64,58.64,58.64,
473, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.92,58.26,58.63,58.63,58.63,58.63,
474, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.92,58.24,58.62,58.62,58.62,58.62,
475, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.91,58.23,58.62,58.62,58.62,58.62,
476, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.91,58.22,58.61,58.61,58.61,58.61,
477, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.91,58.21,58.60,58.60,58.60,58.60,
478, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.90,58.20,58.59,58.59,58.59,58.59,
479, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.90,58.19,58.58,58.58,58.58,58.58,
480, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.89,58.17,58.58,58.58,58.58,58.58,
481, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.89,58.16,58.57,58.57,58.57,58.57,
482, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.89,58.15,58.56,58.56,58.56,58.56,
483, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.88,58.14,58.55,58.55,58.55,58.55,
484, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.88,58.13,58.54,58.54,58.54,58.54,
485, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.87,58.12,58.53,58.53,58.53,58.53,
486, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.87,58.11,58.53,58.53,58.53,58.53,
487, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.87,58.09,58.52,58.52,58.52,58.52,
488, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.86,58.08,58.51,58.51,58.51,58.51,
489, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.86,58.07,58.50,58.50,58.50,58.50,
490, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.86,58.06,58.49,58.49,58.49,58.49,
491, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.85,58.05,58.49,58.49,58.49,58.49,
492, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.85,58.04,58.48,58.48,58.48,58.48,
493, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.85,58.02,58.47,58.47,58.47,58.47,
494, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.84,58.01,58.46,58.46,58.46,58.46,
495, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.84,58.00,58.45,58.45,58.45,58.45,
496, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.83,57.99,58.44,58.44,58.44,58.44,
497, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.83,57.98,58.44,58.44,58.44,58.44,
498, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.83,57.97,58.43,58.43,58.43,58.43,
499, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.82,57.95,58.42,58.42,58.42,58.42,
500, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.82,57.94,58.41,58.41,58.41,58.41,
501, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.82,57.93,58.40,58.40,58.40,58.40,
502, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.81,57.92,58.40,58.40,58.40,58.40,
503, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.81,57.91,58.39,58.39,58.39,58.39,
504, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.80,57.90,58.38,58.38,58.38,58.38,
505, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.80,57.89,58.37,58.37,58.37,58.37,
506, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.80,57.87,58.36,58.36,58.36,58.36,
507, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.79,57.86,58.35,58.35,58.35,58.35,
508, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.79,57.85,58.35,58.35,58.35,58.35,
509, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.79,57.84,58.34,58.34,58.34,58.34,
510, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.78,57.83,58.33,58.33,58.33,58.33,
511, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.78,57.82,58.32,58.32,58.32,58.32,
512, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.78,57.80,58.31,58.31,58.31,58.31,
513, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.77,57.79,58.31,58.31,58.31,58.31,
514, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.77,57.78,58.30,58.30,58.30,58.30,
515, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.77,57.77,58.29,58.29,58.29,58.29,
516, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.76,57.76,58.28,58.28,58.28,58.28,
517, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.76,57.75,58.27,58.27,58.27,58.27,
518, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.75,57.73,58.27,58.27,58.27,58.27,
519, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.75,57.72,58.26,58.26,58.26,58.26,
520, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.75,57.71,58.25,58.25,58.25,58.25,
521, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.74,57.70,58.24,58.24,58.24,58.24,
522, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.74,57.69,58.23,58.23,58.23,58.23,
523, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.74,57.68,58.22,58.22,58.22,58.22,
524, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.73,57.66,58.22,58.22,58.22,58.22,
525, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.73,57.65,58.21,58.21,58.21,58.21,
526, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.73,57.64,58.20,58.20,58.20,58.20,
527, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.72,57.63,58.19,58.19,58.19,58.19,
528, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.72,57.62,58.18,58.18,58.18,58.18,
529, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.72,57.61,58.18,58.18,58.18,58.18,
530, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.71,57.59,58.17,58.17,58.17,58.17,
531, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.71,57.58,58.16,58.16,58.16,58.16,
532, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.70,57.57,58.15,58.15,58.15,58.15,
533, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.70,57.56,58.14,58.14,58.14,58.14,
534, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.70,57.55,58.14,58.14,58.14,58.14,
535, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.69,57.54,58.13,58.13,58.13,58.13,
536, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.69,57.52,58.12,58.12,58.12,58.12,
537, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.69,57.51,58.11,58.11,58.11,58.11,
538, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.68,57.50,58.10,58.10,58.10,58.10,
539, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.68,57.49,58.09,58.09,58.09,58.09,
540, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.68,57.48,58.09,58.09,58.09,58.09,
541, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.67,57.47,58.08,58.08,58.08,58.08,
542, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.67,57.45,58.07,58.07,58.07,58.07,
543, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.67,57.44,58.06,58.06,58.06,58.06,
544, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.66,57.43,58.05,58.05,58.05,58.05,
545, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.66,57.42,58.05,58.05,58.05,58.05,
546, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.66,57.41,58.04,58.04,58.04,58.04,
547, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.65,57.40,58.03,58.03,58.03,58.03,
548, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.65,57.38,58.02,58.02,58.02,58.02,
549, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.64,57.37,58.01,58.01,58.01,58.01,
550, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.64,57.36,58.01,58.01,58.01,58.01,
551, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.64,57.35,58.00,58.00,58.00,58.00,
552, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.63,57.34,57.99,57.99,57.99,57.99,
553, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.63,57.32,57.98,57.98,57.98,57.98,
554, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.63,57.31,57.97,57.97,57.97,57.97,
555, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.62,57.30,57.96,57.96,57.96,57.96,
556, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.62,57.29,57.96,57.96,57.96,57.96,
557, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.62,57.28,57.95,57.95,57.95,57.95,
558, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.61,57.27,57.94,57.94,57.94,57.94,
559, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.61,57.25,57.93,57.93,57.93,57.93,
560, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.61,57.24,57.92,57.92,57.92,57.92,
561, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.60,57.23,57.92,57.92,57.92,57.92,
562, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.60,57.22,57.91,57.91,57.91,57.91,
563, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.60,57.21,57.90,57.90,57.90,57.90,
564, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.59,57.20,57.89,57.89,57.89,57.89,
565, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.59,57.18,57.88,57.88,57.88,57.88,
566, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.59,57.17,57.88,57.88,57.88,57.88,
567, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.58,57.16,57.87,57.87,57.87,57.87,
568, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.58,57.15,57.86,57.86,57.86,57.86,
569, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.57,57.14,57.85,57.85,57.85,57.85,
570, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.57,57.13,57.84,57.84,57.84,57.84,
571, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.57,57.11,57.84,57.84,57.84,57.84,
572, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.56,57.10,57.83,57.83,57.83,57.83,
573, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.56,57.09,57.82,57.82,57.82,57.82,
574, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.56,57.08,57.81,57.81,57.81,57.81,
575, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.55,57.07,57.80,57.80,57.80,57.80,
576, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.55,57.06,57.79,57.79,57.79,57.79,
577, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.55,57.04,57.79,57.79,57.79,57.79,
578, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.54,57.03,57.78,57.78,57.78,57.78,
579, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.54,57.02,57.77,57.77,57.77,57.77,
580, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.54,57.01,57.76,57.76,57.76,57.76,
581, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.53,57.00,57.75,57.75,57.75,57.75,
582, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.53,56.99,57.75,57.75,57.75,57.75,
583, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.53,56.97,57.74,57.74,57.74,57.74,
584, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.52,56.96,57.73,57.73,57.73,57.73,
585, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.52,56.95,57.72,57.72,57.72,57.72,
586, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.52,56.94,57.71,57.71,57.71,57.71,
587, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.51,56.93,57.71,57.71,57.71,57.71,
588, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.51,56.92,57.70,57.70,57.70,57.70,
589, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.51,56.91,57.69,57.69,57.69,57.69,
590, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.50,56.89,57.68,57.68,57.68,57.68,
591, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.50,56.88,57.67,57.67,57.67,57.67,
592, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.50,56.87,57.67,57.67,57.67,57.67,
593, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.49,56.86,57.66,57.66,57.66,57.66,
594, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.49,56.85,57.65,57.65,57.65,57.65,
595, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.49,56.84,57.64,57.64,57.64,57.64,
596, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.48,56.82,57.63,57.63,57.63,57.63,
597, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.48,56.81,57.63,57.63,57.63,57.63,
598, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.47,56.80,57.62,57.62,57.62,57.62,
599, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.47,56.79,57.61,57.61,57.61,57.61,
600, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.47,56.78,57.60,57.60,57.60,57.60,
601, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.46,56.77,57.59,57.59,57.59,57.59,
602, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.46,56.75,57.59,57.59,57.59,57.59,
603, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.46,56.74,57.58,57.58,57.58,57.58,
604, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.45,56.73,57.57,57.57,57.57,57.57,
605, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.45,56.72,57.56,57.56,57.56,57.56,
606, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.45,56.71,57.55,57.55,57.55,57.55,
607, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.44,56.70,57.54,57.54,57.54,57.54,
608, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.44,56.68,57.54,57.54,57.54,57.54,
609, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.44,56.67,57.53,57.53,57.53,57.53,
610, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.43,56.66,57.52,57.52,57.52,57.52,
611, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.43,56.65,57.51,57.51,57.51,57.51,
612, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.43,56.64,57.50,57.50,57.50,57.50,
613, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.42,56.63,57.50,57.50,57.50,57.50,
614, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.42,56.62,57.49,57.49,57.49,57.49,
615, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.42,56.60,57.48,57.48,57.48,57.48,
616, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.41,56.59,57.47,57.47,57.47,57.47,
617, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.41,56.58,57.46,57.46,57.46,57.46,
618, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.41,56.57,57.46,57.46,57.46,57.46,
619, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.40,56.56,57.45,57.45,57.45,57.45,
620, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.40,56.55,57.44,57.44,57.44,57.44,
621, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.40,56.53,57.43,57.43,57.43,57.43,
622, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.39,56.52,57.42,57.42,57.42,57.42,
623, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.39,56.51,57.42,57.42,57.42,57.42,
624, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.38,56.50,57.41,57.41,57.41,57.41,
625, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.38,56.49,57.40,57.40,57.40,57.40,
626, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.38,56.48,57.39,57.39,57.39,57.39,
627, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.37,56.47,57.38,57.38,57.38,57.38,
628, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.37,56.45,57.38,57.38,57.38,57.38,
629, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.37,56.44,57.37,57.37,57.37,57.37,
630, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.36,56.43,57.36,57.36,57.36,57.36,
631, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.36,56.42,57.35,57.35,57.35,57.35,
632, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.36,56.41,57.34,57.34,57.34,57.34,
633, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.35,56.40,57.34,57.34,57.34,57.34,
634, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.35,56.38,57.33,57.33,57.33,57.33,
635, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.35,56.37,57.32,57.32,57.32,57.32,
636, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.34,56.36,57.31,57.31,57.31,57.31,
637, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.34,56.35,57.30,57.30,57.30,57.30,
638, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.34,56.34,57.30,57.30,57.30,57.30,
639, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.33,56.33,57.29,57.29,57.29,57.29,
640, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.33,56.32,57.28,57.28,57.28,57.28,
641, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.33,56.30,57.27,57.27,57.27,57.27,
642, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.32,56.29,57.26,57.26,57.26,57.26,
643, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.32,56.28,57.26,57.26,57.26,57.26,
644, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.32,56.27,57.25,57.25,57.25,57.25,
645, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.31,56.26,57.24,57.24,57.24,57.24,
646, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.31,56.25,57.23,57.23,57.23,57.23,
647, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.31,56.24,57.22,57.22,57.22,57.22,
648, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.30,56.22,57.22,57.22,57.22,57.22,
649, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.30,56.21,57.21,57.21,57.21,57.21,
650, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.29,56.20,57.20,57.20,57.20,57.20,
651, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.29,56.19,57.19,57.19,57.19,57.19,
652, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.29,56.18,57.18,57.18,57.18,57.18,
653, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.28,56.17,57.18,57.18,57.18,57.18,
654, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.28,56.16,57.17,57.17,57.17,57.17,
655, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.28,56.14,57.16,57.16,57.16,57.16,
656, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.27,56.13,57.15,57.15,57.15,57.15,
657, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.27,56.12,57.14,57.14,57.14,57.14,
658, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.27,56.11,57.14,57.14,57.14,57.14,
659, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.26,56.10,57.13,57.13,57.13,57.13,
660, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.26,56.09,57.12,57.12,57.12,57.12,
661, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.26,56.08,57.11,57.11,57.11,57.11,
662, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.25,56.06,57.10,57.10,57.10,57.10,
663, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.25,56.05,57.10,57.10,57.10,57.10,
664, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.25,56.04,57.09,57.09,57.09,57.09,
665, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.24,56.03,57.08,57.08,57.08,57.08,
666, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.24,56.02,57.07,57.07,57.07,57.07,
667, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.24,56.01,57.06,57.06,57.06,57.06,
668, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.23,56.00,57.06,57.06,57.06,57.06,
669, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.23,55.99,57.05,57.05,57.05,57.05,
670, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.23,55.97,57.04,57.04,57.04,57.04,
671, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.22,55.96,57.03,57.03,57.03,57.03,
672, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.22,55.95,57.02,57.02,57.02,57.02,
673, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.21,55.94,57.02,57.02,57.02,57.02,
674, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.21,55.93,57.01,57.01,57.01,57.01,
675, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.21,55.92,57.00,57.00,57.00,57.00,
676, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.20,55.91,56.99,56.99,56.99,56.99,
677, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.20,55.89,56.98,56.98,56.98,56.98,
678, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.20,55.88,56.98,56.98,56.98,56.98,
679, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.19,55.87,56.97,56.97,56.97,56.97,
680, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.19,55.86,56.96,56.96,56.96,56.96,
681, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.19,55.85,56.95,56.95,56.95,56.95,
682, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.18,55.84,56.94,56.94,56.94,56.94,
683, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.18,55.83,56.94,56.94,56.94,56.94,
684, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.18,55.82,56.93,56.93,56.93,56.93,
685, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.17,55.80,56.92,56.92,56.92,56.92,
686, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.17,55.79,56.91,56.91,56.91,56.91,
687, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.17,55.78,56.90,56.90,56.90,56.90,
688, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.16,55.77,56.90,56.90,56.90,56.90,
689, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.16,55.76,56.89,56.89,56.89,56.89,
690, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.15,55.75,56.88,56.88,56.88,56.88,
691, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.15,55.74,56.87,56.87,56.87,56.87,
692, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.15,55.73,56.86,56.86,56.86,56.86,
693, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.14,55.71,56.86,56.86,56.86,56.86,
694, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.14,55.70,56.85,56.85,56.85,56.85,
695, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.14,55.69,56.84,56.84,56.84,56.84,
696, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.13,55.68,56.83,56.83,56.83,56.83,
697, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.13,55.67,56.82,56.82,56.82,56.82,
698, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.13,55.66,56.82,56.82,56.82,56.82,
699, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.12,55.65,56.81,56.81,56.81,56.81,
700, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.12,55.64,56.80,56.80,56.80,56.80,
701, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.12,55.62,56.79,56.79,56.79,56.79,
702, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.11,55.61,56.78,56.78,56.78,56.78,
703, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.11,55.60,56.78,56.78,56.78,56.78,
704, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.11,55.59,56.77,56.77,56.77,56.77,
705, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.10,55.58,56.76,56.76,56.76,56.76,
706, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.10,55.57,56.75,56.75,56.75,56.75,
707, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.09,55.56,56.74,56.74,56.74,56.74,
708, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.09,55.55,56.74,56.74,56.74,56.74,
709, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.09,55.54,56.73,56.73,56.73,56.73,
710, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.08,55.52,56.72,56.72,56.72,56.72,
711, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.08,55.51,56.71,56.71,56.71,56.71,
712, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.08,55.50,56.70,56.70,56.70,56.70,
713, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.07,55.49,56.70,56.70,56.70,56.70,
714, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.07,55.48,56.69,56.69,56.69,56.69,
715, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.07,55.47,56.68,56.68,56.68,56.68,
716, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.06,55.46,56.67,56.67,56.67,56.67,
717, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.06,55.45,56.66,56.66,56.66,56.66,
718, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.06,55.44,56.66,56.66,56.66,56.66,
719, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.05,55.42,56.65,56.65,56.65,56.65,
720, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.05,55.41,56.64,56.64,56.64,56.64,
721, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.04,55.40,56.63,56.63,56.63,56.63,
722, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.04,55.39,56.63,56.63,56.63,56.63,
723, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.04,55.38,56.62,56.62,56.62,56.62,
724, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.03,55.37,56.61,56.61,56.61,56.61,
725, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.03,55.36,56.60,56.60,56.60,56.60,
726, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.03,55.35,56.59,56.59,56.59,56.59,
727, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.02,55.34,56.59,56.59,56.59,56.59,
728, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.02,55.32,56.58,56.58,56.58,56.58,
729, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.02,55.31,56.57,56.57,56.57,56.57,
730, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.01,55.30,56.56,56.56,56.56,56.56,
731, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.01,55.29,56.55,56.55,56.55,56.55,
732, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.00,55.28,56.55,56.55,56.55,56.55,
733, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.00,55.27,56.54,56.54,56.54,56.54,
734, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,46.00,55.26,56.53,56.53,56.53,56.53,
735, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.99,55.25,56.52,56.52,56.52,56.52,
736, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.99,55.24,56.51,56.51,56.51,56.51,
737, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.99,55.23,56.51,56.51,56.51,56.51,
738, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.98,55.21,56.50,56.50,56.50,56.50,
739, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.98,55.20,56.49,56.49,56.49,56.49,
740, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.98,55.19,56.48,56.48,56.48,56.48,
741, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.97,55.18,56.47,56.47,56.47,56.47,
742, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.97,55.17,56.47,56.47,56.47,56.47,
743, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.96,55.16,56.46,56.46,56.46,56.46,
744, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.96,55.15,56.45,56.45,56.45,56.45,
745, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.96,55.14,56.44,56.44,56.44,56.44,
746, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.95,55.13,56.43,56.43,56.43,56.43,
747, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.95,55.12,56.43,56.43,56.43,56.43,
748, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.95,55.11,56.42,56.42,56.42,56.42,
749, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.94,55.09,56.41,56.41,56.41,56.41,
750, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.94,55.08,56.40,56.40,56.40,56.40,
751, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.94,55.07,56.40,56.40,56.40,56.40,
752, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.93,55.06,56.39,56.39,56.39,56.39,
753, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.93,55.05,56.38,56.38,56.38,56.38,
754, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.92,55.04,56.37,56.37,56.37,56.37,
755, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.92,55.03,56.36,56.36,56.36,56.36,
756, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.92,55.02,56.36,56.36,56.36,56.36,
757, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.91,55.01,56.35,56.35,56.35,56.35,
758, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.91,55.00,56.34,56.34,56.34,56.34,
759, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.91,54.99,56.33,56.33,56.33,56.33,
760, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.90,54.97,56.32,56.32,56.32,56.32,
761, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.90,54.96,56.32,56.32,56.32,56.32,
762, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.90,54.95,56.31,56.31,56.31,56.31,
763, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.89,54.94,56.30,56.30,56.30,56.30,
764, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.89,54.93,56.29,56.29,56.29,56.29,
765, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.88,54.92,56.28,56.28,56.28,56.28,
766, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.88,54.91,56.28,56.28,56.28,56.28,
767, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.88,54.90,56.27,56.27,56.27,56.27,
768, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.87,54.89,56.26,56.26,56.26,56.26,
769, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.87,54.88,56.25,56.25,56.25,56.25,
770, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.87,54.87,56.24,56.24,56.24,56.24,
771, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.86,54.86,56.24,56.24,56.24,56.24,
772, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.86,54.84,56.23,56.23,56.23,56.23,
773, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.85,54.83,56.22,56.22,56.22,56.22,
774, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.85,54.82,56.21,56.21,56.21,56.21,
775, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.85,54.81,56.21,56.21,56.21,56.21,
776, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.84,54.80,56.20,56.20,56.20,56.20,
777, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.84,54.79,56.19,56.19,56.19,56.19,
778, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.84,54.78,56.18,56.18,56.18,56.18,
779, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.83,54.77,56.17,56.17,56.17,56.17,
780, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.83,54.76,56.17,56.17,56.17,56.17,
781, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.83,54.75,56.16,56.16,56.16,56.16,
782, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.82,54.74,56.15,56.15,56.15,56.15,
783, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.82,54.73,56.14,56.14,56.14,56.14,
784, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.81,54.72,56.13,56.13,56.13,56.13,
785, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.81,54.71,56.13,56.13,56.13,56.13,
786, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.81,54.69,56.12,56.12,56.12,56.12,
787, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.80,54.68,56.11,56.11,56.11,56.11,
788, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.80,54.67,56.10,56.10,56.10,56.10,
789, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.80,54.66,56.09,56.09,56.09,56.09,
790, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.79,54.65,56.09,56.09,56.09,56.09,
791, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.79,54.64,56.08,56.08,56.08,56.08,
792, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.78,54.63,56.07,56.07,56.07,56.07,
793, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.78,54.62,56.06,56.06,56.06,56.06,
794, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.78,54.61,56.06,56.06,56.06,56.06,
795, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.77,54.60,56.05,56.05,56.05,56.05,
796, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.77,54.59,56.04,56.04,56.04,56.04,
797, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.77,54.58,56.03,56.03,56.03,56.03,
798, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.76,54.57,56.02,56.02,56.02,56.02,
799, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.76,54.56,56.02,56.02,56.02,56.02,
800, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.75,54.55,56.01,56.01,56.01,56.01,
801, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.75,54.53,56.00,56.00,56.00,56.00,
802, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.75,54.52,55.99,55.99,55.99,55.99,
803, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.74,54.51,55.98,55.98,55.98,55.98,
804, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.74,54.50,55.98,55.98,55.98,55.98,
805, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.74,54.49,55.97,55.97,55.97,55.97,
806, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.73,54.48,55.96,55.96,55.96,55.96,
807, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.73,54.47,55.95,55.95,55.95,55.95,
808, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.72,54.46,55.95,55.95,55.95,55.95,
809, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.72,54.45,55.94,55.94,55.94,55.94,
810, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.72,54.44,55.93,55.93,55.93,55.93,
811, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.71,54.43,55.92,55.92,55.92,55.92,
812, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.71,54.42,55.91,55.91,55.91,55.91,
813, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.70,54.41,55.91,55.91,55.91,55.91,
814, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.70,54.40,55.90,55.90,55.90,55.90,
815, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.70,54.39,55.89,55.89,55.89,55.89,
816, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.69,54.38,55.88,55.88,55.88,55.88,
817, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.69,54.37,55.87,55.87,55.87,55.87,
818, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.69,54.36,55.87,55.87,55.87,55.87,
819, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.68,54.34,55.86,55.86,55.86,55.86,
820, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.68,54.33,55.85,55.85,55.85,55.85,
821, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.67,54.32,55.84,55.84,55.84,55.84,
822, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.67,54.31,55.84,55.84,55.84,55.84,
823, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.67,54.30,55.83,55.83,55.83,55.83,
824, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.66,54.29,55.82,55.82,55.82,55.82,
825, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.66,54.28,55.81,55.81,55.81,55.81,
826, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.66,54.27,55.80,55.80,55.80,55.80,
827, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.65,54.26,55.80,55.80,55.80,55.80,
828, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.65,54.25,55.79,55.79,55.79,55.79,
829, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.64,54.24,55.78,55.78,55.78,55.78,
830, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.64,54.23,55.77,55.77,55.77,55.77,
831, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.64,54.22,55.76,55.76,55.76,55.76,
832, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.63,54.21,55.76,55.76,55.76,55.76,
833, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.63,54.20,55.75,55.75,55.75,55.75,
834, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.62,54.19,55.74,55.74,55.74,55.74,
835, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.62,54.18,55.73,55.73,55.73,55.73,
836, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.62,54.17,55.73,55.73,55.73,55.73,
837, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.61,54.16,55.72,55.72,55.72,55.72,
838, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.61,54.15,55.71,55.71,55.71,55.71,
839, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.61,54.14,55.70,55.70,55.70,55.70,
840, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.60,54.13,55.69,55.69,55.69,55.69,
841, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.60,54.12,55.69,55.69,55.69,55.69,
842, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.59,54.10,55.68,55.68,55.68,55.68,
843, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.59,54.09,55.67,55.67,55.67,55.67,
844, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.59,54.08,55.66,55.66,55.66,55.66,
845, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.58,54.07,55.65,55.65,55.65,55.65,
846, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.58,54.06,55.65,55.65,55.65,55.65,
847, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.57,54.05,55.64,55.64,55.64,55.64,
848, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.57,54.04,55.63,55.63,55.63,55.63,
849, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.57,54.03,55.62,55.62,55.62,55.62,
850, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.56,54.02,55.62,55.62,55.62,55.62,
851, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.56,54.01,55.61,55.61,55.61,55.61,
852, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.56,54.00,55.60,55.60,55.60,55.60,
853, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.55,53.99,55.59,55.59,55.59,55.59,
854, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.55,53.98,55.58,55.58,55.58,55.58,
855, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.54,53.97,55.58,55.58,55.58,55.58,
856, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.54,53.96,55.57,55.57,55.57,55.57,
857, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.54,53.95,55.56,55.56,55.56,55.56,
858, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.53,53.94,55.55,55.55,55.55,55.55,
859, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.53,53.93,55.54,55.54,55.54,55.54,
860, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.52,53.92,55.54,55.54,55.54,55.54,
861, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.52,53.91,55.53,55.53,55.53,55.53,
862, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.52,53.90,55.52,55.52,55.52,55.52,
863, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.51,53.89,55.51,55.51,55.51,55.51,
864, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.51,53.88,55.51,55.51,55.51,55.51,
865, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.50,53.87,55.50,55.50,55.50,55.50,
866, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.50,53.86,55.49,55.49,55.49,55.49,
867, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.50,53.85,55.48,55.48,55.48,55.48,
868, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.49,53.84,55.47,55.47,55.47,55.47,
869, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.49,53.83,55.47,55.47,55.47,55.47,
870, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.48,53.82,55.46,55.46,55.46,55.46,
871, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.48,53.81,55.45,55.45,55.45,55.45,
872, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.48,53.80,55.44,55.44,55.44,55.44,
873, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.47,53.79,55.44,55.44,55.44,55.44,
874, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.47,53.78,55.43,55.43,55.43,55.43,
875, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.47,53.77,55.42,55.42,55.42,55.42,
876, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.46,53.76,55.41,55.41,55.41,55.41,
877, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.46,53.75,55.40,55.40,55.40,55.40,
878, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.45,53.74,55.40,55.40,55.40,55.40,
879, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.45,53.73,55.39,55.39,55.39,55.39,
880, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.45,53.72,55.38,55.38,55.38,55.38,
881, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.44,53.71,55.37,55.37,55.37,55.37,
882, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.44,53.70,55.36,55.36,55.36,55.36,
883, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.43,53.69,55.36,55.36,55.36,55.36,
884, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.43,53.67,55.35,55.35,55.35,55.35,
885, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.43,53.66,55.34,55.34,55.34,55.34,
886, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.42,53.65,55.33,55.33,55.33,55.33,
887, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.42,53.64,55.33,55.33,55.33,55.33,
888, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.41,53.63,55.32,55.32,55.32,55.32,
889, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.41,53.62,55.31,55.31,55.31,55.31,
890, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.41,53.61,55.30,55.30,55.30,55.30,
891, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.40,53.60,55.29,55.29,55.29,55.29,
892, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.40,53.59,55.29,55.29,55.29,55.29,
893, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.39,53.58,55.28,55.28,55.28,55.28,
894, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.39,53.57,55.27,55.27,55.27,55.27,
