minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),h_src2In (Wh),h_src2Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C),toutlet (C)
895, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.39,53.56,55.26,55.26,55.26,55.26,
896, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.38,53.55,55.26,55.26,55.26,55.26,
897, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.38,53.54,55.25,55.25,55.25,55.25,
898, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.37,53.53,55.24,55.24,55.24,55.24,
899, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.37,53.52,55.23,55.23,55.23,55.23,
900, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.37,53.51,55.22,55.22,55.22,55.22,
901, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.36,53.50,55.22,55.22,55.22,55.22,
902, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.36,53.49,55.21,55.21,55.21,55.21,
903, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.35,53.48,55.20,55.20,55.20,55.20,
904, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.35,53.47,55.19,55.19,55.19,55.19,
905, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.35,53.46,55.19,55.19,55.19,55.19,
906, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.34,53.45,55.18,55.18,55.18,55.18,
907, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.34,53.44,55.17,55.17,55.17,55.17,
908, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.33,53.43,55.16,55.16,55.16,55.16,
909, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.33,53.42,55.15,55.15,55.15,55.15,
910, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.33,53.41,55.15,55.15,55.15,55.15,
911, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.32,53.40,55.14,55.14,55.14,55.14,
912, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.32,53.39,55.13,55.13,55.13,55.13,
913, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.31,53.38,55.12,55.12,55.12,55.12,
914, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.31,53.37,55.12,55.12,55.12,55.12,
915, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.31,53.36,55.11,55.11,55.11,55.11,
916, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.30,53.35,55.10,55.10,55.10,55.10,
917, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.30,53.34,55.09,55.09,55.09,55.09,
918, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.29,53.33,55.08,55.08,55.08,55.08,
919, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.29,53.32,55.08,55.08,55.08,55.08,
920, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.29,53.32,55.07,55.07,55.07,55.07,
921, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.28,53.31,55.06,55.06,55.06,55.06,
922, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.28,53.30,55.05,55.05,55.05,55.05,
923, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.27,53.29,55.04,55.05,55.05,55.05,
924, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.27,53.28,55.04,55.04,55.04,55.04,
925, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.27,53.27,55.03,55.03,55.03,55.03,
926, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.26,53.26,55.02,55.02,55.02,55.02,
927, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.26,53.25,55.01,55.01,55.01,55.01,
928, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.25,53.24,55.01,55.01,55.01,55.01,
929, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.25,53.23,55.00,55.00,55.00,55.00,
930, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.24,53.22,54.99,54.99,54.99,54.99,
931, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.24,53.21,54.98,54.98,54.98,54.98,
932, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.24,53.20,54.97,54.98,54.98,54.98,
933, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.23,53.19,54.97,54.97,54.97,54.97,
934, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.23,53.18,54.96,54.96,54.96,54.96,
935, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.22,53.17,54.95,54.95,54.95,54.95,
936, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.22,53.16,54.94,54.94,54.94,54.94,
937, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.22,53.15,54.94,54.94,54.94,54.94,
938, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.21,53.14,54.93,54.93,54.93,54.93,
939, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.21,53.13,54.92,54.92,54.92,54.92,
940, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.20,53.12,54.91,54.91,54.91,54.91,
941, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.20,53.11,54.90,54.91,54.91,54.91,
942, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.20,53.10,54.90,54.90,54.90,54.90,
943, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.19,53.09,54.89,54.89,54.89,54.89,
944, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.19,53.08,54.88,54.88,54.88,54.88,
945, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.18,53.07,54.87,54.88,54.88,54.88,
946, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.18,53.06,54.87,54.87,54.87,54.87,
947, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.18,53.05,54.86,54.86,54.86,54.86,
948, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.17,53.04,54.85,54.85,54.85,54.85,
949, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.17,53.03,54.84,54.84,54.84,54.84,
950, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.16,53.02,54.83,54.84,54.84,54.84,
951, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.16,53.01,54.83,54.83,54.83,54.83,
952, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.15,53.00,54.82,54.82,54.82,54.82,
953, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.15,52.99,54.81,54.81,54.81,54.81,
954, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.15,52.98,54.80,54.81,54.81,54.81,
955, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.14,52.97,54.79,54.80,54.80,54.80,
956, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.14,52.96,54.79,54.79,54.79,54.79,
957, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.13,52.95,54.78,54.78,54.78,54.78,
958, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.13,52.94,54.77,54.77,54.77,54.77,
959, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.13,52.93,54.76,54.77,54.77,54.77,
960, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.12,52.92,54.76,54.76,54.76,54.76,
961, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.12,52.91,54.75,54.75,54.75,54.75,
962, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.11,52.90,54.74,54.74,54.74,54.74,
963, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.11,52.89,54.73,54.74,54.74,54.74,
964, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.11,52.89,54.72,54.73,54.73,54.73,
965, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.10,52.88,54.72,54.72,54.72,54.72,
966, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.10,52.87,54.71,54.71,54.71,54.71,
967, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.09,52.86,54.70,54.71,54.71,54.71,
968, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.09,52.85,54.69,54.70,54.70,54.70,
969, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.08,52.84,54.69,54.69,54.69,54.69,
970, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.08,52.83,54.68,54.68,54.68,54.68,
971, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.08,52.82,54.67,54.67,54.67,54.67,
972, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.07,52.81,54.66,54.67,54.67,54.67,
973, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.07,52.80,54.65,54.66,54.66,54.66,
974, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.06,52.79,54.65,54.65,54.65,54.65,
975, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.06,52.78,54.64,54.64,54.64,54.64,
976, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.06,52.77,54.63,54.64,54.64,54.64,
977, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.05,52.76,54.62,54.63,54.63,54.63,
978, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.05,52.75,54.61,54.62,54.62,54.62,
979, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.04,52.74,54.61,54.61,54.61,54.61,
980, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.04,52.73,54.60,54.61,54.61,54.61,
981, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.03,52.72,54.59,54.60,54.60,54.60,
982, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.03,52.71,54.58,54.59,54.59,54.59,
983, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.03,52.70,54.58,54.58,54.58,54.58,
984, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.02,52.69,54.57,54.57,54.57,54.57,
985, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.02,52.68,54.56,54.57,54.57,54.57,
986, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.01,52.67,54.55,54.56,54.56,54.56,
987, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.01,52.67,54.54,54.55,54.55,54.55,
988, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.01,52.66,54.54,54.54,54.54,54.54,
989, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.00,52.65,54.53,54.54,54.54,54.54,
990, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,45.00,52.64,54.52,54.53,54.53,54.53,
991, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.99,52.63,54.51,54.52,54.52,54.52,
992, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.99,52.62,54.51,54.51,54.51,54.51,
993, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.98,52.61,54.50,54.51,54.51,54.51,
994, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.98,52.60,54.49,54.50,54.50,54.50,
995, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.98,52.59,54.48,54.49,54.49,54.49,
996, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.97,52.58,54.47,54.48,54.48,54.48,
997, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.97,52.57,54.47,54.47,54.47,54.47,
998, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.96,52.56,54.46,54.47,54.47,54.47,
999, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.96,52.55,54.45,54.46,54.46,54.46,
1000, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.95,52.54,54.44,54.45,54.45,54.45,
1001, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.95,52.53,54.44,54.44,54.44,54.44,
1002, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.95,52.52,54.43,54.44,54.44,54.44,
1003, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.94,52.51,54.42,54.43,54.43,54.43,
1004, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.94,52.50,54.41,54.42,54.42,54.42,
1005, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.93,52.49,54.40,54.41,54.41,54.41,
1006, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.93,52.49,54.40,54.41,54.41,54.41,
1007, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.92,52.48,54.39,54.40,54.40,54.40,
1008, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.92,52.47,54.38,54.39,54.39,54.39,
1009, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.92,52.46,54.37,54.38,54.38,54.38,
1010, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.91,52.45,54.36,54.38,54.38,54.38,
1011, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.91,52.44,54.36,54.37,54.37,54.37,
1012, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.90,52.43,54.35,54.36,54.36,54.36,
1013, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.90,52.42,54.34,54.35,54.35,54.35,
1014, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.90,52.41,54.33,54.34,54.34,54.34,
1015, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.89,52.40,54.33,54.34,54.34,54.34,
1016, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.89,52.39,54.32,54.33,54.33,54.33,
1017, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.88,52.38,54.31,54.32,54.32,54.32,
1018, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.88,52.37,54.30,54.31,54.31,54.31,
1019, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.87,52.36,54.29,54.31,54.31,54.31,
1020, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.87,52.35,54.29,54.30,54.30,54.30,
1021, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.87,52.34,54.28,54.29,54.29,54.29,
1022, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.86,52.34,54.27,54.28,54.28,54.28,
1023, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.86,52.33,54.26,54.28,54.28,54.28,
1024, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.85,52.32,54.26,54.27,54.27,54.27,
1025, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.85,52.31,54.25,54.26,54.26,54.26,
1026, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.84,52.30,54.24,54.25,54.25,54.25,
1027, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.84,52.29,54.23,54.25,54.25,54.25,
1028, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.84,52.28,54.22,54.24,54.24,54.24,
1029, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.83,52.27,54.22,54.23,54.23,54.23,
1030, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.83,52.26,54.21,54.22,54.22,54.22,
1031, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.82,52.25,54.20,54.21,54.21,54.21,
1032, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.82,52.24,54.19,54.21,54.21,54.21,
1033, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.81,52.23,54.19,54.20,54.20,54.20,
1034, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.81,52.22,54.18,54.19,54.19,54.19,
1035, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.81,52.21,54.17,54.18,54.18,54.18,
1036, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.80,52.21,54.16,54.18,54.18,54.18,
1037, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.80,52.20,54.15,54.17,54.17,54.17,
1038, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.79,52.19,54.15,54.16,54.16,54.16,
1039, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.79,52.18,54.14,54.15,54.15,54.15,
1040, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.78,52.17,54.13,54.15,54.15,54.15,
1041, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.78,52.16,54.12,54.14,54.14,54.14,
1042, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.78,52.15,54.12,54.13,54.13,54.13,
1043, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.77,52.14,54.11,54.12,54.12,54.12,
1044, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.77,52.13,54.10,54.12,54.12,54.12,
1045, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.76,52.12,54.09,54.11,54.11,54.11,
1046, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.76,52.11,54.08,54.10,54.10,54.10,
1047, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.75,52.10,54.08,54.09,54.09,54.09,
1048, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.75,52.09,54.07,54.09,54.09,54.09,
1049, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.75,52.09,54.06,54.08,54.08,54.08,
1050, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.74,52.08,54.05,54.07,54.07,54.07,
1051, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.74,52.07,54.04,54.06,54.06,54.06,
1052, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.73,52.06,54.04,54.05,54.05,54.05,
1053, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.73,52.05,54.03,54.05,54.05,54.05,
1054, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.72,52.04,54.02,54.04,54.04,54.04,
1055, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.72,52.03,54.01,54.03,54.03,54.03,
1056, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.72,52.02,54.01,54.02,54.02,54.02,
1057, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.71,52.01,54.00,54.02,54.02,54.02,
1058, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.71,52.00,53.99,54.01,54.01,54.01,
1059, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.70,51.99,53.98,54.00,54.00,54.00,
1060, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.70,51.98,53.97,53.99,53.99,53.99,
1061, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.69,51.98,53.97,53.99,53.99,53.99,
1062, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.69,51.97,53.96,53.98,53.98,53.98,
1063, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.68,51.96,53.95,53.97,53.97,53.97,
1064, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.68,51.95,53.94,53.96,53.96,53.96,
1065, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.68,51.94,53.94,53.96,53.96,53.96,
1066, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.67,51.93,53.93,53.95,53.95,53.95,
1067, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.67,51.92,53.92,53.94,53.94,53.94,
1068, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.66,51.91,53.91,53.93,53.93,53.93,
1069, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.66,51.90,53.90,53.93,53.93,53.93,
1070, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.65,51.89,53.90,53.92,53.92,53.92,
1071, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.65,51.88,53.89,53.91,53.91,53.91,
1072, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.65,51.88,53.88,53.90,53.90,53.90,
1073, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.64,51.87,53.87,53.90,53.90,53.90,
1074, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.64,51.86,53.87,53.89,53.89,53.89,
1075, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.63,51.85,53.86,53.88,53.88,53.88,
1076, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.63,51.84,53.85,53.87,53.87,53.87,
1077, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.62,51.83,53.84,53.87,53.87,53.87,
1078, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.62,51.82,53.83,53.86,53.86,53.86,
1079, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.62,51.81,53.83,53.85,53.85,53.85,
1080, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.61,51.80,53.82,53.84,53.84,53.84,
1081, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.61,51.79,53.81,53.83,53.83,53.83,
1082, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.60,51.78,53.80,53.83,53.83,53.83,
1083, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.60,51.78,53.80,53.82,53.82,53.82,
1084, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.59,51.77,53.79,53.81,53.81,53.81,
1085, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.59,51.76,53.78,53.80,53.80,53.80,
1086, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.58,51.75,53.77,53.80,53.80,53.80,
1087, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.58,51.74,53.76,53.79,53.79,53.79,
1088, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.58,51.73,53.76,53.78,53.78,53.78,
1089, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.57,51.72,53.75,53.77,53.77,53.77,
1090, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.57,51.71,53.74,53.77,53.77,53.77,
1091, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.56,51.70,53.73,53.76,53.76,53.76,
1092, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.56,51.69,53.73,53.75,53.75,53.75,
1093, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.55,51.69,53.72,53.74,53.74,53.74,
1094, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.55,51.68,53.71,53.74,53.74,53.74,
1095, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.54,51.67,53.70,53.73,53.73,53.73,
1096, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.54,51.66,53.69,53.72,53.72,53.72,
1097, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.54,51.65,53.69,53.71,53.71,53.71,
1098, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.53,51.64,53.68,53.71,53.71,53.71,
1099, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.53,51.63,53.67,53.70,53.70,53.70,
1100, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.52,51.62,53.66,53.69,53.69,53.69,
1101, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.52,51.61,53.66,53.68,53.68,53.68,
1102, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.51,51.60,53.65,53.68,53.68,53.68,
1103, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.51,51.60,53.64,53.67,53.67,53.67,
1104, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.51,51.59,53.63,53.66,53.66,53.66,
1105, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.50,51.58,53.62,53.65,53.65,53.65,
1106, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.50,51.57,53.62,53.65,53.65,53.65,
1107, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.49,51.56,53.61,53.64,53.64,53.64,
1108, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.49,51.55,53.60,53.63,53.63,53.63,
1109, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.48,51.54,53.59,53.62,53.62,53.62,
1110, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.48,51.53,53.59,53.62,53.62,53.62,
1111, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.47,51.52,53.58,53.61,53.61,53.61,
1112, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.47,51.52,53.57,53.60,53.60,53.60,
1113, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.47,51.51,53.56,53.59,53.59,53.59,
1114, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.46,51.50,53.55,53.59,53.59,53.59,
1115, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.46,51.49,53.55,53.58,53.58,53.58,
1116, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.45,51.48,53.54,53.57,53.57,53.57,
1117, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.45,51.47,53.53,53.56,53.56,53.56,
1118, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.44,51.46,53.52,53.56,53.56,53.56,
1119, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.44,51.45,53.52,53.55,53.55,53.55,
1120, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.43,51.44,53.51,53.54,53.54,53.54,
1121, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.43,51.44,53.50,53.53,53.53,53.53,
1122, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.43,51.43,53.49,53.53,53.53,53.53,
1123, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.42,51.42,53.48,53.52,53.52,53.52,
1124, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.42,51.41,53.48,53.51,53.51,53.51,
1125, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.41,51.40,53.47,53.50,53.50,53.50,
1126, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.41,51.39,53.46,53.50,53.50,53.50,
1127, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.40,51.38,53.45,53.49,53.49,53.49,
1128, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.40,51.37,53.45,53.48,53.48,53.48,
1129, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.39,51.37,53.44,53.47,53.47,53.47,
1130, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.39,51.36,53.43,53.47,53.47,53.47,
1131, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.39,51.35,53.42,53.46,53.46,53.46,
1132, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.38,51.34,53.42,53.45,53.45,53.45,
1133, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.38,51.33,53.41,53.44,53.44,53.44,
1134, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.37,51.32,53.40,53.44,53.44,53.44,
1135, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.37,51.31,53.39,53.43,53.43,53.43,
1136, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.36,51.30,53.38,53.42,53.42,53.42,
1137, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.36,51.30,53.38,53.41,53.41,53.41,
1138, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.35,51.29,53.37,53.41,53.41,53.41,
1139, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.35,51.28,53.36,53.40,53.40,53.40,
1140, 8.280000, 51.666600, 10.855000, 0.000000, 10,0.00,0.00,0.00,0.00,44.35,51.27,53.35,53.39,53.39,53.39,
1141, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.34,51.26,53.35,53.38,53.38,53.38,
1142, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.34,51.25,53.34,53.38,53.38,53.38,
1143, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.33,51.24,53.33,53.37,53.37,53.37,
1144, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.33,51.23,53.32,53.36,53.36,53.36,
1145, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.32,51.22,53.31,53.35,53.35,53.35,
1146, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.32,51.22,53.31,53.35,53.35,53.35,
1147, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.31,51.21,53.30,53.34,53.34,53.34,
1148, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.31,51.20,53.29,53.33,53.33,53.33,
1149, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.30,51.19,53.28,53.32,53.32,53.32,
1150, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.30,51.18,53.28,53.32,53.32,53.32,
1151, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.30,51.17,53.27,53.31,53.31,53.31,
1152, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.29,51.16,53.26,53.30,53.30,53.30,
1153, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.29,51.16,53.25,53.29,53.29,53.29,
1154, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.28,51.15,53.24,53.29,53.29,53.29,
1155, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.28,51.14,53.24,53.28,53.28,53.28,
1156, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.27,51.13,53.23,53.27,53.27,53.27,
1157, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.27,51.12,53.22,53.26,53.26,53.26,
1158, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.26,51.11,53.21,53.26,53.26,53.26,
1159, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.26,51.10,53.21,53.25,53.25,53.25,
1160, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.26,51.09,53.20,53.24,53.24,53.24,
1161, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.25,51.09,53.19,53.23,53.23,53.23,
1162, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.25,51.08,53.18,53.23,53.23,53.23,
1163, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.24,51.07,53.18,53.22,53.22,53.22,
1164, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.24,51.06,53.17,53.21,53.21,53.21,
1165, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.23,51.05,53.16,53.20,53.20,53.20,
1166, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.23,51.04,53.15,53.20,53.20,53.20,
1167, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.22,51.03,53.14,53.19,53.19,53.19,
1168, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.22,51.03,53.14,53.18,53.18,53.18,
1169, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.21,51.02,53.13,53.17,53.17,53.17,
1170, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.21,51.01,53.12,53.17,53.17,53.17,
1171, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.21,51.00,53.11,53.16,53.16,53.16,
1172, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.20,50.99,53.11,53.15,53.15,53.15,
1173, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.20,50.98,53.10,53.14,53.14,53.14,
1174, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.19,50.97,53.09,53.14,53.14,53.14,
1175, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.19,50.96,53.08,53.13,53.13,53.13,
1176, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.18,50.96,53.08,53.12,53.12,53.12,
1177, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.18,50.95,53.07,53.11,53.11,53.11,
1178, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.17,50.94,53.06,53.11,53.11,53.11,
1179, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.17,50.93,53.05,53.10,53.10,53.10,
1180, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.17,50.92,53.04,53.09,53.09,53.09,
1181, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.16,50.91,53.04,53.08,53.08,53.08,
1182, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.16,50.90,53.03,53.08,53.08,53.08,
1183, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.15,50.90,53.02,53.07,53.07,53.07,
1184, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.15,50.89,53.01,53.06,53.06,53.06,
1185, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.14,50.88,53.01,53.05,53.05,53.05,
1186, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.14,50.87,53.00,53.05,53.05,53.05,
1187, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.13,50.86,52.99,53.04,53.04,53.04,
1188, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.13,50.85,52.98,53.03,53.03,53.03,
1189, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.12,50.84,52.97,53.02,53.02,53.02,
1190, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.12,50.84,52.97,53.02,53.02,53.02,
1191, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.12,50.83,52.96,53.01,53.01,53.01,
1192, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.11,50.82,52.95,53.00,53.00,53.00,
1193, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.11,50.81,52.94,52.99,52.99,52.99,
1194, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.10,50.80,52.94,52.99,52.99,52.99,
1195, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.10,50.79,52.93,52.98,52.98,52.98,
1196, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.09,50.78,52.92,52.97,52.97,52.97,
1197, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.09,50.78,52.91,52.96,52.96,52.96,
1198, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.08,50.77,52.91,52.96,52.96,52.96,
1199, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.08,50.76,52.90,52.95,52.95,52.95,
1200, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.07,50.75,52.89,52.94,52.94,52.94,
1201, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.07,50.74,52.88,52.93,52.93,52.93,
1202, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.07,50.73,52.87,52.93,52.93,52.93,
1203, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.06,50.73,52.87,52.92,52.92,52.92,
1204, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.06,50.72,52.86,52.91,52.91,52.91,
1205, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.05,50.71,52.85,52.90,52.90,52.90,
1206, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.05,50.70,52.84,52.90,52.90,52.90,
1207, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.04,50.69,52.84,52.89,52.89,52.89,
1208, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.04,50.68,52.83,52.88,52.88,52.88,
1209, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.03,50.67,52.82,52.87,52.87,52.87,
1210, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.03,50.67,52.81,52.87,52.87,52.87,
1211, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.02,50.66,52.81,52.86,52.86,52.86,
1212, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.02,50.65,52.80,52.85,52.85,52.85,
1213, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.01,50.64,52.79,52.85,52.85,52.85,
1214, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.01,50.63,52.78,52.84,52.84,52.84,
1215, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.01,50.62,52.78,52.83,52.83,52.83,
1216, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.00,50.62,52.77,52.82,52.82,52.82,
1217, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,44.00,50.61,52.76,52.82,52.82,52.82,
1218, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.99,50.60,52.75,52.81,52.81,52.81,
1219, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.99,50.59,52.74,52.80,52.80,52.80,
1220, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.98,50.58,52.74,52.79,52.79,52.79,
1221, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.98,50.57,52.73,52.79,52.79,52.79,
1222, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.97,50.56,52.72,52.78,52.78,52.78,
1223, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.97,50.56,52.71,52.77,52.77,52.77,
1224, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.96,50.55,52.71,52.76,52.76,52.76,
1225, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.96,50.54,52.70,52.76,52.76,52.76,
1226, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.96,50.53,52.69,52.75,52.75,52.75,
1227, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.95,50.52,52.68,52.74,52.74,52.74,
1228, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.95,50.51,52.68,52.73,52.73,52.73,
1229, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.94,50.51,52.67,52.73,52.73,52.73,
1230, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.94,50.50,52.66,52.72,52.72,52.72,
1231, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.93,50.49,52.65,52.71,52.71,52.71,
1232, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.93,50.48,52.64,52.70,52.70,52.70,
1233, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.92,50.47,52.64,52.70,52.70,52.70,
1234, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.92,50.46,52.63,52.69,52.69,52.69,
1235, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.91,50.46,52.62,52.68,52.68,52.68,
1236, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.91,50.45,52.61,52.67,52.67,52.67,
1237, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.90,50.44,52.61,52.67,52.67,52.67,
1238, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.90,50.43,52.60,52.66,52.66,52.66,
1239, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.90,50.42,52.59,52.65,52.65,52.65,
1240, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.89,50.41,52.58,52.65,52.65,52.65,
1241, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.89,50.41,52.58,52.64,52.64,52.64,
1242, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.88,50.40,52.57,52.63,52.63,52.63,
1243, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.88,50.39,52.56,52.62,52.62,52.62,
1244, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.87,50.38,52.55,52.62,52.62,52.62,
1245, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.87,50.37,52.55,52.61,52.61,52.61,
1246, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.86,50.36,52.54,52.60,52.60,52.60,
1247, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.86,50.36,52.53,52.59,52.59,52.59,
1248, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.85,50.35,52.52,52.59,52.59,52.59,
1249, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.85,50.34,52.51,52.58,52.58,52.58,
1250, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.84,50.33,52.51,52.57,52.57,52.57,
1251, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.84,50.32,52.50,52.56,52.56,52.56,
1252, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.84,50.31,52.49,52.56,52.56,52.56,
1253, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.83,50.31,52.48,52.55,52.55,52.55,
1254, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.83,50.30,52.48,52.54,52.54,52.54,
1255, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.82,50.29,52.47,52.53,52.53,52.53,
1256, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.82,50.28,52.46,52.53,52.53,52.53,
1257, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.81,50.27,52.45,52.52,52.52,52.52,
1258, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.81,50.26,52.45,52.51,52.51,52.51,
1259, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.80,50.26,52.44,52.50,52.50,52.50,
1260, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.80,50.25,52.43,52.50,52.50,52.50,
1261, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.79,50.24,52.42,52.49,52.49,52.49,
1262, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.79,50.23,52.42,52.48,52.48,52.48,
1263, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.78,50.22,52.41,52.48,52.48,52.48,
1264, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.78,50.21,52.40,52.47,52.47,52.47,
1265, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.78,50.21,52.39,52.46,52.46,52.46,
1266, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.77,50.20,52.38,52.45,52.45,52.45,
1267, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.77,50.19,52.38,52.45,52.45,52.45,
1268, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.76,50.18,52.37,52.44,52.44,52.44,
1269, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.76,50.17,52.36,52.43,52.43,52.43,
1270, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.75,50.17,52.35,52.42,52.42,52.42,
1271, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.75,50.16,52.35,52.42,52.42,52.42,
1272, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.74,50.15,52.34,52.41,52.41,52.41,
1273, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.74,50.14,52.33,52.40,52.40,52.40,
1274, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.73,50.13,52.32,52.39,52.39,52.39,
1275, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.73,50.12,52.32,52.39,52.39,52.39,
1276, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.72,50.12,52.31,52.38,52.38,52.38,
1277, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.72,50.11,52.30,52.37,52.37,52.37,
1278, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.72,50.10,52.29,52.36,52.36,52.36,
1279, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.71,50.09,52.29,52.36,52.36,52.36,
1280, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.71,50.08,52.28,52.35,52.35,52.35,
1281, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.70,50.07,52.27,52.34,52.34,52.34,
1282, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.70,50.07,52.26,52.34,52.34,52.34,
1283, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.69,50.06,52.26,52.33,52.33,52.33,
1284, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.69,50.05,52.25,52.32,52.32,52.32,
1285, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.68,50.04,52.24,52.31,52.31,52.31,
1286, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.68,50.03,52.23,52.31,52.31,52.31,
1287, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.67,50.03,52.22,52.30,52.30,52.30,
1288, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.67,50.02,52.22,52.29,52.29,52.29,
1289, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.66,50.01,52.21,52.28,52.28,52.28,
1290, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.66,50.00,52.20,52.28,52.28,52.28,
1291, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.65,49.99,52.19,52.27,52.27,52.27,
1292, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.65,49.98,52.19,52.26,52.26,52.26,
1293, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.65,49.98,52.18,52.25,52.25,52.25,
1294, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.64,49.97,52.17,52.25,52.25,52.25,
1295, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.64,49.96,52.16,52.24,52.24,52.24,
1296, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.63,49.95,52.16,52.23,52.23,52.23,
1297, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.63,49.94,52.15,52.23,52.23,52.23,
1298, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.62,49.94,52.14,52.22,52.22,52.22,
1299, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.62,49.93,52.13,52.21,52.21,52.21,
1300, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.61,49.92,52.13,52.20,52.20,52.20,
1301, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.61,49.91,52.12,52.20,52.20,52.20,
1302, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.60,49.90,52.11,52.19,52.19,52.19,
1303, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.60,49.90,52.10,52.18,52.18,52.18,
1304, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.59,49.89,52.10,52.17,52.17,52.17,
1305, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.59,49.88,52.09,52.17,52.17,52.17,
1306, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.58,49.87,52.08,52.16,52.16,52.16,
1307, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.58,49.86,52.07,52.15,52.15,52.15,
1308, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.58,49.85,52.07,52.14,52.14,52.14,
1309, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.57,49.85,52.06,52.14,52.14,52.14,
1310, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.57,49.84,52.05,52.13,52.13,52.13,
1311, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.56,49.83,52.04,52.12,52.12,52.12,
1312, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.56,49.82,52.04,52.12,52.12,52.12,
1313, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.55,49.81,52.03,52.11,52.11,52.11,
1314, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.55,49.81,52.02,52.10,52.10,52.10,
1315, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.54,49.80,52.01,52.09,52.09,52.09,
1316, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.54,49.79,52.01,52.09,52.09,52.09,
1317, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.53,49.78,52.00,52.08,52.08,52.08,
1318, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.53,49.77,51.99,52.07,52.07,52.07,
1319, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.52,49.77,51.98,52.06,52.06,52.06,
1320, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.52,49.76,51.97,52.06,52.06,52.06,
1321, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.51,49.75,51.97,52.05,52.05,52.05,
1322, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.51,49.74,51.96,52.04,52.04,52.04,
1323, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.50,49.73,51.95,52.03,52.03,52.03,
1324, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.50,49.73,51.94,52.03,52.03,52.03,
1325, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.50,49.72,51.94,52.02,52.02,52.02,
1326, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.49,49.71,51.93,52.01,52.01,52.01,
1327, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.49,49.70,51.92,52.01,52.01,52.01,
1328, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.48,49.69,51.91,52.00,52.00,52.00,
1329, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.48,49.69,51.91,51.99,51.99,51.99,
1330, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.47,49.68,51.90,51.98,51.98,51.98,
1331, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.47,49.67,51.89,51.98,51.98,51.98,
1332, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.46,49.66,51.88,51.97,51.97,51.97,
1333, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.46,49.65,51.88,51.96,51.96,51.96,
1334, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.45,49.65,51.87,51.95,51.95,51.95,
1335, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.45,49.64,51.86,51.95,51.95,51.95,
1336, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.44,49.63,51.85,51.94,51.94,51.94,
1337, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.44,49.62,51.85,51.93,51.93,51.93,
1338, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.43,49.61,51.84,51.93,51.93,51.93,
1339, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.43,49.61,51.83,51.92,51.92,51.92,
1340, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.42,49.60,51.82,51.91,51.91,51.91,
1341, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.42,49.59,51.82,51.90,51.90,51.90,
1342, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.42,49.58,51.81,51.90,51.90,51.90,
1343, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.41,49.57,51.80,51.89,51.89,51.89,
1344, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.41,49.57,51.79,51.88,51.88,51.88,
1345, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.40,49.56,51.79,51.87,51.87,51.87,
1346, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.40,49.55,51.78,51.87,51.87,51.87,
1347, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.39,49.54,51.77,51.86,51.86,51.86,
1348, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.39,49.53,51.76,51.85,51.85,51.85,
1349, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.38,49.53,51.76,51.85,51.85,51.85,
1350, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.38,49.52,51.75,51.84,51.84,51.84,
1351, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.37,49.51,51.74,51.83,51.83,51.83,
1352, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.37,49.50,51.73,51.82,51.82,51.82,
1353, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.36,49.49,51.73,51.82,51.82,51.82,
1354, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.36,49.49,51.72,51.81,51.81,51.81,
1355, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.35,49.48,51.71,51.80,51.80,51.80,
1356, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.35,49.47,51.70,51.79,51.79,51.79,
1357, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.34,49.46,51.70,51.79,51.79,51.79,
1358, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.34,49.45,51.69,51.78,51.78,51.78,
1359, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.34,49.45,51.68,51.77,51.77,51.77,
1360, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.33,49.44,51.67,51.77,51.77,51.77,
1361, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.33,49.43,51.67,51.76,51.76,51.76,
1362, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.32,49.42,51.66,51.75,51.75,51.75,
1363, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.32,49.42,51.65,51.74,51.74,51.74,
1364, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.31,49.41,51.64,51.74,51.74,51.74,
1365, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.31,49.40,51.64,51.73,51.73,51.73,
1366, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.30,49.39,51.63,51.72,51.72,51.72,
1367, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.30,49.38,51.62,51.71,51.71,51.71,
1368, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.29,49.38,51.61,51.71,51.71,51.71,
1369, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.29,49.37,51.61,51.70,51.70,51.70,
1370, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.28,49.36,51.60,51.69,51.69,51.69,
1371, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.28,49.35,51.59,51.69,51.69,51.69,
1372, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.27,49.34,51.58,51.68,51.68,51.68,
1373, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.27,49.34,51.58,51.67,51.67,51.67,
1374, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.26,49.33,51.57,51.66,51.66,51.66,
1375, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.26,49.32,51.56,51.66,51.66,51.66,
1376, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.25,49.31,51.55,51.65,51.65,51.65,
1377, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.25,49.30,51.55,51.64,51.64,51.64,
1378, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.25,49.30,51.54,51.63,51.63,51.63,
1379, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.24,49.29,51.53,51.63,51.63,51.63,
1380, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.24,49.28,51.52,51.62,51.62,51.62,
1381, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.23,49.27,51.52,51.61,51.61,51.61,
1382, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.23,49.27,51.51,51.61,51.61,51.61,
1383, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.22,49.26,51.50,51.60,51.60,51.60,
1384, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.22,49.25,51.49,51.59,51.59,51.59,
1385, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.21,49.24,51.49,51.58,51.58,51.58,
1386, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.21,49.23,51.48,51.58,51.58,51.58,
1387, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.20,49.23,51.47,51.57,51.57,51.57,
1388, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.20,49.22,51.46,51.56,51.56,51.56,
1389, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.19,49.21,51.46,51.56,51.56,51.56,
1390, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.19,49.20,51.45,51.55,51.55,51.55,
1391, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.18,49.20,51.44,51.54,51.54,51.54,
1392, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.18,49.19,51.43,51.53,51.53,51.53,
1393, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.17,49.18,51.43,51.53,51.53,51.53,
1394, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.17,49.17,51.42,51.52,51.52,51.52,
1395, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.16,49.16,51.41,51.51,51.51,51.51,
1396, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.16,49.16,51.40,51.50,51.50,51.50,
1397, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.15,49.15,51.40,51.50,51.50,51.50,
1398, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.15,49.14,51.39,51.49,51.49,51.49,
1399, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.15,49.13,51.38,51.48,51.48,51.48,
1400, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.14,49.12,51.37,51.48,51.48,51.48,
1401, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.14,49.12,51.37,51.47,51.47,51.47,
1402, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.13,49.11,51.36,51.46,51.46,51.46,
1403, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.13,49.10,51.35,51.45,51.45,51.45,
1404, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.12,49.09,51.34,51.45,51.45,51.45,
1405, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.12,49.09,51.34,51.44,51.44,51.44,
1406, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.11,49.08,51.33,51.43,51.43,51.43,
1407, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.11,49.07,51.32,51.43,51.43,51.43,
1408, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.10,49.06,51.31,51.42,51.42,51.42,
1409, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.10,49.05,51.31,51.41,51.41,51.41,
1410, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.09,49.05,51.30,51.40,51.40,51.40,
1411, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.09,49.04,51.29,51.40,51.40,51.40,
1412, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.08,49.03,51.28,51.39,51.39,51.39,
1413, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.08,49.02,51.28,51.38,51.38,51.38,
1414, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.07,49.02,51.27,51.37,51.37,51.37,
1415, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.07,49.01,51.26,51.37,51.37,51.37,
1416, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.06,49.00,51.25,51.36,51.36,51.36,
1417, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.06,48.99,51.25,51.35,51.35,51.35,
1418, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.05,48.99,51.24,51.35,51.35,51.35,
1419, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.05,48.98,51.23,51.34,51.34,51.34,
1420, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.05,48.97,51.22,51.33,51.33,51.33,
1421, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.04,48.96,51.22,51.32,51.32,51.32,
1422, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.04,48.95,51.21,51.32,51.32,51.32,
1423, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.03,48.95,51.20,51.31,51.31,51.31,
1424, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.03,48.94,51.19,51.30,51.30,51.30,
1425, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.02,48.93,51.19,51.30,51.30,51.30,
1426, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.02,48.92,51.18,51.29,51.29,51.29,
1427, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.01,48.92,51.17,51.28,51.28,51.28,
1428, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.01,48.91,51.16,51.27,51.27,51.27,
1429, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.00,48.90,51.16,51.27,51.27,51.27,
1430, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,43.00,48.89,51.15,51.26,51.26,51.26,
1431, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,42.99,48.88,51.14,51.25,51.25,51.25,
1432, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,42.99,48.88,51.14,51.24,51.24,51.24,
1433, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,42.98,48.87,51.13,51.24,51.24,51.24,
1434, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,42.98,48.86,51.12,51.23,51.23,51.23,
1435, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,42.97,48.85,51.11,51.22,51.22,51.22,
1436, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,42.97,48.85,51.11,51.22,51.22,51.22,
1437, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,42.96,48.84,51.10,51.21,51.21,51.21,
1438, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,42.96,48.83,51.09,51.20,51.20,51.20,
1439, 8.280000, 51.666600, 10.855000, 0.000000, 0,0.00,0.00,0.00,0.00,42.95,48.82,51.08,51.19,51.19,51.19,
