minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),h_src2In (Wh),h_src2Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C),toutlet (C)
542, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.67,57.45,58.07,58.07,58.07,58.07,
543, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.67,57.44,58.06,58.06,58.06,58.06,
544, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.66,57.43,58.05,58.05,58.05,58.05,
545, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.66,57.42,58.05,58.05,58.05,58.05,
546, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.66,57.41,58.04,58.04,58.04,58.04,
547, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.65,57.40,58.03,58.03,58.03,58.03,
548, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.65,57.38,58.02,58.02,58.02,58.02,
549, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.64,57.37,58.01,58.01,58.01,58.01,
550, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.64,57.36,58.01,58.01,58.01,58.01,
551, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.64,57.35,58.00,58.00,58.00,58.00,
552, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.63,57.34,57.99,57.99,57.99,57.99,
553, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.63,57.32,57.98,57.98,57.98,57.98,
554, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.63,57.31,57.97,57.97,57.97,57.97,
555, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.62,57.30,57.96,57.96,57.96,57.96,
556, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.62,57.29,57.96,57.96,57.96,57.96,
557, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.62,57.28,57.95,57.95,57.95,57.95,
558, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.61,57.27,57.94,57.94,57.94,57.94,
559, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.61,57.25,57.93,57.93,57.93,57.93,
560, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.61,57.24,57.92,57.92,57.92,57.92,
561, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.60,57.23,57.92,57.92,57.92,57.92,
562, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.60,57.22,57.91,57.91,57.91,57.91,
563, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.60,57.21,57.90,57.90,57.90,57.90,
564, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.59,57.20,57.89,57.89,57.89,57.89,
565, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.59,57.18,57.88,57.88,57.88,57.88,
566, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.59,57.17,57.88,57.88,57.88,57.88,
567, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.58,57.16,57.87,57.87,57.87,57.87,
568, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.58,57.15,57.86,57.86,57.86,57.86,
569, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.57,57.14,57.85,57.85,57.85,57.85,
570, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.57,57.13,57.84,57.84,57.84,57.84,
571, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.57,57.11,57.84,57.84,57.84,57.84,
572, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.56,57.10,57.83,57.83,57.83,57.83,
573, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.56,57.09,57.82,57.82,57.82,57.82,
574, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.56,57.08,57.81,57.81,57.81,57.81,
575, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.55,57.07,57.80,57.80,57.80,57.80,
576, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.55,57.06,57.79,57.79,57.79,57.79,
577, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.55,57.04,57.79,57.79,57.79,57.79,
578, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.54,57.03,57.78,57.78,57.78,57.78,
579, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.54,57.02,57.77,57.77,57.77,57.77,
580, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.54,57.01,57.76,57.76,57.76,57.76,
581, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.53,57.00,57.75,57.75,57.75,57.75,
582, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.53,56.99,57.75,57.75,57.75,57.75,
583, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.53,56.97,57.74,57.74,57.74,57.74,
584, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.52,56.96,57.73,57.73,57.73,57.73,
585, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.52,56.95,57.72,57.72,57.72,57.72,
586, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.52,56.94,57.71,57.71,57.71,57.71,
587, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.51,56.93,57.71,57.71,57.71,57.71,
588, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.51,56.92,57.70,57.70,57.70,57.70,
589, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.51,56.91,57.69,57.69,57.69,57.69,
590, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.50,56.89,57.68,57.68,57.68,57.68,
591, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.50,56.88,57.67,57.67,57.67,57.67,
592, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.50,56.87,57.67,57.67,57.67,57.67,
593, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.49,56.86,57.66,57.66,57.66,57.66,
594, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.49,56.85,57.65,57.65,57.65,57.65,
595, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.49,56.84,57.64,57.64,57.64,57.64,
596, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.48,56.82,57.63,57.63,57.63,57.63,
597, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.48,56.81,57.63,57.63,57.63,57.63,
598, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.47,56.80,57.62,57.62,57.62,57.62,
599, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.47,56.79,57.61,57.61,57.61,57.61,
600, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.47,56.78,57.60,57.60,57.60,57.60,
601, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.46,56.77,57.59,57.59,57.59,57.59,
602, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.46,56.75,57.59,57.59,57.59,57.59,
603, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.46,56.74,57.58,57.58,57.58,57.58,
604, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.45,56.73,57.57,57.57,57.57,57.57,
605, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.45,56.72,57.56,57.56,57.56,57.56,
606, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.45,56.71,57.55,57.55,57.55,57.55,
607, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.44,56.70,57.54,57.54,57.54,57.54,
608, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.44,56.68,57.54,57.54,57.54,57.54,
609, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.44,56.67,57.53,57.53,57.53,57.53,
610, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.43,56.66,57.52,57.52,57.52,57.52,
611, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.43,56.65,57.51,57.51,57.51,57.51,
612, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.43,56.64,57.50,57.50,57.50,57.50,
613, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.42,56.63,57.50,57.50,57.50,57.50,
614, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.42,56.62,57.49,57.49,57.49,57.49,
615, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.42,56.60,57.48,57.48,57.48,57.48,
616, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.41,56.59,57.47,57.47,57.47,57.47,
617, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.41,56.58,57.46,57.46,57.46,57.46,
618, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.41,56.57,57.46,57.46,57.46,57.46,
619, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.40,56.56,57.45,57.45,57.45,57.45,
620, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.40,56.55,57.44,57.44,57.44,57.44,
621, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.40,56.53,57.43,57.43,57.43,57.43,
622, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.39,56.52,57.42,57.42,57.42,57.42,
623, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.39,56.51,57.42,57.42,57.42,57.42,
624, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.38,56.50,57.41,57.41,57.41,57.41,
625, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.38,56.49,57.40,57.40,57.40,57.40,
626, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.38,56.48,57.39,57.39,57.39,57.39,
627, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.37,56.47,57.38,57.38,57.38,57.38,
628, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.37,56.45,57.38,57.38,57.38,57.38,
629, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.37,56.44,57.37,57.37,57.37,57.37,
630, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.36,56.43,57.36,57.36,57.36,57.36,
631, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.36,56.42,57.35,57.35,57.35,57.35,
632, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.36,56.41,57.34,57.34,57.34,57.34,
633, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.35,56.40,57.34,57.34,57.34,57.34,
634, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.35,56.38,57.33,57.33,57.33,57.33,
635, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.35,56.37,57.32,57.32,57.32,57.32,
636, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.34,56.36,57.31,57.31,57.31,57.31,
637, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.34,56.35,57.30,57.30,57.30,57.30,
638, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.34,56.34,57.30,57.30,57.30,57.30,
639, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.33,56.33,57.29,57.29,57.29,57.29,
640, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.33,56.32,57.28,57.28,57.28,57.28,
641, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.33,56.30,57.27,57.27,57.27,57.27,
642, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.32,56.29,57.26,57.26,57.26,57.26,
643, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.32,56.28,57.26,57.26,57.26,57.26,
644, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.32,56.27,57.25,57.25,57.25,57.25,
645, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.31,56.26,57.24,57.24,57.24,57.24,
646, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.31,56.25,57.23,57.23,57.23,57.23,
647, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.31,56.24,57.22,57.22,57.22,57.22,
648, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.30,56.22,57.22,57.22,57.22,57.22,
649, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.30,56.21,57.21,57.21,57.21,57.21,
650, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.29,56.20,57.20,57.20,57.20,57.20,
651, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.29,56.19,57.19,57.19,57.19,57.19,
652, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.29,56.18,57.18,57.18,57.18,57.18,
653, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.28,56.17,57.18,57.18,57.18,57.18,
654, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.28,56.16,57.17,57.17,57.17,57.17,
655, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.28,56.14,57.16,57.16,57.16,57.16,
656, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.27,56.13,57.15,57.15,57.15,57.15,
657, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.27,56.12,57.14,57.14,57.14,57.14,
658, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.27,56.11,57.14,57.14,57.14,57.14,
659, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.26,56.10,57.13,57.13,57.13,57.13,
660, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.26,56.09,57.12,57.12,57.12,57.12,
661, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.26,56.08,57.11,57.11,57.11,57.11,
662, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.25,56.06,57.10,57.10,57.10,57.10,
663, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.25,56.05,57.10,57.10,57.10,57.10,
664, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.25,56.04,57.09,57.09,57.09,57.09,
665, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.24,56.03,57.08,57.08,57.08,57.08,
666, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.24,56.02,57.07,57.07,57.07,57.07,
667, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.24,56.01,57.06,57.06,57.06,57.06,
668, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.23,56.00,57.06,57.06,57.06,57.06,
669, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.23,55.99,57.05,57.05,57.05,57.05,
670, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.23,55.97,57.04,57.04,57.04,57.04,
671, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.22,55.96,57.03,57.03,57.03,57.03,
672, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.22,55.95,57.02,57.02,57.02,57.02,
673, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.21,55.94,57.02,57.02,57.02,57.02,
674, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.21,55.93,57.01,57.01,57.01,57.01,
675, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.21,55.92,57.00,57.00,57.00,57.00,
676, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.20,55.91,56.99,56.99,56.99,56.99,
677, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.20,55.89,56.98,56.98,56.98,56.98,
678, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.20,55.88,56.98,56.98,56.98,56.98,
679, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.19,55.87,56.97,56.97,56.97,56.97,
680, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.19,55.86,56.96,56.96,56.96,56.96,
681, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.19,55.85,56.95,56.95,56.95,56.95,
682, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.18,55.84,56.94,56.94,56.94,56.94,
683, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.18,55.83,56.94,56.94,56.94,56.94,
684, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.18,55.82,56.93,56.93,56.93,56.93,
685, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.17,55.80,56.92,56.92,56.92,56.92,
686, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.17,55.79,56.91,56.91,56.91,56.91,
687, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.17,55.78,56.90,56.90,56.90,56.90,
688, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.16,55.77,56.90,56.90,56.90,56.90,
689, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.16,55.76,56.89,56.89,56.89,56.89,
690, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.15,55.75,56.88,56.88,56.88,56.88,
691, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.15,55.74,56.87,56.87,56.87,56.87,
692, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.15,55.73,56.86,56.86,56.86,56.86,
693, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.14,55.71,56.86,56.86,56.86,56.86,
694, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.14,55.70,56.85,56.85,56.85,56.85,
695, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.14,55.69,56.84,56.84,56.84,56.84,
696, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.13,55.68,56.83,56.83,56.83,56.83,
697, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.13,55.67,56.82,56.82,56.82,56.82,
698, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.13,55.66,56.82,56.82,56.82,56.82,
699, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.12,55.65,56.81,56.81,56.81,56.81,
700, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.12,55.64,56.80,56.80,56.80,56.80,
701, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.12,55.62,56.79,56.79,56.79,56.79,
702, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.11,55.61,56.78,56.78,56.78,56.78,
703, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.11,55.60,56.78,56.78,56.78,56.78,
704, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.11,55.59,56.77,56.77,56.77,56.77,
705, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.10,55.58,56.76,56.76,56.76,56.76,
706, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.10,55.57,56.75,56.75,56.75,56.75,
707, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.09,55.56,56.74,56.74,56.74,56.74,
708, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.09,55.55,56.74,56.74,56.74,56.74,
709, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.09,55.54,56.73,56.73,56.73,56.73,
710, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.08,55.52,56.72,56.72,56.72,56.72,
711, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.08,55.51,56.71,56.71,56.71,56.71,
712, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.08,55.50,56.70,56.70,56.70,56.70,
713, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.07,55.49,56.70,56.70,56.70,56.70,
714, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.07,55.48,56.69,56.69,56.69,56.69,
715, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.07,55.47,56.68,56.68,56.68,56.68,
716, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.06,55.46,56.67,56.67,56.67,56.67,
717, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.06,55.45,56.66,56.66,56.66,56.66,
718, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.06,55.44,56.66,56.66,56.66,56.66,
719, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.05,55.42,56.65,56.65,56.65,56.65,
720, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.05,55.41,56.64,56.64,56.64,56.64,
721, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.04,55.40,56.63,56.63,56.63,56.63,
722, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.04,55.39,56.63,56.63,56.63,56.63,
723, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.04,55.38,56.62,56.62,56.62,56.62,
724, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.03,55.37,56.61,56.61,56.61,56.61,
725, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.03,55.36,56.60,56.60,56.60,56.60,
726, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.03,55.35,56.59,56.59,56.59,56.59,
727, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.02,55.34,56.59,56.59,56.59,56.59,
728, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.02,55.32,56.58,56.58,56.58,56.58,
729, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.02,55.31,56.57,56.57,56.57,56.57,
730, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.01,55.30,56.56,56.56,56.56,56.56,
731, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.01,55.29,56.55,56.55,56.55,56.55,
732, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.00,55.28,56.55,56.55,56.55,56.55,
733, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.00,55.27,56.54,56.54,56.54,56.54,
734, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,46.00,55.26,56.53,56.53,56.53,56.53,
735, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.99,55.25,56.52,56.52,56.52,56.52,
736, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.99,55.24,56.51,56.51,56.51,56.51,
737, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.99,55.23,56.51,56.51,56.51,56.51,
738, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.98,55.21,56.50,56.50,56.50,56.50,
739, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.98,55.20,56.49,56.49,56.49,56.49,
740, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.98,55.19,56.48,56.48,56.48,56.48,
741, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.97,55.18,56.47,56.47,56.47,56.47,
742, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.97,55.17,56.47,56.47,56.47,56.47,
743, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.96,55.16,56.46,56.46,56.46,56.46,
744, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.96,55.15,56.45,56.45,56.45,56.45,
745, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.96,55.14,56.44,56.44,56.44,56.44,
746, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.95,55.13,56.43,56.43,56.43,56.43,
747, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.95,55.12,56.43,56.43,56.43,56.43,
748, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.95,55.11,56.42,56.42,56.42,56.42,
749, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.94,55.09,56.41,56.41,56.41,56.41,
750, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.94,55.08,56.40,56.40,56.40,56.40,
751, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.94,55.07,56.40,56.40,56.40,56.40,
752, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.93,55.06,56.39,56.39,56.39,56.39,
753, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.93,55.05,56.38,56.38,56.38,56.38,
754, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.92,55.04,56.37,56.37,56.37,56.37,
755, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.92,55.03,56.36,56.36,56.36,56.36,
756, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.92,55.02,56.36,56.36,56.36,56.36,
757, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.91,55.01,56.35,56.35,56.35,56.35,
758, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.91,55.00,56.34,56.34,56.34,56.34,
759, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.91,54.99,56.33,56.33,56.33,56.33,
760, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.90,54.97,56.32,56.32,56.32,56.32,
761, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.90,54.96,56.32,56.32,56.32,56.32,
762, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.90,54.95,56.31,56.31,56.31,56.31,
763, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.89,54.94,56.30,56.30,56.30,56.30,
764, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.89,54.93,56.29,56.29,56.29,56.29,
765, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.88,54.92,56.28,56.28,56.28,56.28,
766, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.88,54.91,56.28,56.28,56.28,56.28,
767, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.88,54.90,56.27,56.27,56.27,56.27,
768, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.87,54.89,56.26,56.26,56.26,56.26,
769, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.87,54.88,56.25,56.25,56.25,56.25,
770, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.87,54.87,56.24,56.24,56.24,56.24,
771, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.86,54.86,56.24,56.24,56.24,56.24,
772, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.86,54.84,56.23,56.23,56.23,56.23,
773, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.85,54.83,56.22,56.22,56.22,56.22,
774, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.85,54.82,56.21,56.21,56.21,56.21,
775, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.85,54.81,56.21,56.21,56.21,56.21,
776, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.84,54.80,56.20,56.20,56.20,56.20,
777, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.84,54.79,56.19,56.19,56.19,56.19,
778, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.84,54.78,56.18,56.18,56.18,56.18,
779, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.83,54.77,56.17,56.17,56.17,56.17,
780, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.83,54.76,56.17,56.17,56.17,56.17,
781, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.83,54.75,56.16,56.16,56.16,56.16,
782, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.82,54.74,56.15,56.15,56.15,56.15,
783, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.82,54.73,56.14,56.14,56.14,56.14,
784, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.81,54.72,56.13,56.13,56.13,56.13,
785, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.81,54.71,56.13,56.13,56.13,56.13,
786, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.81,54.69,56.12,56.12,56.12,56.12,
787, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.80,54.68,56.11,56.11,56.11,56.11,
788, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.80,54.67,56.10,56.10,56.10,56.10,
789, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.80,54.66,56.09,56.09,56.09,56.09,
790, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.79,54.65,56.09,56.09,56.09,56.09,
791, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.79,54.64,56.08,56.08,56.08,56.08,
792, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.78,54.63,56.07,56.07,56.07,56.07,
793, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.78,54.62,56.06,56.06,56.06,56.06,
794, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.78,54.61,56.06,56.06,56.06,56.06,
795, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.77,54.60,56.05,56.05,56.05,56.05,
796, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.77,54.59,56.04,56.04,56.04,56.04,
797, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.77,54.58,56.03,56.03,56.03,56.03,
798, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.76,54.57,56.02,56.02,56.02,56.02,
799, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.76,54.56,56.02,56.02,56.02,56.02,
800, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.75,54.55,56.01,56.01,56.01,56.01,
801, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.75,54.53,56.00,56.00,56.00,56.00,
802, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.75,54.52,55.99,55.99,55.99,55.99,
803, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.74,54.51,55.98,55.98,55.98,55.98,
804, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.74,54.50,55.98,55.98,55.98,55.98,
805, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.74,54.49,55.97,55.97,55.97,55.97,
806, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.73,54.48,55.96,55.96,55.96,55.96,
807, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.73,54.47,55.95,55.95,55.95,55.95,
808, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.72,54.46,55.95,55.95,55.95,55.95,
809, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.72,54.45,55.94,55.94,55.94,55.94,
810, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.72,54.44,55.93,55.93,55.93,55.93,
811, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.71,54.43,55.92,55.92,55.92,55.92,
812, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.71,54.42,55.91,55.91,55.91,55.91,
813, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.70,54.41,55.91,55.91,55.91,55.91,
814, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.70,54.40,55.90,55.90,55.90,55.90,
815, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.70,54.39,55.89,55.89,55.89,55.89,
816, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.69,54.38,55.88,55.88,55.88,55.88,
817, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.69,54.37,55.87,55.87,55.87,55.87,
818, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.69,54.36,55.87,55.87,55.87,55.87,
819, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.68,54.34,55.86,55.86,55.86,55.86,
820, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.68,54.33,55.85,55.85,55.85,55.85,
821, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.67,54.32,55.84,55.84,55.84,55.84,
822, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.67,54.31,55.84,55.84,55.84,55.84,
823, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.67,54.30,55.83,55.83,55.83,55.83,
824, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.66,54.29,55.82,55.82,55.82,55.82,
825, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.66,54.28,55.81,55.81,55.81,55.81,
826, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.66,54.27,55.80,55.80,55.80,55.80,
827, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.65,54.26,55.80,55.80,55.80,55.80,
828, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.65,54.25,55.79,55.79,55.79,55.79,
829, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.64,54.24,55.78,55.78,55.78,55.78,
830, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.64,54.23,55.77,55.77,55.77,55.77,
831, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.64,54.22,55.76,55.76,55.76,55.76,
832, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.63,54.21,55.76,55.76,55.76,55.76,
833, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.63,54.20,55.75,55.75,55.75,55.75,
834, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.62,54.19,55.74,55.74,55.74,55.74,
835, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.62,54.18,55.73,55.73,55.73,55.73,
836, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.62,54.17,55.73,55.73,55.73,55.73,
837, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.61,54.16,55.72,55.72,55.72,55.72,
838, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.61,54.15,55.71,55.71,55.71,55.71,
839, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.61,54.14,55.70,55.70,55.70,55.70,
840, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.60,54.13,55.69,55.69,55.69,55.69,
841, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.60,54.12,55.69,55.69,55.69,55.69,
842, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.59,54.10,55.68,55.68,55.68,55.68,
843, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.59,54.09,55.67,55.67,55.67,55.67,
844, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.59,54.08,55.66,55.66,55.66,55.66,
845, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.58,54.07,55.65,55.65,55.65,55.65,
846, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.58,54.06,55.65,55.65,55.65,55.65,
847, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.57,54.05,55.64,55.64,55.64,55.64,
848, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.57,54.04,55.63,55.63,55.63,55.63,
849, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.57,54.03,55.62,55.62,55.62,55.62,
850, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.56,54.02,55.62,55.62,55.62,55.62,
851, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.56,54.01,55.61,55.61,55.61,55.61,
852, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.56,54.00,55.60,55.60,55.60,55.60,
853, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.55,53.99,55.59,55.59,55.59,55.59,
854, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.55,53.98,55.58,55.58,55.58,55.58,
855, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.54,53.97,55.58,55.58,55.58,55.58,
856, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.54,53.96,55.57,55.57,55.57,55.57,
857, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.54,53.95,55.56,55.56,55.56,55.56,
858, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.53,53.94,55.55,55.55,55.55,55.55,
859, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.53,53.93,55.54,55.54,55.54,55.54,
860, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.52,53.92,55.54,55.54,55.54,55.54,
861, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.52,53.91,55.53,55.53,55.53,55.53,
862, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.52,53.90,55.52,55.52,55.52,55.52,
863, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.51,53.89,55.51,55.51,55.51,55.51,
864, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.51,53.88,55.51,55.51,55.51,55.51,
865, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.50,53.87,55.50,55.50,55.50,55.50,
866, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.50,53.86,55.49,55.49,55.49,55.49,
867, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.50,53.85,55.48,55.48,55.48,55.48,
868, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.49,53.84,55.47,55.47,55.47,55.47,
869, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.49,53.83,55.47,55.47,55.47,55.47,
870, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.48,53.82,55.46,55.46,55.46,55.46,
871, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.48,53.81,55.45,55.45,55.45,55.45,
872, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.48,53.80,55.44,55.44,55.44,55.44,
873, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.47,53.79,55.44,55.44,55.44,55.44,
874, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.47,53.78,55.43,55.43,55.43,55.43,
875, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.47,53.77,55.42,55.42,55.42,55.42,
876, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.46,53.76,55.41,55.41,55.41,55.41,
877, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.46,53.75,55.40,55.40,55.40,55.40,
878, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.45,53.74,55.40,55.40,55.40,55.40,
879, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.45,53.73,55.39,55.39,55.39,55.39,
880, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.45,53.72,55.38,55.38,55.38,55.38,
881, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.44,53.71,55.37,55.37,55.37,55.37,
882, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.44,53.70,55.36,55.36,55.36,55.36,
883, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.43,53.69,55.36,55.36,55.36,55.36,
884, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.43,53.67,55.35,55.35,55.35,55.35,
885, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.43,53.66,55.34,55.34,55.34,55.34,
886, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.42,53.65,55.33,55.33,55.33,55.33,
887, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.42,53.64,55.33,55.33,55.33,55.33,
888, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.41,53.63,55.32,55.32,55.32,55.32,
889, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.41,53.62,55.31,55.31,55.31,55.31,
890, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.41,53.61,55.30,55.30,55.30,55.30,
891, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.40,53.60,55.29,55.29,55.29,55.29,
892, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.40,53.59,55.29,55.29,55.29,55.29,
893, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.39,53.58,55.28,55.28,55.28,55.28,
894, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.39,53.57,55.27,55.27,55.27,55.27,
895, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.39,53.56,55.26,55.26,55.26,55.26,
896, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.38,53.55,55.26,55.26,55.26,55.26,
897, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.38,53.54,55.25,55.25,55.25,55.25,
898, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.37,53.53,55.24,55.24,55.24,55.24,
899, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.37,53.52,55.23,55.23,55.23,55.23,
900, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.37,53.51,55.22,55.22,55.22,55.22,
901, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.36,53.50,55.22,55.22,55.22,55.22,
902, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.36,53.49,55.21,55.21,55.21,55.21,
903, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.35,53.48,55.20,55.20,55.20,55.20,
904, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.35,53.47,55.19,55.19,55.19,55.19,
905, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.35,53.46,55.19,55.19,55.19,55.19,
906, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.34,53.45,55.18,55.18,55.18,55.18,
907, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.34,53.44,55.17,55.17,55.17,55.17,
908, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.33,53.43,55.16,55.16,55.16,55.16,
909, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.33,53.42,55.15,55.15,55.15,55.15,
910, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.33,53.41,55.15,55.15,55.15,55.15,
911, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.32,53.40,55.14,55.14,55.14,55.14,
912, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.32,53.39,55.13,55.13,55.13,55.13,
913, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.31,53.38,55.12,55.12,55.12,55.12,
914, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.31,53.37,55.12,55.12,55.12,55.12,
915, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.31,53.36,55.11,55.11,55.11,55.11,
916, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.30,53.35,55.10,55.10,55.10,55.10,
917, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.30,53.34,55.09,55.09,55.09,55.09,
918, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.29,53.33,55.08,55.08,55.08,55.08,
919, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.29,53.32,55.08,55.08,55.08,55.08,
920, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.29,53.32,55.07,55.07,55.07,55.07,
921, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.28,53.31,55.06,55.06,55.06,55.06,
922, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.28,53.30,55.05,55.05,55.05,55.05,
923, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.27,53.29,55.04,55.05,55.05,55.05,
924, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.27,53.28,55.04,55.04,55.04,55.04,
925, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.27,53.27,55.03,55.03,55.03,55.03,
926, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.26,53.26,55.02,55.02,55.02,55.02,
927, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.26,53.25,55.01,55.01,55.01,55.01,
928, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.25,53.24,55.01,55.01,55.01,55.01,
929, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.25,53.23,55.00,55.00,55.00,55.00,
930, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.24,53.22,54.99,54.99,54.99,54.99,
931, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.24,53.21,54.98,54.98,54.98,54.98,
932, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.24,53.20,54.97,54.98,54.98,54.98,
933, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.23,53.19,54.97,54.97,54.97,54.97,
934, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.23,53.18,54.96,54.96,54.96,54.96,
935, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.22,53.17,54.95,54.95,54.95,54.95,
936, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.22,53.16,54.94,54.94,54.94,54.94,
937, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.22,53.15,54.94,54.94,54.94,54.94,
938, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.21,53.14,54.93,54.93,54.93,54.93,
939, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.21,53.13,54.92,54.92,54.92,54.92,
940, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.20,53.12,54.91,54.91,54.91,54.91,
941, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.20,53.11,54.90,54.91,54.91,54.91,
942, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.20,53.10,54.90,54.90,54.90,54.90,
943, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.19,53.09,54.89,54.89,54.89,54.89,
944, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.19,53.08,54.88,54.88,54.88,54.88,
945, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.18,53.07,54.87,54.88,54.88,54.88,
946, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.18,53.06,54.87,54.87,54.87,54.87,
947, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.18,53.05,54.86,54.86,54.86,54.86,
948, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.17,53.04,54.85,54.85,54.85,54.85,
949, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.17,53.03,54.84,54.84,54.84,54.84,
950, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.16,53.02,54.83,54.84,54.84,54.84,
951, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.16,53.01,54.83,54.83,54.83,54.83,
952, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.15,53.00,54.82,54.82,54.82,54.82,
953, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.15,52.99,54.81,54.81,54.81,54.81,
954, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.15,52.98,54.80,54.81,54.81,54.81,
955, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.14,52.97,54.79,54.80,54.80,54.80,
956, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.14,52.96,54.79,54.79,54.79,54.79,
957, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.13,52.95,54.78,54.78,54.78,54.78,
958, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.13,52.94,54.77,54.77,54.77,54.77,
959, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.13,52.93,54.76,54.77,54.77,54.77,
960, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.12,52.92,54.76,54.76,54.76,54.76,
961, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.12,52.91,54.75,54.75,54.75,54.75,
962, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.11,52.90,54.74,54.74,54.74,54.74,
963, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.11,52.89,54.73,54.74,54.74,54.74,
964, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.11,52.89,54.72,54.73,54.73,54.73,
965, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.10,52.88,54.72,54.72,54.72,54.72,
966, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.10,52.87,54.71,54.71,54.71,54.71,
967, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.09,52.86,54.70,54.71,54.71,54.71,
968, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.09,52.85,54.69,54.70,54.70,54.70,
969, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.08,52.84,54.69,54.69,54.69,54.69,
970, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.08,52.83,54.68,54.68,54.68,54.68,
971, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.08,52.82,54.67,54.67,54.67,54.67,
972, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.07,52.81,54.66,54.67,54.67,54.67,
973, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.07,52.80,54.65,54.66,54.66,54.66,
974, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.06,52.79,54.65,54.65,54.65,54.65,
975, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.06,52.78,54.64,54.64,54.64,54.64,
976, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.06,52.77,54.63,54.64,54.64,54.64,
977, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.05,52.76,54.62,54.63,54.63,54.63,
978, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.05,52.75,54.61,54.62,54.62,54.62,
979, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.04,52.74,54.61,54.61,54.61,54.61,
980, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.04,52.73,54.60,54.61,54.61,54.61,
981, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.03,52.72,54.59,54.60,54.60,54.60,
982, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.03,52.71,54.58,54.59,54.59,54.59,
983, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.03,52.70,54.58,54.58,54.58,54.58,
984, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.02,52.69,54.57,54.57,54.57,54.57,
985, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.02,52.68,54.56,54.57,54.57,54.57,
986, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.01,52.67,54.55,54.56,54.56,54.56,
987, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.01,52.67,54.54,54.55,54.55,54.55,
988, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.01,52.66,54.54,54.54,54.54,54.54,
989, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.00,52.65,54.53,54.54,54.54,54.54,
990, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,45.00,52.64,54.52,54.53,54.53,54.53,
991, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.99,52.63,54.51,54.52,54.52,54.52,
992, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.99,52.62,54.51,54.51,54.51,54.51,
993, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.98,52.61,54.50,54.51,54.51,54.51,
994, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.98,52.60,54.49,54.50,54.50,54.50,
995, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.98,52.59,54.48,54.49,54.49,54.49,
996, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.97,52.58,54.47,54.48,54.48,54.48,
997, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.97,52.57,54.47,54.47,54.47,54.47,
998, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.96,52.56,54.46,54.47,54.47,54.47,
999, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.96,52.55,54.45,54.46,54.46,54.46,
1000, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.95,52.54,54.44,54.45,54.45,54.45,
1001, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.95,52.53,54.44,54.44,54.44,54.44,
1002, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.95,52.52,54.43,54.44,54.44,54.44,
1003, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.94,52.51,54.42,54.43,54.43,54.43,
1004, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.94,52.50,54.41,54.42,54.42,54.42,
1005, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.93,52.49,54.40,54.41,54.41,54.41,
1006, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.93,52.49,54.40,54.41,54.41,54.41,
1007, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.92,52.48,54.39,54.40,54.40,54.40,
1008, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.92,52.47,54.38,54.39,54.39,54.39,
1009, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.92,52.46,54.37,54.38,54.38,54.38,
1010, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.91,52.45,54.36,54.38,54.38,54.38,
1011, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.91,52.44,54.36,54.37,54.37,54.37,
1012, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.90,52.43,54.35,54.36,54.36,54.36,
1013, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.90,52.42,54.34,54.35,54.35,54.35,
1014, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.90,52.41,54.33,54.34,54.34,54.34,
1015, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.89,52.40,54.33,54.34,54.34,54.34,
1016, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.89,52.39,54.32,54.33,54.33,54.33,
1017, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.88,52.38,54.31,54.32,54.32,54.32,
1018, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.88,52.37,54.30,54.31,54.31,54.31,
1019, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.87,52.36,54.29,54.31,54.31,54.31,
1020, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.87,52.35,54.29,54.30,54.30,54.30,
1021, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.87,52.34,54.28,54.29,54.29,54.29,
1022, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.86,52.34,54.27,54.28,54.28,54.28,
1023, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.86,52.33,54.26,54.28,54.28,54.28,
1024, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.85,52.32,54.26,54.27,54.27,54.27,
1025, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.85,52.31,54.25,54.26,54.26,54.26,
1026, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.84,52.30,54.24,54.25,54.25,54.25,
1027, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.84,52.29,54.23,54.25,54.25,54.25,
1028, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.84,52.28,54.22,54.24,54.24,54.24,
1029, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.83,52.27,54.22,54.23,54.23,54.23,
1030, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.83,52.26,54.21,54.22,54.22,54.22,
1031, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.82,52.25,54.20,54.21,54.21,54.21,
1032, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.82,52.24,54.19,54.21,54.21,54.21,
1033, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.81,52.23,54.19,54.20,54.20,54.20,
1034, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.81,52.22,54.18,54.19,54.19,54.19,
1035, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.81,52.21,54.17,54.18,54.18,54.18,
1036, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.80,52.21,54.16,54.18,54.18,54.18,
1037, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.80,52.20,54.15,54.17,54.17,54.17,
1038, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.79,52.19,54.15,54.16,54.16,54.16,
1039, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.79,52.18,54.14,54.15,54.15,54.15,
1040, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.78,52.17,54.13,54.15,54.15,54.15,
1041, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.78,52.16,54.12,54.14,54.14,54.14,
1042, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.78,52.15,54.12,54.13,54.13,54.13,
1043, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.77,52.14,54.11,54.12,54.12,54.12,
1044, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.77,52.13,54.10,54.12,54.12,54.12,
1045, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.76,52.12,54.09,54.11,54.11,54.11,
1046, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.76,52.11,54.08,54.10,54.10,54.10,
1047, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.75,52.10,54.08,54.09,54.09,54.09,
1048, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.75,52.09,54.07,54.09,54.09,54.09,
1049, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.75,52.09,54.06,54.08,54.08,54.08,
1050, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.74,52.08,54.05,54.07,54.07,54.07,
1051, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.74,52.07,54.04,54.06,54.06,54.06,
1052, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.73,52.06,54.04,54.05,54.05,54.05,
1053, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.73,52.05,54.03,54.05,54.05,54.05,
1054, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.72,52.04,54.02,54.04,54.04,54.04,
1055, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.72,52.03,54.01,54.03,54.03,54.03,
1056, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.72,52.02,54.01,54.02,54.02,54.02,
1057, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.71,52.01,54.00,54.02,54.02,54.02,
1058, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.71,52.00,53.99,54.01,54.01,54.01,
1059, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.70,51.99,53.98,54.00,54.00,54.00,
1060, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.70,51.98,53.97,53.99,53.99,53.99,
1061, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.69,51.98,53.97,53.99,53.99,53.99,
1062, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.69,51.97,53.96,53.98,53.98,53.98,
1063, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.68,51.96,53.95,53.97,53.97,53.97,
1064, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.68,51.95,53.94,53.96,53.96,53.96,
1065, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.68,51.94,53.94,53.96,53.96,53.96,
1066, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.67,51.93,53.93,53.95,53.95,53.95,
1067, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.67,51.92,53.92,53.94,53.94,53.94,
1068, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.66,51.91,53.91,53.93,53.93,53.93,
1069, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.66,51.90,53.90,53.93,53.93,53.93,
1070, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.65,51.89,53.90,53.92,53.92,53.92,
1071, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.65,51.88,53.89,53.91,53.91,53.91,
1072, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.65,51.88,53.88,53.90,53.90,53.90,
1073, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.64,51.87,53.87,53.90,53.90,53.90,
1074, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.64,51.86,53.87,53.89,53.89,53.89,
1075, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.63,51.85,53.86,53.88,53.88,53.88,
1076, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.63,51.84,53.85,53.87,53.87,53.87,
1077, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.62,51.83,53.84,53.87,53.87,53.87,
1078, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.62,51.82,53.83,53.86,53.86,53.86,
1079, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.62,51.81,53.83,53.85,53.85,53.85,
1080, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.61,51.80,53.82,53.84,53.84,53.84,
1081, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.61,51.79,53.81,53.83,53.83,53.83,
1082, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.60,51.78,53.80,53.83,53.83,53.83,
1083, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.60,51.78,53.80,53.82,53.82,53.82,
1084, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.59,51.77,53.79,53.81,53.81,53.81,
1085, 8.280000, 51.666600,,, 10,0.00,0.00,0.00,0.00,44.59,51.76,53.78,53.80,53.80,53.80,
