minutes,Ta,inletT,draw,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 20.000000, 15.000000, 0.000000, 0.00,0.00,64.99,65.00,65.00,65.00,65.00,65.00
1, 20.000000, 15.000000, 2.000000, 0.00,0.00,57.78,64.99,64.99,64.99,64.99,64.99
2, 20.000000, 15.000000, 2.000000, 0.00,0.00,50.57,64.99,64.99,64.99,64.99,64.99
3, 20.000000, 15.000000, 2.000000, 0.00,0.00,43.36,64.98,64.98,64.98,64.98,64.98
4, 20.000000, 15.000000, 2.000000, 0.00,0.00,36.15,64.98,64.98,64.98,64.98,64.98
5, 20.000000, 15.000000, 2.000000, 0.00,0.00,28.94,64.98,64.98,64.98,64.98,64.98
6, 20.000000, 15.000000, 2.000000, 0.00,0.00,21.84,64.87,64.97,64.97,64.97,64.97
7, 20.000000, 15.000000, 2.000000, 0.00,0.00,16.53,62.97,64.97,64.97,64.97,64.97
8, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.08,57.21,64.96,64.96,64.96,64.96
9, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.01,50.08,64.96,64.96,64.96,64.96
10, 20.000000, 15.000000, 2.000000, 0.00,0.00,15.00,42.87,64.96,64.96,64.96,64.96
11, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,42.87,64.95,64.95,64.95,64.95
12, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,42.87,64.95,64.95,64.95,64.95
13, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,42.87,64.94,64.94,64.94,64.94
14, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,42.87,64.94,64.94,64.94,64.94
15, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,42.87,64.93,64.93,64.93,64.93
16, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,42.86,64.93,64.93,64.93,64.93
17, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,42.86,64.93,64.93,64.93,64.93
18, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,42.86,64.92,64.92,64.92,64.92
19, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,42.86,64.92,64.92,64.92,64.92
20, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,42.86,64.91,64.91,64.91,64.91
21, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,42.85,64.91,64.91,64.91,64.91
22, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,42.85,64.91,64.91,64.91,64.91
23, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.01,42.85,64.90,64.90,64.90,64.90
24, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,42.85,64.90,64.90,64.90,64.90
25, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,42.85,64.89,64.89,64.89,64.89
26, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,42.85,64.89,64.89,64.89,64.89
27, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,42.84,64.88,64.88,64.88,64.88
28, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,42.84,64.88,64.88,64.88,64.88
29, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,42.84,64.88,64.88,64.88,64.88
30, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,42.84,64.87,64.87,64.87,64.87
31, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,42.84,64.87,64.87,64.87,64.87
32, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,42.83,64.86,64.86,64.86,64.86
33, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,42.83,64.86,64.86,64.86,64.86
34, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.02,42.83,64.85,64.85,64.85,64.85
35, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.03,42.83,64.85,64.85,64.85,64.85
36, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.03,42.83,64.85,64.85,64.85,64.85
37, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.03,42.83,64.84,64.84,64.84,64.84
38, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.03,42.82,64.84,64.84,64.84,64.84
39, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.03,42.82,64.83,64.83,64.83,64.83
40, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.03,42.82,64.83,64.83,64.83,64.83
41, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.03,42.82,64.83,64.83,64.83,64.83
42, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.03,42.82,64.82,64.82,64.82,64.82
43, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.03,42.81,64.82,64.82,64.82,64.82
44, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.04,42.81,64.81,64.81,64.81,64.81
45, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.04,42.81,64.81,64.81,64.81,64.81
46, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.04,42.81,64.80,64.80,64.80,64.80
47, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.04,42.80,64.80,64.80,64.80,64.80
48, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.04,42.80,64.80,64.80,64.80,64.80
49, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.04,42.80,64.79,64.79,64.79,64.79
50, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.04,42.80,64.79,64.79,64.79,64.79
51, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.04,42.80,64.78,64.78,64.78,64.78
52, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.05,42.79,64.78,64.78,64.78,64.78
53, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.05,42.79,64.77,64.77,64.77,64.77
54, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.05,42.79,64.77,64.77,64.77,64.77
55, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.05,42.79,64.77,64.77,64.77,64.77
56, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.05,42.79,64.76,64.76,64.76,64.76
57, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.05,42.78,64.76,64.76,64.76,64.76
58, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.05,42.78,64.75,64.75,64.75,64.75
59, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.06,42.78,64.75,64.75,64.75,64.75
60, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.06,42.78,64.75,64.75,64.75,64.75
61, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.06,42.77,64.74,64.74,64.74,64.74
62, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.06,42.77,64.74,64.74,64.74,64.74
63, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.06,42.77,64.73,64.73,64.73,64.73
64, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.06,42.77,64.73,64.73,64.73,64.73
65, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.07,42.76,64.72,64.72,64.72,64.72
66, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.07,42.76,64.72,64.72,64.72,64.72
67, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.07,42.76,64.72,64.72,64.72,64.72
68, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.07,42.76,64.71,64.71,64.71,64.71
69, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.07,42.75,64.71,64.71,64.71,64.71
70, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.07,42.75,64.70,64.70,64.70,64.70
71, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.08,42.75,64.70,64.70,64.70,64.70
72, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.08,42.75,64.69,64.69,64.69,64.69
73, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.08,42.74,64.69,64.69,64.69,64.69
74, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.08,42.74,64.68,64.69,64.69,64.69
75, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.08,42.74,64.68,64.68,64.68,64.68
76, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.09,42.74,64.68,64.68,64.68,64.68
77, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.09,42.73,64.67,64.67,64.67,64.67
78, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.09,42.73,64.67,64.67,64.67,64.67
79, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.09,42.73,64.66,64.67,64.67,64.67
80, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.09,42.72,64.66,64.66,64.66,64.66
81, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.10,42.72,64.65,64.66,64.66,64.66
82, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.10,42.72,64.65,64.65,64.65,64.65
83, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.10,42.72,64.65,64.65,64.65,64.65
84, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.10,42.71,64.64,64.64,64.64,64.64
85, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.11,42.71,64.64,64.64,64.64,64.64
86, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.11,42.71,64.63,64.64,64.64,64.64
87, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.11,42.70,64.63,64.63,64.63,64.63
88, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.11,42.70,64.62,64.63,64.63,64.63
89, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.12,42.70,64.62,64.62,64.62,64.62
90, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.12,42.70,64.61,64.62,64.62,64.62
91, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.12,42.69,64.61,64.61,64.61,64.61
92, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.12,42.69,64.60,64.61,64.61,64.61
93, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.13,42.69,64.60,64.61,64.61,64.61
94, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.13,42.68,64.60,64.60,64.60,64.60
95, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.13,42.68,64.59,64.60,64.60,64.60
96, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.13,42.68,64.59,64.59,64.59,64.59
97, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.14,42.68,64.58,64.59,64.59,64.59
98, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.14,42.67,64.58,64.59,64.59,64.59
99, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.14,42.67,64.57,64.58,64.58,64.58
100, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.14,42.67,64.57,64.58,64.58,64.58
101, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.15,42.66,64.56,64.57,64.57,64.57
102, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.15,42.66,64.56,64.57,64.57,64.57
103, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.15,42.66,64.55,64.56,64.56,64.56
104, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.15,42.65,64.55,64.56,64.56,64.56
105, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.16,42.65,64.55,64.56,64.56,64.56
106, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.16,42.65,64.54,64.55,64.55,64.55
107, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.16,42.64,64.54,64.55,64.55,64.55
108, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.17,42.64,64.53,64.54,64.54,64.54
109, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.17,42.64,64.53,64.54,64.54,64.54
110, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.17,42.63,64.52,64.53,64.53,64.53
111, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.18,42.63,64.52,64.53,64.53,64.53
112, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.18,42.63,64.51,64.53,64.53,64.53
113, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.18,42.62,64.51,64.52,64.52,64.52
114, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.18,42.62,64.50,64.52,64.52,64.52
115, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.19,42.62,64.50,64.51,64.51,64.51
116, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.19,42.61,64.49,64.51,64.51,64.51
117, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.19,42.61,64.49,64.51,64.51,64.51
118, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.20,42.61,64.48,64.50,64.50,64.50
119, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.20,42.61,64.48,64.50,64.50,64.50
120, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.20,42.60,64.47,64.49,64.49,64.49
121, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.21,42.60,64.47,64.49,64.49,64.49
122, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.21,42.60,64.46,64.48,64.48,64.48
123, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.21,42.59,64.46,64.48,64.48,64.48
124, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.22,42.59,64.45,64.48,64.48,64.48
125, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.22,42.59,64.45,64.47,64.47,64.47
126, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.22,42.58,64.44,64.47,64.47,64.47
127, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.23,42.58,64.44,64.46,64.46,64.46
128, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.23,42.57,64.43,64.46,64.46,64.46
129, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.23,42.57,64.43,64.45,64.45,64.45
130, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.24,42.57,64.43,64.45,64.45,64.45
131, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.24,42.56,64.42,64.45,64.45,64.45
132, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.24,42.56,64.42,64.44,64.44,64.44
133, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.25,42.56,64.41,64.44,64.44,64.44
134, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.25,42.55,64.41,64.43,64.43,64.43
135, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.25,42.55,64.40,64.43,64.43,64.43
136, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.26,42.55,64.40,64.42,64.42,64.42
137, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.26,42.54,64.39,64.42,64.42,64.42
138, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.27,42.54,64.38,64.42,64.42,64.42
139, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.27,42.54,64.38,64.41,64.41,64.41
140, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.27,42.53,64.37,64.41,64.41,64.41
141, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.28,42.53,64.37,64.40,64.40,64.40
142, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.28,42.53,64.36,64.40,64.40,64.40
143, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.28,42.52,64.36,64.40,64.40,64.40
144, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.29,42.52,64.35,64.39,64.39,64.39
145, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.29,42.52,64.35,64.39,64.39,64.39
146, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.30,42.51,64.34,64.38,64.38,64.38
147, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.30,42.51,64.34,64.38,64.38,64.38
148, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.30,42.51,64.33,64.37,64.37,64.37
149, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.31,42.50,64.33,64.37,64.37,64.37
150, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.31,42.50,64.32,64.37,64.37,64.37
151, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.31,42.50,64.32,64.36,64.36,64.36
152, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.32,42.49,64.31,64.36,64.36,64.36
153, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.32,42.49,64.31,64.35,64.35,64.35
154, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.33,42.48,64.30,64.35,64.35,64.35
155, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.33,42.48,64.30,64.34,64.34,64.34
156, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.33,42.48,64.29,64.34,64.34,64.34
157, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.34,42.47,64.29,64.34,64.34,64.34
158, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.34,42.47,64.28,64.33,64.33,64.33
159, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.35,42.47,64.28,64.33,64.33,64.33
160, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.35,42.46,64.27,64.32,64.32,64.32
161, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.35,42.46,64.27,64.32,64.32,64.32
162, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.36,42.46,64.26,64.32,64.32,64.32
163, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.36,42.45,64.25,64.31,64.31,64.31
164, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.37,42.45,64.25,64.31,64.31,64.31
165, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.37,42.45,64.24,64.30,64.30,64.30
166, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.37,42.44,64.24,64.30,64.30,64.30
167, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.38,42.44,64.23,64.29,64.29,64.29
168, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.38,42.43,64.23,64.29,64.29,64.29
169, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.39,42.43,64.22,64.29,64.29,64.29
170, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.39,42.43,64.22,64.28,64.28,64.28
171, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.40,42.42,64.21,64.28,64.28,64.28
172, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.40,42.42,64.21,64.27,64.27,64.27
173, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.40,42.42,64.20,64.27,64.27,64.27
174, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.41,42.41,64.19,64.26,64.26,64.26
175, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.41,42.41,64.19,64.26,64.26,64.26
176, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.42,42.41,64.18,64.26,64.26,64.26
177, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.42,42.40,64.18,64.25,64.25,64.25
178, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.43,42.40,64.17,64.25,64.25,64.25
179, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.43,42.39,64.17,64.24,64.24,64.24
180, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.43,42.39,64.16,64.24,64.24,64.24
181, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.44,42.39,64.16,64.23,64.23,64.23
182, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.44,42.38,64.15,64.23,64.23,64.23
183, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.45,42.38,64.15,64.23,64.23,64.23
184, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.45,42.38,64.14,64.22,64.22,64.22
185, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.46,42.37,64.13,64.22,64.22,64.22
186, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.46,42.37,64.13,64.21,64.21,64.21
187, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.47,42.37,64.12,64.21,64.21,64.21
188, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.47,42.36,64.12,64.21,64.21,64.21
189, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.47,42.36,64.11,64.20,64.20,64.20
190, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.48,42.36,64.11,64.20,64.20,64.20
191, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.48,42.35,64.10,64.19,64.19,64.19
192, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.49,42.35,64.09,64.19,64.19,64.19
193, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.49,42.34,64.09,64.18,64.18,64.18
194, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.50,42.34,64.08,64.18,64.18,64.18
195, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.50,42.34,64.08,64.18,64.18,64.18
196, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.51,42.33,64.07,64.17,64.17,64.17
197, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.51,42.33,64.07,64.17,64.17,64.17
198, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.51,42.33,64.06,64.16,64.16,64.16
199, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.52,42.32,64.05,64.16,64.16,64.16
200, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.52,42.32,64.05,64.15,64.15,64.15
201, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.53,42.32,64.04,64.15,64.15,64.15
202, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.53,42.31,64.04,64.15,64.15,64.15
203, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.54,42.31,64.03,64.14,64.14,64.14
204, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.54,42.30,64.03,64.14,64.14,64.14
205, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.55,42.30,64.02,64.13,64.13,64.13
206, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.55,42.30,64.01,64.13,64.13,64.13
207, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.56,42.29,64.01,64.13,64.13,64.13
208, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.56,42.29,64.00,64.12,64.12,64.12
209, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.57,42.29,64.00,64.12,64.12,64.12
210, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.57,42.28,63.99,64.11,64.11,64.11
211, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.58,42.28,63.98,64.11,64.11,64.11
212, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.58,42.28,63.98,64.10,64.10,64.10
213, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.58,42.27,63.97,64.10,64.10,64.10
214, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.59,42.27,63.97,64.10,64.10,64.10
215, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.59,42.26,63.96,64.09,64.09,64.09
216, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.60,42.26,63.96,64.09,64.09,64.09
217, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.60,42.26,63.95,64.08,64.08,64.08
218, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.61,42.25,63.94,64.08,64.08,64.08
219, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.61,42.25,63.94,64.07,64.07,64.07
220, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.62,42.25,63.93,64.07,64.07,64.07
221, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.62,42.24,63.93,64.07,64.07,64.07
222, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.63,42.24,63.92,64.06,64.06,64.06
223, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.63,42.24,63.91,64.06,64.06,64.06
224, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.64,42.23,63.91,64.05,64.05,64.05
225, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.64,42.23,63.90,64.05,64.05,64.05
226, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.65,42.23,63.90,64.04,64.04,64.04
227, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.65,42.22,63.89,64.04,64.04,64.04
228, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.66,42.22,63.88,64.04,64.04,64.04
229, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.66,42.21,63.88,64.03,64.03,64.03
230, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.67,42.21,63.87,64.03,64.03,64.03
231, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.67,42.21,63.87,64.02,64.02,64.02
232, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.68,42.20,63.86,64.02,64.02,64.02
233, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.68,42.20,63.85,64.02,64.02,64.02
234, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.69,42.20,63.85,64.01,64.01,64.01
235, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.69,42.19,63.84,64.01,64.01,64.01
236, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.70,42.19,63.84,64.00,64.00,64.00
237, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.70,42.19,63.83,64.00,64.00,64.00
238, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.71,42.18,63.82,63.99,63.99,63.99
239, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.71,42.18,63.82,63.99,63.99,63.99
240, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.72,42.17,63.81,63.99,63.99,63.99
241, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.72,42.17,63.80,63.98,63.98,63.98
242, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.73,42.17,63.80,63.98,63.98,63.98
243, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.73,42.16,63.79,63.97,63.97,63.97
244, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.74,42.16,63.79,63.97,63.97,63.97
245, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.74,42.16,63.78,63.96,63.96,63.96
246, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.75,42.15,63.77,63.96,63.96,63.96
247, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.75,42.15,63.77,63.96,63.96,63.96
248, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.76,42.15,63.76,63.95,63.95,63.95
249, 20.000000, 15.000000, 0.000000, 0.00,0.00,15.76,42.14,63.76,63.95,63.95,63.95
250, 20.000000, 15.000000, 6.000000, 0.00,0.00,15.14,24.88,60.46,63.94,63.94,63.94
251, 20.000000, 15.000000, 6.000000, 0.00,0.00,15.03,16.56,47.76,63.89,63.94,63.94
252, 20.000000, 15.000000, 6.000000, 0.00,0.00,15.00,15.21,29.66,62.20,63.93,63.93
253, 20.000000, 15.000000, 6.000000, 0.00,0.00,15.00,15.07,18.08,52.75,63.92,63.93
254, 20.000000, 15.000000, 6.000000, 0.00,0.00,15.00,15.00,15.35,35.13,63.17,63.92
255, 20.000000, 15.000000, 6.000000, 0.00,0.00,15.00,15.00,15.10,20.56,56.82,63.92
256, 20.000000, 15.000000, 6.000000, 0.00,0.00,15.00,15.00,15.01,15.70,40.89,63.63
257, 20.000000, 15.000000, 6.000000, 0.00,0.00,15.00,15.00,15.00,15.14,24.12,59.81
258, 20.000000, 15.000000, 6.000000, 0.00,0.00,15.00,15.00,15.00,15.03,16.43,46.52
259, 20.000000, 15.000000, 6.000000, 0.00,0.00,15.00,15.00,15.00,15.00,15.20,28.66
260, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.00,15.00,15.00,15.00,15.22,29.82
261, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.00,15.00,15.00,15.00,15.24,30.96
262, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.00,15.00,15.00,15.01,15.27,32.10
263, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.00,15.00,15.00,15.01,15.30,33.23
264, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.00,15.00,15.01,15.01,15.34,34.36
265, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.01,15.01,15.38,35.48
266, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.01,15.01,15.43,36.61
267, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.01,15.01,15.49,37.72
268, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.01,15.01,15.56,38.83
269, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.01,15.01,15.64,39.92
270, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.01,15.02,15.73,41.01
271, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.01,15.02,15.84,42.08
272, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.01,15.02,15.96,43.14
273, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.01,15.03,16.09,44.18
274, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.01,15.03,16.25,45.21
275, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.01,15.03,16.42,46.22
276, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.01,15.04,16.61,47.21
277, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.01,15.04,16.82,48.17
278, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.01,15.05,17.05,49.12
279, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.01,15.05,17.31,50.04
280, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.01,15.06,17.59,50.93
281, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.01,15.06,17.89,51.81
282, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.01,15.07,18.23,52.65
283, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.01,15.08,18.59,53.47
284, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.01,15.01,15.01,15.08,18.97,54.25
285, 20.000000, 15.000000, 0.000000, 16.23,72.09,15.02,15.02,15.02,15.09,19.39,55.01
286, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.02,15.02,15.10,19.84,55.74
287, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.02,15.02,15.10,20.32,56.44
288, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.02,15.02,15.11,20.82,57.10
289, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.02,15.02,15.12,21.37,57.74
290, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.02,15.02,15.13,21.94,58.34
291, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.02,15.02,15.14,22.54,58.90
292, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.02,15.02,15.15,23.18,59.44
293, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.02,15.02,15.17,23.85,59.93
294, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.02,15.02,15.18,24.55,60.40
295, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.02,15.02,15.20,25.28,60.83
296, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.02,15.02,15.22,26.04,61.24
297, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.02,15.02,15.24,26.83,61.61
298, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.02,15.02,15.27,27.64,61.95
299, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.02,15.02,15.30,28.48,62.26
300, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.02,15.02,15.33,29.35,62.54
301, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.02,15.03,15.37,30.23,62.80
302, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.02,15.03,15.41,31.14,63.03
303, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.02,15.03,15.46,32.06,63.24
304, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.02,15.02,15.03,15.52,32.99,63.43
305, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.03,15.03,15.58,33.94,63.60
306, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.03,15.03,15.65,34.90,63.75
307, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.03,15.03,15.73,35.86,63.88
308, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.03,15.04,15.83,36.83,64.00
309, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.03,15.04,15.93,37.81,64.10
310, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.03,15.04,16.04,38.78,64.19
311, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.03,15.04,16.17,39.75,64.27
312, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.03,15.05,16.31,40.72,64.34
313, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.03,15.05,16.46,41.68,64.40
314, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.03,15.05,16.63,42.64,64.46
315, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.03,15.06,16.82,43.58,64.50
316, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.03,15.06,17.02,44.52,64.54
317, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.03,15.06,17.24,45.44,64.58
318, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.03,15.07,17.48,46.34,64.61
319, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.03,15.07,17.74,47.23,64.63
320, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.03,15.08,18.02,48.10,64.65
321, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.03,15.08,18.33,48.95,64.67
322, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.03,15.03,15.09,18.65,49.79,64.69
323, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.04,15.10,19.00,50.60,64.70
324, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.04,15.11,19.37,51.38,64.71
325, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.04,15.11,19.77,52.15,64.72
326, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.04,15.12,20.19,52.89,64.73
327, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.04,15.13,20.64,53.60,64.74
328, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.04,15.14,21.11,54.29,64.74
329, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.04,15.16,21.61,54.95,64.75
330, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.04,15.17,22.14,55.59,64.75
331, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.04,15.19,22.69,56.20,64.75
332, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.04,15.21,23.26,56.78,64.76
333, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.04,15.23,23.86,57.33,64.76
334, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.04,15.25,24.49,57.86,64.76
335, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.04,15.27,25.14,58.36,64.76
336, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.04,15.30,25.81,58.84,64.77
337, 20.000000, 15.000000, 0.000000, 16.23,72.08,15.04,15.04,15.33,26.51,59.29,64.77
338, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.04,15.04,15.37,27.23,59.71,64.77
339, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.04,15.05,15.41,27.97,60.11,64.77
340, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.04,15.05,15.46,28.73,60.48,64.77
341, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.05,15.51,29.50,60.83,64.77
342, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.05,15.56,30.30,61.15,64.77
343, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.05,15.63,31.11,61.46,64.77
344, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.05,15.70,31.93,61.74,64.77
345, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.05,15.77,32.77,62.00,64.77
346, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.06,15.86,33.61,62.25,64.77
347, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.06,15.96,34.47,62.47,64.77
348, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.06,16.06,35.33,62.68,64.77
349, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.06,16.18,36.20,62.87,64.77
350, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.06,16.30,37.08,63.04,64.77
351, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.07,16.44,37.96,63.20,64.77
352, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.07,16.59,38.83,63.35,64.77
353, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.07,16.75,39.71,63.48,64.77
354, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.08,16.93,40.59,63.60,64.77
355, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.08,17.12,41.46,63.71,64.77
356, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.05,15.08,17.33,42.32,63.81,64.77
357, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.06,15.09,17.56,43.18,63.90,64.77
358, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.06,15.09,17.80,44.03,63.98,64.77
359, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.06,15.10,18.06,44.87,64.05,64.77
360, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.06,15.11,18.33,45.70,64.12,64.77
361, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.06,15.11,18.63,46.51,64.18,64.77
362, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.06,15.12,18.94,47.31,64.23,64.77
363, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.06,15.13,19.28,48.10,64.28,64.77
364, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.06,15.14,19.63,48.87,64.32,64.77
365, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.06,15.15,20.01,49.62,64.36,64.77
366, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.06,15.16,20.40,50.36,64.39,64.77
367, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.06,15.18,20.82,51.07,64.42,64.77
368, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.06,15.19,21.26,51.77,64.45,64.77
369, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.06,15.21,21.72,52.44,64.47,64.77
370, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.06,15.23,22.20,53.10,64.49,64.77
371, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.07,15.25,22.70,53.73,64.51,64.77
372, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.07,15.27,23.23,54.34,64.52,64.77
373, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.07,15.30,23.77,54.93,64.54,64.77
374, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.07,15.33,24.34,55.50,64.55,64.77
375, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.07,15.36,24.93,56.04,64.56,64.77
376, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.07,15.40,25.53,56.57,64.57,64.77
377, 20.000000, 15.000000, 0.000000, 16.23,72.07,15.07,15.44,26.16,57.07,64.58,64.77
378, 20.000000, 15.000000, 0.000000, 16.23,72.06,15.07,15.48,26.80,57.55,64.58,64.77
379, 20.000000, 15.000000, 0.000000, 16.23,72.06,15.07,15.53,27.47,58.00,64.59,64.77
380, 20.000000, 15.000000, 0.000000, 16.23,72.06,15.07,15.59,28.15,58.44,64.60,64.77
381, 20.000000, 15.000000, 0.000000, 16.23,72.06,15.08,15.65,28.84,58.85,64.60,64.77
382, 20.000000, 15.000000, 0.000000, 16.23,72.06,15.08,15.71,29.55,59.24,64.60,64.77
383, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.08,15.78,30.28,59.61,64.61,64.77
384, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.08,15.86,31.02,59.96,64.61,64.77
385, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.08,15.95,31.77,60.30,64.61,64.77
386, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.08,16.05,32.53,60.61,64.62,64.77
387, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.09,16.15,33.30,60.90,64.62,64.77
388, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.09,16.26,34.09,61.18,64.62,64.77
389, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.09,16.39,34.87,61.44,64.62,64.77
390, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.09,16.52,35.67,61.68,64.62,64.77
391, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.10,16.67,36.47,61.91,64.62,64.77
392, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.10,16.82,37.27,62.12,64.63,64.77
393, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.10,16.99,38.07,62.32,64.63,64.77
394, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.11,17.17,38.88,62.50,64.63,64.77
395, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.11,17.36,39.68,62.67,64.63,64.77
396, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.12,17.57,40.48,62.83,64.63,64.77
397, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.12,17.79,41.28,62.98,64.63,64.77
398, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.13,18.03,42.08,63.11,64.63,64.77
399, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.14,18.28,42.87,63.24,64.63,64.77
400, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.15,18.55,43.65,63.35,64.63,64.77
401, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.15,18.84,44.42,63.46,64.63,64.77
402, 20.000000, 15.000000, 0.000000, 16.24,72.06,15.16,19.14,45.19,63.56,64.63,64.77
403, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.18,19.46,45.94,63.64,64.63,64.77
404, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.19,19.79,46.68,63.73,64.63,64.77
405, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.20,20.15,47.42,63.80,64.63,64.77
406, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.22,20.52,48.13,63.87,64.63,64.77
407, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.23,20.91,48.84,63.93,64.63,64.77
408, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.25,21.32,49.53,63.99,64.63,64.77
409, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.27,21.74,50.20,64.04,64.63,64.77
410, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.30,22.19,50.86,64.09,64.63,64.77
411, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.32,22.65,51.50,64.13,64.63,64.77
412, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.35,23.13,52.12,64.17,64.63,64.77
413, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.38,23.63,52.73,64.20,64.63,64.77
414, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.42,24.15,53.32,64.23,64.63,64.77
415, 20.000000, 15.000000, 0.000000, 16.24,72.05,15.46,24.69,53.89,64.26,64.63,64.77
416, 20.000000, 15.000000, 0.000000, 16.24,72.04,15.50,25.24,54.44,64.29,64.63,64.77
417, 20.000000, 15.000000, 0.000000, 16.24,72.04,15.54,25.81,54.97,64.31,64.63,64.77
418, 20.000000, 15.000000, 0.000000, 16.24,72.04,15.59,26.39,55.49,64.33,64.63,64.77
419, 20.000000, 15.000000, 0.000000, 16.24,72.04,15.65,27.00,55.98,64.35,64.63,64.77
420, 20.000000, 15.000000, 0.000000, 16.24,72.04,15.71,27.61,56.46,64.36,64.63,64.77
421, 20.000000, 15.000000, 0.000000, 16.24,72.04,15.78,28.25,56.91,64.38,64.63,64.77
422, 20.000000, 15.000000, 0.000000, 16.24,72.03,15.85,28.89,57.35,64.39,64.63,64.77
423, 20.000000, 15.000000, 0.000000, 16.25,72.03,15.93,29.55,57.77,64.40,64.63,64.77
424, 20.000000, 15.000000, 0.000000, 16.25,72.03,16.02,30.23,58.18,64.41,64.63,64.77
425, 20.000000, 15.000000, 0.000000, 16.25,72.03,16.11,30.91,58.56,64.42,64.63,64.77
426, 20.000000, 15.000000, 0.000000, 16.25,72.02,16.21,31.60,58.93,64.43,64.63,64.77
427, 20.000000, 15.000000, 0.000000, 16.25,72.02,16.32,32.31,59.27,64.44,64.63,64.77
428, 20.000000, 15.000000, 0.000000, 16.25,72.01,16.44,33.02,59.61,64.45,64.63,64.77
429, 20.000000, 15.000000, 0.000000, 16.25,72.01,16.57,33.74,59.92,64.45,64.63,64.77
430, 20.000000, 15.000000, 0.000000, 16.25,72.00,16.71,34.47,60.22,64.46,64.63,64.77
431, 20.000000, 15.000000, 0.000000, 16.26,72.00,16.85,35.21,60.50,64.46,64.63,64.77
432, 20.000000, 15.000000, 0.000000, 16.26,71.99,17.01,35.95,60.77,64.46,64.63,64.77
433, 20.000000, 15.000000, 0.000000, 16.26,71.98,17.18,36.69,61.02,64.47,64.63,64.77
434, 20.000000, 15.000000, 0.000000, 16.26,71.97,17.36,37.44,61.26,64.47,64.63,64.77
435, 20.000000, 15.000000, 0.000000, 16.27,71.96,17.56,38.19,61.49,64.47,64.63,64.77
436, 20.000000, 15.000000, 0.000000, 16.27,71.95,17.76,38.94,61.70,64.48,64.63,64.77
437, 20.000000, 15.000000, 0.000000, 16.27,71.94,17.98,39.68,61.90,64.48,64.63,64.77
438, 20.000000, 15.000000, 0.000000, 16.28,71.93,18.21,40.43,62.08,64.48,64.63,64.77
439, 20.000000, 15.000000, 0.000000, 16.28,71.91,18.46,41.18,62.26,64.48,64.63,64.77
440, 20.000000, 15.000000, 0.000000, 16.29,71.90,18.72,41.92,62.42,64.48,64.63,64.77
441, 20.000000, 15.000000, 0.000000, 16.29,71.88,19.00,42.66,62.57,64.48,64.63,64.77
442, 20.000000, 15.000000, 0.000000, 16.30,71.86,19.29,43.39,62.72,64.49,64.63,64.77
443, 20.000000, 15.000000, 0.000000, 16.31,71.84,19.59,44.12,62.85,64.49,64.63,64.77
444, 20.000000, 15.000000, 0.000000, 16.31,71.81,19.92,44.83,62.97,64.49,64.63,64.77
445, 20.000000, 15.000000, 0.000000, 16.32,71.79,20.25,45.55,63.09,64.49,64.63,64.77
446, 20.000000, 15.000000, 0.000000, 16.33,71.76,20.61,46.25,63.20,64.49,64.63,64.77
447, 20.000000, 15.000000, 0.000000, 16.34,71.73,20.98,46.94,63.30,64.49,64.63,64.77
448, 20.000000, 15.000000, 0.000000, 16.35,71.69,21.37,47.62,63.39,64.49,64.63,64.77
449, 20.000000, 15.000000, 0.000000, 16.37,71.65,21.78,48.30,63.47,64.49,64.63,64.77
450, -20.000000, 15.000000, 4.000000, 45.31,78.53,18.23,40.47,61.88,64.43,64.59,64.73
451, -20.000000, 15.000000, 4.000000, 45.31,78.53,16.29,32.64,58.74,64.32,64.55,64.68
452, -20.000000, 15.000000, 4.000000, 45.31,78.53,15.36,25.97,53.65,64.01,64.50,64.64
453, -20.000000, 15.000000, 4.000000, 45.31,78.53,15.01,21.04,46.77,63.17,64.46,64.60
454, -20.000000, 15.000000, 4.000000, 45.31,78.53,14.99,17.84,38.93,61.29,64.39,64.56
455, -20.000000, 15.000000, 4.000000, 45.31,78.53,14.99,16.10,31.31,57.78,64.24,64.52
456, -20.000000, 15.000000, 4.000000, 45.31,78.54,14.98,15.28,24.99,52.33,63.84,64.48
457, -20.000000, 15.000000, 4.000000, 45.31,78.54,14.98,15.01,20.39,45.25,62.82,64.43
458, -20.000000, 15.000000, 4.000000, 45.31,78.54,14.98,14.98,17.49,37.43,60.63,64.35
459, -20.000000, 15.000000, 4.000000, 45.31,78.54,14.98,14.98,15.93,30.05,56.74,64.16
460, -20.000000, 15.000000, 0.000000, 45.30,78.56,14.98,14.98,16.05,30.74,57.18,64.19
461, -20.000000, 15.000000, 0.000000, 45.30,78.57,14.97,14.98,16.17,31.44,57.60,64.21
462, -20.000000, 15.000000, 0.000000, 45.30,78.58,14.97,14.97,16.31,32.15,58.00,64.23
463, -20.000000, 15.000000, 0.000000, 45.30,78.59,14.97,14.97,16.45,32.86,58.39,64.25
464, -20.000000, 15.000000, 0.000000, 45.30,78.59,14.97,14.97,16.61,33.59,58.75,64.27
465, -20.000000, 15.000000, 0.000000, 45.30,78.60,14.96,14.97,16.78,34.32,59.10,64.29
466, -20.000000, 15.000000, 0.000000, 45.29,78.60,14.96,14.96,16.96,35.06,59.43,64.31
467, -20.000000, 15.000000, 0.000000, 45.29,78.60,14.96,14.96,17.15,35.81,59.75,64.32
468, -20.000000, 15.000000, 0.000000, 45.29,78.61,14.96,14.96,17.36,36.55,60.05,64.34
469, -20.000000, 15.000000, 0.000000, 45.29,78.61,14.95,14.96,17.58,37.31,60.33,64.35
470, -20.000000, 15.000000, 0.000000, 45.29,78.61,14.95,14.96,17.81,38.06,60.59,64.36
471, -20.000000, 15.000000, 0.000000, 45.29,78.61,14.95,14.96,18.06,38.81,60.85,64.38
472, -20.000000, 15.000000, 0.000000, 45.29,78.61,14.94,14.96,18.32,39.57,61.08,64.39
473, -20.000000, 15.000000, 0.000000, 45.29,78.62,14.94,14.96,18.60,40.32,61.31,64.40
474, -20.000000, 15.000000, 0.000000, 45.29,78.62,14.94,14.96,18.89,41.07,61.51,64.41
475, -20.000000, 15.000000, 0.000000, 45.29,78.62,14.94,14.97,19.20,41.81,61.71,64.42
476, -20.000000, 15.000000, 0.000000, 45.29,78.62,14.93,14.97,19.52,42.55,61.89,64.43
477, -20.000000, 15.000000, 0.000000, 45.29,78.63,14.93,14.98,19.86,43.29,62.07,64.44
478, -20.000000, 15.000000, 0.000000, 45.29,78.63,14.93,14.99,20.22,44.02,62.23,64.45
479, -20.000000, 15.000000, 0.000000, 45.29,78.63,14.93,15.01,20.59,44.74,62.38,64.46
480, -20.000000, 15.000000, 0.000000, 45.29,78.63,14.92,15.02,20.97,45.45,62.52,64.46
481, 20.000000, 15.000000, 0.000000, 16.21,72.13,14.93,15.05,21.35,46.09,62.64,64.48
482, 20.000000, 15.000000, 0.000000, 16.21,72.13,14.93,15.07,21.74,46.73,62.75,64.49
483, 20.000000, 15.000000, 0.000000, 16.22,72.12,14.93,15.10,22.14,47.36,62.86,64.50
484, 20.000000, 15.000000, 0.000000, 16.22,72.12,14.93,15.13,22.55,47.98,62.96,64.51
485, 20.000000, 15.000000, 0.000000, 16.22,72.12,14.93,15.16,22.98,48.59,63.05,64.53
486, 20.000000, 15.000000, 0.000000, 16.22,72.12,14.93,15.20,23.42,49.18,63.14,64.54
487, 20.000000, 15.000000, 0.000000, 16.22,72.12,14.93,15.25,23.88,49.77,63.22,64.55
488, 20.000000, 15.000000, 0.000000, 16.22,72.12,14.93,15.29,24.35,50.34,63.29,64.56
489, 20.000000, 15.000000, 0.000000, 16.22,72.11,14.93,15.35,24.83,50.90,63.36,64.57
490, 20.000000, 15.000000, 0.000000, 16.22,72.11,14.93,15.40,25.33,51.45,63.43,64.58
491, 20.000000, 15.000000, 0.000000, 16.22,72.11,14.93,15.46,25.83,51.99,63.49,64.59
492, 20.000000, 15.000000, 0.000000, 16.22,72.11,14.94,15.53,26.35,52.51,63.55,64.60
493, 20.000000, 15.000000, 0.000000, 16.22,72.11,14.94,15.61,26.88,53.01,63.60,64.61
494, 20.000000, 15.000000, 0.000000, 16.22,72.11,14.94,15.69,27.43,53.51,63.65,64.62
495, 20.000000, 15.000000, 0.000000, 16.22,72.11,14.94,15.77,27.98,53.99,63.70,64.63
496, 20.000000, 15.000000, 0.000000, 16.22,72.11,14.94,15.86,28.55,54.45,63.74,64.64
497, 20.000000, 15.000000, 0.000000, 16.22,72.11,14.94,15.96,29.12,54.91,63.78,64.65
498, 20.000000, 15.000000, 0.000000, 16.22,72.11,14.94,16.07,29.71,55.34,63.82,64.66
499, 20.000000, 15.000000, 0.000000, 16.22,72.11,14.94,16.19,30.30,55.77,63.86,64.66
