minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),h_src2In (Wh),h_src2Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C), toutlet (C)
0, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,52.99,52.99,52.99,52.99,52.99,52.99,
1, 20.000000, 53.000000, 15.000000, 2.000000, 3,0.00,0.00,0.00,0.00,44.85,52.99,52.99,52.99,52.99,52.99,52.99
2, 20.000000, 53.000000, 15.000000, 2.000000, 3,0.00,0.00,0.00,0.00,36.72,52.97,52.98,52.98,52.98,52.98,52.99
3, 20.000000, 53.000000, 15.000000, 2.000000, 3,0.00,0.00,0.00,0.00,30.09,51.45,52.98,52.98,52.98,52.98,52.98
4, 20.000000, 53.000000, 15.000000, 2.000000, 3,0.00,0.00,0.00,0.00,25.17,48.24,52.97,52.97,52.97,52.97,52.98
5, 20.000000, 53.000000, 15.000000, 2.000000, 3,0.00,0.00,0.00,0.00,21.70,43.85,52.68,52.97,52.97,52.97,52.97
6, 20.000000, 53.000000, 15.000000, 2.000000, 3,0.00,0.00,0.00,0.00,19.35,38.98,51.76,52.96,52.96,52.96,52.97
7, 20.000000, 53.000000, 15.000000, 2.000000, 3,0.00,0.00,0.00,0.00,17.79,34.22,49.99,52.90,52.96,52.96,52.96
8, 20.000000, 53.000000, 15.000000, 2.000000, 3,0.00,0.00,0.00,0.00,16.77,29.94,47.38,52.67,52.95,52.95,52.96
9, 20.000000, 53.000000, 15.000000, 2.000000, 3,0.00,0.00,0.00,0.00,16.11,26.32,44.11,52.09,52.93,52.94,52.95
10, 20.000000, 53.000000, 15.000000, 2.000000, 3,0.00,0.00,0.00,0.00,15.70,23.39,40.43,51.03,52.88,52.94,52.94
11, 20.000000, 53.000000, 15.000000, 0.000000, 3,0.00,0.00,0.00,0.00,15.70,23.39,40.43,51.02,52.87,52.93,
12, 20.000000, 53.000000, 15.000000, 0.000000, 3,0.00,0.00,0.00,0.00,15.71,23.40,40.42,51.01,52.86,52.92,
13, 20.000000, 53.000000, 15.000000, 0.000000, 3,0.00,0.00,0.00,0.00,15.71,23.40,40.41,51.00,52.86,52.91,
14, 20.000000, 53.000000, 15.000000, 0.000000, 3,0.00,0.00,0.00,0.00,15.72,23.41,40.41,50.99,52.85,52.91,
15, 20.000000, 53.000000, 15.000000, 0.000000, 3,0.00,0.00,0.00,0.00,15.72,23.41,40.40,50.98,52.85,52.90,
16, 20.000000, 53.000000, 15.000000, 0.000000, 3,0.00,0.00,0.00,0.00,15.73,23.42,40.39,50.97,52.84,52.89,
17, 20.000000, 53.000000, 15.000000, 0.000000, 3,0.00,0.00,0.00,0.00,15.73,23.42,40.39,50.97,52.83,52.89,
18, 20.000000, 53.000000, 15.000000, 0.000000, 3,0.00,0.00,0.00,0.00,15.73,23.43,40.38,50.96,52.83,52.88,
19, 20.000000, 53.000000, 15.000000, 0.000000, 3,0.00,0.00,0.00,0.00,15.74,23.43,40.37,50.95,52.82,52.87,
20, 20.000000, 53.000000, 15.000000, 0.000000, 3,0.00,0.00,0.00,0.00,15.74,23.44,40.37,50.94,52.82,52.87,
21, 20.000000, 53.000000, 15.000000, 0.000000, 2,8.78,41.16,0.00,0.00,16.18,23.99,40.39,50.93,52.81,52.86,
22, 20.000000, 53.000000, 15.000000, 0.000000, 2,8.81,41.07,0.00,0.00,16.61,24.54,40.41,50.92,52.80,52.85,
23, 20.000000, 53.000000, 15.000000, 0.000000, 2,8.84,40.99,0.00,0.00,17.04,25.09,40.45,50.91,52.80,52.85,
24, 20.000000, 53.000000, 15.000000, 0.000000, 2,8.87,40.90,0.00,0.00,17.45,25.64,40.49,50.91,52.79,52.84,
25, 20.000000, 53.000000, 15.000000, 0.000000, 2,8.90,40.81,0.00,0.00,17.85,26.19,40.53,50.90,52.78,52.83,
26, 20.000000, 53.000000, 15.000000, 0.000000, 2,8.93,40.72,0.00,0.00,18.25,26.74,40.59,50.89,52.78,52.83,
27, 20.000000, 53.000000, 15.000000, 0.000000, 2,8.96,40.63,0.00,0.00,18.64,27.29,40.65,50.88,52.77,52.82,
28, 20.000000, 53.000000, 15.000000, 0.000000, 2,8.99,40.53,0.00,0.00,19.02,27.83,40.72,50.87,52.77,52.81,
29, 20.000000, 53.000000, 15.000000, 0.000000, 2,9.02,40.44,0.00,0.00,19.39,28.37,40.79,50.87,52.76,52.81,
30, 20.000000, 53.000000, 15.000000, 0.000000, 2,9.06,40.34,0.00,0.00,19.76,28.91,40.88,50.86,52.75,52.80,
31, 20.000000, 53.000000, 15.000000, 0.000000, 2,9.09,40.24,0.00,0.00,20.12,29.44,40.98,50.85,52.75,52.79,
32, 20.000000, 53.000000, 15.000000, 0.000000, 2,9.12,40.14,0.00,0.00,20.47,29.96,41.08,50.85,52.74,52.79,
33, 20.000000, 53.000000, 15.000000, 0.000000, 2,9.15,40.04,0.00,0.00,20.82,30.49,41.19,50.84,52.74,52.78,
34, 20.000000, 53.000000, 15.000000, 0.000000, 2,9.18,39.93,0.00,0.00,21.16,31.00,41.31,50.83,52.73,52.78,
35, 20.000000, 53.000000, 15.000000, 0.000000, 2,9.21,39.83,0.00,0.00,21.49,31.51,41.44,50.83,52.72,52.77,
36, 20.000000, 53.000000, 15.000000, 0.000000, 2,9.24,39.72,0.00,0.00,21.82,32.02,41.57,50.82,52.72,52.76,
37, 20.000000, 53.000000, 15.000000, 0.000000, 2,9.27,39.61,0.00,0.00,22.15,32.52,41.71,50.82,52.71,52.76,
38, 20.000000, 53.000000, 15.000000, 0.000000, 2,9.30,39.50,0.00,0.00,22.47,33.01,41.86,50.82,52.71,52.75,
39, 20.000000, 53.000000, 15.000000, 0.000000, 2,9.33,39.39,0.00,0.00,22.78,33.50,42.01,50.81,52.70,52.74,
40, 20.000000, 53.000000, 15.000000, 0.000000, 2,9.36,39.28,0.00,0.00,23.09,33.98,42.17,50.81,52.69,52.74,
41, 20.000000, 53.000000, 15.000000, 0.000000, 1,0.00,0.00,25.00,25.00,23.71,33.98,42.17,50.81,52.69,52.73,
42, 20.000000, 53.000000, 15.000000, 0.000000, 1,0.00,0.00,25.00,25.00,24.32,33.98,42.17,50.80,52.68,52.72,
43, 20.000000, 53.000000, 15.000000, 0.000000, 1,0.00,0.00,25.00,25.00,24.93,33.98,42.17,50.79,52.68,52.72,
44, 20.000000, 53.000000, 15.000000, 0.000000, 1,0.00,0.00,25.00,25.00,25.55,33.98,42.16,50.78,52.67,52.71,
45, 20.000000, 53.000000, 15.000000, 0.000000, 1,0.00,0.00,25.00,25.00,26.16,33.98,42.16,50.77,52.66,52.70,
46, 20.000000, 53.000000, 15.000000, 0.000000, 1,0.00,0.00,25.00,25.00,26.77,33.98,42.16,50.76,52.66,52.70,
47, 20.000000, 53.000000, 15.000000, 0.000000, 1,0.00,0.00,25.00,25.00,27.39,33.98,42.16,50.76,52.65,52.69,
48, 20.000000, 53.000000, 15.000000, 0.000000, 1,0.00,0.00,25.00,25.00,28.00,33.98,42.15,50.75,52.64,52.68,
49, 20.000000, 53.000000, 15.000000, 0.000000, 1,0.00,0.00,25.00,25.00,28.61,33.98,42.15,50.74,52.64,52.68,
50, 20.000000, 53.000000, 15.000000, 0.000000, 1,0.00,0.00,25.00,25.00,29.23,33.98,42.15,50.73,52.63,52.67,
51, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.39,39.17,0.00,0.00,29.53,34.46,42.31,50.73,52.63,52.67,
52, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.42,39.06,0.00,0.00,29.83,34.93,42.49,50.73,52.62,52.66,
53, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.45,38.94,0.00,0.00,30.13,35.40,42.66,50.74,52.62,52.65,
54, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.48,38.82,0.00,0.00,30.42,35.86,42.84,50.74,52.61,52.65,
55, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.51,38.71,0.00,0.00,30.70,36.32,43.03,50.75,52.61,52.64,
56, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.54,38.59,0.00,0.00,30.98,36.77,43.22,50.75,52.60,52.64,
57, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.57,38.47,0.00,0.00,31.26,37.21,43.42,50.76,52.60,52.63,
58, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.60,38.34,0.00,0.00,31.53,37.65,43.62,50.78,52.59,52.63,
59, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.63,38.22,0.00,0.00,31.80,38.09,43.82,50.79,52.59,52.63,
60, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.66,38.10,0.00,0.00,32.06,38.52,44.03,50.80,52.59,52.62,
61, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.69,37.97,0.00,0.00,32.32,38.94,44.23,50.82,52.58,52.62,
62, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.72,37.85,0.00,0.00,32.58,39.36,44.45,50.84,52.58,52.61,
63, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.75,37.72,0.00,0.00,32.83,39.78,44.66,50.86,52.58,52.61,
64, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.77,37.60,0.00,0.00,33.08,40.19,44.87,50.89,52.58,52.61,
65, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.80,37.47,0.00,0.00,33.33,40.60,45.09,50.92,52.58,52.61,
66, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.83,37.34,0.00,0.00,33.57,41.00,45.31,50.95,52.58,52.61,
67, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.86,37.22,0.00,0.00,33.81,41.40,45.53,50.98,52.58,52.60,
68, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.89,37.09,0.00,0.00,34.05,41.79,45.75,51.01,52.58,52.60,
69, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.92,36.96,0.00,0.00,34.28,42.18,45.97,51.05,52.58,52.60,
70, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.94,36.83,0.00,0.00,34.52,42.56,46.19,51.08,52.58,52.61,
71, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.97,36.70,0.00,0.00,34.74,42.94,46.41,51.12,52.58,52.61,
72, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.00,36.57,0.00,0.00,34.97,43.32,46.63,51.16,52.58,52.61,
73, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.02,36.44,0.00,0.00,35.19,43.69,46.85,51.21,52.59,52.61,
74, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.05,36.31,0.00,0.00,35.42,44.06,47.07,51.25,52.59,52.61,
75, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.08,36.18,0.00,0.00,35.64,44.42,47.29,51.30,52.60,52.62,
76, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.10,36.05,0.00,0.00,35.85,44.78,47.52,51.35,52.60,52.62,
77, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.13,35.92,0.00,0.00,36.07,45.14,47.74,51.40,52.61,52.63,
78, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.16,35.79,0.00,0.00,36.28,45.49,47.96,51.45,52.62,52.63,
79, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.18,35.66,0.00,0.00,36.49,45.84,48.18,51.50,52.62,52.64,
80, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.21,35.53,0.00,0.00,36.70,46.18,48.40,51.56,52.63,52.65,
81, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.23,35.40,0.00,0.00,36.91,46.52,48.61,51.62,52.64,52.65,
82, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.26,35.27,0.00,0.00,37.11,46.86,48.83,51.67,52.65,52.66,
83, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.28,35.14,0.00,0.00,37.32,47.20,49.05,51.73,52.66,52.67,
84, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.31,35.01,0.00,0.00,37.52,47.53,49.27,51.79,52.67,52.68,
85, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.33,34.88,0.00,0.00,37.72,47.86,49.48,51.85,52.68,52.69,
86, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.35,34.75,0.00,0.00,37.92,48.18,49.69,51.91,52.69,52.70,
87, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.38,34.62,0.00,0.00,38.12,48.51,49.91,51.97,52.71,52.71,
88, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.40,34.49,0.00,0.00,38.32,48.82,50.12,52.04,52.72,52.73,
89, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.43,34.36,0.00,0.00,38.51,49.14,50.33,52.10,52.73,52.74,
90, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.45,34.23,0.00,0.00,38.71,49.45,50.54,52.16,52.75,52.75,
91, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.47,34.10,0.00,0.00,38.90,49.76,50.75,52.23,52.76,52.77,
92, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.50,33.97,0.00,0.00,39.10,50.07,50.96,52.29,52.78,52.78,
93, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.52,33.84,0.00,0.00,39.29,50.37,51.17,52.36,52.80,52.80,
94, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.54,33.71,0.00,0.00,39.48,50.67,51.37,52.43,52.81,52.81,
95, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.56,33.58,0.00,0.00,39.68,50.96,51.57,52.49,52.83,52.83,
96, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.59,33.45,0.00,0.00,39.87,51.26,51.77,52.56,52.85,52.85,
97, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.61,33.32,0.00,0.00,40.06,51.54,51.97,52.63,52.87,52.87,
98, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.63,33.19,0.00,0.00,40.26,51.83,52.17,52.70,52.89,52.89,
99, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.65,33.07,0.00,0.00,40.45,52.11,52.37,52.76,52.91,52.91,
100, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.67,32.94,0.00,0.00,40.65,52.38,52.56,52.83,52.93,52.93,
101, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.70,32.81,0.00,0.00,40.85,52.65,52.75,52.90,52.96,52.96,
102, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.72,32.69,0.00,0.00,41.05,52.90,52.93,52.97,52.99,52.99,
103, 20.000000, 53.000000, 15.000000, 0.000000, 0,4.72,14.32,0.00,0.00,41.15,53.00,53.00,53.00,53.00,53.00,
104, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.15,52.99,52.99,52.99,52.99,52.99,
105, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.15,52.99,52.99,52.99,52.99,52.99,
106, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.14,52.98,52.98,52.98,52.98,52.98,
107, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.14,52.98,52.98,52.98,52.98,52.98,
108, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.13,52.97,52.97,52.97,52.97,52.97,
109, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.13,52.97,52.97,52.97,52.97,52.97,
110, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.13,52.96,52.96,52.96,52.96,52.96,
111, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.12,52.96,52.96,52.96,52.96,52.96,
112, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.12,52.95,52.95,52.95,52.95,52.95,
113, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.12,52.95,52.95,52.95,52.95,52.95,
114, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.11,52.94,52.94,52.94,52.94,52.94,
115, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.11,52.94,52.94,52.94,52.94,52.94,
116, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.11,52.93,52.93,52.93,52.93,52.93,
117, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.10,52.93,52.93,52.93,52.93,52.93,
118, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.10,52.92,52.92,52.92,52.92,52.92,
119, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.10,52.91,52.92,52.92,52.92,52.92,
120, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.09,52.91,52.91,52.91,52.91,52.91,
121, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.09,52.90,52.91,52.91,52.91,52.91,
122, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.09,52.90,52.90,52.90,52.90,52.90,
123, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.09,52.89,52.89,52.89,52.89,52.89,
124, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.08,52.89,52.89,52.89,52.89,52.89,
125, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.08,52.88,52.88,52.88,52.88,52.88,
126, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.08,52.87,52.88,52.88,52.88,52.88,
127, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.07,52.87,52.87,52.87,52.87,52.87,
128, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.07,52.86,52.87,52.87,52.87,52.87,
129, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.07,52.86,52.86,52.86,52.86,52.86,
130, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.06,52.85,52.86,52.86,52.86,52.86,
131, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.06,52.84,52.85,52.85,52.85,52.85,
132, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.06,52.84,52.85,52.85,52.85,52.85,
133, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.06,52.83,52.84,52.84,52.84,52.84,
134, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.05,52.83,52.84,52.84,52.84,52.84,
135, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.05,52.82,52.83,52.83,52.83,52.83,
136, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.05,52.81,52.83,52.83,52.83,52.83,
137, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.05,52.81,52.82,52.82,52.82,52.82,
138, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.04,52.80,52.82,52.82,52.82,52.82,
139, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.04,52.80,52.81,52.81,52.81,52.81,
140, 20.000000, 53.000000, 15.000000, 0.000000, 3,0.00,0.00,0.00,0.00,41.04,52.79,52.81,52.81,52.81,52.81,
141, 20.000000, 53.000000, 15.000000, 0.000000, 3,0.00,0.00,0.00,0.00,41.04,52.78,52.80,52.80,52.80,52.80,
142, 20.000000, 53.000000, 15.000000, 0.000000, 3,0.00,0.00,0.00,0.00,41.03,52.78,52.79,52.79,52.79,52.79,
143, 20.000000, 53.000000, 15.000000, 0.000000, 3,0.00,0.00,0.00,0.00,41.03,52.77,52.79,52.79,52.79,52.79,
144, 20.000000, 53.000000, 15.000000, 0.000000, 3,0.00,0.00,0.00,0.00,41.03,52.76,52.78,52.78,52.78,52.78,
145, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.03,52.76,52.78,52.78,52.78,52.78,
146, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.02,52.75,52.77,52.77,52.77,52.77,
147, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.02,52.74,52.77,52.77,52.77,52.77,
148, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.02,52.74,52.76,52.76,52.76,52.76,
149, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.02,52.73,52.76,52.76,52.76,52.76,
150, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.01,52.72,52.75,52.75,52.75,52.75,
151, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.01,52.72,52.75,52.75,52.75,52.75,
152, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.01,52.71,52.74,52.74,52.74,52.74,
153, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.01,52.70,52.74,52.74,52.74,52.74,
154, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.01,52.70,52.73,52.73,52.73,52.73,
155, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.00,52.69,52.73,52.73,52.73,52.73,
156, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.00,52.68,52.72,52.72,52.72,52.72,
157, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.00,52.68,52.72,52.72,52.72,52.72,
158, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.00,52.67,52.71,52.71,52.71,52.71,
159, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,41.00,52.66,52.71,52.71,52.71,52.71,
160, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.99,52.66,52.70,52.70,52.70,52.70,
161, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.99,52.65,52.69,52.69,52.69,52.69,
162, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.99,52.64,52.69,52.69,52.69,52.69,
163, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.99,52.64,52.68,52.68,52.68,52.68,
164, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.99,52.63,52.68,52.68,52.68,52.68,
165, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.98,52.62,52.67,52.67,52.67,52.67,
166, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.98,52.61,52.67,52.67,52.67,52.67,
167, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.98,52.61,52.66,52.66,52.66,52.66,
168, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.98,52.60,52.66,52.66,52.66,52.66,
169, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.98,52.59,52.65,52.65,52.65,52.65,
170, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.98,52.59,52.65,52.65,52.65,52.65,
171, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.97,52.58,52.64,52.64,52.64,52.64,
172, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.97,52.57,52.64,52.64,52.64,52.64,
173, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.97,52.57,52.63,52.63,52.63,52.63,
174, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.97,52.56,52.63,52.63,52.63,52.63,
175, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.97,52.55,52.62,52.62,52.62,52.62,
176, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.97,52.54,52.62,52.62,52.62,52.62,
177, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.96,52.54,52.61,52.61,52.61,52.61,
178, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.96,52.53,52.61,52.61,52.61,52.61,
179, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.96,52.52,52.60,52.60,52.60,52.60,
180, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.96,52.51,52.59,52.59,52.59,52.59,
181, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.96,52.51,52.59,52.59,52.59,52.59,
182, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.96,52.50,52.58,52.58,52.58,52.58,
183, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.96,52.49,52.58,52.58,52.58,52.58,
184, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.95,52.49,52.57,52.57,52.57,52.57,
185, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.95,52.48,52.57,52.57,52.57,52.57,
186, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.95,52.47,52.56,52.56,52.56,52.56,
187, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.95,52.46,52.56,52.56,52.56,52.56,
188, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.95,52.46,52.55,52.55,52.55,52.55,
189, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.95,52.45,52.55,52.55,52.55,52.55,
190, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.95,52.44,52.54,52.54,52.54,52.54,
191, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.95,52.43,52.54,52.54,52.54,52.54,
192, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.94,52.43,52.53,52.53,52.53,52.53,
193, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.94,52.42,52.53,52.53,52.53,52.53,
194, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.94,52.41,52.52,52.52,52.52,52.52,
195, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.94,52.40,52.52,52.52,52.52,52.52,
196, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.94,52.40,52.51,52.51,52.51,52.51,
197, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.94,52.39,52.51,52.51,52.51,52.51,
198, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.94,52.38,52.50,52.50,52.50,52.50,
199, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.94,52.37,52.49,52.49,52.49,52.49,
200, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.93,52.37,52.49,52.49,52.49,52.49,
201, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.93,52.36,52.48,52.48,52.48,52.48,
202, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.93,52.35,52.48,52.48,52.48,52.48,
203, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.93,52.34,52.47,52.47,52.47,52.47,
204, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.93,52.33,52.47,52.47,52.47,52.47,
205, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.93,52.33,52.46,52.46,52.46,52.46,
206, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.93,52.32,52.46,52.46,52.46,52.46,
207, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.93,52.31,52.45,52.45,52.45,52.45,
208, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.93,52.30,52.45,52.45,52.45,52.45,
209, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.93,52.30,52.44,52.44,52.44,52.44,
210, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.92,52.29,52.44,52.44,52.44,52.44,
211, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.92,52.28,52.43,52.43,52.43,52.43,
212, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.92,52.27,52.43,52.43,52.43,52.43,
213, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.92,52.26,52.42,52.42,52.42,52.42,
214, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.92,52.26,52.42,52.42,52.42,52.42,
215, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.92,52.25,52.41,52.41,52.41,52.41,
216, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.92,52.24,52.41,52.41,52.41,52.41,
217, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.92,52.23,52.40,52.40,52.40,52.40,
218, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.92,52.23,52.39,52.39,52.39,52.39,
219, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.92,52.22,52.39,52.39,52.39,52.39,
220, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.92,52.21,52.38,52.38,52.38,52.38,
221, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.92,52.20,52.38,52.38,52.38,52.38,
222, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.91,52.19,52.37,52.37,52.37,52.37,
223, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.91,52.19,52.37,52.37,52.37,52.37,
224, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.91,52.18,52.36,52.36,52.36,52.36,
225, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.91,52.17,52.36,52.36,52.36,52.36,
226, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.91,52.16,52.35,52.35,52.35,52.35,
227, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.91,52.15,52.35,52.35,52.35,52.35,
228, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.91,52.15,52.34,52.34,52.34,52.34,
229, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.91,52.14,52.34,52.34,52.34,52.34,
230, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.91,52.13,52.33,52.33,52.33,52.33,
231, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.91,52.12,52.33,52.33,52.33,52.33,
232, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.91,52.11,52.32,52.32,52.32,52.32,
233, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.91,52.11,52.32,52.32,52.32,52.32,
234, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.91,52.10,52.31,52.31,52.31,52.31,
235, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.91,52.09,52.31,52.31,52.31,52.31,
236, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.91,52.08,52.30,52.30,52.30,52.30,
237, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.91,52.07,52.29,52.29,52.29,52.29,
238, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.90,52.07,52.29,52.29,52.29,52.29,
239, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.90,52.06,52.28,52.28,52.28,52.28,
240, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.90,52.05,52.28,52.28,52.28,52.28,
241, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.90,52.04,52.27,52.27,52.27,52.27,
242, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.90,52.03,52.27,52.27,52.27,52.27,
243, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.90,52.02,52.26,52.26,52.26,52.26,
244, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.90,52.02,52.26,52.26,52.26,52.26,
245, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.90,52.01,52.25,52.25,52.25,52.25,
246, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.90,52.00,52.25,52.25,52.25,52.25,
247, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.90,51.99,52.24,52.24,52.24,52.24,
248, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.90,51.98,52.24,52.24,52.24,52.24,
249, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,40.90,51.98,52.23,52.23,52.23,52.23,
250, 20.000000, 53.000000, 15.000000, 6.000000, 1,0.00,0.00,0.00,0.00,21.78,47.23,52.15,52.23,52.23,52.23,52.23
251, 20.000000, 53.000000, 15.000000, 6.000000, 1,0.00,0.00,0.00,0.00,15.02,32.08,50.15,52.20,52.22,52.22,52.23
252, 20.000000, 53.000000, 15.000000, 6.000000, 1,0.00,0.00,25.00,25.00,15.42,18.68,40.63,51.40,52.21,52.21,52.22
253, 20.000000, 53.000000, 15.000000, 6.000000, 1,0.00,0.00,25.00,25.00,15.60,15.60,25.76,46.17,51.90,52.21,52.21
254, 20.000000, 53.000000, 15.000000, 6.000000, 1,0.00,0.00,25.00,25.00,15.69,15.69,17.26,33.92,49.27,52.09,52.21
255, 20.000000, 53.000000, 15.000000, 6.000000, 1,0.00,0.00,25.00,25.00,15.75,15.75,15.75,21.73,40.82,50.85,52.14
256, 20.000000, 53.000000, 15.000000, 6.000000, 1,0.00,0.00,25.00,25.00,15.79,15.79,15.79,16.55,28.31,45.67,51.33
257, 20.000000, 53.000000, 15.000000, 6.000000, 1,0.00,0.00,25.00,25.00,15.81,15.81,15.81,15.81,19.27,35.21,47.32
258, 20.000000, 53.000000, 15.000000, 6.000000, 1,0.00,0.00,25.00,25.00,15.84,15.84,15.84,15.84,16.21,24.10,37.87
259, 20.000000, 53.000000, 15.000000, 6.000000, 1,0.00,0.00,25.00,25.00,15.85,15.85,15.85,15.85,15.85,17.80,26.21
260, 20.000000, 53.000000, 15.000000, 0.000000, 2,7.57,43.23,0.00,0.00,15.95,16.05,16.05,16.05,16.05,17.98,
261, 20.000000, 53.000000, 15.000000, 0.000000, 2,7.58,43.22,0.00,0.00,16.05,16.24,16.24,16.24,16.24,18.16,
262, 20.000000, 53.000000, 15.000000, 0.000000, 2,7.60,43.21,0.00,0.00,16.15,16.44,16.44,16.44,16.44,18.34,
263, 20.000000, 53.000000, 15.000000, 0.000000, 2,7.62,43.20,0.00,0.00,16.25,16.64,16.64,16.64,16.64,18.52,
264, 20.000000, 53.000000, 15.000000, 0.000000, 2,7.63,43.18,0.00,0.00,16.34,16.83,16.83,16.83,16.83,18.70,
265, 20.000000, 53.000000, 15.000000, 0.000000, 2,7.65,43.17,0.00,0.00,16.44,17.03,17.03,17.03,17.03,18.88,
266, 20.000000, 53.000000, 15.000000, 0.000000, 2,7.67,43.15,0.00,0.00,16.54,17.22,17.22,17.22,17.23,19.05,
267, 20.000000, 53.000000, 15.000000, 0.000000, 2,7.68,43.14,0.00,0.00,16.64,17.42,17.42,17.42,17.42,19.23,
268, 20.000000, 53.000000, 15.000000, 0.000000, 2,7.70,43.12,0.00,0.00,16.74,17.61,17.61,17.61,17.62,19.41,
269, 20.000000, 53.000000, 15.000000, 0.000000, 2,7.72,43.11,0.00,0.00,16.84,17.81,17.81,17.81,17.81,19.59,
270, 20.000000, 53.000000, 15.000000, 0.000000, 0,7.73,43.09,0.00,0.00,16.93,18.00,18.00,18.00,18.01,19.77,
271, 20.000000, 53.000000, 15.000000, 0.000000, 0,7.75,43.08,0.00,0.00,17.03,18.20,18.20,18.20,18.20,19.95,
272, 20.000000, 53.000000, 15.000000, 0.000000, 0,7.77,43.06,0.00,0.00,17.13,18.39,18.39,18.39,18.40,20.12,
273, 20.000000, 53.000000, 15.000000, 0.000000, 0,7.78,43.04,0.00,0.00,17.23,18.59,18.59,18.59,18.60,20.30,
274, 20.000000, 53.000000, 15.000000, 0.000000, 0,7.80,43.03,0.00,0.00,17.33,18.78,18.78,18.78,18.79,20.48,
275, 20.000000, 53.000000, 15.000000, 0.000000, 0,7.82,43.01,0.00,0.00,17.43,18.98,18.98,18.98,18.99,20.66,
276, 20.000000, 53.000000, 15.000000, 0.000000, 0,7.83,42.99,0.00,0.00,17.52,19.17,19.17,19.17,19.18,20.84,
277, 20.000000, 53.000000, 15.000000, 0.000000, 0,7.85,42.97,0.00,0.00,17.62,19.37,19.37,19.37,19.37,21.02,
278, 20.000000, 53.000000, 15.000000, 0.000000, 0,7.87,42.95,0.00,0.00,17.72,19.56,19.56,19.56,19.57,21.19,
279, 20.000000, 53.000000, 15.000000, 0.000000, 0,7.88,42.93,0.00,0.00,17.82,19.75,19.75,19.75,19.76,21.37,
280, 20.000000, 53.000000, 15.000000, 0.000000, 0,7.90,42.91,0.00,0.00,17.92,19.95,19.95,19.95,19.96,21.55,
281, 20.000000, 53.000000, 15.000000, 0.000000, 0,7.92,42.89,0.00,0.00,18.01,20.14,20.14,20.14,20.15,21.73,
282, 20.000000, 53.000000, 15.000000, 0.000000, 0,7.93,42.87,0.00,0.00,18.11,20.33,20.34,20.34,20.35,21.91,
283, 20.000000, 53.000000, 15.000000, 0.000000, 0,7.95,42.85,0.00,0.00,18.21,20.53,20.53,20.53,20.54,22.08,
284, 20.000000, 53.000000, 15.000000, 0.000000, 0,7.97,42.82,0.00,0.00,18.31,20.72,20.72,20.72,20.73,22.26,
285, 20.000000, 53.000000, 15.000000, 0.000000, 0,7.98,42.80,0.00,0.00,18.41,20.91,20.92,20.92,20.93,22.44,
286, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.00,42.78,0.00,0.00,18.50,21.11,21.11,21.11,21.12,22.62,
287, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.02,42.75,0.00,0.00,18.60,21.30,21.30,21.30,21.31,22.80,
288, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.03,42.73,0.00,0.00,18.70,21.49,21.49,21.49,21.51,22.97,
289, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.05,42.71,0.00,0.00,18.80,21.68,21.69,21.69,21.70,23.15,
290, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.06,42.68,0.00,0.00,18.89,21.88,21.88,21.88,21.89,23.33,
291, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.08,42.66,0.00,0.00,18.99,22.07,22.07,22.07,22.08,23.51,
292, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.10,42.63,0.00,0.00,19.09,22.26,22.26,22.26,22.28,23.68,
293, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.11,42.60,0.00,0.00,19.19,22.45,22.45,22.45,22.47,23.86,
294, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.13,42.58,0.00,0.00,19.28,22.64,22.65,22.65,22.66,24.04,
295, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.15,42.55,0.00,0.00,19.38,22.84,22.84,22.84,22.85,24.21,
296, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.16,42.52,0.00,0.00,19.48,23.03,23.03,23.03,23.04,24.39,
297, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.18,42.50,0.00,0.00,19.58,23.22,23.22,23.22,23.23,24.57,
298, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.20,42.47,0.00,0.00,19.67,23.41,23.41,23.41,23.43,24.74,
299, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.21,42.44,0.00,0.00,19.77,23.60,23.60,23.60,23.62,24.92,
300, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.23,42.41,0.00,0.00,19.87,23.79,23.79,23.79,23.81,25.10,
301, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.24,42.38,0.00,0.00,19.97,23.98,23.98,23.98,24.00,25.27,
302, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.26,42.35,0.00,0.00,20.06,24.17,24.17,24.17,24.19,25.45,
303, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.28,42.32,0.00,0.00,20.16,24.36,24.36,24.36,24.38,25.63,
304, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.29,42.29,0.00,0.00,20.26,24.55,24.55,24.55,24.57,25.80,
305, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.31,42.26,0.00,0.00,20.35,24.74,24.74,24.74,24.76,25.98,
306, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.32,42.23,0.00,0.00,20.45,24.93,24.93,24.93,24.95,26.16,
307, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.34,42.20,0.00,0.00,20.55,25.12,25.12,25.12,25.14,26.33,
308, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.36,42.16,0.00,0.00,20.65,25.30,25.31,25.31,25.33,26.51,
309, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.37,42.13,0.00,0.00,20.74,25.49,25.50,25.50,25.52,26.68,
310, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.39,42.10,0.00,0.00,20.84,25.68,25.69,25.69,25.71,26.86,
311, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.40,42.07,0.00,0.00,20.94,25.87,25.88,25.88,25.89,27.03,
312, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.42,42.03,0.00,0.00,21.03,26.06,26.06,26.06,26.08,27.21,
313, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.44,42.00,0.00,0.00,21.13,26.24,26.25,26.25,26.27,27.38,
314, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.45,41.96,0.00,0.00,21.23,26.43,26.44,26.44,26.46,27.56,
315, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.47,41.93,0.00,0.00,21.32,26.62,26.63,26.63,26.65,27.73,
316, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.48,41.89,0.00,0.00,21.42,26.81,26.81,26.81,26.83,27.91,
317, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.50,41.86,0.00,0.00,21.52,26.99,27.00,27.00,27.02,28.08,
318, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.52,41.82,0.00,0.00,21.62,27.18,27.19,27.19,27.21,28.26,
319, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.53,41.78,0.00,0.00,21.71,27.37,27.37,27.37,27.40,28.43,
320, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.55,41.75,0.00,0.00,21.81,27.55,27.56,27.56,27.58,28.60,
321, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.56,41.71,0.00,0.00,21.91,27.74,27.75,27.75,27.77,28.78,
322, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.58,41.67,0.00,0.00,22.00,27.92,27.93,27.93,27.95,28.95,
323, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.59,41.63,0.00,0.00,22.10,28.11,28.12,28.12,28.14,29.13,
324, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.61,41.60,0.00,0.00,22.20,28.29,28.31,28.31,28.33,29.30,
325, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.63,41.56,0.00,0.00,22.29,28.48,28.49,28.49,28.51,29.47,
326, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.64,41.52,0.00,0.00,22.39,28.66,28.68,28.68,28.70,29.65,
327, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.66,41.48,0.00,0.00,22.49,28.85,28.86,28.86,28.88,29.82,
328, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.67,41.44,0.00,0.00,22.58,29.03,29.05,29.05,29.07,29.99,
329, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.69,41.40,0.00,0.00,22.68,29.22,29.23,29.23,29.25,30.16,
330, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.70,41.36,0.00,0.00,22.78,29.40,29.41,29.41,29.44,30.34,
331, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.72,41.32,0.00,0.00,22.87,29.58,29.60,29.60,29.62,30.51,
332, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.74,41.28,0.00,0.00,22.97,29.77,29.78,29.78,29.80,30.68,
333, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.75,41.24,0.00,0.00,23.07,29.95,29.96,29.97,29.99,30.85,
334, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.77,41.19,0.00,0.00,23.16,30.13,30.15,30.15,30.17,31.02,
335, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.78,41.15,0.00,0.00,23.26,30.32,30.33,30.33,30.35,31.20,
336, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.80,41.11,0.00,0.00,23.36,30.50,30.51,30.51,30.54,31.37,
337, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.81,41.07,0.00,0.00,23.45,30.68,30.70,30.70,30.72,31.54,
338, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.83,41.02,0.00,0.00,23.55,30.86,30.88,30.88,30.90,31.71,
339, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.84,40.98,0.00,0.00,23.65,31.04,31.06,31.06,31.08,31.88,
340, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.86,40.93,0.00,0.00,23.74,31.22,31.24,31.24,31.26,32.05,
341, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.87,40.89,0.00,0.00,23.84,31.41,31.42,31.42,31.45,32.22,
342, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.89,40.85,0.00,0.00,23.94,31.59,31.60,31.60,31.63,32.39,
343, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.91,40.80,0.00,0.00,24.03,31.77,31.79,31.79,31.81,32.56,
344, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.92,40.76,0.00,0.00,24.13,31.95,31.97,31.97,31.99,32.73,
345, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.94,40.71,0.00,0.00,24.23,32.13,32.15,32.15,32.17,32.90,
346, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.95,40.66,0.00,0.00,24.32,32.31,32.33,32.33,32.35,33.07,
347, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.97,40.62,0.00,0.00,24.42,32.48,32.51,32.51,32.53,33.24,
348, 20.000000, 53.000000, 15.000000, 0.000000, 0,8.98,40.57,0.00,0.00,24.52,32.66,32.69,32.69,32.71,33.41,
349, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.00,40.52,0.00,0.00,24.61,32.84,32.87,32.87,32.89,33.58,
350, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.01,40.48,0.00,0.00,24.71,33.02,33.04,33.04,33.07,33.75,
351, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.03,40.43,0.00,0.00,24.81,33.20,33.22,33.22,33.25,33.92,
352, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.04,40.38,0.00,0.00,24.90,33.38,33.40,33.40,33.42,34.08,
353, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.06,40.33,0.00,0.00,25.00,33.55,33.58,33.58,33.60,34.25,
354, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.07,40.29,0.00,0.00,25.10,33.73,33.76,33.76,33.78,34.42,
355, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.09,40.24,0.00,0.00,25.19,33.91,33.94,33.94,33.96,34.59,
356, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.10,40.19,0.00,0.00,25.29,34.09,34.11,34.11,34.14,34.75,
357, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.12,40.14,0.00,0.00,25.39,34.26,34.29,34.29,34.31,34.92,
358, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.13,40.09,0.00,0.00,25.48,34.44,34.47,34.47,34.49,35.09,
359, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.15,40.04,0.00,0.00,25.58,34.61,34.64,34.64,34.67,35.26,
360, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.16,39.99,0.00,0.00,25.68,34.79,34.82,34.82,34.84,35.42,
361, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.18,39.94,0.00,0.00,25.77,34.97,35.00,35.00,35.02,35.59,
362, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.19,39.89,0.00,0.00,25.87,35.14,35.17,35.17,35.19,35.75,
363, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.21,39.84,0.00,0.00,25.97,35.32,35.35,35.35,35.37,35.92,
364, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.22,39.78,0.00,0.00,26.06,35.49,35.52,35.52,35.54,36.09,
365, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.24,39.73,0.00,0.00,26.16,35.66,35.70,35.70,35.72,36.25,
366, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.25,39.68,0.00,0.00,26.26,35.84,35.87,35.87,35.89,36.42,
367, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.27,39.63,0.00,0.00,26.35,36.01,36.04,36.04,36.07,36.58,
368, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.28,39.58,0.00,0.00,26.45,36.18,36.22,36.22,36.24,36.75,
369, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.30,39.52,0.00,0.00,26.55,36.36,36.39,36.39,36.41,36.91,
370, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.31,39.47,0.00,0.00,26.65,36.53,36.57,36.57,36.59,37.07,
371, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.32,39.42,0.00,0.00,26.74,36.70,36.74,36.74,36.76,37.24,
372, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.34,39.36,0.00,0.00,26.84,36.87,36.91,36.91,36.93,37.40,
373, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.35,39.31,0.00,0.00,26.94,37.05,37.08,37.08,37.10,37.57,
374, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.37,39.25,0.00,0.00,27.03,37.22,37.25,37.26,37.28,37.73,
375, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.38,39.20,0.00,0.00,27.13,37.39,37.43,37.43,37.45,37.89,
376, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.40,39.15,0.00,0.00,27.23,37.56,37.60,37.60,37.62,38.05,
377, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.41,39.09,0.00,0.00,27.32,37.73,37.77,37.77,37.79,38.22,
378, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.43,39.03,0.00,0.00,27.42,37.90,37.94,37.94,37.96,38.38,
379, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.44,38.98,0.00,0.00,27.52,38.07,38.11,38.11,38.13,38.54,
380, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.46,38.92,0.00,0.00,27.61,38.24,38.28,38.28,38.30,38.70,
381, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.47,38.87,0.00,0.00,27.71,38.41,38.45,38.45,38.47,38.86,
382, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.48,38.81,0.00,0.00,27.81,38.58,38.62,38.62,38.64,39.03,
383, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.50,38.75,0.00,0.00,27.90,38.74,38.79,38.79,38.81,39.19,
384, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.51,38.70,0.00,0.00,28.00,38.91,38.96,38.96,38.98,39.35,
385, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.53,38.64,0.00,0.00,28.10,39.08,39.13,39.13,39.15,39.51,
386, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.54,38.58,0.00,0.00,28.20,39.25,39.29,39.29,39.31,39.67,
387, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.56,38.53,0.00,0.00,28.29,39.42,39.46,39.46,39.48,39.83,
388, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.57,38.47,0.00,0.00,28.39,39.58,39.63,39.63,39.65,39.99,
389, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.58,38.41,0.00,0.00,28.49,39.75,39.80,39.80,39.82,40.15,
390, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.60,38.35,0.00,0.00,28.58,39.92,39.96,39.96,39.98,40.31,
391, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.61,38.29,0.00,0.00,28.68,40.08,40.13,40.13,40.15,40.47,
392, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.63,38.24,0.00,0.00,28.78,40.25,40.30,40.30,40.31,40.62,
393, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.64,38.18,0.00,0.00,28.88,40.41,40.46,40.46,40.48,40.78,
394, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.65,38.12,0.00,0.00,28.97,40.58,40.63,40.63,40.65,40.94,
395, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.67,38.06,0.00,0.00,29.07,40.74,40.79,40.79,40.81,41.10,
396, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.68,38.00,0.00,0.00,29.17,40.91,40.96,40.96,40.97,41.26,
397, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.70,37.94,0.00,0.00,29.27,41.07,41.12,41.12,41.14,41.41,
398, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.71,37.88,0.00,0.00,29.36,41.23,41.28,41.29,41.30,41.57,
399, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.72,37.82,0.00,0.00,29.46,41.40,41.45,41.45,41.47,41.73,
400, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.74,37.76,0.00,0.00,29.56,41.56,41.61,41.61,41.63,41.88,
401, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.75,37.70,0.00,0.00,29.66,41.72,41.77,41.78,41.79,42.04,
402, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.77,37.64,0.00,0.00,29.75,41.88,41.94,41.94,41.96,42.19,
403, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.78,37.58,0.00,0.00,29.85,42.05,42.10,42.10,42.12,42.35,
404, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.79,37.52,0.00,0.00,29.95,42.21,42.26,42.26,42.28,42.50,
405, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.81,37.45,0.00,0.00,30.05,42.37,42.42,42.42,42.44,42.66,
406, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.82,37.39,0.00,0.00,30.15,42.53,42.58,42.58,42.60,42.81,
407, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.83,37.33,0.00,0.00,30.24,42.69,42.75,42.75,42.76,42.97,
408, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.85,37.27,0.00,0.00,30.34,42.85,42.91,42.91,42.92,43.12,
409, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.86,37.21,0.00,0.00,30.44,43.01,43.07,43.07,43.08,43.28,
410, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.88,37.14,0.00,0.00,30.54,43.17,43.23,43.23,43.24,43.43,
411, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.89,37.08,0.00,0.00,30.64,43.33,43.39,43.39,43.40,43.58,
412, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.90,37.02,0.00,0.00,30.74,43.49,43.54,43.54,43.56,43.74,
413, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.92,36.96,0.00,0.00,30.84,43.65,43.70,43.70,43.72,43.89,
414, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.93,36.89,0.00,0.00,30.93,43.80,43.86,43.86,43.88,44.04,
415, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.94,36.83,0.00,0.00,31.03,43.96,44.02,44.02,44.03,44.19,
416, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.96,36.77,0.00,0.00,31.13,44.12,44.18,44.18,44.19,44.34,
417, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.97,36.70,0.00,0.00,31.23,44.28,44.33,44.33,44.35,44.50,
418, 20.000000, 53.000000, 15.000000, 0.000000, 0,9.98,36.64,0.00,0.00,31.33,44.43,44.49,44.49,44.50,44.65,
419, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.00,36.58,0.00,0.00,31.43,44.59,44.65,44.65,44.66,44.80,
420, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.01,36.51,0.00,0.00,31.53,44.74,44.80,44.80,44.82,44.95,
421, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.02,36.45,0.00,0.00,31.63,44.90,44.96,44.96,44.97,45.10,
422, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.04,36.38,0.00,0.00,31.73,45.05,45.11,45.11,45.13,45.25,
423, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.05,36.32,0.00,0.00,31.83,45.21,45.27,45.27,45.28,45.40,
424, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.06,36.25,0.00,0.00,31.93,45.36,45.42,45.42,45.44,45.55,
425, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.08,36.19,0.00,0.00,32.03,45.52,45.58,45.58,45.59,45.70,
426, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.09,36.12,0.00,0.00,32.13,45.67,45.73,45.73,45.74,45.84,
427, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.10,36.06,0.00,0.00,32.23,45.82,45.88,45.88,45.90,45.99,
428, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.12,35.99,0.00,0.00,32.33,45.98,46.04,46.04,46.05,46.14,
429, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.13,35.93,0.00,0.00,32.43,46.13,46.19,46.19,46.20,46.29,
430, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.14,35.86,0.00,0.00,32.53,46.28,46.34,46.34,46.35,46.43,
431, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.15,35.80,0.00,0.00,32.63,46.43,46.49,46.49,46.50,46.58,
432, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.17,35.73,0.00,0.00,32.73,46.59,46.64,46.65,46.66,46.73,
433, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.18,35.66,0.00,0.00,32.83,46.74,46.80,46.80,46.81,46.87,
434, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.19,35.60,0.00,0.00,32.93,46.89,46.95,46.95,46.96,47.02,
435, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.21,35.53,0.00,0.00,33.03,47.04,47.10,47.10,47.11,47.17,
436, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.22,35.46,0.00,0.00,33.14,47.19,47.25,47.25,47.26,47.31,
437, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.23,35.40,0.00,0.00,33.24,47.34,47.40,47.40,47.40,47.46,
438, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.25,35.33,0.00,0.00,33.34,47.49,47.54,47.54,47.55,47.60,
439, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.26,35.26,0.00,0.00,33.44,47.63,47.69,47.69,47.70,47.74,
440, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.27,35.20,0.00,0.00,33.54,47.78,47.84,47.84,47.85,47.89,
441, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.28,35.13,0.00,0.00,33.65,47.93,47.99,47.99,48.00,48.03,
442, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.30,35.06,0.00,0.00,33.75,48.08,48.13,48.13,48.14,48.17,
443, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.31,34.99,0.00,0.00,33.85,48.23,48.28,48.28,48.29,48.32,
444, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.32,34.93,0.00,0.00,33.96,48.37,48.43,48.43,48.44,48.46,
445, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.33,34.86,0.00,0.00,34.06,48.52,48.57,48.57,48.58,48.60,
446, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.35,34.79,0.00,0.00,34.17,48.66,48.72,48.72,48.73,48.74,
447, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.36,34.72,0.00,0.00,34.27,48.81,48.86,48.86,48.87,48.89,
448, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.37,34.66,0.00,0.00,34.38,48.95,49.01,49.01,49.01,49.03,
449, 20.000000, 53.000000, 15.000000, 0.000000, 0,10.38,34.59,0.00,0.00,34.48,49.10,49.15,49.15,49.16,49.17,
450, -20.000000, 53.000000, 15.000000, 4.000000, 2,0.00,0.00,0.00,0.00,20.52,48.41,49.14,49.14,49.14,49.15,49.17
451, -20.000000, 53.000000, 15.000000, 4.000000, 2,0.00,0.00,0.00,0.00,16.18,38.14,49.09,49.13,49.13,49.13,49.15
452, -20.000000, 53.000000, 15.000000, 4.000000, 2,0.00,0.00,0.00,0.00,15.22,25.00,48.54,49.12,49.12,49.12,49.13
453, -20.000000, 53.000000, 15.000000, 4.000000, 2,0.00,0.00,0.00,0.00,15.03,18.26,40.85,49.08,49.11,49.11,49.12
454, -20.000000, 53.000000, 15.000000, 4.000000, 2,0.00,0.00,0.00,0.00,14.99,15.89,29.05,48.64,49.09,49.09,49.11
455, -20.000000, 53.000000, 15.000000, 4.000000, 2,0.00,0.00,0.00,0.00,14.99,15.20,20.90,42.88,49.06,49.08,49.09
456, -20.000000, 53.000000, 15.000000, 4.000000, 2,0.00,0.00,0.00,0.00,14.98,15.03,17.05,32.60,48.72,49.06,49.08
457, -20.000000, 53.000000, 15.000000, 4.000000, 2,0.00,0.00,0.00,0.00,14.98,14.99,15.61,23.80,44.38,49.04,49.06
458, -20.000000, 53.000000, 15.000000, 4.000000, 2,0.00,0.00,0.00,0.00,14.98,14.98,15.15,18.67,35.62,48.77,49.04
459, -20.000000, 53.000000, 15.000000, 4.000000, 2,0.00,0.00,0.00,0.00,14.98,14.98,15.01,16.31,26.76,45.50,49.01
460, -20.000000, 53.000000, 15.000000, 0.000000, 2,0.00,0.00,0.00,0.00,14.97,14.97,15.01,16.31,26.76,45.48,
461, -20.000000, 53.000000, 15.000000, 0.000000, 2,0.00,0.00,0.00,0.00,14.96,14.97,15.00,16.31,26.76,45.45,
462, -20.000000, 53.000000, 15.000000, 0.000000, 2,0.00,0.00,0.00,0.00,14.95,14.96,15.00,16.31,26.76,45.42,
463, -20.000000, 53.000000, 15.000000, 0.000000, 2,0.00,0.00,0.00,0.00,14.94,14.96,15.00,16.31,26.75,45.40,
464, -20.000000, 53.000000, 15.000000, 0.000000, 2,0.00,0.00,0.00,0.00,14.93,14.95,14.99,16.31,26.75,45.37,
465, -20.000000, 53.000000, 15.000000, 0.000000, 2,0.00,0.00,0.00,0.00,14.93,14.95,14.99,16.31,26.75,45.35,
466, -20.000000, 53.000000, 15.000000, 0.000000, 2,0.00,0.00,0.00,0.00,14.92,14.94,14.98,16.31,26.75,45.32,
467, -20.000000, 53.000000, 15.000000, 0.000000, 2,0.00,0.00,0.00,0.00,14.91,14.94,14.98,16.31,26.75,45.29,
468, -20.000000, 53.000000, 15.000000, 0.000000, 2,0.00,0.00,0.00,0.00,14.90,14.93,14.97,16.31,26.75,45.27,
469, -20.000000, 53.000000, 15.000000, 0.000000, 2,0.00,0.00,0.00,0.00,14.89,14.93,14.97,16.31,26.75,45.24,
470, -20.000000, 53.000000, 15.000000, 0.000000, 2,0.00,0.00,0.00,0.00,14.89,14.92,14.96,16.30,26.75,45.22,
471, -20.000000, 53.000000, 15.000000, 0.000000, 2,0.00,0.00,0.00,0.00,14.88,14.92,14.96,16.30,26.75,45.19,
472, -20.000000, 53.000000, 15.000000, 0.000000, 2,0.00,0.00,0.00,0.00,14.87,14.91,14.95,16.30,26.75,45.17,
473, -20.000000, 53.000000, 15.000000, 0.000000, 2,0.00,0.00,0.00,0.00,14.86,14.91,14.95,16.30,26.75,45.14,
474, -20.000000, 53.000000, 15.000000, 0.000000, 2,0.00,0.00,0.00,0.00,14.85,14.90,14.95,16.30,26.75,45.11,
475, -20.000000, 53.000000, 15.000000, 0.000000, 2,0.00,0.00,0.00,0.00,14.85,14.90,14.94,16.30,26.75,45.09,
476, -20.000000, 53.000000, 15.000000, 0.000000, 2,0.00,0.00,0.00,0.00,14.84,14.89,14.94,16.30,26.74,45.06,
477, -20.000000, 53.000000, 15.000000, 0.000000, 2,0.00,0.00,0.00,0.00,14.83,14.89,14.93,16.30,26.74,45.04,
478, -20.000000, 53.000000, 15.000000, 0.000000, 2,0.00,0.00,0.00,0.00,14.82,14.88,14.93,16.30,26.74,45.01,
479, -20.000000, 53.000000, 15.000000, 0.000000, 2,0.00,0.00,0.00,0.00,14.82,14.88,14.92,16.30,26.74,44.99,
480, -20.000000, 53.000000, 15.000000, 0.000000, 2,0.00,0.00,0.00,0.00,14.81,14.88,14.92,16.30,26.74,44.96,
481, 20.000000, 53.000000, 15.000000, 0.000000, 2,7.49,43.28,0.00,0.00,14.95,15.15,15.20,16.56,26.85,44.95,
482, 20.000000, 53.000000, 15.000000, 0.000000, 2,7.51,43.27,0.00,0.00,15.09,15.43,15.47,16.83,26.97,44.93,
483, 20.000000, 53.000000, 15.000000, 0.000000, 2,7.53,43.25,0.00,0.00,15.23,15.71,15.75,17.09,27.08,44.92,
484, 20.000000, 53.000000, 15.000000, 0.000000, 2,7.56,43.24,0.00,0.00,15.36,15.98,16.03,17.35,27.20,44.90,
485, 20.000000, 53.000000, 15.000000, 0.000000, 2,7.58,43.22,0.00,0.00,15.50,16.26,16.30,17.62,27.32,44.89,
486, 20.000000, 53.000000, 15.000000, 0.000000, 0,7.60,43.21,0.00,0.00,15.64,16.53,16.57,17.88,27.44,44.87,
487, 20.000000, 53.000000, 15.000000, 0.000000, 0,7.63,43.19,0.00,0.00,15.78,16.81,16.85,18.14,27.56,44.86,
488, 20.000000, 53.000000, 15.000000, 0.000000, 0,7.65,43.17,0.00,0.00,15.92,17.08,17.12,18.40,27.68,44.84,
489, 20.000000, 53.000000, 15.000000, 0.000000, 0,7.67,43.15,0.00,0.00,16.05,17.35,17.39,18.66,27.80,44.83,
490, 20.000000, 53.000000, 15.000000, 0.000000, 0,7.70,43.13,0.00,0.00,16.19,17.62,17.67,18.92,27.93,44.82,
491, 20.000000, 53.000000, 15.000000, 0.000000, 0,7.72,43.11,0.00,0.00,16.33,17.89,17.94,19.18,28.05,44.80,
492, 20.000000, 53.000000, 15.000000, 0.000000, 0,7.74,43.08,0.00,0.00,16.46,18.17,18.21,19.44,28.18,44.79,
493, 20.000000, 53.000000, 15.000000, 0.000000, 0,7.77,43.06,0.00,0.00,16.60,18.44,18.48,19.70,28.31,44.78,
494, 20.000000, 53.000000, 15.000000, 0.000000, 0,7.79,43.04,0.00,0.00,16.74,18.70,18.75,19.95,28.44,44.76,
495, 20.000000, 53.000000, 15.000000, 0.000000, 0,7.81,43.01,0.00,0.00,16.87,18.97,19.02,20.21,28.57,44.75,
496, 20.000000, 53.000000, 15.000000, 0.000000, 0,7.84,42.99,0.00,0.00,17.01,19.24,19.28,20.47,28.70,44.74,
497, 20.000000, 53.000000, 15.000000, 0.000000, 0,7.86,42.96,0.00,0.00,17.14,19.51,19.55,20.72,28.83,44.73,
498, 20.000000, 53.000000, 15.000000, 0.000000, 0,7.88,42.93,0.00,0.00,17.28,19.78,19.82,20.98,28.97,44.71,
499, 20.000000, 53.000000, 15.000000, 0.000000, 0,7.90,42.91,0.00,0.00,17.41,20.04,20.08,21.23,29.10,44.70,
