minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,64.99,65.00,65.00,65.00,65.00,65.00
1, 20.000000, 65.000000, 15.000000, 2.000000, 6,16.23,72.09,58.97,64.99,64.99,64.99,64.99,64.99
2, 20.000000, 65.000000, 15.000000, 2.000000, 2,16.23,72.09,52.95,64.99,64.99,64.99,64.99,64.99
3, 20.000000, 65.000000, 15.000000, 2.000000, 2,16.23,72.09,46.92,64.99,64.99,64.99,64.99,64.99
4, 20.000000, 65.000000, 15.000000, 2.000000, 2,16.23,72.09,40.90,64.98,64.98,64.98,64.98,64.98
5, 20.000000, 65.000000, 15.000000, 2.000000, 2,16.23,72.09,34.88,64.98,64.98,64.98,64.98,64.98
6, 20.000000, 65.000000, 15.000000, 2.000000, 2,16.23,72.09,28.88,64.95,64.97,64.97,64.97,64.97
7, 20.000000, 65.000000, 15.000000, 2.000000, 2,16.23,72.09,23.21,64.61,64.97,64.97,64.97,64.97
8, 20.000000, 65.000000, 15.000000, 2.000000, 2,16.23,72.09,18.79,63.01,64.97,64.97,64.97,64.97
9, 20.000000, 65.000000, 15.000000, 2.000000, 2,16.23,72.09,16.31,59.46,64.96,64.96,64.96,64.96
10, 20.000000, 65.000000, 15.000000, 2.000000, 2,16.23,72.09,15.35,54.41,64.96,64.96,64.96,64.96
11, 20.000000, 65.000000, 15.000000, 0.000000, 2,16.23,72.09,15.53,55.41,64.96,64.96,64.96,64.96
12, 20.000000, 65.000000, 15.000000, 0.000000, 2,16.23,72.09,15.77,56.35,64.95,64.95,64.95,64.95
13, 20.000000, 65.000000, 15.000000, 0.000000, 2,16.23,72.09,16.08,57.23,64.95,64.95,64.95,64.95
14, 20.000000, 65.000000, 15.000000, 0.000000, 2,16.23,72.09,16.44,58.05,64.94,64.94,64.94,64.95
15, 20.000000, 65.000000, 15.000000, 0.000000, 2,16.23,72.09,16.87,58.81,64.94,64.94,64.94,64.94
16, 20.000000, 65.000000, 15.000000, 0.000000, 2,16.23,72.09,17.36,59.50,64.94,64.94,64.94,64.94
17, 20.000000, 65.000000, 15.000000, 0.000000, 2,16.23,72.09,17.92,60.13,64.93,64.93,64.93,64.94
18, 20.000000, 65.000000, 15.000000, 0.000000, 2,16.23,72.09,18.53,60.70,64.93,64.93,64.93,64.93
19, 20.000000, 65.000000, 15.000000, 0.000000, 2,16.23,72.09,19.21,61.21,64.93,64.93,64.93,64.93
20, 20.000000, 65.000000, 15.000000, 0.000000, 2,16.23,72.09,19.93,61.67,64.92,64.92,64.92,64.93
21, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,19.97,61.63,64.92,64.92,64.92,64.92
22, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,20.00,61.59,64.92,64.92,64.92,64.92
23, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,20.04,61.55,64.91,64.91,64.91,64.91
24, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,20.07,61.52,64.91,64.91,64.91,64.91
25, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,20.11,61.48,64.91,64.91,64.91,64.91
26, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,20.14,61.44,64.90,64.90,64.90,64.90
27, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,20.18,61.40,64.90,64.90,64.90,64.90
28, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,20.21,61.37,64.89,64.89,64.89,64.89
29, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,20.25,61.33,64.89,64.89,64.89,64.89
30, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,20.28,61.29,64.89,64.89,64.89,64.89
31, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,20.31,61.26,64.88,64.88,64.88,64.88
32, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,20.35,61.22,64.88,64.88,64.88,64.88
33, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,20.38,61.18,64.88,64.88,64.88,64.88
34, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,20.41,61.15,64.87,64.87,64.87,64.87
35, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,20.44,61.11,64.87,64.87,64.87,64.87
36, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,20.48,61.08,64.86,64.86,64.86,64.86
37, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,20.51,61.04,64.86,64.86,64.86,64.86
38, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,20.54,61.01,64.86,64.86,64.86,64.86
39, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,20.57,60.97,64.85,64.85,64.85,64.85
40, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,20.60,60.94,64.85,64.85,64.85,64.85
41, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,20.63,60.91,64.84,64.84,64.84,64.84
42, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,20.66,60.87,64.84,64.84,64.84,64.84
43, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,20.70,60.84,64.84,64.84,64.84,64.84
44, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,20.73,60.81,64.83,64.83,64.83,64.83
45, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,20.76,60.77,64.83,64.83,64.83,64.83
46, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,20.79,60.74,64.83,64.83,64.83,64.83
47, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,20.82,60.71,64.82,64.82,64.82,64.82
48, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,20.85,60.67,64.82,64.82,64.82,64.82
49, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,20.88,60.64,64.81,64.81,64.81,64.81
50, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,20.91,60.61,64.81,64.81,64.81,64.81
51, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,20.93,60.58,64.81,64.81,64.81,64.81
52, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,20.96,60.55,64.80,64.80,64.80,64.80
53, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,20.99,60.51,64.80,64.80,64.80,64.80
54, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,21.02,60.48,64.80,64.80,64.80,64.80
55, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,21.05,60.45,64.79,64.79,64.79,64.79
56, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,21.08,60.42,64.79,64.79,64.79,64.79
57, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,21.11,60.39,64.78,64.78,64.78,64.78
58, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,21.14,60.36,64.78,64.78,64.78,64.78
59, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,21.16,60.33,64.78,64.78,64.78,64.78
60, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,21.19,60.30,64.77,64.77,64.77,64.77
61, 20.000000, 65.000000, 15.000000, 0.000000, 1,0.00,0.00,21.22,60.26,64.77,64.77,64.77,64.77
62, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,21.25,60.23,64.76,64.76,64.76,64.76
63, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,21.27,60.20,64.76,64.76,64.76,64.76
64, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,21.30,60.17,64.76,64.76,64.76,64.76
65, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,21.33,60.14,64.75,64.75,64.75,64.75
66, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,21.35,60.11,64.75,64.75,64.75,64.75
67, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,21.38,60.08,64.75,64.75,64.75,64.75
68, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,21.41,60.05,64.74,64.74,64.74,64.74
69, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,21.44,60.03,64.74,64.74,64.74,64.74
70, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,21.46,60.00,64.73,64.73,64.73,64.73
71, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,21.49,59.97,64.73,64.73,64.73,64.73
72, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,21.51,59.94,64.73,64.73,64.73,64.73
73, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,21.54,59.91,64.72,64.72,64.72,64.72
74, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,21.57,59.88,64.72,64.72,64.72,64.72
75, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,21.59,59.85,64.72,64.72,64.72,64.72
76, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,21.62,59.82,64.71,64.71,64.71,64.71
77, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,21.64,59.79,64.71,64.71,64.71,64.71
78, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,21.67,59.77,64.70,64.70,64.70,64.70
79, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,21.69,59.74,64.70,64.70,64.70,64.70
80, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,21.72,59.71,64.70,64.70,64.70,64.70
81, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,21.74,59.68,64.69,64.69,64.69,64.69
82, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,21.77,59.65,64.69,64.69,64.69,64.69
83, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,21.79,59.63,64.68,64.68,64.68,64.68
84, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,21.82,59.60,64.68,64.68,64.68,64.68
85, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,21.84,59.57,64.68,64.68,64.68,64.68
86, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,21.87,59.54,64.67,64.67,64.67,64.67
87, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,21.89,59.52,64.67,64.67,64.67,64.67
88, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,21.92,59.49,64.67,64.67,64.67,64.67
89, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,21.94,59.46,64.66,64.66,64.66,64.66
90, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,21.97,59.44,64.66,64.66,64.66,64.66
91, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,21.99,59.41,64.65,64.65,64.65,64.65
92, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.01,59.38,64.65,64.65,64.65,64.65
93, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.04,59.36,64.65,64.65,64.65,64.65
94, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.06,59.33,64.64,64.64,64.64,64.64
95, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.09,59.30,64.64,64.64,64.64,64.64
96, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.11,59.28,64.63,64.64,64.64,64.64
97, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.13,59.25,64.63,64.63,64.63,64.63
98, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.16,59.22,64.63,64.63,64.63,64.63
99, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.18,59.20,64.62,64.62,64.62,64.62
100, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.20,59.17,64.62,64.62,64.62,64.62
101, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.23,59.15,64.62,64.62,64.62,64.62
102, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.25,59.12,64.61,64.61,64.61,64.61
103, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.27,59.09,64.61,64.61,64.61,64.61
104, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.30,59.07,64.60,64.60,64.60,64.60
105, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.32,59.04,64.60,64.60,64.60,64.60
106, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.34,59.02,64.60,64.60,64.60,64.60
107, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.36,58.99,64.59,64.59,64.59,64.59
108, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.39,58.97,64.59,64.59,64.59,64.59
109, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.41,58.94,64.58,64.59,64.59,64.59
110, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.43,58.92,64.58,64.58,64.58,64.58
111, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.45,58.89,64.58,64.58,64.58,64.58
112, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.48,58.87,64.57,64.57,64.57,64.57
113, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.50,58.84,64.57,64.57,64.57,64.57
114, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.52,58.82,64.57,64.57,64.57,64.57
115, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.54,58.79,64.56,64.56,64.56,64.56
116, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.56,58.77,64.56,64.56,64.56,64.56
117, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.59,58.74,64.55,64.55,64.55,64.55
118, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.61,58.72,64.55,64.55,64.55,64.55
119, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.63,58.69,64.55,64.55,64.55,64.55
120, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.65,58.67,64.54,64.54,64.54,64.54
121, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.67,58.64,64.54,64.54,64.54,64.54
122, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.69,58.62,64.53,64.54,64.54,64.54
123, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.72,58.60,64.53,64.53,64.53,64.53
124, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.74,58.57,64.53,64.53,64.53,64.53
125, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.76,58.55,64.52,64.52,64.52,64.52
126, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.78,58.53,64.52,64.52,64.52,64.52
127, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.80,58.50,64.51,64.52,64.52,64.52
128, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.82,58.48,64.51,64.51,64.51,64.51
129, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.84,58.45,64.51,64.51,64.51,64.51
130, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.86,58.43,64.50,64.51,64.51,64.51
131, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.88,58.41,64.50,64.50,64.50,64.50
132, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.91,58.38,64.49,64.50,64.50,64.50
133, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.93,58.36,64.49,64.49,64.49,64.49
134, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.95,58.34,64.49,64.49,64.49,64.49
135, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.97,58.31,64.48,64.49,64.49,64.49
136, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,22.99,58.29,64.48,64.48,64.48,64.48
137, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.01,58.27,64.47,64.48,64.48,64.48
138, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.03,58.24,64.47,64.47,64.47,64.47
139, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.05,58.22,64.47,64.47,64.47,64.47
140, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.07,58.20,64.46,64.47,64.47,64.47
141, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.09,58.18,64.46,64.46,64.46,64.46
142, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.11,58.15,64.45,64.46,64.46,64.46
143, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.13,58.13,64.45,64.46,64.46,64.46
144, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.15,58.11,64.45,64.45,64.45,64.45
145, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.17,58.09,64.44,64.45,64.45,64.45
146, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.19,58.06,64.44,64.44,64.44,64.44
147, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.21,58.04,64.43,64.44,64.44,64.44
148, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.23,58.02,64.43,64.44,64.44,64.44
149, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.25,58.00,64.43,64.43,64.43,64.43
150, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.27,57.97,64.42,64.43,64.43,64.43
151, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.29,57.95,64.42,64.43,64.43,64.43
152, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.31,57.93,64.41,64.42,64.42,64.42
153, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.33,57.91,64.41,64.42,64.42,64.42
154, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.35,57.89,64.41,64.41,64.41,64.41
155, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.37,57.86,64.40,64.41,64.41,64.41
156, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.39,57.84,64.40,64.41,64.41,64.41
157, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.41,57.82,64.39,64.40,64.40,64.40
158, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.43,57.80,64.39,64.40,64.40,64.40
159, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.45,57.78,64.39,64.39,64.39,64.39
160, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.46,57.76,64.38,64.39,64.39,64.39
161, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.48,57.73,64.38,64.39,64.39,64.39
162, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.50,57.71,64.37,64.38,64.38,64.38
163, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.52,57.69,64.37,64.38,64.38,64.38
164, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.54,57.67,64.37,64.38,64.38,64.38
165, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.56,57.65,64.36,64.37,64.37,64.37
166, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.58,57.63,64.36,64.37,64.37,64.37
167, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.60,57.61,64.35,64.36,64.36,64.36
168, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.62,57.59,64.35,64.36,64.36,64.36
169, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.63,57.56,64.34,64.36,64.36,64.36
170, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.65,57.54,64.34,64.35,64.35,64.35
171, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.67,57.52,64.34,64.35,64.35,64.35
172, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.69,57.50,64.33,64.34,64.34,64.34
173, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.71,57.48,64.33,64.34,64.34,64.34
174, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.73,57.46,64.32,64.34,64.34,64.34
175, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.75,57.44,64.32,64.33,64.33,64.33
176, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.76,57.42,64.31,64.33,64.33,64.33
177, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.78,57.40,64.31,64.33,64.33,64.33
178, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.80,57.38,64.31,64.32,64.32,64.32
179, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.82,57.36,64.30,64.32,64.32,64.32
180, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.84,57.34,64.30,64.31,64.31,64.31
181, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.86,57.32,64.29,64.31,64.31,64.31
182, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.87,57.30,64.29,64.31,64.31,64.31
183, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.89,57.28,64.28,64.30,64.30,64.30
184, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.91,57.26,64.28,64.30,64.30,64.30
185, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.93,57.23,64.28,64.30,64.30,64.30
186, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.95,57.21,64.27,64.29,64.29,64.29
187, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.96,57.19,64.27,64.29,64.29,64.29
188, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,23.98,57.17,64.26,64.28,64.28,64.28
189, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,24.00,57.15,64.26,64.28,64.28,64.28
190, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,24.02,57.13,64.25,64.28,64.28,64.28
191, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,24.04,57.11,64.25,64.27,64.27,64.27
192, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,24.05,57.10,64.25,64.27,64.27,64.27
193, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,24.07,57.08,64.24,64.26,64.26,64.26
194, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,24.09,57.06,64.24,64.26,64.26,64.26
195, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,24.11,57.04,64.23,64.26,64.26,64.26
196, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,24.12,57.02,64.23,64.25,64.25,64.25
197, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,24.14,57.00,64.22,64.25,64.25,64.25
198, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,24.16,56.98,64.22,64.25,64.25,64.25
199, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,24.18,56.96,64.22,64.24,64.24,64.24
200, 20.000000, 65.000000, 15.000000, 0.000000, 4,16.38,71.61,24.83,57.45,64.22,64.24,64.24,64.26
201, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.39,71.59,25.52,57.93,64.22,64.23,64.23,64.27
202, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.40,71.55,26.23,58.37,64.22,64.23,64.23,64.28
203, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.41,71.51,26.96,58.80,64.22,64.23,64.23,64.30
204, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.43,71.45,27.71,59.20,64.21,64.22,64.22,64.31
205, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.45,71.39,28.49,59.57,64.21,64.22,64.22,64.32
206, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.47,71.31,29.28,59.93,64.21,64.22,64.22,64.34
207, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.50,71.21,30.10,60.26,64.21,64.22,64.22,64.35
208, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.53,71.11,30.93,60.58,64.21,64.21,64.21,64.37
209, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.57,70.99,31.78,60.87,64.20,64.21,64.21,64.38
210, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.61,70.85,32.65,61.15,64.20,64.21,64.21,64.39
211, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.65,70.70,33.54,61.40,64.20,64.20,64.20,64.41
212, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.70,70.53,34.43,61.65,64.20,64.20,64.20,64.42
213, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.75,70.34,35.34,61.87,64.19,64.20,64.20,64.44
214, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.81,70.12,36.27,62.08,64.19,64.19,64.19,64.45
215, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.88,69.89,37.20,62.27,64.19,64.19,64.19,64.47
216, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.95,69.63,38.14,62.45,64.19,64.19,64.19,64.49
217, 20.000000, 65.000000, 15.000000, 0.000000, 0,17.02,69.35,39.09,62.62,64.18,64.18,64.18,64.50
218, 20.000000, 65.000000, 15.000000, 0.000000, 0,17.10,69.04,40.05,62.77,64.18,64.18,64.18,64.52
219, 20.000000, 65.000000, 15.000000, 0.000000, 0,17.19,68.70,41.01,62.92,64.18,64.18,64.18,64.54
220, 20.000000, 65.000000, 15.000000, 0.000000, 0,17.28,68.33,41.98,63.05,64.17,64.17,64.17,64.55
221, 20.000000, 65.000000, 15.000000, 0.000000, 0,17.38,67.93,42.95,63.17,64.17,64.17,64.17,64.57
222, 20.000000, 65.000000, 15.000000, 0.000000, 0,17.48,67.49,43.92,63.28,64.17,64.17,64.17,64.59
223, 20.000000, 65.000000, 15.000000, 0.000000, 0,17.59,67.02,44.90,63.38,64.16,64.16,64.16,64.61
224, 20.000000, 65.000000, 15.000000, 0.000000, 0,17.71,66.50,45.87,63.47,64.16,64.16,64.16,64.62
225, 20.000000, 65.000000, 15.000000, 0.000000, 0,17.83,65.95,46.85,63.55,64.16,64.16,64.16,64.64
226, 20.000000, 65.000000, 15.000000, 0.000000, 0,17.96,65.35,47.82,63.63,64.15,64.15,64.16,64.66
227, 20.000000, 65.000000, 15.000000, 0.000000, 0,18.10,64.70,48.79,63.70,64.15,64.15,64.16,64.68
228, 20.000000, 65.000000, 15.000000, 0.000000, 0,18.24,64.01,49.75,63.76,64.15,64.15,64.16,64.70
229, 20.000000, 65.000000, 15.000000, 0.000000, 0,18.39,63.27,50.70,63.81,64.14,64.14,64.16,64.72
230, 20.000000, 65.000000, 15.000000, 0.000000, 0,18.54,62.47,51.65,63.86,64.14,64.14,64.16,64.74
231, 20.000000, 65.000000, 15.000000, 0.000000, 0,18.70,61.61,52.58,63.90,64.14,64.14,64.17,64.75
232, 20.000000, 65.000000, 15.000000, 0.000000, 0,18.87,60.70,53.51,63.94,64.13,64.13,64.17,64.77
233, 20.000000, 65.000000, 15.000000, 0.000000, 0,19.04,59.73,54.42,63.97,64.13,64.13,64.18,64.79
234, 20.000000, 65.000000, 15.000000, 0.000000, 0,19.22,58.70,55.32,64.00,64.13,64.13,64.19,64.80
235, 20.000000, 65.000000, 15.000000, 0.000000, 0,19.41,57.60,56.21,64.02,64.12,64.12,64.20,64.82
236, 20.000000, 65.000000, 15.000000, 0.000000, 0,19.60,56.43,57.07,64.04,64.12,64.12,64.22,64.83
237, 20.000000, 65.000000, 15.000000, 0.000000, 0,19.79,55.20,57.92,64.06,64.12,64.12,64.23,64.85
238, 20.000000, 65.000000, 15.000000, 0.000000, 0,20.00,53.89,58.74,64.07,64.11,64.11,64.26,64.86
239, 20.000000, 65.000000, 15.000000, 0.000000, 0,20.20,52.52,59.54,64.08,64.11,64.11,64.28,64.87
240, 20.000000, 65.000000, 15.000000, 0.000000, 0,17.17,42.96,60.19,64.09,64.11,64.11,64.31,64.88
241, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,60.19,64.08,64.10,64.10,64.31,64.88
242, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,60.19,64.08,64.10,64.10,64.30,64.87
243, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,60.18,64.07,64.10,64.10,64.30,64.86
244, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,60.18,64.07,64.09,64.10,64.30,64.86
245, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,60.17,64.07,64.09,64.09,64.29,64.85
246, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,60.17,64.06,64.09,64.09,64.29,64.85
247, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,60.17,64.06,64.09,64.09,64.29,64.84
248, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,60.16,64.06,64.08,64.08,64.28,64.84
249, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,60.16,64.05,64.08,64.08,64.28,64.83
250, 20.000000, 65.000000, 15.000000, 6.000000, 0,0.00,0.00,39.28,63.69,64.08,64.08,64.11,64.66
251, 20.000000, 65.000000, 15.000000, 6.000000, 0,0.00,0.00,20.21,61.54,64.06,64.07,64.07,64.36
252, 20.000000, 65.000000, 15.000000, 6.000000, 0,0.00,0.00,15.00,45.70,63.88,64.07,64.07,64.13
253, 20.000000, 65.000000, 15.000000, 6.000000, 0,0.00,0.00,15.00,25.82,62.53,64.06,64.07,64.07
254, 20.000000, 65.000000, 15.000000, 6.000000, 0,0.00,0.00,15.00,15.02,52.19,63.98,64.06,64.06
255, 20.000000, 65.000000, 15.000000, 6.000000, 0,0.00,0.00,15.00,15.00,31.77,63.18,64.06,64.06
256, 20.000000, 65.000000, 15.000000, 6.000000, 0,0.00,0.00,15.00,15.00,15.78,57.99,64.02,64.05
257, 20.000000, 65.000000, 15.000000, 6.000000, 0,0.00,0.00,15.00,15.00,15.00,37.97,63.58,64.05
258, 20.000000, 65.000000, 15.000000, 6.000000, 0,16.23,72.09,15.00,15.00,15.00,20.25,61.26,64.05
259, 20.000000, 65.000000, 15.000000, 6.000000, 0,16.23,72.09,15.00,15.00,15.00,15.01,46.62,63.87
260, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.00,15.00,15.00,15.03,47.74,63.91
261, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.00,15.00,15.00,15.07,48.85,63.95
262, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.00,15.00,15.00,15.13,49.94,63.98
263, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.00,15.00,15.00,15.23,50.99,64.01
264, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.00,15.00,15.00,15.37,52.00,64.04
265, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.00,15.00,15.01,15.57,52.95,64.07
266, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.01,15.01,15.01,15.81,53.86,64.10
267, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.01,15.01,15.01,16.12,54.71,64.13
268, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.01,15.01,15.01,16.49,55.49,64.16
269, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.01,15.01,15.01,16.91,56.22,64.18
270, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.01,15.01,15.01,17.40,56.89,64.21
271, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.01,15.01,15.01,17.94,57.51,64.23
272, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.01,15.01,15.01,18.53,58.08,64.26
273, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.01,15.01,15.01,19.17,58.59,64.28
274, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.01,15.01,15.01,19.86,59.06,64.30
275, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.01,15.01,15.01,20.58,59.49,64.32
276, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.01,15.01,15.01,21.35,59.88,64.35
277, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.01,15.01,15.01,22.15,60.24,64.37
278, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.01,15.01,15.01,22.99,60.56,64.39
279, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.01,15.01,15.01,23.85,60.86,64.41
280, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.01,15.01,15.01,24.74,61.13,64.43
281, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.01,15.01,15.01,25.66,61.37,64.45
282, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.01,15.01,15.01,26.59,61.59,64.47
283, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.01,15.01,15.02,27.55,61.80,64.49
284, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.01,15.01,15.02,28.52,61.98,64.51
285, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.01,15.01,15.02,29.51,62.15,64.53
286, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.01,15.01,15.03,30.51,62.31,64.55
287, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.01,15.01,15.03,31.52,62.45,64.57
288, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.02,15.02,15.04,32.54,62.58,64.59
289, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.02,15.02,15.06,33.57,62.70,64.61
290, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.02,15.02,15.08,34.61,62.81,64.62
291, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.02,15.02,15.10,35.65,62.91,64.64
292, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.02,15.02,15.13,36.68,63.00,64.65
293, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.02,15.02,15.17,37.72,63.09,64.67
294, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.02,15.02,15.22,38.76,63.17,64.68
295, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.02,15.02,15.28,39.79,63.24,64.70
296, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.02,15.02,15.36,40.81,63.31,64.71
297, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.02,15.02,15.45,41.82,63.37,64.72
298, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.02,15.02,15.56,42.81,63.43,64.73
299, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.02,15.02,15.69,43.80,63.49,64.74
300, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.02,15.02,15.84,44.76,63.54,64.75
301, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.02,15.02,16.02,45.71,63.59,64.76
302, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.02,15.02,16.21,46.63,63.64,64.77
303, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.02,15.02,16.44,47.53,63.69,64.78
304, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.02,15.02,16.69,48.41,63.73,64.78
305, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.02,15.02,16.97,49.26,63.77,64.79
306, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.02,15.02,17.28,50.08,63.81,64.80
307, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.02,15.02,17.62,50.88,63.84,64.80
308, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.02,15.02,18.00,51.64,63.88,64.81
309, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.03,15.03,18.40,52.38,63.91,64.81
310, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.03,15.03,18.84,53.08,63.95,64.81
311, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.03,15.03,19.31,53.76,63.98,64.82
312, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.03,15.03,19.81,54.40,64.01,64.82
313, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.03,15.03,20.34,55.01,64.04,64.82
314, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.03,15.03,20.90,55.59,64.06,64.82
315, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.03,15.03,21.50,56.14,64.09,64.83
316, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.03,15.04,22.12,56.67,64.12,64.83
317, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.03,15.04,22.77,57.16,64.14,64.83
318, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.03,15.05,23.45,57.63,64.17,64.83
319, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.03,15.05,24.16,58.07,64.19,64.83
320, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.03,15.06,24.89,58.48,64.21,64.83
321, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.03,15.07,25.65,58.87,64.24,64.83
322, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.03,15.08,26.42,59.23,64.26,64.84
323, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.03,15.10,27.22,59.57,64.28,64.84
324, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.03,15.12,28.04,59.89,64.30,64.84
325, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.03,15.14,28.88,60.19,64.32,64.84
326, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.03,15.17,29.73,60.46,64.34,64.84
327, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.03,15.20,30.59,60.72,64.36,64.84
328, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.04,15.24,31.47,60.96,64.38,64.84
329, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.04,15.29,32.35,61.19,64.40,64.84
330, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.04,15.35,33.25,61.40,64.41,64.84
331, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.04,15.41,34.15,61.59,64.43,64.84
332, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.04,15.48,35.05,61.78,64.45,64.84
333, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.04,15.57,35.96,61.95,64.46,64.84
334, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.04,15.66,36.87,62.10,64.48,64.84
335, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.04,15.77,37.77,62.25,64.49,64.84
336, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.04,15.90,38.68,62.38,64.50,64.84
337, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.04,16.03,39.57,62.51,64.52,64.84
338, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.04,16.19,40.47,62.63,64.53,64.84
339, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.04,16.36,41.35,62.74,64.54,64.84
340, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.04,16.55,42.22,62.84,64.55,64.84
341, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.08,15.04,16.75,43.08,62.93,64.56,64.84
342, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.07,15.04,16.98,43.93,63.02,64.57,64.84
343, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.07,15.05,17.23,44.77,63.11,64.58,64.84
344, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.07,15.05,17.50,45.59,63.18,64.59,64.84
345, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.07,15.05,17.79,46.39,63.26,64.60,64.84
346, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.07,15.05,18.10,47.17,63.32,64.61,64.84
347, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.07,15.05,18.44,47.94,63.39,64.61,64.84
348, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.07,15.05,18.80,48.69,63.45,64.62,64.84
349, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.07,15.06,19.18,49.41,63.50,64.63,64.84
350, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.07,15.06,19.59,50.12,63.55,64.63,64.84
351, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.07,15.07,20.02,50.80,63.60,64.64,64.84
352, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.07,15.07,20.47,51.47,63.65,64.64,64.84
353, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.07,15.08,20.95,52.11,63.70,64.65,64.84
354, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.07,15.08,21.45,52.72,63.74,64.65,64.84
355, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.07,15.09,21.98,53.32,63.78,64.66,64.84
356, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.07,15.11,22.53,53.89,63.81,64.66,64.84
357, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.07,15.12,23.10,54.44,63.85,64.67,64.84
358, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.07,15.13,23.70,54.97,63.88,64.67,64.84
359, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.07,15.15,24.31,55.47,63.92,64.67,64.84
360, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.07,15.17,24.95,55.96,63.95,64.67,64.84
361, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.07,15.20,25.60,56.42,63.98,64.68,64.84
362, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.07,15.23,26.28,56.86,64.01,64.68,64.84
363, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.07,15.26,26.97,57.28,64.03,64.68,64.84
364, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.07,15.30,27.68,57.68,64.06,64.68,64.84
365, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.07,15.34,28.40,58.06,64.08,64.69,64.84
366, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.07,15.39,29.14,58.42,64.11,64.69,64.84
367, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.07,15.45,29.89,58.76,64.13,64.69,64.84
368, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.07,15.51,30.65,59.09,64.15,64.69,64.84
369, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.07,15.58,31.42,59.39,64.17,64.69,64.84
370, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.06,15.66,32.20,59.68,64.19,64.69,64.84
371, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.06,15.75,32.99,59.96,64.21,64.69,64.84
372, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.24,72.06,15.85,33.79,60.22,64.23,64.69,64.84
373, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.24,72.06,15.96,34.59,60.46,64.25,64.69,64.84
374, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.24,72.06,16.08,35.39,60.69,64.27,64.70,64.84
375, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.24,72.06,16.21,36.20,60.91,64.28,64.70,64.84
376, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.24,72.06,16.35,37.01,61.11,64.30,64.70,64.84
377, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.24,72.06,16.51,37.81,61.31,64.31,64.70,64.84
378, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.24,72.05,16.69,38.62,61.49,64.33,64.70,64.84
379, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.24,72.05,16.87,39.42,61.66,64.34,64.70,64.84
380, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.24,72.05,17.08,40.21,61.82,64.35,64.70,64.84
381, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.24,72.04,17.29,41.00,61.97,64.37,64.70,64.84
382, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.24,72.04,17.53,41.79,62.11,64.38,64.70,64.84
383, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.25,72.03,17.78,42.56,62.24,64.39,64.70,64.84
384, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.25,72.02,18.05,43.33,62.36,64.40,64.70,64.84
385, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.25,72.01,18.34,44.08,62.48,64.41,64.70,64.84
386, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.25,72.00,18.64,44.83,62.59,64.42,64.70,64.84
387, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.26,71.99,18.97,45.56,62.69,64.43,64.70,64.84
388, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.26,71.97,19.31,46.28,62.79,64.44,64.70,64.84
389, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.27,71.96,19.68,46.99,62.88,64.45,64.70,64.84
390, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.28,71.94,20.06,47.68,62.97,64.45,64.70,64.84
391, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.28,71.92,20.46,48.36,63.05,64.46,64.70,64.84
392, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.29,71.89,20.89,49.02,63.12,64.47,64.70,64.84
393, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.30,71.86,21.33,49.67,63.19,64.48,64.70,64.84
394, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.31,71.83,21.79,50.30,63.26,64.48,64.70,64.84
395, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.32,71.80,22.28,50.91,63.32,64.49,64.70,64.84
396, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.33,71.76,22.78,51.51,63.38,64.49,64.70,64.84
397, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.35,71.71,23.30,52.09,63.44,64.50,64.70,64.84
398, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.36,71.66,23.85,52.65,63.49,64.50,64.70,64.84
399, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.38,71.60,24.41,53.20,63.54,64.51,64.70,64.84
400, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.40,71.54,24.99,53.73,63.59,64.51,64.70,64.84
401, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.42,71.47,25.59,54.24,63.64,64.52,64.70,64.84
402, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.45,71.39,26.21,54.73,63.68,64.52,64.70,64.84
403, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.47,71.31,26.84,55.21,63.72,64.52,64.70,64.84
404, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.50,71.21,27.50,55.67,63.76,64.53,64.70,64.84
405, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.53,71.11,28.17,56.11,63.79,64.53,64.70,64.84
406, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.56,71.00,28.86,56.54,63.83,64.53,64.70,64.84
407, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.60,70.88,29.56,56.95,63.86,64.54,64.70,64.84
408, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.64,70.74,30.28,57.35,63.89,64.54,64.70,64.84
409, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.68,70.60,31.01,57.72,63.92,64.54,64.70,64.84
410, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.73,70.44,31.76,58.09,63.95,64.54,64.70,64.84
411, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.77,70.27,32.52,58.44,63.98,64.55,64.70,64.84
412, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.82,70.08,33.29,58.77,64.00,64.55,64.70,64.84
413, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.88,69.88,34.08,59.09,64.03,64.55,64.70,64.85
414, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.94,69.66,34.88,59.40,64.05,64.55,64.70,64.85
415, 20.000000, 65.000000, 15.000000, 0.000000, 0,17.00,69.43,35.68,59.69,64.07,64.55,64.70,64.85
416, 20.000000, 65.000000, 15.000000, 0.000000, 0,17.07,69.17,36.50,59.97,64.10,64.56,64.71,64.85
417, 20.000000, 65.000000, 15.000000, 0.000000, 0,17.14,68.90,37.33,60.23,64.12,64.56,64.71,64.85
418, 20.000000, 65.000000, 15.000000, 0.000000, 0,17.21,68.61,38.16,60.49,64.14,64.56,64.71,64.85
419, 20.000000, 65.000000, 15.000000, 0.000000, 0,17.29,68.29,39.01,60.73,64.16,64.56,64.71,64.85
420, 20.000000, 65.000000, 15.000000, 0.000000, 0,17.37,67.96,39.86,60.96,64.17,64.56,64.71,64.85
421, 20.000000, 65.000000, 15.000000, 0.000000, 0,17.46,67.60,40.71,61.18,64.19,64.56,64.71,64.85
422, 20.000000, 65.000000, 15.000000, 0.000000, 0,17.55,67.21,41.57,61.39,64.21,64.56,64.71,64.85
423, 20.000000, 65.000000, 15.000000, 0.000000, 0,17.64,66.80,42.44,61.58,64.23,64.57,64.71,64.85
424, 20.000000, 65.000000, 15.000000, 0.000000, 0,17.74,66.36,43.30,61.77,64.24,64.57,64.71,64.85
425, 20.000000, 65.000000, 15.000000, 0.000000, 0,17.84,65.89,44.17,61.95,64.26,64.57,64.71,64.85
426, 20.000000, 65.000000, 15.000000, 0.000000, 0,17.95,65.40,45.04,62.12,64.27,64.57,64.71,64.86
427, 20.000000, 65.000000, 15.000000, 0.000000, 0,18.06,64.87,45.91,62.28,64.28,64.57,64.71,64.86
428, 20.000000, 65.000000, 15.000000, 0.000000, 0,18.18,64.31,46.78,62.43,64.30,64.57,64.71,64.86
429, 20.000000, 65.000000, 15.000000, 0.000000, 0,18.30,63.71,47.65,62.57,64.31,64.57,64.72,64.86
430, 20.000000, 65.000000, 15.000000, 0.000000, 0,18.42,63.08,48.52,62.71,64.32,64.58,64.72,64.86
431, 20.000000, 65.000000, 15.000000, 0.000000, 0,18.55,62.41,49.38,62.84,64.34,64.58,64.72,64.86
432, 20.000000, 65.000000, 15.000000, 0.000000, 0,18.69,61.70,50.24,62.96,64.35,64.58,64.72,64.87
433, 20.000000, 65.000000, 15.000000, 0.000000, 0,18.82,60.96,51.09,63.07,64.36,64.58,64.72,64.87
434, 20.000000, 65.000000, 15.000000, 0.000000, 0,18.97,60.18,51.94,63.18,64.37,64.58,64.72,64.87
435, 20.000000, 65.000000, 15.000000, 0.000000, 0,19.11,59.35,52.77,63.28,64.38,64.59,64.73,64.87
436, 20.000000, 65.000000, 15.000000, 0.000000, 0,19.26,58.48,53.60,63.38,64.39,64.59,64.73,64.87
437, 20.000000, 65.000000, 15.000000, 0.000000, 0,19.41,57.57,54.42,63.47,64.40,64.59,64.73,64.88
438, 20.000000, 65.000000, 15.000000, 0.000000, 0,19.57,56.62,55.23,63.56,64.41,64.59,64.73,64.88
439, 20.000000, 65.000000, 15.000000, 0.000000, 0,19.73,55.63,56.02,63.64,64.42,64.60,64.74,64.88
440, 20.000000, 65.000000, 15.000000, 0.000000, 0,19.89,54.58,56.80,63.72,64.43,64.60,64.74,64.89
441, 20.000000, 65.000000, 15.000000, 0.000000, 0,20.06,53.50,57.57,63.79,64.44,64.60,64.74,64.89
442, 20.000000, 65.000000, 15.000000, 0.000000, 0,20.22,52.37,58.31,63.86,64.45,64.61,64.75,64.90
443, 20.000000, 65.000000, 15.000000, 0.000000, 0,20.39,51.20,59.05,63.93,64.46,64.61,64.75,64.90
444, 20.000000, 65.000000, 15.000000, 0.000000, 0,20.57,49.98,59.76,63.99,64.47,64.62,64.76,64.91
445, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.06,0.15,59.75,63.99,64.46,64.61,64.75,64.90
446, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,59.75,63.99,64.46,64.61,64.75,64.90
447, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,59.75,63.98,64.46,64.61,64.75,64.89
448, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,59.74,63.98,64.45,64.60,64.75,64.88
449, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,59.74,63.97,64.45,64.60,64.74,64.88
450, 20.000000, 65.000000, 15.000000, 4.000000, 4,16.23,72.09,47.08,63.59,64.38,64.56,64.70,64.85
451, 20.000000, 65.000000, 15.000000, 4.000000, 0,16.23,72.09,34.81,62.86,64.29,64.52,64.66,64.81
452, 20.000000, 65.000000, 15.000000, 4.000000, 0,16.23,72.09,23.28,61.45,64.13,64.48,64.62,64.76
453, 20.000000, 65.000000, 15.000000, 4.000000, 0,16.23,72.09,15.68,56.25,63.88,64.42,64.58,64.72
454, 20.000000, 65.000000, 15.000000, 4.000000, 0,16.23,72.09,15.00,44.34,63.43,64.35,64.54,64.68
455, 20.000000, 65.000000, 15.000000, 4.000000, 0,16.23,72.09,15.00,32.23,62.56,64.24,64.50,64.64
456, 20.000000, 65.000000, 15.000000, 4.000000, 0,16.23,72.09,15.00,21.27,60.61,64.07,64.45,64.60
457, 20.000000, 65.000000, 15.000000, 4.000000, 0,16.23,72.09,15.00,15.66,53.46,63.78,64.40,64.57
458, 20.000000, 65.000000, 15.000000, 4.000000, 0,16.23,72.09,15.00,15.02,41.63,63.24,64.32,64.53
459, 20.000000, 65.000000, 15.000000, 4.000000, 0,16.23,72.09,15.00,15.00,29.73,62.19,64.19,64.48
460, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.00,15.00,30.78,62.30,64.20,64.49
461, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.00,15.00,31.83,62.40,64.21,64.50
462, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.00,15.01,32.89,62.50,64.22,64.51
463, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.00,15.01,33.95,62.59,64.23,64.52
464, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.00,15.01,35.02,62.68,64.23,64.53
465, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.01,15.02,36.10,62.77,64.24,64.54
466, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.01,15.02,37.17,62.84,64.25,64.55
467, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.01,15.04,38.24,62.92,64.25,64.56
468, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.01,15.06,39.32,62.99,64.26,64.56
469, 20.000000, 65.000000, 15.000000, 0.000000, 0,16.23,72.09,15.01,15.08,40.38,63.06,64.26,64.57
470, 20.000000, 65.000000, 15.000000, 0.000000, 3,0.00,0.00,15.01,15.09,40.38,63.05,64.26,64.57
471, 20.000000, 65.000000, 15.000000, 0.000000, 3,0.00,0.00,15.01,15.09,40.38,63.04,64.26,64.56
472, 20.000000, 65.000000, 15.000000, 0.000000, 3,0.00,0.00,15.01,15.10,40.38,63.04,64.25,64.56
473, 20.000000, 65.000000, 15.000000, 0.000000, 3,0.00,0.00,15.01,15.10,40.37,63.03,64.25,64.55
474, 20.000000, 65.000000, 15.000000, 0.000000, 3,0.00,0.00,15.01,15.11,40.37,63.02,64.25,64.55
475, 20.000000, 65.000000, 15.000000, 0.000000, 3,0.00,0.00,15.01,15.11,40.37,63.02,64.24,64.54
476, 20.000000, 65.000000, 15.000000, 0.000000, 3,0.00,0.00,15.01,15.12,40.37,63.01,64.24,64.53
477, 20.000000, 65.000000, 15.000000, 0.000000, 3,0.00,0.00,15.01,15.12,40.36,63.00,64.24,64.53
478, 20.000000, 65.000000, 15.000000, 0.000000, 3,0.00,0.00,15.01,15.13,40.36,63.00,64.23,64.52
479, 20.000000, 65.000000, 15.000000, 0.000000, 3,0.00,0.00,15.01,15.13,40.36,62.99,64.23,64.52
480, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,15.01,15.14,40.36,62.98,64.23,64.51
481, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,15.01,15.14,40.35,62.98,64.22,64.51
482, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,15.01,15.15,40.35,62.97,64.22,64.50
483, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,15.01,15.15,40.35,62.96,64.21,64.50
484, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,15.02,15.16,40.35,62.96,64.21,64.49
485, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,15.02,15.17,40.34,62.95,64.21,64.49
486, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,15.02,15.17,40.34,62.94,64.20,64.48
487, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,15.02,15.18,40.34,62.94,64.20,64.48
488, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,15.02,15.18,40.33,62.93,64.20,64.47
489, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,15.02,15.19,40.33,62.92,64.19,64.46
490, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,15.02,15.20,40.33,62.92,64.19,64.46
491, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,15.02,15.20,40.32,62.91,64.19,64.45
492, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,15.02,15.21,40.32,62.90,64.18,64.45
493, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,15.02,15.22,40.32,62.89,64.18,64.44
494, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,15.02,15.22,40.31,62.89,64.18,64.44
495, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,15.02,15.23,40.31,62.88,64.17,64.43
496, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,15.02,15.24,40.31,62.87,64.17,64.43
497, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,15.02,15.24,40.30,62.87,64.17,64.42
498, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,15.02,15.25,40.30,62.86,64.16,64.42
499, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,15.02,15.26,40.30,62.85,64.16,64.41
