minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),h_src2In (Wh),h_src2Out (Wh),h_src3In (Wh),h_src3Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,52.99,53.00,53.00,53.00,53.00,53.00
1, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,44.66,51.33,52.99,52.99,52.99,52.99
2, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,37.82,48.61,52.55,52.99,52.99,52.99
3, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,0.00,0.00,33.07,44.51,51.39,52.98,52.98,52.98
4, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,5.73,27.95,30.01,40.39,49.54,52.85,52.98,52.98
5, 20.000000, 53.000000, 15.000000, 2.000000, 0,0.00,0.00,0.00,0.00,5.51,28.56,27.56,36.65,47.03,52.42,52.97,52.97
6, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.53,28.50,27.91,37.09,47.09,52.42,52.96,52.96
7, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.55,28.44,28.25,37.53,47.16,52.41,52.96,52.96
8, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.58,28.38,28.59,37.97,47.23,52.41,52.95,52.95
9, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.60,28.32,28.92,38.41,47.31,52.41,52.95,52.95
10, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.63,28.25,29.25,38.84,47.40,52.41,52.94,52.94
11, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.65,28.18,29.57,39.27,47.49,52.41,52.94,52.94
12, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.67,28.11,29.88,39.70,47.59,52.41,52.93,52.93
13, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.70,28.04,30.19,40.12,47.69,52.41,52.93,52.93
14, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.72,27.97,30.50,40.55,47.80,52.41,52.92,52.92
15, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.75,27.90,30.80,40.96,47.91,52.41,52.92,52.92
16, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.77,27.83,31.10,41.38,48.03,52.41,52.91,52.91
17, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.79,27.75,31.39,41.79,48.15,52.41,52.91,52.91
18, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.82,27.68,31.68,42.19,48.27,52.42,52.90,52.90
19, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.84,27.60,31.97,42.59,48.40,52.42,52.90,52.90
20, 20.000000, 53.000000, 15.000000, 0.000000, 0,0.00,0.00,0.00,0.00,5.86,27.52,32.25,42.99,48.54,52.43,52.90,52.90
21, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,5.88,27.44,34.78,43.39,48.67,52.44,52.89,52.89
22, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,5.91,27.36,37.31,43.78,48.81,52.45,52.89,52.89
23, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,5.93,27.28,39.83,44.17,48.96,52.46,52.89,52.89
24, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,5.96,27.18,42.34,44.56,49.11,52.47,52.89,52.89
25, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,6.01,26.98,44.62,45.14,49.27,52.48,52.88,52.88
26, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,6.08,26.73,46.20,46.39,49.46,52.50,52.88,52.88
27, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,6.14,26.45,47.60,47.77,49.68,52.52,52.88,52.88
28, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,6.21,26.17,48.93,49.09,50.01,52.55,52.89,52.89
29, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,6.28,25.86,50.08,50.23,50.68,52.59,52.89,52.89
30, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,6.34,25.54,51.20,51.34,51.36,52.64,52.90,52.90
31, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,6.41,25.20,52.17,52.30,52.30,52.73,52.92,52.92
32, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,3.39,13.04,52.96,53.00,53.00,53.00,53.00,53.00
33, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,2.19,2.19,0.00,0.00,53.00,53.00,53.00,53.00,53.00,53.00
34, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.99,53.00,53.00,53.00,53.00,53.00
35, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.99,52.99,52.99,52.99,52.99,52.99
36, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.98,52.99,52.99,52.99,52.99,52.99
37, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.97,52.98,52.98,52.98,52.98,52.98
38, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.96,52.98,52.98,52.98,52.98,52.98
39, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.96,52.97,52.97,52.97,52.97,52.97
40, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.95,52.97,52.97,52.97,52.97,52.97
41, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.94,52.96,52.96,52.96,52.96,52.96
42, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.93,52.96,52.96,52.96,52.96,52.96
43, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.93,52.95,52.95,52.95,52.95,52.95
44, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.92,52.95,52.95,52.95,52.95,52.95
45, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.91,52.94,52.94,52.94,52.94,52.94
46, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.91,52.94,52.94,52.94,52.94,52.94
47, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.90,52.94,52.94,52.94,52.94,52.94
48, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.89,52.93,52.93,52.93,52.93,52.93
49, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.88,52.93,52.93,52.93,52.93,52.93
50, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.88,52.92,52.92,52.92,52.92,52.92
51, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.87,52.92,52.92,52.92,52.92,52.92
52, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.86,52.91,52.91,52.91,52.91,52.91
53, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.86,52.91,52.91,52.91,52.91,52.91
54, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.85,52.90,52.90,52.90,52.90,52.90
55, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.84,52.90,52.90,52.90,52.90,52.90
56, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.83,52.89,52.89,52.89,52.89,52.89
57, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.83,52.89,52.89,52.89,52.89,52.89
58, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.82,52.89,52.89,52.89,52.89,52.89
59, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.81,52.88,52.88,52.88,52.88,52.88
60, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.81,52.88,52.88,52.88,52.88,52.88
61, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,28.04,28.04,4.06,15.57,53.00,53.00,53.00,53.00,53.00,53.00
62, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.22,0.84,53.00,53.00,53.00,53.00,53.00,53.00
63, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.99,53.00,53.00,53.00,53.00,53.00
64, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.98,52.99,52.99,52.99,52.99,52.99
65, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.97,52.99,52.99,52.99,52.99,52.99
66, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.97,52.98,52.98,52.98,52.98,52.98
67, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.96,52.98,52.98,52.98,52.98,52.98
68, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.95,52.97,52.97,52.97,52.97,52.97
69, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.94,52.97,52.97,52.97,52.97,52.97
70, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.94,52.96,52.96,52.96,52.96,52.96
71, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.93,52.96,52.96,52.96,52.96,52.96
72, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.92,52.95,52.95,52.95,52.95,52.95
73, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.92,52.95,52.95,52.95,52.95,52.95
74, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.91,52.94,52.94,52.94,52.94,52.94
75, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.90,52.94,52.94,52.94,52.94,52.94
76, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.89,52.94,52.94,52.94,52.94,52.94
77, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.89,52.93,52.93,52.93,52.93,52.93
78, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.88,52.93,52.93,52.93,52.93,52.93
79, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.87,52.92,52.92,52.92,52.92,52.92
80, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.87,52.92,52.92,52.92,52.92,52.92
81, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.86,52.91,52.91,52.91,52.91,52.91
82, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.85,52.91,52.91,52.91,52.91,52.91
83, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.84,52.90,52.90,52.90,52.90,52.90
84, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.84,52.90,52.90,52.90,52.90,52.90
85, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.83,52.89,52.89,52.89,52.89,52.89
86, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.82,52.89,52.89,52.89,52.89,52.89
87, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.82,52.89,52.89,52.89,52.89,52.89
88, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.81,52.88,52.88,52.88,52.88,52.88
89, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.80,52.88,52.88,52.88,52.88,52.88
90, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.79,52.87,52.87,52.87,52.87,52.87
91, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.79,52.87,52.87,52.87,52.87,52.87
92, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.78,52.86,52.86,52.86,52.86,52.86
93, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.77,52.86,52.86,52.86,52.86,52.86
94, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.77,52.85,52.85,52.85,52.85,52.85
95, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.76,52.85,52.85,52.85,52.85,52.85
96, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.75,52.84,52.84,52.84,52.84,52.84
97, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.74,52.84,52.84,52.84,52.84,52.84
98, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.74,52.83,52.83,52.83,52.83,52.83
99, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.73,52.83,52.83,52.83,52.83,52.83
100, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.72,52.83,52.83,52.83,52.83,52.83
101, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,39.16,39.16,3.10,11.88,53.00,53.00,53.00,53.00,53.00,53.00
102, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.22,0.84,53.00,53.00,53.00,53.00,53.00,53.00
103, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.99,53.00,53.00,53.00,53.00,53.00
104, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.98,52.99,52.99,52.99,52.99,52.99
105, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.97,52.99,52.99,52.99,52.99,52.99
106, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.97,52.98,52.98,52.98,52.98,52.98
107, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.96,52.98,52.98,52.98,52.98,52.98
108, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.95,52.97,52.97,52.97,52.97,52.97
109, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.94,52.97,52.97,52.97,52.97,52.97
110, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.94,52.96,52.96,52.96,52.96,52.96
111, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.93,52.96,52.96,52.96,52.96,52.96
112, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.92,52.95,52.95,52.95,52.95,52.95
113, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.92,52.95,52.95,52.95,52.95,52.95
114, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.91,52.94,52.94,52.94,52.94,52.94
115, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.90,52.94,52.94,52.94,52.94,52.94
116, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.89,52.94,52.94,52.94,52.94,52.94
117, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.89,52.93,52.93,52.93,52.93,52.93
118, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.88,52.93,52.93,52.93,52.93,52.93
119, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.87,52.92,52.92,52.92,52.92,52.92
120, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.87,52.92,52.92,52.92,52.92,52.92
121, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.86,52.91,52.91,52.91,52.91,52.91
122, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.85,52.91,52.91,52.91,52.91,52.91
123, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.84,52.90,52.90,52.90,52.90,52.90
124, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.84,52.90,52.90,52.90,52.90,52.90
125, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.83,52.89,52.89,52.89,52.89,52.89
126, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.82,52.89,52.89,52.89,52.89,52.89
127, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.82,52.89,52.89,52.89,52.89,52.89
128, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.81,52.88,52.88,52.88,52.88,52.88
129, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.80,52.88,52.88,52.88,52.88,52.88
130, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.79,52.87,52.87,52.87,52.87,52.87
131, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.79,52.87,52.87,52.87,52.87,52.87
132, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.78,52.86,52.86,52.86,52.86,52.86
133, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.77,52.86,52.86,52.86,52.86,52.86
134, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.77,52.85,52.85,52.85,52.85,52.85
135, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.76,52.85,52.85,52.85,52.85,52.85
136, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.75,52.84,52.84,52.84,52.84,52.84
137, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.74,52.84,52.84,52.84,52.84,52.84
138, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.74,52.83,52.83,52.83,52.83,52.83
139, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.73,52.83,52.83,52.83,52.83,52.83
140, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.72,52.83,52.83,52.83,52.83,52.83
141, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,39.16,39.16,3.10,11.88,53.00,53.00,53.00,53.00,53.00,53.00
142, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.22,0.84,53.00,53.00,53.00,53.00,53.00,53.00
143, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.99,53.00,53.00,53.00,53.00,53.00
144, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.98,52.99,52.99,52.99,52.99,52.99
145, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.97,52.99,52.99,52.99,52.99,52.99
146, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.97,52.98,52.98,52.98,52.98,52.98
147, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.96,52.98,52.98,52.98,52.98,52.98
148, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.95,52.97,52.97,52.97,52.97,52.97
149, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.94,52.97,52.97,52.97,52.97,52.97
150, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.94,52.96,52.96,52.96,52.96,52.96
151, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.93,52.96,52.96,52.96,52.96,52.96
152, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.92,52.95,52.95,52.95,52.95,52.95
153, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.92,52.95,52.95,52.95,52.95,52.95
154, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.91,52.94,52.94,52.94,52.94,52.94
155, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.90,52.94,52.94,52.94,52.94,52.94
156, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.89,52.94,52.94,52.94,52.94,52.94
157, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.89,52.93,52.93,52.93,52.93,52.93
158, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.88,52.93,52.93,52.93,52.93,52.93
159, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.87,52.92,52.92,52.92,52.92,52.92
160, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.87,52.92,52.92,52.92,52.92,52.92
161, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.86,52.91,52.91,52.91,52.91,52.91
162, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.85,52.91,52.91,52.91,52.91,52.91
163, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.84,52.90,52.90,52.90,52.90,52.90
164, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.84,52.90,52.90,52.90,52.90,52.90
165, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.83,52.89,52.89,52.89,52.89,52.89
166, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.82,52.89,52.89,52.89,52.89,52.89
167, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.82,52.89,52.89,52.89,52.89,52.89
168, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.81,52.88,52.88,52.88,52.88,52.88
169, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.80,52.88,52.88,52.88,52.88,52.88
170, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.79,52.87,52.87,52.87,52.87,52.87
171, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.79,52.87,52.87,52.87,52.87,52.87
172, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.78,52.86,52.86,52.86,52.86,52.86
173, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.77,52.86,52.86,52.86,52.86,52.86
174, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.77,52.85,52.85,52.85,52.85,52.85
175, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.76,52.85,52.85,52.85,52.85,52.85
176, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.75,52.84,52.84,52.84,52.84,52.84
177, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.74,52.84,52.84,52.84,52.84,52.84
178, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.74,52.83,52.83,52.83,52.83,52.83
179, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.73,52.83,52.83,52.83,52.83,52.83
180, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.72,52.83,52.83,52.83,52.83,52.83
181, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,39.16,39.16,3.10,11.88,53.00,53.00,53.00,53.00,53.00,53.00
182, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.22,0.84,53.00,53.00,53.00,53.00,53.00,53.00
183, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.99,53.00,53.00,53.00,53.00,53.00
184, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.98,52.99,52.99,52.99,52.99,52.99
185, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.97,52.99,52.99,52.99,52.99,52.99
186, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.97,52.98,52.98,52.98,52.98,52.98
187, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.96,52.98,52.98,52.98,52.98,52.98
188, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.95,52.97,52.97,52.97,52.97,52.97
189, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.94,52.97,52.97,52.97,52.97,52.97
190, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.94,52.96,52.96,52.96,52.96,52.96
191, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.93,52.96,52.96,52.96,52.96,52.96
192, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.92,52.95,52.95,52.95,52.95,52.95
193, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.92,52.95,52.95,52.95,52.95,52.95
194, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.91,52.94,52.94,52.94,52.94,52.94
195, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.90,52.94,52.94,52.94,52.94,52.94
196, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.89,52.94,52.94,52.94,52.94,52.94
197, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.89,52.93,52.93,52.93,52.93,52.93
198, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.88,52.93,52.93,52.93,52.93,52.93
199, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.87,52.92,52.92,52.92,52.92,52.92
200, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.87,52.92,52.92,52.92,52.92,52.92
201, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.86,52.91,52.91,52.91,52.91,52.91
202, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.85,52.91,52.91,52.91,52.91,52.91
203, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.84,52.90,52.90,52.90,52.90,52.90
204, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.84,52.90,52.90,52.90,52.90,52.90
205, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.83,52.89,52.89,52.89,52.89,52.89
206, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.82,52.89,52.89,52.89,52.89,52.89
207, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.82,52.89,52.89,52.89,52.89,52.89
208, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.81,52.88,52.88,52.88,52.88,52.88
209, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.80,52.88,52.88,52.88,52.88,52.88
210, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.79,52.87,52.87,52.87,52.87,52.87
211, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.79,52.87,52.87,52.87,52.87,52.87
212, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.78,52.86,52.86,52.86,52.86,52.86
213, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.77,52.86,52.86,52.86,52.86,52.86
214, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.77,52.85,52.85,52.85,52.85,52.85
215, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.76,52.85,52.85,52.85,52.85,52.85
216, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.75,52.84,52.84,52.84,52.84,52.84
217, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.74,52.84,52.84,52.84,52.84,52.84
218, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.74,52.83,52.83,52.83,52.83,52.83
219, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.73,52.83,52.83,52.83,52.83,52.83
220, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.72,52.83,52.83,52.83,52.83,52.83
221, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,39.16,39.16,3.10,11.88,53.00,53.00,53.00,53.00,53.00,53.00
222, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.22,0.84,53.00,53.00,53.00,53.00,53.00,53.00
223, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.99,53.00,53.00,53.00,53.00,53.00
224, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.98,52.99,52.99,52.99,52.99,52.99
225, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.97,52.99,52.99,52.99,52.99,52.99
226, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.97,52.98,52.98,52.98,52.98,52.98
227, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.96,52.98,52.98,52.98,52.98,52.98
228, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.95,52.97,52.97,52.97,52.97,52.97
229, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.94,52.97,52.97,52.97,52.97,52.97
230, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.94,52.96,52.96,52.96,52.96,52.96
231, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.93,52.96,52.96,52.96,52.96,52.96
232, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.92,52.95,52.95,52.95,52.95,52.95
233, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.92,52.95,52.95,52.95,52.95,52.95
234, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.91,52.94,52.94,52.94,52.94,52.94
235, 20.000000, 53.000000, 15.000000, 0.000000, 10,0.00,0.00,0.00,0.00,0.00,0.00,52.90,52.94,52.94,52.94,52.94,52.94
236, 20.000000, 53.000000, 15.000000, 0.000000, 10,0.00,0.00,0.00,0.00,0.00,0.00,52.89,52.94,52.94,52.94,52.94,52.94
237, 20.000000, 53.000000, 15.000000, 0.000000, 10,0.00,0.00,0.00,0.00,0.00,0.00,52.89,52.93,52.93,52.93,52.93,52.93
238, 20.000000, 53.000000, 15.000000, 0.000000, 10,0.00,0.00,0.00,0.00,0.00,0.00,52.88,52.93,52.93,52.93,52.93,52.93
239, 20.000000, 53.000000, 15.000000, 0.000000, 10,0.00,0.00,0.00,0.00,0.00,0.00,52.87,52.92,52.92,52.92,52.92,52.92
240, 20.000000, 53.000000, 15.000000, 4.000000, 10,0.00,0.00,0.00,0.00,0.00,0.00,36.26,49.58,52.92,52.92,52.92,52.92
241, 20.000000, 53.000000, 15.000000, 4.000000, 10,0.00,0.00,0.00,0.00,5.79,27.77,24.93,43.55,51.16,52.91,52.91,52.91
242, 20.000000, 53.000000, 15.000000, 4.000000, 10,0.00,0.00,0.00,0.00,5.28,29.05,21.27,32.64,46.82,52.73,52.91,52.91
243, 20.000000, 53.000000, 15.000000, 4.000000, 10,0.00,0.00,0.00,0.00,4.82,29.59,18.65,24.77,40.27,50.72,52.89,52.90
244, 20.000000, 53.000000, 15.000000, 4.000000, 10,0.00,0.00,0.00,0.00,4.42,29.58,17.19,21.10,31.25,46.16,52.52,52.89
245, 20.000000, 53.000000, 15.000000, 4.000000, 10,0.00,0.00,0.00,0.00,4.15,29.32,16.38,18.83,24.35,39.39,50.25,52.84
246, 20.000000, 53.000000, 15.000000, 4.000000, 10,0.00,0.00,0.00,0.00,4.01,29.11,15.90,17.50,21.06,30.75,45.48,52.29
247, 20.000000, 53.000000, 15.000000, 4.000000, 10,0.00,0.00,0.00,0.00,3.92,28.95,15.62,16.72,18.99,24.37,38.53,49.77
248, 20.000000, 53.000000, 15.000000, 4.000000, 10,0.00,0.00,0.00,0.00,3.87,28.85,15.45,16.24,17.74,21.24,30.23,44.78
249, 20.000000, 53.000000, 15.000000, 4.000000, 10,0.00,0.00,0.00,0.00,3.84,28.79,15.34,15.95,16.99,19.25,24.30,37.70
250, 20.000000, 53.000000, 15.000000, 0.000000, 10,0.00,0.00,0.00,0.00,3.86,28.82,15.46,16.17,17.20,19.44,24.43,37.70
251, 20.000000, 53.000000, 15.000000, 0.000000, 10,0.00,0.00,0.00,0.00,3.87,28.85,15.57,16.39,17.42,19.62,24.55,37.70
252, 20.000000, 53.000000, 15.000000, 0.000000, 10,0.00,0.00,0.00,0.00,3.89,28.89,15.69,16.61,17.63,19.81,24.68,37.70
253, 20.000000, 53.000000, 15.000000, 0.000000, 10,0.00,0.00,0.00,0.00,3.90,28.92,15.80,16.83,17.84,20.00,24.81,37.70
254, 20.000000, 53.000000, 15.000000, 0.000000, 10,0.00,0.00,0.00,0.00,3.92,28.95,15.91,17.06,18.05,20.19,24.93,37.70
255, 20.000000, 53.000000, 15.000000, 0.000000, 10,0.00,0.00,0.00,0.00,3.93,28.98,16.03,17.28,18.26,20.38,25.06,37.71
256, 20.000000, 53.000000, 15.000000, 0.000000, 10,0.00,0.00,0.00,0.00,3.95,29.01,16.14,17.50,18.47,20.56,25.19,37.71
257, 20.000000, 53.000000, 15.000000, 0.000000, 10,0.00,0.00,0.00,0.00,3.96,29.04,16.25,17.72,18.68,20.75,25.32,37.71
258, 20.000000, 53.000000, 15.000000, 0.000000, 10,0.00,0.00,0.00,0.00,3.98,29.07,16.37,17.94,18.89,20.94,25.46,37.72
259, 20.000000, 53.000000, 15.000000, 0.000000, 10,0.00,0.00,0.00,0.00,4.00,29.09,16.48,18.16,19.10,21.13,25.59,37.72
260, 20.000000, 53.000000, 15.000000, 0.000000, 10,0.00,0.00,0.00,0.00,4.01,29.12,16.60,18.38,19.31,21.32,25.72,37.73
261, 20.000000, 53.000000, 15.000000, 0.000000, 10,0.00,0.00,0.00,0.00,4.03,29.15,16.71,18.59,19.52,21.51,25.86,37.74
262, 20.000000, 53.000000, 15.000000, 0.000000, 10,0.00,0.00,0.00,0.00,4.04,29.17,16.82,18.81,19.73,21.69,25.99,37.74
263, 20.000000, 53.000000, 15.000000, 0.000000, 10,0.00,0.00,0.00,0.00,4.06,29.19,16.94,19.03,19.94,21.88,26.12,37.75
264, 20.000000, 53.000000, 15.000000, 0.000000, 10,0.00,0.00,0.00,0.00,4.07,29.22,17.05,19.25,20.15,22.07,26.26,37.76
265, 20.000000, 53.000000, 15.000000, 0.000000, 10,0.00,0.00,0.00,0.00,4.09,29.24,17.16,19.47,20.36,22.26,26.40,37.77
266, 20.000000, 53.000000, 15.000000, 0.000000, 10,0.00,0.00,0.00,0.00,4.10,29.26,17.28,19.68,20.57,22.44,26.53,37.78
267, 20.000000, 53.000000, 15.000000, 0.000000, 10,0.00,0.00,0.00,0.00,4.12,29.29,17.39,19.90,20.77,22.63,26.67,37.79
268, 20.000000, 53.000000, 15.000000, 0.000000, 10,0.00,0.00,0.00,0.00,4.13,29.31,17.50,20.11,20.98,22.82,26.81,37.81
269, 20.000000, 53.000000, 15.000000, 0.000000, 10,0.00,0.00,0.00,0.00,4.15,29.33,17.62,20.33,21.19,23.01,26.95,37.82
270, 20.000000, 53.000000, 15.000000, 0.000000, 8,75.00,75.00,0.00,0.00,4.16,29.35,17.73,20.55,21.40,23.20,29.32,37.84
271, 20.000000, 53.000000, 15.000000, 0.000000, 8,75.00,75.00,0.00,0.00,4.18,29.37,17.85,20.78,21.62,23.40,31.66,37.86
272, 20.000000, 53.000000, 15.000000, 0.000000, 8,75.00,75.00,0.00,0.00,4.20,29.39,17.98,21.02,21.85,23.61,33.97,37.88
273, 20.000000, 53.000000, 15.000000, 0.000000, 8,75.00,75.00,0.00,0.00,4.21,29.41,18.11,21.27,22.09,23.83,35.73,38.43
274, 20.000000, 53.000000, 15.000000, 0.000000, 8,75.00,75.00,0.00,0.00,4.23,29.42,18.24,21.51,22.32,24.05,37.27,39.19
275, 20.000000, 53.000000, 15.000000, 0.000000, 8,75.00,75.00,0.00,0.00,4.25,29.44,18.37,21.77,22.57,24.28,38.79,39.95
276, 20.000000, 53.000000, 15.000000, 0.000000, 8,75.00,75.00,0.00,0.00,4.27,29.46,18.50,22.02,22.81,24.51,40.30,40.71
277, 20.000000, 53.000000, 15.000000, 0.000000, 8,75.00,75.00,0.00,0.00,4.28,29.48,18.64,22.28,23.06,24.74,41.64,41.64
278, 20.000000, 53.000000, 15.000000, 0.000000, 8,75.00,75.00,0.00,0.00,4.30,29.50,18.78,22.54,23.31,24.98,42.77,42.77
279, 20.000000, 53.000000, 15.000000, 0.000000, 8,75.00,75.00,0.00,0.00,4.32,29.51,18.91,22.80,23.56,25.21,43.89,43.89
280, 20.000000, 53.000000, 15.000000, 0.000000, 8,75.00,75.00,0.00,0.00,4.34,29.53,19.05,23.06,23.81,25.45,45.02,45.02
281, 20.000000, 53.000000, 15.000000, 0.000000, 8,75.00,75.00,0.00,0.00,4.36,29.54,19.19,23.32,24.07,25.69,46.14,46.14
282, 20.000000, 53.000000, 15.000000, 0.000000, 8,75.00,75.00,0.00,0.00,4.37,29.55,19.33,23.59,24.32,25.93,47.26,47.26
283, 20.000000, 53.000000, 15.000000, 0.000000, 8,75.00,75.00,0.00,0.00,4.39,29.57,19.47,23.85,24.57,26.18,48.38,48.38
284, 20.000000, 53.000000, 15.000000, 0.000000, 8,75.00,75.00,0.00,0.00,4.41,29.58,19.61,24.12,24.83,26.42,49.50,49.50
285, 20.000000, 53.000000, 15.000000, 0.000000, 8,75.00,75.00,0.00,0.00,4.43,29.59,19.75,24.38,25.08,26.66,50.62,50.62
286, 20.000000, 53.000000, 15.000000, 0.000000, 8,75.00,75.00,0.00,0.00,4.45,29.60,19.89,24.65,25.34,26.91,51.73,51.73
287, 20.000000, 53.000000, 15.000000, 0.000000, 8,75.00,75.00,0.00,0.00,4.47,29.61,20.03,24.91,25.60,27.15,52.85,52.85
288, 20.000000, 53.000000, 15.000000, 0.000000, 8,10.76,10.76,0.00,0.00,3.84,25.37,20.16,25.14,25.81,27.37,53.00,53.00
289, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,4.50,29.62,20.30,25.40,26.07,27.61,52.98,52.99
290, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,4.52,29.63,20.44,25.67,26.33,27.86,52.96,52.99
291, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,4.54,29.63,20.58,25.93,26.58,28.10,52.94,52.98
292, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,4.56,29.63,20.72,26.20,26.84,28.35,52.93,52.98
293, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,4.58,29.64,20.86,26.46,27.09,28.60,52.91,52.97
294, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,4.60,29.64,21.01,26.73,27.35,28.84,52.89,52.96
295, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,4.61,29.64,21.15,26.99,27.60,29.09,52.87,52.96
296, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,4.63,29.64,21.29,27.26,27.86,29.33,52.85,52.95
297, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,4.65,29.64,21.43,27.52,28.12,29.58,52.84,52.95
298, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,4.67,29.64,21.58,27.78,28.37,29.82,52.82,52.94
299, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,4.69,29.64,21.72,28.05,28.63,30.07,52.80,52.93
300, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,4.71,29.63,21.86,28.31,28.88,30.31,52.78,52.93
301, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,4.73,29.63,24.26,28.58,29.14,30.56,52.77,52.92
302, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,4.74,29.62,26.66,28.84,29.39,30.80,52.75,52.91
303, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,4.77,29.61,29.00,29.15,29.65,31.05,52.73,52.91
304, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,4.84,29.58,30.15,30.28,30.28,31.30,52.72,52.90
305, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,4.90,29.53,31.06,31.19,31.19,31.70,52.70,52.90
306, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,4.97,29.48,31.92,32.05,32.05,32.27,52.68,52.89
307, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,5.03,29.42,32.77,32.89,32.89,32.89,52.67,52.88
308, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,5.08,29.35,33.55,33.68,33.68,33.68,52.65,52.88
309, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,5.14,29.28,34.34,34.46,34.46,34.46,52.64,52.87
310, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,5.19,29.19,35.12,35.25,35.25,35.25,52.63,52.87
311, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,5.25,29.10,35.90,36.03,36.03,36.03,52.61,52.86
312, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,5.31,29.00,36.69,36.81,36.81,36.81,52.60,52.86
313, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,5.36,28.89,37.47,37.59,37.59,37.59,52.59,52.85
314, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,5.42,28.77,38.25,38.37,38.37,38.37,52.58,52.84
315, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,5.47,28.64,39.02,39.15,39.15,39.15,52.57,52.84
316, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,5.53,28.51,39.80,39.92,39.92,39.92,52.56,52.83
317, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,5.58,28.36,40.58,40.70,40.70,40.70,52.55,52.83
318, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,5.64,28.21,41.35,41.47,41.47,41.47,52.55,52.83
319, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,5.70,28.05,42.12,42.24,42.24,42.24,52.54,52.82
320, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,5.75,27.88,42.89,43.01,43.01,43.01,52.54,52.82
321, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,5.81,27.71,43.66,43.78,43.78,43.78,52.54,52.82
322, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,5.86,27.52,44.43,44.54,44.54,44.54,52.54,52.81
323, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,5.92,27.33,45.19,45.31,45.31,45.31,52.54,52.81
324, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,5.97,27.13,45.95,46.07,46.07,46.07,52.54,52.81
325, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,6.02,26.93,46.71,46.83,46.83,46.83,52.55,52.81
326, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,6.08,26.71,47.47,47.58,47.58,47.58,52.56,52.81
327, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,6.13,26.49,48.23,48.34,48.34,48.34,52.57,52.81
328, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,6.19,26.26,48.98,49.09,49.09,49.09,52.58,52.81
329, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,6.24,26.02,49.73,49.83,49.83,49.83,52.60,52.82
330, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,6.29,25.78,50.47,50.57,50.57,50.57,52.63,52.83
331, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,6.35,25.53,51.21,51.31,51.31,51.31,52.66,52.84
332, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,6.40,25.28,51.94,52.04,52.04,52.04,52.71,52.86
333, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,75.00,75.00,6.45,25.02,52.66,52.74,52.74,52.74,52.83,52.91
334, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,47.22,47.22,2.40,9.21,53.00,53.00,53.00,53.00,53.00,53.00
335, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.22,0.84,53.00,53.00,53.00,53.00,53.00,53.00
336, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.99,53.00,53.00,53.00,53.00,53.00
337, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.98,52.99,52.99,52.99,52.99,52.99
338, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.97,52.99,52.99,52.99,52.99,52.99
339, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.97,52.98,52.98,52.98,52.98,52.98
340, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.96,52.98,52.98,52.98,52.98,52.98
341, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,6.19,6.19,5.95,22.81,53.00,53.00,53.00,53.00,53.00,53.00
342, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.22,0.84,53.00,53.00,53.00,53.00,53.00,53.00
343, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.99,53.00,53.00,53.00,53.00,53.00
344, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.98,52.99,52.99,52.99,52.99,52.99
345, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.97,52.99,52.99,52.99,52.99,52.99
346, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.97,52.98,52.98,52.98,52.98,52.98
347, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.96,52.98,52.98,52.98,52.98,52.98
348, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.95,52.97,52.97,52.97,52.97,52.97
349, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.94,52.97,52.97,52.97,52.97,52.97
350, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.94,52.96,52.96,52.96,52.96,52.96
351, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.93,52.96,52.96,52.96,52.96,52.96
352, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.92,52.95,52.95,52.95,52.95,52.95
353, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.92,52.95,52.95,52.95,52.95,52.95
354, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.91,52.94,52.94,52.94,52.94,52.94
355, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.90,52.94,52.94,52.94,52.94,52.94
356, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.89,52.94,52.94,52.94,52.94,52.94
357, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.89,52.93,52.93,52.93,52.93,52.93
358, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.88,52.93,52.93,52.93,52.93,52.93
359, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.87,52.92,52.92,52.92,52.92,52.92
360, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.87,52.92,52.92,52.92,52.92,52.92
361, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.86,52.91,52.91,52.91,52.91,52.91
362, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.85,52.91,52.91,52.91,52.91,52.91
363, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.84,52.90,52.90,52.90,52.90,52.90
364, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.84,52.90,52.90,52.90,52.90,52.90
365, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.83,52.89,52.89,52.89,52.89,52.89
366, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.82,52.89,52.89,52.89,52.89,52.89
367, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.82,52.89,52.89,52.89,52.89,52.89
368, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.81,52.88,52.88,52.88,52.88,52.88
369, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.80,52.88,52.88,52.88,52.88,52.88
370, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.79,52.87,52.87,52.87,52.87,52.87
371, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.79,52.87,52.87,52.87,52.87,52.87
372, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.78,52.86,52.86,52.86,52.86,52.86
373, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.77,52.86,52.86,52.86,52.86,52.86
374, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.77,52.85,52.85,52.85,52.85,52.85
375, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.76,52.85,52.85,52.85,52.85,52.85
376, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.75,52.84,52.84,52.84,52.84,52.84
377, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.74,52.84,52.84,52.84,52.84,52.84
378, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.74,52.83,52.83,52.83,52.83,52.83
379, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.73,52.83,52.83,52.83,52.83,52.83
380, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.72,52.83,52.83,52.83,52.83,52.83
381, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,39.16,39.16,3.10,11.88,53.00,53.00,53.00,53.00,53.00,53.00
382, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.22,0.84,53.00,53.00,53.00,53.00,53.00,53.00
383, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.99,53.00,53.00,53.00,53.00,53.00
384, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.98,52.99,52.99,52.99,52.99,52.99
385, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.97,52.99,52.99,52.99,52.99,52.99
386, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.97,52.98,52.98,52.98,52.98,52.98
387, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.96,52.98,52.98,52.98,52.98,52.98
388, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.95,52.97,52.97,52.97,52.97,52.97
389, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.94,52.97,52.97,52.97,52.97,52.97
390, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.94,52.96,52.96,52.96,52.96,52.96
391, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.93,52.96,52.96,52.96,52.96,52.96
392, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.92,52.95,52.95,52.95,52.95,52.95
393, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.92,52.95,52.95,52.95,52.95,52.95
394, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.91,52.94,52.94,52.94,52.94,52.94
395, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.90,52.94,52.94,52.94,52.94,52.94
396, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.89,52.94,52.94,52.94,52.94,52.94
397, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.89,52.93,52.93,52.93,52.93,52.93
398, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.88,52.93,52.93,52.93,52.93,52.93
399, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.87,52.92,52.92,52.92,52.92,52.92
400, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.87,52.92,52.92,52.92,52.92,52.92
401, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.86,52.91,52.91,52.91,52.91,52.91
402, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.85,52.91,52.91,52.91,52.91,52.91
403, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.84,52.90,52.90,52.90,52.90,52.90
404, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.84,52.90,52.90,52.90,52.90,52.90
405, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.83,52.89,52.89,52.89,52.89,52.89
406, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.82,52.89,52.89,52.89,52.89,52.89
407, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.82,52.89,52.89,52.89,52.89,52.89
408, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.81,52.88,52.88,52.88,52.88,52.88
409, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.80,52.88,52.88,52.88,52.88,52.88
410, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.79,52.87,52.87,52.87,52.87,52.87
411, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.79,52.87,52.87,52.87,52.87,52.87
412, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.78,52.86,52.86,52.86,52.86,52.86
413, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.77,52.86,52.86,52.86,52.86,52.86
414, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.77,52.85,52.85,52.85,52.85,52.85
415, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.76,52.85,52.85,52.85,52.85,52.85
416, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.75,52.84,52.84,52.84,52.84,52.84
417, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.74,52.84,52.84,52.84,52.84,52.84
418, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.74,52.83,52.83,52.83,52.83,52.83
419, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.73,52.83,52.83,52.83,52.83,52.83
420, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.72,52.83,52.83,52.83,52.83,52.83
421, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,39.16,39.16,3.10,11.88,53.00,53.00,53.00,53.00,53.00,53.00
422, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.22,0.84,53.00,53.00,53.00,53.00,53.00,53.00
423, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.99,53.00,53.00,53.00,53.00,53.00
424, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.98,52.99,52.99,52.99,52.99,52.99
425, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.97,52.99,52.99,52.99,52.99,52.99
426, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.97,52.98,52.98,52.98,52.98,52.98
427, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.96,52.98,52.98,52.98,52.98,52.98
428, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.95,52.97,52.97,52.97,52.97,52.97
429, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.94,52.97,52.97,52.97,52.97,52.97
430, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.94,52.96,52.96,52.96,52.96,52.96
431, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.93,52.96,52.96,52.96,52.96,52.96
432, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.92,52.95,52.95,52.95,52.95,52.95
433, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.92,52.95,52.95,52.95,52.95,52.95
434, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.91,52.94,52.94,52.94,52.94,52.94
435, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.90,52.94,52.94,52.94,52.94,52.94
436, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.89,52.94,52.94,52.94,52.94,52.94
437, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.89,52.93,52.93,52.93,52.93,52.93
438, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.88,52.93,52.93,52.93,52.93,52.93
439, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.87,52.92,52.92,52.92,52.92,52.92
440, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.87,52.92,52.92,52.92,52.92,52.92
441, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.86,52.91,52.91,52.91,52.91,52.91
442, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.85,52.91,52.91,52.91,52.91,52.91
443, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.84,52.90,52.90,52.90,52.90,52.90
444, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.84,52.90,52.90,52.90,52.90,52.90
445, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.83,52.89,52.89,52.89,52.89,52.89
446, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.82,52.89,52.89,52.89,52.89,52.89
447, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.82,52.89,52.89,52.89,52.89,52.89
448, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.81,52.88,52.88,52.88,52.88,52.88
449, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.80,52.88,52.88,52.88,52.88,52.88
450, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.79,52.87,52.87,52.87,52.87,52.87
451, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.79,52.87,52.87,52.87,52.87,52.87
452, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.78,52.86,52.86,52.86,52.86,52.86
453, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.77,52.86,52.86,52.86,52.86,52.86
454, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.77,52.85,52.85,52.85,52.85,52.85
455, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.76,52.85,52.85,52.85,52.85,52.85
456, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.75,52.84,52.84,52.84,52.84,52.84
457, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.74,52.84,52.84,52.84,52.84,52.84
458, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.74,52.83,52.83,52.83,52.83,52.83
459, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.73,52.83,52.83,52.83,52.83,52.83
460, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.72,52.83,52.83,52.83,52.83,52.83
461, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,39.16,39.16,3.10,11.88,53.00,53.00,53.00,53.00,53.00,53.00
462, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.22,0.84,53.00,53.00,53.00,53.00,53.00,53.00
463, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.99,53.00,53.00,53.00,53.00,53.00
464, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.98,52.99,52.99,52.99,52.99,52.99
465, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.97,52.99,52.99,52.99,52.99,52.99
466, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.97,52.98,52.98,52.98,52.98,52.98
467, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.96,52.98,52.98,52.98,52.98,52.98
468, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.95,52.97,52.97,52.97,52.97,52.97
469, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.94,52.97,52.97,52.97,52.97,52.97
470, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.94,52.96,52.96,52.96,52.96,52.96
471, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.93,52.96,52.96,52.96,52.96,52.96
472, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.92,52.95,52.95,52.95,52.95,52.95
473, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.92,52.95,52.95,52.95,52.95,52.95
474, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.91,52.94,52.94,52.94,52.94,52.94
475, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.90,52.94,52.94,52.94,52.94,52.94
476, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.89,52.94,52.94,52.94,52.94,52.94
477, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.89,52.93,52.93,52.93,52.93,52.93
478, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.88,52.93,52.93,52.93,52.93,52.93
479, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.87,52.92,52.92,52.92,52.92,52.92
480, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.87,52.92,52.92,52.92,52.92,52.92
481, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.86,52.91,52.91,52.91,52.91,52.91
482, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.85,52.91,52.91,52.91,52.91,52.91
483, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.84,52.90,52.90,52.90,52.90,52.90
484, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.84,52.90,52.90,52.90,52.90,52.90
485, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.83,52.89,52.89,52.89,52.89,52.89
486, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.82,52.89,52.89,52.89,52.89,52.89
487, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.82,52.89,52.89,52.89,52.89,52.89
488, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.81,52.88,52.88,52.88,52.88,52.88
489, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.80,52.88,52.88,52.88,52.88,52.88
490, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.79,52.87,52.87,52.87,52.87,52.87
491, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.79,52.87,52.87,52.87,52.87,52.87
492, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.78,52.86,52.86,52.86,52.86,52.86
493, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.77,52.86,52.86,52.86,52.86,52.86
494, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.77,52.85,52.85,52.85,52.85,52.85
495, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.76,52.85,52.85,52.85,52.85,52.85
496, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.75,52.84,52.84,52.84,52.84,52.84
497, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.74,52.84,52.84,52.84,52.84,52.84
498, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.74,52.83,52.83,52.83,52.83,52.83
499, 20.000000, 53.000000, 15.000000, 0.000000, 8,0.00,0.00,0.00,0.00,0.00,0.00,52.73,52.83,52.83,52.83,52.83,52.83
