minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,64.99,65.00,65.00,65.00,65.00,65.00
1, 20.000000, 65.000000, 15.000000, 2.000000, 0,0.00,0.00,57.78,64.99,64.99,64.99,64.99,64.99
2, 20.000000, 65.000000, 15.000000, 2.000000, 0,0.00,0.00,50.57,64.99,64.99,64.99,64.99,64.99
3, 20.000000, 65.000000, 15.000000, 2.000000, 0,0.00,0.00,43.36,64.99,64.99,64.99,64.99,64.99
4, 20.000000, 65.000000, 15.000000, 2.000000, 0,0.00,0.00,36.15,64.98,64.98,64.98,64.98,64.98
5, 20.000000, 65.000000, 15.000000, 2.000000, 0,0.00,0.00,28.94,64.98,64.98,64.98,64.98,64.98
6, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,28.94,64.97,64.97,64.97,64.97,64.97
7, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,28.95,64.97,64.97,64.97,64.97,64.97
8, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,28.95,64.96,64.97,64.97,64.97,64.97
9, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,28.95,64.96,64.96,64.96,64.96,64.96
10, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,28.95,64.95,64.96,64.96,64.96,64.96
11, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,28.95,64.94,64.96,64.96,64.96,64.96
12, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,28.96,64.94,64.95,64.95,64.95,64.95
13, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,28.96,64.93,64.95,64.95,64.95,64.95
14, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,28.96,64.92,64.94,64.94,64.94,64.94
15, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,28.97,64.91,64.94,64.94,64.94,64.94
16, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,28.97,64.91,64.94,64.94,64.94,64.94
17, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,28.98,64.90,64.93,64.93,64.93,64.93
18, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,28.98,64.89,64.93,64.93,64.93,64.93
19, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,28.99,64.88,64.93,64.93,64.93,64.93
20, 20.000000, 65.000000, 15.000000, 0.000000, 0,0.00,0.00,28.99,64.87,64.92,64.92,64.92,64.92
21, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,30.17,64.87,64.92,64.92,64.92,64.92
22, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,31.35,64.88,64.91,64.91,64.91,64.92
23, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,32.53,64.88,64.91,64.91,64.91,64.91
24, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,33.71,64.88,64.91,64.91,64.91,64.91
25, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,34.89,64.88,64.90,64.90,64.90,64.91
26, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.07,36.07,64.88,64.90,64.90,64.90,64.90
27, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.06,37.25,64.88,64.90,64.90,64.90,64.90
28, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.24,72.05,38.43,64.88,64.89,64.89,64.89,64.90
29, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.25,72.02,39.61,64.88,64.89,64.89,64.89,64.90
30, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.26,71.97,40.79,64.88,64.89,64.89,64.89,64.89
31, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.29,71.90,41.97,64.88,64.88,64.88,64.88,64.89
32, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.32,71.80,43.15,64.88,64.88,64.88,64.88,64.89
33, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.37,71.65,44.33,64.87,64.88,64.88,64.88,64.88
34, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.43,71.45,45.50,64.87,64.87,64.87,64.87,64.88
35, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.50,71.20,46.67,64.87,64.87,64.87,64.87,64.88
36, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.60,70.87,47.83,64.87,64.87,64.87,64.87,64.88
37, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.72,70.45,48.99,64.86,64.87,64.87,64.87,64.88
38, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.86,69.95,50.14,64.86,64.86,64.86,64.86,64.87
39, 20.000000, 65.000000, 15.000000, 0.000000, 8,17.03,69.33,51.27,64.86,64.86,64.86,64.86,64.87
40, 20.000000, 65.000000, 15.000000, 0.000000, 8,17.21,68.60,52.40,64.85,64.86,64.86,64.86,64.87
41, 20.000000, 65.000000, 15.000000, 0.000000, 8,17.42,67.74,53.51,64.85,64.85,64.85,64.85,64.87
42, 20.000000, 65.000000, 15.000000, 0.000000, 8,17.66,66.74,54.60,64.85,64.85,64.85,64.85,64.87
43, 20.000000, 65.000000, 15.000000, 0.000000, 8,17.91,65.58,55.67,64.84,64.85,64.85,64.85,64.87
44, 20.000000, 65.000000, 15.000000, 0.000000, 8,18.19,64.25,56.72,64.84,64.84,64.84,64.84,64.87
45, 20.000000, 65.000000, 15.000000, 0.000000, 8,18.49,62.75,57.75,64.84,64.84,64.84,64.84,64.87
46, 20.000000, 65.000000, 15.000000, 0.000000, 8,18.81,61.06,58.75,64.84,64.84,64.84,64.84,64.87
47, 20.000000, 65.000000, 15.000000, 0.000000, 8,19.14,59.17,59.71,64.83,64.83,64.83,64.83,64.87
48, 20.000000, 65.000000, 15.000000, 0.000000, 8,19.49,57.08,60.64,64.83,64.83,64.83,64.83,64.87
49, 20.000000, 65.000000, 15.000000, 0.000000, 8,6.95,19.17,60.95,64.83,64.83,64.83,64.83,64.87
50, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.95,64.82,64.82,64.82,64.82,64.86
51, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.94,64.82,64.82,64.82,64.82,64.86
52, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.94,64.82,64.82,64.82,64.82,64.85
53, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.93,64.81,64.81,64.81,64.81,64.85
54, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.93,64.81,64.81,64.81,64.81,64.84
55, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.93,64.81,64.81,64.81,64.81,64.84
56, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.92,64.80,64.80,64.80,64.80,64.83
57, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.92,64.80,64.80,64.80,64.80,64.83
58, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.91,64.80,64.80,64.80,64.80,64.82
59, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.91,64.79,64.79,64.79,64.79,64.82
60, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.90,64.79,64.79,64.79,64.79,64.81
61, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.90,64.79,64.79,64.79,64.79,64.80
62, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.89,64.78,64.78,64.78,64.78,64.80
63, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.89,64.78,64.78,64.78,64.78,64.79
64, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.89,64.78,64.78,64.78,64.78,64.79
65, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.88,64.77,64.77,64.77,64.77,64.78
66, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.88,64.77,64.77,64.77,64.77,64.78
67, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.87,64.77,64.77,64.77,64.77,64.77
68, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.87,64.76,64.76,64.76,64.76,64.77
69, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.86,64.76,64.76,64.76,64.76,64.76
70, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.86,64.76,64.76,64.76,64.76,64.76
71, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.86,64.75,64.75,64.75,64.75,64.75
72, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.85,64.75,64.75,64.75,64.75,64.75
73, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.85,64.74,64.75,64.75,64.75,64.75
74, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.84,64.74,64.74,64.74,64.74,64.74
75, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.84,64.74,64.74,64.74,64.74,64.74
76, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.83,64.73,64.73,64.73,64.73,64.73
77, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.83,64.73,64.73,64.73,64.73,64.73
78, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.82,64.73,64.73,64.73,64.73,64.73
79, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.82,64.72,64.72,64.72,64.72,64.72
80, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.82,64.72,64.72,64.72,64.72,64.72
81, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.81,64.72,64.72,64.72,64.72,64.72
82, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.81,64.71,64.71,64.71,64.71,64.71
83, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.80,64.71,64.71,64.71,64.71,64.71
84, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.80,64.70,64.70,64.70,64.70,64.70
85, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.79,64.70,64.70,64.70,64.70,64.70
86, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.79,64.70,64.70,64.70,64.70,64.70
87, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.78,64.69,64.69,64.69,64.69,64.69
88, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.78,64.69,64.69,64.69,64.69,64.69
89, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.78,64.69,64.69,64.69,64.69,64.69
90, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.77,64.68,64.68,64.68,64.68,64.68
91, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.77,64.68,64.68,64.68,64.68,64.68
92, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.76,64.67,64.67,64.67,64.67,64.67
93, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.76,64.67,64.67,64.67,64.67,64.67
94, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.75,64.67,64.67,64.67,64.67,64.67
95, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.75,64.66,64.66,64.66,64.66,64.66
96, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.74,64.66,64.66,64.66,64.66,64.66
97, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.74,64.66,64.66,64.66,64.66,64.66
98, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.74,64.65,64.65,64.65,64.65,64.65
99, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.73,64.65,64.65,64.65,64.65,64.65
100, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.73,64.64,64.64,64.64,64.64,64.64
101, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.72,64.64,64.64,64.64,64.64,64.64
102, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.72,64.64,64.64,64.64,64.64,64.64
103, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.71,64.63,64.63,64.63,64.63,64.63
104, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.71,64.63,64.63,64.63,64.63,64.63
105, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.71,64.63,64.63,64.63,64.63,64.63
106, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.70,64.62,64.62,64.62,64.62,64.62
107, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.70,64.62,64.62,64.62,64.62,64.62
108, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.69,64.61,64.62,64.62,64.62,64.62
109, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.69,64.61,64.61,64.61,64.61,64.61
110, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.68,64.61,64.61,64.61,64.61,64.61
111, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.68,64.60,64.60,64.60,64.60,64.60
112, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.67,64.60,64.60,64.60,64.60,64.60
113, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.67,64.59,64.60,64.60,64.60,64.60
114, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.67,64.59,64.59,64.59,64.59,64.59
115, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.66,64.59,64.59,64.59,64.59,64.59
116, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.66,64.58,64.59,64.59,64.59,64.59
117, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.65,64.58,64.58,64.58,64.58,64.58
118, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.65,64.58,64.58,64.58,64.58,64.58
119, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.64,64.57,64.57,64.57,64.57,64.57
120, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.64,64.57,64.57,64.57,64.57,64.57
121, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.63,64.56,64.57,64.57,64.57,64.57
122, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.63,64.56,64.56,64.56,64.56,64.56
123, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.63,64.56,64.56,64.56,64.56,64.56
124, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.62,64.55,64.56,64.56,64.56,64.56
125, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.62,64.55,64.55,64.55,64.55,64.55
126, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.61,64.55,64.55,64.55,64.55,64.55
127, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.61,64.54,64.54,64.54,64.54,64.54
128, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.60,64.54,64.54,64.54,64.54,64.54
129, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.60,64.53,64.54,64.54,64.54,64.54
130, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.60,64.53,64.53,64.53,64.53,64.53
131, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.59,64.53,64.53,64.53,64.53,64.53
132, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.59,64.52,64.53,64.53,64.53,64.53
133, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.58,64.52,64.52,64.52,64.52,64.52
134, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.58,64.51,64.52,64.52,64.52,64.52
135, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.57,64.51,64.51,64.51,64.51,64.51
136, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.57,64.51,64.51,64.51,64.51,64.51
137, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.57,64.50,64.51,64.51,64.51,64.51
138, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.56,64.50,64.50,64.50,64.50,64.50
139, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.56,64.49,64.50,64.50,64.50,64.50
140, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.55,64.49,64.50,64.50,64.50,64.50
141, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.55,64.49,64.49,64.49,64.49,64.49
142, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.54,64.48,64.49,64.49,64.49,64.49
143, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.54,64.48,64.49,64.49,64.49,64.49
144, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.54,64.48,64.48,64.48,64.48,64.48
145, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.53,64.47,64.48,64.48,64.48,64.48
146, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.53,64.47,64.47,64.47,64.47,64.47
147, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.52,64.46,64.47,64.47,64.47,64.47
148, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.52,64.46,64.47,64.47,64.47,64.47
149, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.51,64.46,64.46,64.46,64.46,64.46
150, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.51,64.45,64.46,64.46,64.46,64.46
151, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.51,64.45,64.46,64.46,64.46,64.46
152, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.50,64.44,64.45,64.45,64.45,64.45
153, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.50,64.44,64.45,64.45,64.45,64.45
154, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.49,64.44,64.44,64.44,64.44,64.44
155, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.49,64.43,64.44,64.44,64.44,64.44
156, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.49,64.43,64.44,64.44,64.44,64.44
157, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.48,64.42,64.43,64.43,64.43,64.43
158, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.48,64.42,64.43,64.43,64.43,64.43
159, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.47,64.42,64.43,64.43,64.43,64.43
160, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.47,64.41,64.42,64.42,64.42,64.42
161, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.46,64.41,64.42,64.42,64.42,64.42
162, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.46,64.40,64.41,64.41,64.41,64.41
163, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.46,64.40,64.41,64.41,64.41,64.41
164, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.45,64.40,64.41,64.41,64.41,64.41
165, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.45,64.39,64.40,64.40,64.40,64.40
166, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.44,64.39,64.40,64.40,64.40,64.40
167, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.44,64.38,64.40,64.40,64.40,64.40
168, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.44,64.38,64.39,64.39,64.39,64.39
169, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.43,64.38,64.39,64.39,64.39,64.39
170, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.43,64.37,64.39,64.39,64.39,64.39
171, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.42,64.37,64.38,64.38,64.38,64.38
172, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.42,64.36,64.38,64.38,64.38,64.38
173, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.42,64.36,64.37,64.37,64.37,64.37
174, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.41,64.36,64.37,64.37,64.37,64.37
175, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.41,64.35,64.37,64.37,64.37,64.37
176, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.40,64.35,64.36,64.36,64.36,64.36
177, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.40,64.34,64.36,64.36,64.36,64.36
178, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.40,64.34,64.36,64.36,64.36,64.36
179, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.39,64.33,64.35,64.35,64.35,64.35
180, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.39,64.33,64.35,64.35,64.35,64.35
181, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.38,64.33,64.34,64.34,64.34,64.34
182, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.38,64.32,64.34,64.34,64.34,64.34
183, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.37,64.32,64.34,64.34,64.34,64.34
184, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.37,64.31,64.33,64.33,64.33,64.33
185, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.37,64.31,64.33,64.33,64.33,64.33
186, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.36,64.31,64.33,64.33,64.33,64.33
187, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.36,64.30,64.32,64.32,64.32,64.32
188, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.35,64.30,64.32,64.32,64.32,64.32
189, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.35,64.29,64.31,64.31,64.31,64.31
190, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.35,64.29,64.31,64.31,64.31,64.31
191, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.34,64.28,64.31,64.31,64.31,64.31
192, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.34,64.28,64.30,64.30,64.30,64.30
193, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.34,64.28,64.30,64.30,64.30,64.30
194, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.33,64.27,64.30,64.30,64.30,64.30
195, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.33,64.27,64.29,64.29,64.29,64.29
196, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.32,64.26,64.29,64.29,64.29,64.29
197, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.32,64.26,64.28,64.28,64.28,64.28
198, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.32,64.26,64.28,64.28,64.28,64.28
199, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.31,64.25,64.28,64.28,64.28,64.28
200, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.31,64.25,64.27,64.27,64.27,64.27
201, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.30,64.24,64.27,64.27,64.27,64.27
202, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.30,64.24,64.27,64.27,64.27,64.27
203, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.30,64.23,64.26,64.26,64.26,64.26
204, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.29,64.23,64.26,64.26,64.26,64.26
205, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.29,64.23,64.26,64.26,64.26,64.26
206, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.28,64.22,64.25,64.25,64.25,64.25
207, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.28,64.22,64.25,64.25,64.25,64.25
208, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.28,64.21,64.24,64.24,64.24,64.24
209, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.27,64.21,64.24,64.24,64.24,64.24
210, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.27,64.20,64.24,64.24,64.24,64.24
211, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.26,64.20,64.23,64.23,64.23,64.23
212, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.26,64.20,64.23,64.23,64.23,64.23
213, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.26,64.19,64.23,64.23,64.23,64.23
214, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.25,64.19,64.22,64.22,64.22,64.22
215, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.25,64.18,64.22,64.22,64.22,64.22
216, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.25,64.18,64.21,64.21,64.21,64.21
217, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.24,64.17,64.21,64.21,64.21,64.21
218, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.24,64.17,64.21,64.21,64.21,64.21
219, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.23,64.17,64.20,64.20,64.20,64.20
220, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.23,64.16,64.20,64.20,64.20,64.20
221, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.23,64.16,64.20,64.20,64.20,64.20
222, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.22,64.15,64.19,64.19,64.19,64.19
223, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.22,64.15,64.19,64.19,64.19,64.19
224, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.22,64.14,64.18,64.18,64.18,64.18
225, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.21,64.14,64.18,64.18,64.18,64.18
226, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.21,64.14,64.18,64.18,64.18,64.18
227, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.20,64.13,64.17,64.17,64.17,64.17
228, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.20,64.13,64.17,64.17,64.17,64.17
229, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.20,64.12,64.17,64.17,64.17,64.17
230, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.19,64.12,64.16,64.16,64.16,64.16
231, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.19,64.11,64.16,64.16,64.16,64.16
232, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.19,64.11,64.16,64.16,64.16,64.16
233, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.18,64.11,64.15,64.15,64.15,64.15
234, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,60.18,64.10,64.15,64.15,64.15,64.15
235, 20.000000, 65.000000, 15.000000, 0.000000, 10,0.00,0.00,60.17,64.10,64.14,64.14,64.14,64.14
236, 20.000000, 65.000000, 15.000000, 0.000000, 10,0.00,0.00,60.17,64.09,64.14,64.14,64.14,64.14
237, 20.000000, 65.000000, 15.000000, 0.000000, 10,0.00,0.00,60.17,64.09,64.14,64.14,64.14,64.14
238, 20.000000, 65.000000, 15.000000, 0.000000, 10,0.00,0.00,60.16,64.08,64.13,64.13,64.13,64.13
239, 20.000000, 65.000000, 15.000000, 0.000000, 10,0.00,0.00,60.16,64.08,64.13,64.13,64.13,64.13
240, 20.000000, 65.000000, 15.000000, 4.000000, 10,0.00,0.00,46.27,63.80,64.13,64.13,64.13,64.13
241, 20.000000, 65.000000, 15.000000, 4.000000, 10,0.00,0.00,32.97,62.92,64.12,64.12,64.12,64.12
242, 20.000000, 65.000000, 15.000000, 4.000000, 10,0.00,0.00,20.58,61.16,64.10,64.12,64.12,64.12
243, 20.000000, 65.000000, 15.000000, 4.000000, 10,0.00,0.00,15.04,52.68,63.95,64.11,64.11,64.11
244, 20.000000, 65.000000, 15.000000, 4.000000, 10,0.00,0.00,15.00,39.11,63.39,64.11,64.11,64.11
245, 20.000000, 65.000000, 15.000000, 4.000000, 10,0.00,0.00,15.00,26.28,62.05,64.10,64.11,64.11
246, 20.000000, 65.000000, 15.000000, 4.000000, 10,0.00,0.00,15.00,16.37,57.86,64.03,64.10,64.10
247, 20.000000, 65.000000, 15.000000, 4.000000, 10,0.00,0.00,15.00,15.01,45.40,63.70,64.10,64.10
248, 20.000000, 65.000000, 15.000000, 4.000000, 10,0.00,0.00,15.00,15.00,32.19,62.75,64.09,64.09
249, 20.000000, 65.000000, 15.000000, 4.000000, 10,0.00,0.00,15.00,15.00,20.31,60.49,64.06,64.09
250, 20.000000, 65.000000, 15.000000, 0.000000, 10,0.00,0.00,15.00,15.00,20.34,60.46,64.06,64.08
251, 20.000000, 65.000000, 15.000000, 0.000000, 10,0.00,0.00,15.00,15.00,20.38,60.42,64.05,64.08
252, 20.000000, 65.000000, 15.000000, 0.000000, 10,0.00,0.00,15.00,15.00,20.41,60.38,64.05,64.08
253, 20.000000, 65.000000, 15.000000, 0.000000, 10,0.00,0.00,15.00,15.00,20.45,60.35,64.04,64.07
254, 20.000000, 65.000000, 15.000000, 0.000000, 10,0.00,0.00,15.00,15.00,20.48,60.31,64.04,64.07
255, 20.000000, 65.000000, 15.000000, 0.000000, 10,0.00,0.00,15.01,15.01,20.51,60.27,64.03,64.06
256, 20.000000, 65.000000, 15.000000, 0.000000, 10,0.00,0.00,15.01,15.01,20.55,60.24,64.03,64.06
257, 20.000000, 65.000000, 15.000000, 0.000000, 10,0.00,0.00,15.01,15.01,20.58,60.20,64.02,64.05
258, 20.000000, 65.000000, 15.000000, 0.000000, 10,0.00,0.00,15.01,15.01,20.61,60.17,64.02,64.05
259, 20.000000, 65.000000, 15.000000, 0.000000, 10,0.00,0.00,15.01,15.01,20.65,60.13,64.02,64.04
260, 20.000000, 65.000000, 15.000000, 0.000000, 10,0.00,0.00,15.01,15.01,20.68,60.10,64.01,64.04
261, 20.000000, 65.000000, 15.000000, 0.000000, 10,16.23,72.09,15.01,15.01,21.54,60.40,64.01,64.06
262, 20.000000, 65.000000, 15.000000, 0.000000, 10,16.23,72.09,15.01,15.01,22.42,60.67,64.01,64.08
263, 20.000000, 65.000000, 15.000000, 0.000000, 10,16.23,72.09,15.01,15.01,23.33,60.92,64.01,64.09
264, 20.000000, 65.000000, 15.000000, 0.000000, 10,16.23,72.09,15.01,15.01,24.27,61.14,64.01,64.11
265, 20.000000, 65.000000, 15.000000, 0.000000, 10,16.23,72.09,15.01,15.01,25.22,61.35,64.01,64.13
266, 20.000000, 65.000000, 15.000000, 0.000000, 10,16.23,72.09,15.01,15.01,26.19,61.54,64.01,64.15
267, 20.000000, 65.000000, 15.000000, 0.000000, 10,16.23,72.09,15.01,15.01,27.17,61.72,64.01,64.17
268, 20.000000, 65.000000, 15.000000, 0.000000, 10,16.23,72.09,15.01,15.01,28.17,61.88,64.01,64.18
269, 20.000000, 65.000000, 15.000000, 0.000000, 10,16.23,72.09,15.01,15.01,29.18,62.03,64.00,64.20
270, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.09,15.01,15.01,30.20,62.17,64.00,64.22
271, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.09,15.01,15.02,31.23,62.30,64.00,64.24
272, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.09,15.01,15.02,32.26,62.42,64.00,64.26
273, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.09,15.01,15.02,33.30,62.54,63.99,64.28
274, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.09,15.01,15.03,34.35,62.64,63.99,64.29
275, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.09,15.01,15.04,35.40,62.74,63.99,64.31
276, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.09,15.02,15.06,36.46,62.83,63.99,64.33
277, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.02,15.08,37.51,62.92,63.98,64.35
278, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.02,15.11,38.56,63.00,63.98,64.37
279, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.02,15.15,39.60,63.07,63.98,64.39
280, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.02,15.20,40.64,63.14,63.97,64.41
281, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.02,15.27,41.67,63.20,63.97,64.43
282, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.02,15.35,42.69,63.26,63.97,64.45
283, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.02,15.45,43.70,63.32,63.96,64.46
284, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.02,15.58,44.68,63.37,63.96,64.48
285, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.02,15.72,45.65,63.41,63.96,64.50
286, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.02,15.89,46.59,63.46,63.96,64.52
287, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.02,16.09,47.51,63.50,63.95,64.54
288, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.02,16.32,48.41,63.53,63.95,64.56
289, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.02,16.57,49.28,63.57,63.95,64.58
290, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.02,16.86,50.11,63.60,63.95,64.59
291, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.02,17.19,50.92,63.62,63.95,64.61
292, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.02,17.54,51.70,63.65,63.95,64.63
293, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.02,17.94,52.44,63.67,63.95,64.64
294, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.03,18.36,53.15,63.69,63.95,64.66
295, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.03,18.82,53.83,63.71,63.95,64.67
296, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.03,19.32,54.47,63.73,63.96,64.69
297, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.03,19.85,55.08,63.75,63.96,64.70
298, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.03,20.41,55.66,63.76,63.97,64.71
299, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.03,21.01,56.21,63.77,63.97,64.72
300, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.03,21.64,56.73,63.78,63.98,64.73
301, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.03,22.29,57.21,63.79,63.99,64.74
302, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.04,22.98,57.67,63.80,63.99,64.75
303, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.04,23.70,58.10,63.81,64.00,64.76
304, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.05,24.44,58.50,63.81,64.01,64.77
305, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.05,25.21,58.88,63.82,64.02,64.78
306, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.06,26.00,59.23,63.82,64.03,64.78
307, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.07,26.81,59.56,63.83,64.05,64.79
308, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.08,27.64,59.87,63.83,64.06,64.80
309, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.10,28.49,60.16,63.83,64.07,64.80
310, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.12,29.36,60.42,63.84,64.08,64.81
311, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.15,30.24,60.67,63.84,64.10,64.81
312, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.18,31.13,60.90,63.84,64.11,64.81
313, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.21,32.03,61.12,63.84,64.13,64.82
314, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.25,32.95,61.32,63.84,64.14,64.82
315, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.08,15.31,33.86,61.50,63.84,64.16,64.82
316, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.07,15.37,34.79,61.68,63.84,64.17,64.82
317, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.07,15.44,35.71,61.84,63.84,64.19,64.83
318, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.07,15.52,36.64,61.99,63.84,64.21,64.83
319, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.07,15.61,37.56,62.12,63.84,64.22,64.83
320, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.07,15.72,38.48,62.25,63.84,64.24,64.83
321, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.07,15.84,39.40,62.37,63.84,64.26,64.83
322, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.07,15.98,40.30,62.48,63.83,64.27,64.83
323, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.07,16.13,41.20,62.58,63.83,64.29,64.83
324, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.07,16.31,42.09,62.67,63.83,64.31,64.84
325, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.07,16.50,42.97,62.76,63.83,64.32,64.84
326, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.07,16.71,43.83,62.84,63.83,64.34,64.84
327, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.07,16.94,44.68,62.91,63.83,64.36,64.84
328, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.23,72.06,17.20,45.51,62.98,63.83,64.37,64.84
329, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.24,72.06,17.48,46.32,63.05,63.83,64.39,64.84
330, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.24,72.06,17.78,47.12,63.10,63.83,64.40,64.84
331, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.24,72.06,18.10,47.90,63.16,63.84,64.42,64.84
332, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.24,72.05,18.45,48.65,63.21,63.84,64.43,64.84
333, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.24,72.05,18.83,49.39,63.25,63.84,64.45,64.84
334, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.24,72.04,19.23,50.10,63.29,63.84,64.46,64.84
335, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.25,72.03,19.65,50.79,63.33,63.85,64.48,64.84
336, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.25,72.02,20.10,51.46,63.37,63.85,64.49,64.84
337, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.25,72.01,20.58,52.10,63.40,63.85,64.50,64.84
338, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.26,71.99,21.08,52.72,63.43,63.86,64.51,64.84
339, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.26,71.98,21.60,53.32,63.46,63.86,64.53,64.84
340, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.27,71.95,22.16,53.90,63.48,63.87,64.54,64.84
341, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.28,71.93,22.73,54.45,63.50,63.88,64.55,64.84
342, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.29,71.90,23.33,54.98,63.52,63.88,64.56,64.84
343, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.30,71.86,23.96,55.48,63.54,63.89,64.57,64.84
344, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.31,71.82,24.60,55.97,63.56,63.90,64.58,64.84
345, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.33,71.77,25.27,56.43,63.58,63.91,64.59,64.84
346, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.34,71.72,25.96,56.87,63.59,63.92,64.60,64.84
347, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.36,71.66,26.68,57.29,63.60,63.93,64.60,64.84
348, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.39,71.58,27.41,57.69,63.61,63.94,64.61,64.84
349, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.41,71.50,28.16,58.07,63.62,63.95,64.62,64.84
350, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.44,71.41,28.93,58.44,63.63,63.96,64.63,64.84
351, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.47,71.31,29.72,58.78,63.64,63.97,64.63,64.84
352, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.51,71.19,30.52,59.11,63.65,63.98,64.64,64.84
353, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.54,71.06,31.34,59.41,63.66,64.00,64.64,64.84
354, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.59,70.92,32.17,59.71,63.66,64.01,64.65,64.84
355, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.63,70.76,33.02,59.98,63.67,64.02,64.65,64.84
356, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.68,70.59,33.88,60.24,63.67,64.04,64.66,64.84
357, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.74,70.39,34.75,60.49,63.68,64.05,64.66,64.84
358, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.80,70.18,35.63,60.72,63.68,64.07,64.67,64.84
359, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.86,69.94,36.52,60.94,63.68,64.08,64.67,64.84
360, 20.000000, 65.000000, 15.000000, 0.000000, 8,16.93,69.69,37.42,61.15,63.69,64.10,64.67,64.85
361, 20.000000, 65.000000, 15.000000, 0.000000, 8,17.01,69.41,38.33,61.34,63.69,64.12,64.68,64.85
362, 20.000000, 65.000000, 15.000000, 0.000000, 8,17.09,69.10,39.24,61.53,63.69,64.13,64.68,64.85
363, 20.000000, 65.000000, 15.000000, 0.000000, 8,17.17,68.77,40.16,61.70,63.70,64.15,64.68,64.85
364, 20.000000, 65.000000, 15.000000, 0.000000, 8,17.26,68.40,41.08,61.86,63.70,64.17,64.69,64.85
365, 20.000000, 65.000000, 15.000000, 0.000000, 8,17.36,68.01,42.01,62.01,63.70,64.18,64.69,64.85
366, 20.000000, 65.000000, 15.000000, 0.000000, 8,17.46,67.59,42.94,62.15,63.71,64.20,64.69,64.85
367, 20.000000, 65.000000, 15.000000, 0.000000, 8,17.57,67.13,43.87,62.29,63.71,64.22,64.69,64.85
368, 20.000000, 65.000000, 15.000000, 0.000000, 8,17.68,66.63,44.80,62.41,63.71,64.24,64.70,64.85
369, 20.000000, 65.000000, 15.000000, 0.000000, 8,17.80,66.10,45.72,62.53,63.72,64.25,64.70,64.85
370, 20.000000, 65.000000, 15.000000, 0.000000, 8,17.92,65.53,46.65,62.63,63.72,64.27,64.70,64.85
371, 20.000000, 65.000000, 15.000000, 0.000000, 8,18.05,64.92,47.57,62.74,63.73,64.29,64.70,64.86
372, 20.000000, 65.000000, 15.000000, 0.000000, 8,18.19,64.26,48.49,62.83,63.73,64.31,64.71,64.86
373, 20.000000, 65.000000, 15.000000, 0.000000, 8,18.33,63.56,49.40,62.92,63.74,64.33,64.71,64.86
374, 20.000000, 65.000000, 15.000000, 0.000000, 8,18.48,62.81,50.30,63.00,63.75,64.35,64.71,64.86
375, 20.000000, 65.000000, 15.000000, 0.000000, 8,18.63,62.02,51.20,63.07,63.76,64.36,64.71,64.86
376, 20.000000, 65.000000, 15.000000, 0.000000, 8,18.79,61.17,52.08,63.14,63.77,64.38,64.71,64.86
377, 20.000000, 65.000000, 15.000000, 0.000000, 8,18.95,60.28,52.96,63.20,63.78,64.40,64.72,64.87
378, 20.000000, 65.000000, 15.000000, 0.000000, 8,19.11,59.33,53.82,63.26,63.79,64.42,64.72,64.87
379, 20.000000, 65.000000, 15.000000, 0.000000, 8,19.28,58.33,54.67,63.31,63.81,64.44,64.72,64.87
380, 20.000000, 65.000000, 15.000000, 0.000000, 8,19.46,57.28,55.50,63.36,63.82,64.46,64.73,64.88
381, 20.000000, 65.000000, 15.000000, 0.000000, 8,19.64,56.18,56.32,63.40,63.84,64.47,64.73,64.88
382, 20.000000, 65.000000, 15.000000, 0.000000, 8,19.82,55.02,57.12,63.44,63.87,64.49,64.73,64.88
383, 20.000000, 65.000000, 15.000000, 0.000000, 8,20.01,53.81,57.89,63.48,63.89,64.51,64.74,64.89
384, 20.000000, 65.000000, 15.000000, 0.000000, 8,20.20,52.55,58.65,63.51,63.92,64.53,64.74,64.89
385, 20.000000, 65.000000, 15.000000, 0.000000, 8,20.39,51.24,59.38,63.54,63.95,64.55,64.75,64.90
386, 20.000000, 65.000000, 15.000000, 0.000000, 8,11.96,28.98,59.79,63.55,63.97,64.56,64.75,64.90
387, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.79,63.55,63.97,64.55,64.74,64.89
388, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.78,63.55,63.97,64.55,64.74,64.89
389, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.78,63.54,63.96,64.54,64.74,64.88
390, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.78,63.54,63.96,64.54,64.73,64.88
391, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.77,63.53,63.96,64.54,64.73,64.87
392, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.77,63.53,63.95,64.53,64.73,64.86
393, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.77,63.53,63.95,64.53,64.72,64.86
394, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.76,63.52,63.95,64.53,64.72,64.85
395, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.76,63.52,63.94,64.52,64.72,64.85
396, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.75,63.52,63.94,64.52,64.71,64.84
397, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.75,63.51,63.94,64.52,64.71,64.84
398, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.75,63.51,63.93,64.51,64.71,64.83
399, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.74,63.50,63.93,64.51,64.70,64.83
400, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.74,63.50,63.93,64.51,64.70,64.82
401, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.73,63.50,63.93,64.50,64.70,64.82
402, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.73,63.49,63.92,64.50,64.69,64.81
403, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.73,63.49,63.92,64.50,64.69,64.81
404, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.72,63.49,63.92,64.49,64.69,64.80
405, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.72,63.48,63.91,64.49,64.68,64.79
406, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.72,63.48,63.91,64.49,64.68,64.79
407, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.71,63.47,63.91,64.48,64.68,64.78
408, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.71,63.47,63.90,64.48,64.67,64.78
409, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.70,63.47,63.90,64.48,64.67,64.77
410, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.70,63.46,63.90,64.47,64.67,64.77
411, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.70,63.46,63.89,64.47,64.66,64.76
412, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.69,63.46,63.89,64.46,64.66,64.76
413, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.69,63.45,63.89,64.46,64.66,64.75
414, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.69,63.45,63.89,64.46,64.66,64.75
415, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.68,63.44,63.88,64.45,64.65,64.74
416, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.68,63.44,63.88,64.45,64.65,64.73
417, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.67,63.44,63.88,64.45,64.65,64.73
418, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.67,63.43,63.87,64.44,64.64,64.72
419, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.67,63.43,63.87,64.44,64.64,64.72
420, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.66,63.42,63.87,64.44,64.64,64.71
421, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.66,63.42,63.86,64.43,64.63,64.71
422, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.66,63.42,63.86,64.43,64.63,64.70
423, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.65,63.41,63.86,64.43,64.63,64.70
424, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.65,63.41,63.85,64.42,64.62,64.69
425, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.64,63.41,63.85,64.42,64.62,64.69
426, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.64,63.40,63.85,64.42,64.62,64.68
427, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.64,63.40,63.85,64.41,64.61,64.68
428, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.63,63.39,63.84,64.41,64.61,64.67
429, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.63,63.39,63.84,64.41,64.61,64.66
430, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.63,63.39,63.84,64.40,64.60,64.66
431, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.62,63.38,63.83,64.40,64.60,64.65
432, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.62,63.38,63.83,64.40,64.59,64.65
433, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.61,63.37,63.83,64.39,64.59,64.64
434, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.61,63.37,63.82,64.39,64.59,64.64
435, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.61,63.37,63.82,64.39,64.58,64.63
436, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.60,63.36,63.82,64.38,64.58,64.63
437, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.60,63.36,63.81,64.38,64.58,64.62
438, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.60,63.35,63.81,64.37,64.57,64.62
439, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.59,63.35,63.81,64.37,64.57,64.61
440, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.59,63.35,63.81,64.37,64.57,64.61
441, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.58,63.34,63.80,64.36,64.56,64.60
442, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.58,63.34,63.80,64.36,64.56,64.60
443, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.58,63.34,63.80,64.36,64.55,64.59
444, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.57,63.33,63.79,64.35,64.55,64.59
445, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.57,63.33,63.79,64.35,64.55,64.58
446, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.57,63.32,63.79,64.35,64.54,64.58
447, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.56,63.32,63.78,64.34,64.54,64.57
448, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.56,63.32,63.78,64.34,64.54,64.57
449, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.55,63.31,63.78,64.34,64.53,64.56
450, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.55,63.31,63.77,64.33,64.53,64.56
451, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.55,63.30,63.77,64.33,64.52,64.55
452, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.54,63.30,63.77,64.33,64.52,64.55
453, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.54,63.30,63.77,64.32,64.52,64.54
454, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.54,63.29,63.76,64.32,64.51,64.54
455, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.53,63.29,63.76,64.32,64.51,64.54
456, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.53,63.28,63.76,64.31,64.50,64.53
457, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.53,63.28,63.75,64.31,64.50,64.53
458, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.52,63.28,63.75,64.31,64.50,64.52
459, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.52,63.27,63.75,64.30,64.49,64.52
460, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.51,63.27,63.74,64.30,64.49,64.51
461, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.51,63.26,63.74,64.30,64.49,64.51
462, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.51,63.26,63.74,64.29,64.48,64.50
463, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.50,63.26,63.73,64.29,64.48,64.50
464, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.50,63.25,63.73,64.29,64.47,64.49
465, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.50,63.25,63.73,64.28,64.47,64.49
466, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.49,63.25,63.72,64.28,64.47,64.48
467, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.49,63.24,63.72,64.27,64.46,64.48
468, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.49,63.24,63.72,64.27,64.46,64.47
469, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.48,63.23,63.72,64.27,64.45,64.47
470, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.48,63.23,63.71,64.26,64.45,64.46
471, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.47,63.23,63.71,64.26,64.45,64.46
472, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.47,63.22,63.71,64.26,64.44,64.46
473, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.47,63.22,63.70,64.25,64.44,64.45
474, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.46,63.21,63.70,64.25,64.43,64.45
475, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.46,63.21,63.70,64.25,64.43,64.44
476, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.46,63.21,63.69,64.24,64.43,64.44
477, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.45,63.20,63.69,64.24,64.42,64.43
478, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.45,63.20,63.69,64.24,64.42,64.43
479, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.45,63.19,63.68,64.23,64.41,64.42
480, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.44,63.19,63.68,64.23,64.41,64.42
481, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.44,63.19,63.68,64.23,64.40,64.41
482, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.43,63.18,63.68,64.22,64.40,64.41
483, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.43,63.18,63.67,64.22,64.40,64.40
484, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.43,63.17,63.67,64.22,64.39,64.40
485, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.42,63.17,63.67,64.21,64.39,64.40
486, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.42,63.17,63.66,64.21,64.38,64.39
487, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.42,63.16,63.66,64.21,64.38,64.39
488, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.41,63.16,63.66,64.20,64.38,64.38
489, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.41,63.15,63.65,64.20,64.37,64.38
490, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.41,63.15,63.65,64.20,64.37,64.37
491, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.40,63.15,63.65,64.19,64.36,64.37
492, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.40,63.14,63.64,64.19,64.36,64.36
493, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.40,63.14,63.64,64.19,64.35,64.36
494, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.39,63.13,63.64,64.18,64.35,64.36
495, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.39,63.13,63.63,64.18,64.35,64.35
496, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.38,63.12,63.63,64.18,64.34,64.35
497, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.38,63.12,63.63,64.17,64.34,64.34
498, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.38,63.12,63.63,64.17,64.33,64.34
499, 20.000000, 65.000000, 15.000000, 0.000000, 8,0.00,0.00,59.37,63.11,63.62,64.17,64.33,64.33
