minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,57.21,57.22,57.22,57.22,57.22,57.22
1, 7.222300, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,31.88,57.22,57.22,57.22,57.22,57.22
2, 7.222300, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,6.60,57.17,57.21,57.21,57.21,57.21
3, 7.222300, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.45,33.99,57.21,57.21,57.21,57.21
4, 7.222300, 57.222222, 4.444444, 40.000000, 0,153.19,373.88,4.45,9.71,57.18,57.20,57.20,57.20
5, 7.222300, 57.222222, 4.444444, 40.000000, 0,153.19,373.88,4.45,4.45,38.14,57.20,57.20,57.20
6, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,39.17,57.20,57.20,57.20
7, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,40.19,57.19,57.19,57.19
8, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,41.21,57.19,57.19,57.19
9, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,42.23,57.18,57.18,57.18
10, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.46,43.24,57.18,57.18,57.18
11, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.48,44.25,57.18,57.18,57.18
12, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.51,45.24,57.17,57.17,57.17
13, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.57,46.21,57.17,57.17,57.17
14, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.64,47.15,57.16,57.16,57.17
15, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.76,48.06,57.16,57.16,57.16
16, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.91,48.94,57.16,57.16,57.16
17, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,5.10,49.76,57.15,57.15,57.15
18, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,5.34,50.54,57.15,57.15,57.15
19, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,5.64,51.27,57.15,57.15,57.15
20, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,5.98,51.95,57.14,57.14,57.14
21, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,6.39,52.56,57.14,57.14,57.14
22, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,6.85,53.13,57.13,57.13,57.14
23, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,7.36,53.64,57.13,57.13,57.13
24, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,7.92,54.10,57.13,57.13,57.13
25, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,8.53,54.51,57.12,57.12,57.13
26, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,9.19,54.87,57.12,57.12,57.12
27, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,9.89,55.19,57.12,57.12,57.12
28, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,10.64,55.47,57.11,57.11,57.12
29, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,11.41,55.71,57.11,57.11,57.11
30, 7.222300, 57.222222, 4.444444, 40.000000, 0,153.19,373.88,4.45,4.54,38.33,57.11,57.11,57.11
31, 7.222300, 57.222222, 4.444444, 40.000000, 0,153.19,373.88,4.45,4.45,14.86,56.41,57.10,57.10
32, 7.222300, 57.222222, 4.444444, 40.000000, 0,153.19,373.88,4.45,4.45,4.77,42.25,57.09,57.10
33, 7.222300, 57.222222, 4.444444, 40.000000, 0,153.19,373.88,4.45,4.45,4.46,18.64,56.77,57.09
34, 7.222300, 57.222222, 4.444444, 40.000000, 0,153.19,373.88,4.45,4.45,4.45,5.32,45.85,57.08
35, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,5.53,46.66,57.08
36, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,5.76,47.45,57.07
37, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,6.03,48.20,57.07
38, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,6.34,48.91,57.06
39, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,6.68,49.59,57.06
40, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,7.05,50.23,57.05
41, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,7.47,50.84,57.05
42, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,7.92,51.41,57.04
43, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,8.41,51.93,57.04
44, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,8.94,52.43,57.03
45, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,9.50,52.88,57.03
46, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,10.10,53.30,57.02
47, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,10.73,53.69,57.02
48, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,11.40,54.05,57.01
49, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,12.09,54.37,57.01
50, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,12.82,54.66,57.00
51, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,13.57,54.93,57.00
52, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,14.35,55.17,57.00
53, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,15.15,55.38,56.99
54, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,15.97,55.58,56.99
55, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,16.82,55.75,56.98
56, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,17.68,55.90,56.98
57, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,18.56,56.04,56.98
58, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.47,19.46,56.16,56.97
59, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.47,20.37,56.26,56.97
60, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.47,21.29,56.36,56.97
61, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.48,22.22,56.44,56.96
62, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.49,23.16,56.51,56.96
63, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,4.49,24.10,56.57,56.96
64, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,4.51,25.06,56.62,56.95
65, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,4.52,26.01,56.67,56.95
66, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,4.54,26.98,56.71,56.95
67, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,4.56,27.94,56.74,56.94
68, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,4.59,28.90,56.77,56.94
69, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,4.62,29.86,56.79,56.94
70, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,4.66,30.82,56.81,56.93
71, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,4.70,31.77,56.83,56.93
72, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,4.75,32.72,56.84,56.93
73, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,4.82,33.67,56.85,56.93
74, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,4.89,34.60,56.86,56.92
75, 7.222300, 57.222222, 4.444444, 40.000000, 0,153.19,373.88,4.45,4.46,4.46,13.94,53.79,56.91
76, 7.222300, 57.222222, 4.444444, 40.000000, 0,153.19,373.88,4.45,4.46,4.46,5.31,38.28,56.88
77, 7.222300, 57.222222, 4.444444, 40.000000, 0,153.19,373.88,4.45,4.45,4.46,4.47,16.99,54.86
78, 7.222300, 57.222222, 4.444444, 40.000000, 0,153.19,373.88,4.45,4.45,4.46,4.46,5.99,41.72
79, 7.222300, 57.222222, 4.444444, 40.000000, 0,153.19,373.88,4.45,4.45,4.46,4.46,4.50,20.50
80, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,4.46,4.51,21.50
81, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,4.46,4.52,22.50
82, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,4.46,4.54,23.50
83, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,4.46,4.56,24.49
84, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,4.46,4.58,25.48
85, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,4.46,4.61,26.47
86, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,4.46,4.64,27.46
87, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,4.46,4.68,28.43
88, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,4.46,4.72,29.41
89, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,4.46,4.77,30.37
90, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,4.46,4.82,31.33
91, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,4.46,4.89,32.28
92, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,4.46,4.96,33.23
93, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,4.46,5.05,34.16
94, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,4.46,5.14,35.08
95, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,4.46,5.25,35.99
96, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,4.46,5.37,36.89
97, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,4.46,5.51,37.77
98, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,4.46,5.65,38.64
99, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,4.46,5.82,39.49
100, 7.000000, 57.222222, 4.444444, 0.000000, 0,153.09,370.42,4.45,4.45,4.46,4.46,6.00,40.32
101, 6.500000, 57.222222, 4.444444, 0.000000, 0,152.88,362.71,4.45,4.45,4.46,4.46,6.19,41.12
102, 6.000000, 57.222222, 4.444444, 0.000000, 0,152.66,355.12,4.45,4.45,4.46,4.46,6.39,41.88
103, 5.500000, 57.222222, 4.444444, 0.000000, 0,152.44,347.64,4.45,4.45,4.46,4.46,6.60,42.61
104, 5.000000, 57.222222, 4.444444, 0.000000, 0,152.22,340.27,4.45,4.45,4.46,4.46,6.83,43.30
105, 4.500000, 57.222222, 4.444444, 0.000000, 0,152.00,333.00,4.45,4.45,4.46,4.46,7.07,43.97
106, 4.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.45,4.46,4.46,7.07,43.96
107, 3.500000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.45,4.46,4.46,7.08,43.94
108, 3.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.45,4.46,4.46,7.08,43.93
109, 2.500000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.45,4.46,4.46,7.08,43.92
110, 2.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.45,4.46,4.46,7.08,43.91
111, 1.500000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.45,4.46,4.46,7.09,43.89
112, 1.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.45,4.46,4.46,7.09,43.88
113, 0.500000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.45,4.46,4.46,7.09,43.87
114, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.45,4.46,4.46,7.09,43.86
115, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.45,4.46,4.46,7.10,43.84
116, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.45,4.46,4.46,7.10,43.83
117, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.45,4.46,4.46,7.10,43.82
118, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.45,4.46,4.46,7.10,43.81
119, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.45,4.46,4.46,7.11,43.79
120, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.45,4.46,4.46,7.11,43.78
121, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.45,4.46,4.46,7.11,43.77
122, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.45,4.46,4.46,7.11,43.75
123, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.45,4.46,4.46,7.12,43.74
124, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.45,4.46,4.46,7.12,43.73
125, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.45,4.46,4.46,7.12,43.72
126, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.45,4.46,4.46,7.12,43.70
127, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.45,4.46,4.46,7.13,43.69
128, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.45,4.46,4.46,7.13,43.68
129, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.45,4.46,4.46,7.13,43.66
130, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.45,4.46,4.46,7.13,43.65
131, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.45,4.46,4.46,7.14,43.64
132, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.45,4.46,4.46,7.14,43.63
133, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.45,4.46,4.46,7.14,43.61
134, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.45,4.46,4.46,7.14,43.60
135, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.45,4.46,4.46,7.15,43.59
136, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.45,4.46,4.46,7.15,43.58
137, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.45,4.46,4.46,7.15,43.56
138, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.45,4.46,4.46,7.15,43.55
139, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.45,4.46,4.46,7.16,43.54
140, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.45,4.46,4.46,7.16,43.53
141, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.45,4.46,4.46,7.16,43.51
142, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.45,4.46,4.46,7.16,43.50
143, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.45,4.46,4.46,7.17,43.49
144, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.45,4.46,4.46,7.17,43.47
145, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.45,4.46,4.46,7.17,43.46
146, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.45,4.45,4.46,7.17,43.45
147, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.45,4.45,4.46,7.18,43.44
148, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.45,4.45,4.46,7.18,43.42
149, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.45,4.45,4.46,7.18,43.41
150, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.45,4.45,4.46,7.18,43.40
151, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.45,4.45,4.46,7.19,43.39
152, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.45,4.45,4.46,7.19,43.37
153, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.45,4.45,4.46,7.19,43.36
154, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.45,4.45,4.46,7.19,43.35
155, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.45,4.45,4.45,7.20,43.34
156, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.45,4.45,4.45,7.20,43.32
157, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.45,4.45,4.45,7.20,43.31
158, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.45,4.45,4.45,7.20,43.30
159, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.45,4.45,4.45,7.21,43.29
160, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.44,4.45,4.45,7.21,43.27
161, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.44,4.45,4.45,7.21,43.26
162, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.44,4.45,4.45,7.21,43.25
163, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.44,4.45,4.45,7.22,43.24
164, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.44,4.45,4.45,7.22,43.22
165, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.44,4.45,4.45,7.22,43.21
166, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.44,4.45,4.45,7.22,43.20
167, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.44,4.45,4.45,7.23,43.19
168, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.44,4.45,4.45,7.23,43.17
169, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.44,4.45,4.45,7.23,43.16
170, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.44,4.45,4.45,7.23,43.15
171, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.44,4.45,4.45,7.24,43.14
172, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.44,4.45,4.45,7.24,43.12
173, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.44,4.45,4.45,7.24,43.11
174, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.44,4.45,4.45,7.24,43.10
175, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.44,4.45,4.45,7.25,43.09
176, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.44,4.45,4.45,7.25,43.07
177, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.44,4.45,4.45,7.25,43.06
178, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.44,4.45,4.45,7.25,43.05
179, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.44,4.45,4.45,7.26,43.04
180, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.44,4.45,4.45,7.26,43.02
181, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.44,4.45,4.45,7.26,43.01
182, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.44,4.45,4.45,7.26,43.00
183, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.44,4.45,4.45,7.27,42.99
184, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.40,4.44,4.45,4.45,7.27,42.97
185, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.40,4.44,4.45,4.45,7.27,42.96
186, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.40,4.44,4.45,4.45,7.27,42.95
187, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.40,4.44,4.45,4.45,7.28,42.94
188, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.40,4.44,4.45,4.45,7.28,42.93
189, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.40,4.44,4.45,4.45,7.28,42.91
190, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.40,4.44,4.45,4.45,7.28,42.90
191, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.40,4.44,4.45,4.45,7.29,42.89
192, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.40,4.44,4.45,4.45,7.29,42.88
193, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.40,4.44,4.45,4.45,7.29,42.86
194, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.40,4.44,4.45,4.45,7.29,42.85
195, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.40,4.44,4.45,4.45,7.30,42.84
196, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.40,4.44,4.45,4.45,7.30,42.83
197, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.40,4.44,4.45,4.45,7.30,42.81
198, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.40,4.44,4.45,4.45,7.30,42.80
199, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.40,4.44,4.45,4.45,7.31,42.79
200, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.40,4.44,4.45,4.45,7.31,42.78
201, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.40,4.44,4.45,4.45,7.31,42.76
202, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.39,4.44,4.44,4.45,7.31,42.75
203, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.39,4.44,4.44,4.45,7.31,42.74
204, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.39,4.44,4.44,4.45,7.32,42.73
205, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.39,4.44,4.44,4.45,7.32,42.72
206, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.39,4.44,4.44,4.45,7.32,42.70
207, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.39,4.44,4.44,4.45,7.32,42.69
208, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.39,4.44,4.44,4.45,7.33,42.68
209, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.39,4.44,4.44,4.45,7.33,42.67
210, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.39,4.44,4.44,4.45,7.33,42.65
211, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.39,4.44,4.44,4.45,7.33,42.64
212, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.39,4.44,4.44,4.45,7.34,42.63
213, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.39,4.44,4.44,4.44,7.34,42.62
214, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.39,4.44,4.44,4.44,7.34,42.61
215, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.39,4.44,4.44,4.44,7.34,42.59
216, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.39,4.43,4.44,4.44,7.35,42.58
217, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.39,4.43,4.44,4.44,7.35,42.57
218, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.39,4.43,4.44,4.44,7.35,42.56
219, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.39,4.43,4.44,4.44,7.35,42.54
220, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.39,4.43,4.44,4.44,7.36,42.53
221, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.38,4.43,4.44,4.44,7.36,42.52
222, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.38,4.43,4.44,4.44,7.36,42.51
223, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.38,4.43,4.44,4.44,7.36,42.50
224, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.38,4.43,4.44,4.44,7.37,42.48
225, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.38,4.43,4.44,4.44,7.37,42.47
226, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.38,4.43,4.44,4.44,7.37,42.46
227, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.38,4.43,4.44,4.44,7.37,42.45
228, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.38,4.43,4.44,4.44,7.38,42.43
229, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.38,4.43,4.44,4.44,7.38,42.42
230, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.38,4.43,4.44,4.44,7.38,42.41
231, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.38,4.43,4.44,4.44,7.38,42.40
232, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.38,4.43,4.44,4.44,7.39,42.39
233, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.38,4.43,4.44,4.44,7.39,42.37
234, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.38,4.43,4.44,4.44,7.39,42.36
235, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.38,4.43,4.44,4.44,7.39,42.35
236, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.38,4.43,4.44,4.44,7.40,42.34
237, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.38,4.43,4.44,4.44,7.40,42.32
238, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.38,4.43,4.44,4.44,7.40,42.31
239, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.38,4.43,4.44,4.44,7.40,42.30
240, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.37,4.43,4.44,4.44,7.40,42.29
241, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.37,4.43,4.44,4.44,7.41,42.28
242, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.37,4.43,4.44,4.44,7.41,42.26
243, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.37,4.43,4.44,4.44,7.41,42.25
244, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.37,4.43,4.44,4.44,7.41,42.24
245, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.37,4.43,4.44,4.44,7.42,42.23
246, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.37,4.43,4.44,4.44,7.42,42.22
247, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.37,4.43,4.44,4.44,7.42,42.20
248, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.37,4.43,4.44,4.44,7.42,42.19
249, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.37,4.43,4.44,4.44,7.43,42.18
250, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.37,4.43,4.44,4.44,7.43,42.17
251, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.37,4.43,4.44,4.44,7.43,42.16
252, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.37,4.43,4.44,4.44,7.43,42.14
253, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.37,4.43,4.44,4.44,7.44,42.13
254, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.37,4.43,4.44,4.44,7.44,42.12
255, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.37,4.43,4.44,4.44,7.44,42.11
256, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.37,4.43,4.44,4.44,7.44,42.10
257, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.37,4.43,4.43,4.44,7.45,42.08
258, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.37,4.43,4.43,4.44,7.45,42.07
259, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.36,4.43,4.43,4.44,7.45,42.06
260, 0.500000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.37,4.43,4.43,4.43,4.62,22.24
261, 1.000000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.39,4.42,4.43,4.43,4.44,8.08
262, 1.500000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.41,4.41,4.43,4.43,4.43,4.69
263, 2.000000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.41,4.41,4.42,4.43,4.43,4.44
264, 2.500000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.42,4.42,4.42,4.43,4.43,4.43
265, 3.000000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.42,4.42,4.42,4.42,4.43,4.43
266, 3.500000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.43
267, 4.000000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.43
268, 4.500000, 57.222222, 4.444444, 40.000000, 0,151.99,333.00,4.43,4.43,4.43,4.43,4.43,5.34
269, 5.000000, 57.222222, 4.444444, 40.000000, 0,152.22,340.26,4.43,4.43,4.43,4.43,4.43,5.36
270, 5.500000, 57.222222, 4.444444, 0.000000, 0,152.44,347.64,4.43,4.43,4.43,4.43,4.43,6.30
271, 6.000000, 57.222222, 4.444444, 0.000000, 0,152.65,355.12,4.43,4.43,4.43,4.43,4.43,7.25
272, 6.500000, 57.222222, 4.444444, 0.000000, 0,152.87,362.71,4.43,4.43,4.43,4.43,4.43,8.22
273, 7.000000, 57.222222, 4.444444, 0.000000, 0,153.09,370.42,4.43,4.43,4.43,4.43,4.43,9.22
274, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.43,4.43,4.43,4.43,4.43,10.22
275, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.43,4.43,4.43,4.43,4.43,11.22
276, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.43,4.43,4.43,4.43,4.43,12.23
277, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.43,4.43,4.43,4.43,4.43,13.24
278, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.43,4.43,4.43,4.43,4.43,14.25
279, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.43,4.43,4.43,4.43,4.43,15.26
280, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.43,4.43,4.43,4.43,4.43,16.28
281, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.43,4.43,4.43,4.43,4.43,17.29
282, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.43,4.43,4.43,4.43,4.43,18.31
283, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.43,4.43,4.43,4.43,4.43,19.32
284, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.43,4.43,4.43,4.43,4.43,20.34
285, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.43,4.43,4.43,4.43,4.43,21.36
286, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.43,4.43,4.43,4.43,4.43,22.37
287, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.43,4.43,4.43,4.43,4.43,23.39
288, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.43,4.43,4.43,4.43,4.43,24.41
289, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.43,4.43,4.43,4.43,4.43,25.43
290, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.43,4.43,4.43,4.43,4.43,26.44
291, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.43,4.43,4.43,4.43,4.43,27.46
292, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.43,4.43,4.43,4.43,4.43,28.48
293, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.43,4.43,4.43,4.43,4.44,29.49
294, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.43,4.43,4.43,4.43,4.44,30.51
295, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.43,4.43,4.43,4.43,4.44,31.53
296, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.43,4.43,4.43,4.43,4.44,32.54
297, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.43,4.43,4.43,4.43,4.45,33.55
298, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.43,4.43,4.43,4.43,4.46,34.56
299, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.44,4.47,35.57
300, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.44,4.49,36.56
301, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.44,4.51,37.56
302, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.44,4.54,38.54
303, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.44,4.59,39.51
304, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.44,4.65,40.47
305, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.44,4.72,41.42
306, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.44,4.81,42.35
307, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.44,4.92,43.25
308, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.44,5.05,44.14
309, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.44,5.21,44.99
310, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.44,5.40,45.82
311, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.44,5.62,46.62
312, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.44,5.86,47.39
313, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.44,6.15,48.13
314, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.44,6.46,48.83
315, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.44,6.81,49.49
316, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.44,7.20,50.12
317, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.44,7.63,50.71
318, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.44,8.09,51.27
319, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.44,8.59,51.79
320, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.44,9.12,52.27
321, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.44,9.69,52.72
322, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.44,10.30,53.13
323, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.44,10.93,53.51
324, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.44,11.60,53.86
325, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.44,12.30,54.18
326, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.44,13.03,54.46
327, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.44,13.78,54.73
328, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.44,14.56,54.97
329, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.44,15.36,55.18
330, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.44,16.18,55.37
331, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.44,17.02,55.54
332, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.45,17.88,55.70
333, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.45,18.76,55.84
334, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.45,19.65,55.96
335, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.46,20.56,56.07
336, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.46,21.47,56.16
337, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.47,22.40,56.25
338, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.47,23.33,56.32
339, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.48,24.27,56.38
340, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.50,25.22,56.44
341, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.51,26.17,56.49
342, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.53,27.12,56.53
343, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.56,28.08,56.57
344, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.44,4.44,4.44,4.59,29.03,56.60
345, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,4.62,29.99,56.63
346, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,4.66,30.94,56.66
347, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,4.71,31.88,56.68
348, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,4.77,32.82,56.69
349, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,4.83,33.76,56.71
350, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,4.91,34.68,56.72
351, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,5.00,35.60,56.73
352, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,5.10,36.50,56.74
353, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,5.22,37.39,56.75
354, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,5.35,38.27,56.76
355, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,5.50,39.13,56.77
356, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,5.66,39.97,56.77
357, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,5.85,40.80,56.77
358, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,6.05,41.61,56.78
359, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,6.27,42.40,56.78
360, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,6.52,43.17,56.78
361, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,6.78,43.91,56.79
362, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,7.07,44.64,56.79
363, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,7.39,45.34,56.79
364, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,7.72,46.01,56.79
365, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,8.08,46.67,56.79
366, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,8.47,47.29,56.79
367, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,8.88,47.90,56.79
368, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,9.32,48.47,56.79
369, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,9.78,49.02,56.79
370, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,10.27,49.55,56.79
371, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.45,10.79,50.05,56.80
372, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,11.32,50.52,56.80
373, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,11.89,50.97,56.80
374, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,12.47,51.40,56.80
375, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,13.08,51.80,56.80
376, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.46,13.72,52.18,56.80
377, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.47,14.37,52.53,56.80
378, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.47,15.05,52.87,56.80
379, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.48,15.74,53.18,56.80
380, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.49,16.46,53.47,56.80
381, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.49,17.19,53.74,56.80
382, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.50,17.94,54.00,56.80
383, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.52,18.71,54.23,56.80
384, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.45,4.45,4.53,19.49,54.45,56.80
385, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,4.55,20.29,54.65,56.80
386, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,4.57,21.10,54.84,56.80
387, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,4.59,21.92,55.01,56.80
388, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,4.62,22.75,55.17,56.80
389, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,4.65,23.58,55.31,56.80
390, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,4.68,24.43,55.45,56.80
391, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,4.72,25.28,55.57,56.80
392, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,4.77,26.14,55.68,56.80
393, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,4.82,27.00,55.78,56.80
394, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,4.88,27.86,55.87,56.80
395, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,4.95,28.72,55.96,56.80
396, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,5.02,29.59,56.03,56.80
397, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,5.11,30.45,56.10,56.80
398, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,5.20,31.30,56.17,56.80
399, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,5.30,32.16,56.22,56.80
400, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,5.42,33.01,56.27,56.80
401, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,5.54,33.85,56.32,56.80
402, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,5.68,34.68,56.36,56.80
403, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,5.84,35.50,56.40,56.80
404, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,6.00,36.32,56.43,56.80
405, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,6.18,37.12,56.46,56.80
406, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,6.38,37.91,56.49,56.80
407, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,6.59,38.69,56.51,56.80
408, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,6.82,39.45,56.53,56.80
409, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,7.07,40.20,56.55,56.80
410, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,7.33,40.93,56.57,56.80
411, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.46,7.61,41.65,56.58,56.80
412, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.47,7.91,42.35,56.59,56.80
413, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.47,8.23,43.03,56.60,56.80
414, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.47,8.57,43.70,56.62,56.80
415, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.47,8.93,44.34,56.62,56.80
416, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.46,4.47,9.30,44.97,56.63,56.80
417, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.47,4.47,9.70,45.57,56.64,56.80
418, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.47,4.48,10.12,46.16,56.65,56.80
419, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.47,4.48,10.56,46.72,56.65,56.80
420, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.47,4.48,11.02,47.27,56.66,56.80
421, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.47,4.49,11.49,47.80,56.66,56.80
422, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.47,4.49,11.99,48.30,56.66,56.80
423, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.47,4.50,12.51,48.79,56.67,56.80
424, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.47,4.50,13.05,49.26,56.67,56.80
425, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.47,4.51,13.60,49.70,56.67,56.80
426, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.47,4.52,14.18,50.13,56.67,56.80
427, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.47,4.53,14.77,50.53,56.68,56.80
428, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.47,4.54,15.38,50.92,56.68,56.80
429, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.47,4.56,16.01,51.29,56.68,56.80
430, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.47,4.58,16.65,51.64,56.68,56.80
431, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.47,4.60,17.31,51.97,56.68,56.80
432, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.47,4.62,17.99,52.29,56.68,56.80
433, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.47,4.64,18.68,52.59,56.68,56.80
434, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.47,4.67,19.38,52.87,56.68,56.80
435, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.47,4.70,20.09,53.14,56.68,56.80
436, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.47,4.74,20.82,53.39,56.68,56.80
437, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.47,4.78,21.55,53.62,56.68,56.80
438, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.47,4.82,22.30,53.84,56.68,56.80
439, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.47,4.87,23.05,54.05,56.69,56.80
440, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.47,4.93,23.82,54.25,56.69,56.80
441, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.47,4.99,24.58,54.43,56.69,56.80
442, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.48,5.05,25.36,54.60,56.69,56.80
443, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.48,5.13,26.14,54.76,56.69,56.80
444, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.19,373.88,4.48,5.21,26.92,54.91,56.69,56.80
445, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.48,5.30,27.70,55.04,56.69,56.80
446, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.48,5.40,28.49,55.17,56.69,56.80
447, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.48,5.51,29.27,55.29,56.69,56.80
448, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.48,5.62,30.06,55.40,56.69,56.80
449, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.48,5.75,30.84,55.50,56.69,56.80
450, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.48,5.89,31.62,55.60,56.69,56.80
451, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.48,6.04,32.40,55.68,56.69,56.80
452, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.48,6.20,33.17,55.76,56.69,56.80
453, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.48,6.37,33.93,55.84,56.69,56.80
454, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.48,6.55,34.69,55.91,56.69,56.80
455, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.48,6.75,35.44,55.97,56.69,56.80
456, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.48,6.96,36.18,56.02,56.69,56.80
457, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.49,7.19,36.92,56.08,56.69,56.80
458, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.49,7.43,37.64,56.13,56.69,56.80
459, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.49,7.68,38.35,56.17,56.69,56.80
460, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.49,7.95,39.05,56.21,56.69,56.80
461, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.49,8.24,39.74,56.25,56.69,56.80
462, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.50,8.54,40.41,56.28,56.69,56.80
463, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.50,8.86,41.07,56.31,56.69,56.80
464, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.50,9.19,41.72,56.34,56.69,56.80
465, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.51,9.54,42.35,56.36,56.69,56.80
466, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.51,9.91,42.97,56.38,56.69,56.80
467, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.52,10.29,43.57,56.40,56.69,56.80
468, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.52,10.69,44.16,56.42,56.69,56.80
469, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.53,11.11,44.73,56.44,56.69,56.80
470, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.54,11.54,45.28,56.46,56.69,56.80
471, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.55,11.99,45.82,56.47,56.69,56.80
472, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.56,12.46,46.34,56.48,56.69,56.80
473, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.57,12.94,46.85,56.49,56.69,56.80
474, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.58,13.44,47.34,56.50,56.69,56.80
475, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.60,13.96,47.81,56.51,56.69,56.80
476, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.61,14.49,48.26,56.52,56.69,56.80
477, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.63,15.04,48.70,56.53,56.69,56.80
478, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.65,15.60,49.12,56.53,56.69,56.80
479, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.68,16.17,49.53,56.54,56.69,56.80
480, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.71,16.76,49.92,56.54,56.69,56.80
481, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.74,17.37,50.29,56.55,56.69,56.80
482, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.77,17.98,50.65,56.55,56.69,56.80
483, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.81,18.61,50.99,56.56,56.69,56.80
484, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.85,19.25,51.31,56.56,56.69,56.80
485, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.89,19.90,51.63,56.56,56.69,56.80
486, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.94,20.57,51.92,56.56,56.69,56.80
487, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,4.99,21.24,52.20,56.57,56.69,56.80
488, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,5.05,21.92,52.47,56.57,56.69,56.80
489, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,5.12,22.61,52.73,56.57,56.69,56.80
490, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,5.19,23.30,52.97,56.57,56.69,56.80
491, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,5.27,24.00,53.20,56.57,56.69,56.80
492, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,5.35,24.71,53.42,56.58,56.69,56.80
493, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,5.44,25.42,53.62,56.58,56.69,56.80
494, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,5.54,26.14,53.82,56.58,56.69,56.80
495, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.20,373.88,5.65,26.86,54.00,56.58,56.69,56.80
496, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.21,373.88,5.76,27.58,54.18,56.58,56.69,56.80
497, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.21,373.88,5.89,28.30,54.34,56.58,56.69,56.80
498, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.21,373.88,6.02,29.03,54.49,56.58,56.69,56.80
499, 7.222300, 57.222222, 4.444444, 0.000000, 0,153.21,373.88,6.16,29.75,54.64,56.58,56.69,56.80
