minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C), toutlet (C)
0, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,57.22,57.22,57.22,57.22,57.22,57.22,
1, 7.222300, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,46.66,57.22,57.22,57.22,57.22,57.22,57.22
2, 7.222300, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,36.11,57.22,57.22,57.22,57.22,57.22,57.22
3, 7.222300, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,25.55,57.22,57.22,57.22,57.22,57.22,57.22
4, 7.222300, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,15.00,57.21,57.21,57.21,57.21,57.21,57.22
5, 7.222300, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,5.63,56.02,57.21,57.21,57.21,57.21,57.21
6, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.65,56.00,57.21,57.21,57.21,57.21,
7, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.67,55.98,57.21,57.21,57.21,57.21,
8, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.69,55.96,57.21,57.21,57.21,57.21,
9, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.71,55.94,57.21,57.21,57.21,57.21,
10, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.73,55.92,57.20,57.20,57.20,57.20,
11, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.75,55.89,57.20,57.20,57.20,57.20,
12, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.77,55.87,57.20,57.20,57.20,57.20,
13, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.79,55.85,57.20,57.20,57.20,57.20,
14, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.81,55.83,57.20,57.20,57.20,57.20,
15, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.83,55.81,57.19,57.19,57.19,57.19,
16, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.85,55.79,57.19,57.19,57.19,57.19,
17, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.87,55.77,57.19,57.19,57.19,57.19,
18, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.89,55.75,57.19,57.19,57.19,57.19,
19, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.90,55.73,57.19,57.19,57.19,57.19,
20, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.92,55.71,57.19,57.19,57.19,57.19,
21, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.94,55.69,57.18,57.18,57.18,57.18,
22, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.96,55.67,57.18,57.18,57.18,57.18,
23, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.97,55.65,57.18,57.18,57.18,57.18,
24, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.99,55.64,57.18,57.18,57.18,57.18,
25, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,6.01,55.62,57.18,57.18,57.18,57.18,
26, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,6.03,55.60,57.18,57.18,57.18,57.18,
27, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,6.04,55.58,57.17,57.17,57.17,57.17,
28, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,6.06,55.56,57.17,57.17,57.17,57.17,
29, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,6.08,55.54,57.17,57.17,57.17,57.17,
30, 7.222300, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.46,46.62,57.17,57.17,57.17,57.17,57.17
31, 7.222300, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.45,36.08,57.17,57.17,57.17,57.17,57.17
32, 7.222300, 57.222222, 4.444444, 40.000000, 0,428.10,1009.60,4.45,26.69,57.17,57.17,57.17,57.17,57.17
33, 7.222300, 57.222222, 4.444444, 40.000000, 0,428.10,1009.60,4.45,17.33,57.14,57.16,57.16,57.17,57.17
34, 7.222300, 57.222222, 4.444444, 40.000000, 0,428.10,1009.60,4.45,8.95,56.12,57.16,57.16,57.16,57.17
35, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.45,9.89,56.33,57.16,57.16,57.16,
36, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.45,10.87,56.51,57.16,57.16,57.16,
37, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.45,11.88,56.64,57.16,57.16,57.16,
38, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.45,12.92,56.75,57.16,57.16,57.16,
39, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.45,13.99,56.84,57.15,57.15,57.16,
40, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.45,15.07,56.90,57.15,57.15,57.16,
41, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.45,16.17,56.96,57.15,57.15,57.16,
42, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.45,17.28,57.00,57.15,57.15,57.16,
43, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.45,18.40,57.03,57.15,57.15,57.15,
44, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.45,19.53,57.06,57.15,57.15,57.15,
45, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.45,20.66,57.07,57.15,57.15,57.15,
46, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.45,21.79,57.09,57.14,57.14,57.15,
47, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.45,22.93,57.10,57.14,57.14,57.15,
48, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.45,24.07,57.11,57.14,57.14,57.15,
49, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.45,25.22,57.11,57.14,57.14,57.15,
50, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.45,26.36,57.12,57.14,57.14,57.15,
51, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.45,27.51,57.12,57.14,57.14,57.15,
52, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.45,28.66,57.12,57.13,57.13,57.15,
53, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.45,29.80,57.12,57.13,57.13,57.15,
54, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.46,30.95,57.13,57.13,57.13,57.15,
55, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.47,32.09,57.13,57.13,57.13,57.15,
56, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.48,33.23,57.12,57.13,57.13,57.15,
57, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.49,34.37,57.12,57.13,57.13,57.15,
58, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.51,35.50,57.12,57.13,57.13,57.15,
59, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.55,36.62,57.12,57.12,57.12,57.15,
60, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.59,37.73,57.12,57.12,57.12,57.15,
61, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.64,38.82,57.12,57.12,57.12,57.14,
62, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.71,39.90,57.12,57.12,57.12,57.14,
63, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.81,40.96,57.12,57.12,57.12,57.14,
64, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.92,42.00,57.12,57.12,57.12,57.14,
65, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,5.06,43.01,57.11,57.12,57.12,57.14,
66, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,5.23,43.99,57.11,57.11,57.11,57.14,
67, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,5.43,44.94,57.11,57.11,57.11,57.14,
68, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,5.66,45.86,57.11,57.11,57.11,57.14,
69, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,5.93,46.74,57.11,57.11,57.11,57.14,
70, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,6.24,47.58,57.11,57.11,57.11,57.14,
71, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,6.59,48.38,57.11,57.11,57.11,57.14,
72, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.11,1009.60,6.98,49.14,57.10,57.10,57.11,57.14,
73, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.11,1009.60,7.42,49.85,57.10,57.10,57.10,57.14,
74, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.11,1009.60,7.90,50.52,57.10,57.10,57.10,57.14,
75, 7.222300, 57.222222, 4.444444, 40.000000, 0,428.10,1009.60,5.47,43.58,57.10,57.10,57.10,57.13,57.18
76, 7.222300, 57.222222, 4.444444, 40.000000, 0,428.10,1009.60,4.66,35.02,57.07,57.10,57.10,57.12,57.16
77, 7.222300, 57.222222, 4.444444, 40.000000, 0,428.10,1009.60,4.48,26.03,56.87,57.10,57.10,57.11,57.15
78, 7.222300, 57.222222, 4.444444, 40.000000, 0,428.10,1009.60,4.45,17.65,55.90,57.10,57.10,57.10,57.13
79, 7.222300, 57.222222, 4.444444, 40.000000, 0,428.10,1009.60,4.45,11.07,53.10,57.09,57.09,57.10,57.12
80, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.45,11.79,53.53,57.09,57.09,57.10,
81, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.45,12.56,53.92,57.09,57.09,57.10,
82, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.45,13.35,54.27,57.09,57.09,57.10,
83, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.45,14.18,54.59,57.09,57.09,57.10,
84, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.45,15.04,54.88,57.09,57.09,57.10,
85, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.45,15.93,55.14,57.09,57.09,57.10,
86, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.45,16.84,55.37,57.08,57.08,57.10,
87, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.46,17.78,55.58,57.08,57.08,57.10,
88, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.46,18.74,55.77,57.08,57.08,57.10,
89, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.46,19.72,55.94,57.08,57.08,57.10,
90, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.47,20.71,56.08,57.08,57.08,57.10,
91, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.48,21.72,56.21,57.08,57.08,57.10,
92, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.49,22.75,56.33,57.07,57.07,57.11,
93, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.50,23.79,56.43,57.07,57.07,57.11,
94, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.52,24.83,56.51,57.07,57.07,57.11,
95, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.54,25.88,56.59,57.07,57.07,57.11,
96, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.56,26.94,56.66,57.07,57.07,57.11,
97, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.60,28.00,56.71,57.07,57.07,57.11,
98, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.63,29.06,56.76,57.07,57.07,57.11,
99, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.68,30.12,56.81,57.06,57.06,57.11,
100, 7.000000, 57.222222, 4.444444, 0.000000, 0,427.48,1000.83,4.74,31.17,56.84,57.06,57.06,57.11,
101, 6.500000, 57.222222, 4.444444, 0.000000, 0,426.08,981.31,4.80,32.19,56.87,57.06,57.06,57.11,
102, 6.000000, 57.222222, 4.444444, 0.000000, 0,424.66,962.03,4.87,33.18,56.90,57.06,57.06,57.11,
103, 5.500000, 57.222222, 4.444444, 0.000000, 0,423.22,943.01,4.96,34.15,56.92,57.06,57.06,57.12,
104, 5.000000, 57.222222, 4.444444, 0.000000, 0,421.77,924.24,5.05,35.09,56.94,57.06,57.06,57.12,
105, 4.500000, 57.222222, 4.444444, 0.000000, 0,420.30,905.72,5.16,36.00,56.95,57.05,57.05,57.12,
106, 4.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.16,35.99,56.95,57.05,57.05,57.11,
107, 3.500000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.16,35.99,56.95,57.05,57.05,57.11,
108, 3.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.16,35.99,56.95,57.05,57.05,57.11,
109, 2.500000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.17,35.99,56.94,57.05,57.05,57.11,
110, 2.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.17,35.98,56.94,57.05,57.05,57.10,
111, 1.500000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.17,35.98,56.94,57.04,57.05,57.10,
112, 1.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.17,35.98,56.94,57.04,57.04,57.10,
113, 0.500000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.17,35.98,56.94,57.04,57.04,57.09,
114, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.18,35.97,56.93,57.04,57.04,57.09,
115, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.18,35.97,56.93,57.04,57.04,57.09,
116, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.18,35.97,56.93,57.04,57.04,57.09,
117, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.18,35.97,56.93,57.03,57.03,57.08,
118, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.18,35.97,56.92,57.03,57.03,57.08,
119, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.18,35.96,56.92,57.03,57.03,57.08,
120, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.19,35.96,56.92,57.03,57.03,57.08,
121, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.19,35.96,56.92,57.03,57.03,57.07,
122, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.19,35.96,56.92,57.03,57.03,57.07,
123, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.19,35.95,56.91,57.02,57.02,57.07,
124, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.19,35.95,56.91,57.02,57.02,57.06,
125, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.19,35.95,56.91,57.02,57.02,57.06,
126, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.19,35.95,56.91,57.02,57.02,57.06,
127, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.20,35.94,56.90,57.02,57.02,57.06,
128, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.20,35.94,56.90,57.02,57.02,57.05,
129, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.20,35.94,56.90,57.01,57.01,57.05,
130, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.20,35.94,56.90,57.01,57.01,57.05,
131, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.20,35.93,56.90,57.01,57.01,57.04,
132, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.20,35.93,56.89,57.01,57.01,57.04,
133, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.21,35.93,56.89,57.01,57.01,57.04,
134, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.21,35.93,56.89,57.01,57.01,57.04,
135, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.21,35.92,56.89,57.00,57.00,57.03,
136, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.21,35.92,56.88,57.00,57.00,57.03,
137, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.21,35.92,56.88,57.00,57.00,57.03,
138, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.21,35.92,56.88,57.00,57.00,57.02,
139, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.22,35.91,56.88,57.00,57.00,57.02,
140, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.22,35.91,56.87,57.00,57.00,57.02,
141, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.22,35.91,56.87,56.99,56.99,57.02,
142, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.22,35.91,56.87,56.99,56.99,57.01,
143, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.22,35.90,56.87,56.99,56.99,57.01,
144, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.22,35.90,56.87,56.99,56.99,57.01,
145, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.23,35.90,56.86,56.99,56.99,57.00,
146, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.23,35.90,56.86,56.98,56.98,57.00,
147, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.23,35.90,56.86,56.98,56.98,57.00,
148, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.23,35.89,56.86,56.98,56.98,57.00,
149, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.23,35.89,56.85,56.98,56.98,56.99,
150, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.23,35.89,56.85,56.98,56.98,56.99,
151, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.24,35.89,56.85,56.98,56.98,56.99,
152, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.24,35.88,56.85,56.97,56.97,56.99,
153, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.24,35.88,56.84,56.97,56.97,56.98,
154, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.24,35.88,56.84,56.97,56.97,56.98,
155, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.24,35.88,56.84,56.97,56.97,56.98,
156, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.24,35.87,56.84,56.97,56.97,56.97,
157, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.25,35.87,56.84,56.97,56.97,56.97,
158, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.25,35.87,56.83,56.96,56.96,56.97,
159, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.25,35.87,56.83,56.96,56.96,56.97,
160, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.25,35.86,56.83,56.96,56.96,56.96,
161, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.25,35.86,56.83,56.96,56.96,56.96,
162, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.25,35.86,56.82,56.96,56.96,56.96,
163, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.26,35.86,56.82,56.96,56.96,56.96,
164, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.26,35.85,56.82,56.95,56.95,56.95,
165, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.26,35.85,56.82,56.95,56.95,56.95,
166, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.26,35.85,56.81,56.95,56.95,56.95,
167, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.26,35.85,56.81,56.95,56.95,56.95,
168, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.26,35.84,56.81,56.94,56.94,56.94,
169, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.27,35.84,56.81,56.94,56.94,56.94,
170, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.27,35.84,56.80,56.94,56.94,56.94,
171, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.27,35.84,56.80,56.94,56.94,56.94,
172, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.27,35.83,56.80,56.94,56.94,56.94,
173, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.27,35.83,56.80,56.93,56.93,56.93,
174, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.28,35.83,56.79,56.93,56.93,56.93,
175, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.28,35.83,56.79,56.93,56.93,56.93,
176, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.28,35.83,56.79,56.93,56.93,56.93,
177, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.28,35.82,56.79,56.93,56.93,56.93,
178, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.28,35.82,56.78,56.92,56.92,56.92,
179, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.28,35.82,56.78,56.92,56.92,56.92,
180, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.29,35.82,56.78,56.92,56.92,56.92,
181, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.29,35.81,56.78,56.92,56.92,56.92,
182, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.29,35.81,56.77,56.92,56.92,56.92,
183, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.29,35.81,56.77,56.91,56.91,56.91,
184, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.29,35.81,56.77,56.91,56.91,56.91,
185, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.29,35.80,56.77,56.91,56.91,56.91,
186, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.30,35.80,56.76,56.91,56.91,56.91,
187, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.30,35.80,56.76,56.91,56.91,56.91,
188, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.30,35.80,56.76,56.90,56.90,56.90,
189, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.30,35.79,56.76,56.90,56.90,56.90,
190, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.30,35.79,56.75,56.90,56.90,56.90,
191, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.30,35.79,56.75,56.90,56.90,56.90,
192, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.31,35.79,56.75,56.90,56.90,56.90,
193, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.31,35.78,56.75,56.89,56.89,56.89,
194, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.31,35.78,56.74,56.89,56.89,56.89,
195, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.31,35.78,56.74,56.89,56.89,56.89,
196, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.31,35.78,56.74,56.89,56.89,56.89,
197, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.31,35.78,56.74,56.89,56.89,56.89,
198, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.32,35.77,56.73,56.88,56.88,56.88,
199, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.32,35.77,56.73,56.88,56.88,56.88,
200, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.32,35.77,56.73,56.88,56.88,56.88,
201, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.32,35.77,56.73,56.88,56.88,56.88,
202, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.32,35.76,56.72,56.88,56.88,56.88,
203, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.32,35.76,56.72,56.87,56.87,56.87,
204, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.33,35.76,56.72,56.87,56.87,56.87,
205, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.33,35.76,56.72,56.87,56.87,56.87,
206, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.33,35.75,56.71,56.87,56.87,56.87,
207, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.33,35.75,56.71,56.87,56.87,56.87,
208, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.33,35.75,56.71,56.86,56.86,56.86,
209, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.33,35.75,56.71,56.86,56.86,56.86,
210, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.34,35.74,56.70,56.86,56.86,56.86,
211, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.34,35.74,56.70,56.86,56.86,56.86,
212, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.34,35.74,56.70,56.86,56.86,56.86,
213, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.34,35.74,56.70,56.85,56.85,56.85,
214, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.34,35.73,56.69,56.85,56.85,56.85,
215, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.34,35.73,56.69,56.85,56.85,56.85,
216, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.35,35.73,56.69,56.85,56.85,56.85,
217, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.35,35.73,56.69,56.85,56.85,56.85,
218, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.35,35.73,56.68,56.84,56.84,56.84,
219, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.35,35.72,56.68,56.84,56.84,56.84,
220, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.35,35.72,56.68,56.84,56.84,56.84,
221, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.35,35.72,56.68,56.84,56.84,56.84,
222, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.36,35.72,56.67,56.84,56.84,56.84,
223, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.36,35.71,56.67,56.83,56.83,56.83,
224, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.36,35.71,56.67,56.83,56.83,56.83,
225, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.36,35.71,56.67,56.83,56.83,56.83,
226, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.36,35.71,56.66,56.83,56.83,56.83,
227, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.37,35.70,56.66,56.83,56.83,56.83,
228, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.37,35.70,56.66,56.82,56.82,56.82,
229, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.37,35.70,56.66,56.82,56.82,56.82,
230, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.37,35.70,56.65,56.82,56.82,56.82,
231, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.37,35.69,56.65,56.82,56.82,56.82,
232, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.37,35.69,56.65,56.81,56.81,56.81,
233, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.38,35.69,56.65,56.81,56.81,56.81,
234, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.38,35.69,56.64,56.81,56.81,56.81,
235, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.38,35.68,56.64,56.81,56.81,56.81,
236, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.38,35.68,56.64,56.81,56.81,56.81,
237, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.38,35.68,56.64,56.80,56.80,56.80,
238, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.38,35.68,56.63,56.80,56.80,56.80,
239, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.39,35.68,56.63,56.80,56.80,56.80,
240, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.39,35.67,56.63,56.80,56.80,56.80,
241, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.39,35.67,56.63,56.80,56.80,56.80,
242, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.39,35.67,56.62,56.79,56.79,56.79,
243, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.39,35.67,56.62,56.79,56.79,56.79,
244, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.39,35.66,56.62,56.79,56.79,56.79,
245, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.40,35.66,56.62,56.79,56.79,56.79,
246, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.40,35.66,56.61,56.79,56.79,56.79,
247, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.40,35.66,56.61,56.78,56.78,56.78,
248, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.40,35.65,56.61,56.78,56.78,56.78,
249, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.40,35.65,56.61,56.78,56.78,56.78,
250, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.40,35.65,56.60,56.78,56.78,56.78,
251, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.41,35.65,56.60,56.78,56.78,56.78,
252, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.41,35.64,56.60,56.77,56.77,56.77,
253, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.41,35.64,56.60,56.77,56.77,56.77,
254, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.41,35.64,56.59,56.77,56.77,56.77,
255, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.41,35.64,56.59,56.77,56.77,56.77,
256, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.41,35.64,56.59,56.77,56.77,56.77,
257, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.42,35.63,56.58,56.76,56.76,56.76,
258, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.42,35.63,56.58,56.76,56.76,56.76,
259, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,5.42,35.63,56.58,56.76,56.76,56.76,
260, 0.500000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.68,26.55,55.93,56.76,56.76,56.76,56.76
261, 1.000000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.48,18.14,54.08,56.76,56.76,56.76,56.76
262, 1.500000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.43,11.62,50.18,56.75,56.75,56.75,56.76
263, 2.000000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.43,7.52,43.85,56.72,56.75,56.75,56.75
264, 2.500000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.43,5.49,35.59,56.55,56.75,56.75,56.75
265, 3.000000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.43,4.71,26.58,55.87,56.75,56.75,56.75
266, 3.500000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.44,4.49,18.23,53.97,56.75,56.75,56.75
267, 4.000000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.44,4.44,11.74,50.05,56.74,56.74,56.75
268, 4.500000, 57.222222, 4.444444, 40.000000, 0,420.29,905.72,4.44,4.44,7.95,44.44,56.71,56.75,56.74
269, 5.000000, 57.222222, 4.444444, 40.000000, 0,421.76,924.24,4.44,4.44,5.86,37.25,56.57,56.75,56.79
270, 5.500000, 57.222222, 4.444444, 0.000000, 0,423.22,943.01,4.44,4.44,6.05,38.11,56.59,56.76,
271, 6.000000, 57.222222, 4.444444, 0.000000, 0,424.65,962.03,4.44,4.44,6.27,38.96,56.61,56.76,
272, 6.500000, 57.222222, 4.444444, 0.000000, 0,426.08,981.31,4.44,4.44,6.50,39.82,56.63,56.77,
273, 7.000000, 57.222222, 4.444444, 0.000000, 0,427.48,1000.83,4.44,4.44,6.77,40.67,56.64,56.78,
274, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,4.44,7.05,41.51,56.65,56.79,
275, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,4.44,7.37,42.33,56.66,56.80,
276, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,4.44,7.70,43.12,56.67,56.80,
277, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,4.44,8.07,43.89,56.68,56.81,
278, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,4.44,8.46,44.64,56.69,56.82,
279, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,4.44,8.87,45.36,56.69,56.83,
280, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,4.44,9.32,46.05,56.70,56.84,
281, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,4.44,9.79,46.71,56.70,56.85,
282, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,4.45,10.29,47.35,56.70,56.86,
283, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,4.45,10.81,47.96,56.70,56.86,
284, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,4.45,11.36,48.55,56.70,56.87,
285, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,4.45,11.94,49.10,56.70,56.88,
286, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,4.46,12.55,49.63,56.71,56.89,
287, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,4.47,13.18,50.14,56.71,56.90,
288, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,4.47,13.83,50.62,56.71,56.91,
289, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,4.48,14.51,51.07,56.70,56.92,
290, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,4.49,15.22,51.49,56.70,56.93,
291, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,4.50,15.95,51.89,56.70,56.93,
292, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,4.52,16.70,52.27,56.70,56.94,
293, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,4.53,17.47,52.62,56.70,56.95,
294, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,4.56,18.26,52.96,56.70,56.96,
295, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,4.58,19.06,53.27,56.70,56.97,
296, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,4.61,19.89,53.55,56.70,56.98,
297, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,4.64,20.73,53.82,56.70,56.99,
298, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,4.68,21.58,54.07,56.70,57.00,
299, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,4.72,22.45,54.30,56.69,57.00,
300, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,4.77,23.33,54.52,56.69,57.01,
301, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,4.82,24.21,54.72,56.69,57.02,
302, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,4.89,25.11,54.90,56.69,57.03,
303, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,4.96,26.01,55.07,56.69,57.04,
304, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,5.04,26.92,55.22,56.69,57.05,
305, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,5.13,27.83,55.36,56.69,57.05,
306, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,5.23,28.74,55.49,56.69,57.06,
307, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,5.34,29.65,55.61,56.69,57.07,
308, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,5.46,30.56,55.72,56.69,57.08,
309, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,5.60,31.46,55.81,56.70,57.08,
310, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,5.75,32.37,55.90,56.70,57.09,
311, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,5.91,33.26,55.98,56.70,57.09,
312, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,6.09,34.15,56.06,56.70,57.10,
313, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,6.29,35.02,56.12,56.71,57.10,
314, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.44,6.50,35.89,56.18,56.71,57.11,
315, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.45,6.73,36.75,56.23,56.71,57.11,
316, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.45,6.98,37.59,56.28,56.72,57.12,
317, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.45,7.25,38.42,56.32,56.72,57.12,
318, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.45,7.54,39.23,56.36,56.73,57.12,
319, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.45,7.85,40.02,56.40,56.73,57.12,
320, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.45,8.18,40.80,56.43,56.74,57.13,
321, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.45,8.53,41.56,56.45,56.75,57.13,
322, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.46,8.91,42.30,56.48,56.75,57.13,
323, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.46,9.30,43.02,56.50,56.76,57.13,
324, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.46,9.72,43.72,56.52,56.77,57.13,
325, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.47,10.16,44.40,56.53,56.77,57.14,
326, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.47,10.62,45.06,56.55,56.78,57.14,
327, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.48,11.11,45.69,56.56,56.79,57.14,
328, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.48,11.62,46.30,56.57,56.79,57.14,
329, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.49,12.15,46.90,56.58,56.80,57.14,
330, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.50,12.70,47.46,56.59,56.81,57.14,
331, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.52,13.27,48.01,56.59,56.82,57.14,
332, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.53,13.87,48.53,56.60,56.83,57.14,
333, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.54,14.49,49.03,56.60,56.83,57.14,
334, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.56,15.12,49.51,56.61,56.84,57.14,
335, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.58,15.78,49.97,56.61,56.85,57.14,
336, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.61,16.46,50.41,56.61,56.86,57.14,
337, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.64,17.15,50.82,56.62,56.87,57.14,
338, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.67,17.87,51.21,56.62,56.88,57.14,
339, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.70,18.59,51.59,56.62,56.88,57.14,
340, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.74,19.34,51.94,56.62,56.89,57.14,
341, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.79,20.10,52.27,56.62,56.90,57.14,
342, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.84,20.87,52.59,56.62,56.91,57.14,
343, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.89,21.66,52.88,56.63,56.92,57.14,
344, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,4.96,22.45,53.16,56.63,56.92,57.14,
345, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.10,1009.60,5.03,23.26,53.42,56.63,56.93,57.14,
346, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.11,1009.60,5.11,24.07,53.67,56.63,56.94,57.14,
347, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.11,1009.60,5.19,24.89,53.90,56.63,56.95,57.14,
348, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.11,1009.60,5.29,25.72,54.11,56.63,56.95,57.14,
349, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.11,1009.59,5.39,26.56,54.32,56.63,56.96,57.14,
350, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.11,1009.59,5.51,27.39,54.50,56.63,56.97,57.14,
351, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.11,1009.59,5.63,28.23,54.68,56.63,56.98,57.14,
352, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.11,1009.59,5.77,29.07,54.84,56.64,56.98,57.14,
353, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.11,1009.59,5.92,29.91,54.99,56.64,56.99,57.14,
354, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.11,1009.59,6.08,30.75,55.13,56.64,56.99,57.14,
355, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.12,1009.59,6.26,31.59,55.26,56.64,57.00,57.14,
356, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.12,1009.59,6.44,32.42,55.37,56.65,57.01,57.14,
357, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.12,1009.59,6.65,33.24,55.48,56.65,57.01,57.14,
358, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.13,1009.59,6.87,34.06,55.58,56.65,57.02,57.14,
359, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.13,1009.59,7.10,34.87,55.68,56.65,57.02,57.14,
360, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.14,1009.59,7.35,35.68,55.76,56.66,57.02,57.14,
361, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.14,1009.59,7.62,36.47,55.84,56.66,57.03,57.14,
362, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.15,1009.59,7.90,37.25,55.91,56.67,57.03,57.14,
363, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.16,1009.59,8.21,38.02,55.98,56.67,57.04,57.14,
364, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.17,1009.59,8.53,38.78,56.04,56.68,57.04,57.14,
365, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.18,1009.59,8.87,39.52,56.09,56.68,57.04,57.14,
366, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.20,1009.59,9.23,40.25,56.14,56.69,57.05,57.14,
367, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.21,1009.59,9.60,40.97,56.18,56.69,57.05,57.14,
368, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.23,1009.59,10.00,41.67,56.22,56.70,57.05,57.14,
369, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.25,1009.58,10.42,42.35,56.26,56.70,57.05,57.14,
370, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.27,1009.58,10.86,43.02,56.29,56.71,57.06,57.14,
371, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.30,1009.58,11.31,43.67,56.32,56.72,57.06,57.14,
372, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.33,1009.58,11.79,44.30,56.35,56.72,57.06,57.14,
373, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.36,1009.58,12.29,44.92,56.37,56.73,57.06,57.14,
374, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.40,1009.57,12.81,45.51,56.40,56.74,57.06,57.14,
375, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.45,1009.57,13.35,46.09,56.42,56.74,57.06,57.14,
376, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.49,1009.57,13.91,46.65,56.43,56.75,57.07,57.14,
377, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.55,1009.57,14.49,47.19,56.45,56.76,57.07,57.14,
378, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.61,1009.56,15.09,47.71,56.46,56.77,57.07,57.14,
379, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.68,1009.56,15.71,48.22,56.48,56.77,57.07,57.14,
380, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.75,1009.56,16.35,48.70,56.49,56.78,57.07,57.14,
381, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.84,1009.55,17.01,49.17,56.50,56.79,57.07,57.14,
382, 7.222300, 57.222222, 4.444444, 0.000000, 0,428.93,1009.55,17.69,49.62,56.51,56.80,57.07,57.14,
383, 7.222300, 57.222222, 4.444444, 0.000000, 0,429.03,1009.55,18.39,50.05,56.51,56.81,57.07,57.14,
384, 7.222300, 57.222222, 4.444444, 0.000000, 0,429.15,1009.54,19.11,50.46,56.52,56.81,57.07,57.15,
385, 7.222300, 57.222222, 4.444444, 0.000000, 0,429.28,1009.54,19.84,50.86,56.53,56.82,57.07,57.15,
386, 7.222300, 57.222222, 4.444444, 0.000000, 0,429.42,1009.54,20.60,51.24,56.53,56.83,57.07,57.15,
387, 7.222300, 57.222222, 4.444444, 0.000000, 0,429.58,1009.53,21.37,51.60,56.54,56.84,57.07,57.15,
388, 7.222300, 57.222222, 4.444444, 0.000000, 0,429.75,1009.53,22.16,51.94,56.54,56.85,57.07,57.15,
389, 7.222300, 57.222222, 4.444444, 0.000000, 0,429.94,1009.53,22.96,52.27,56.55,56.85,57.07,57.15,
390, 7.222300, 57.222222, 4.444444, 0.000000, 0,430.15,1009.53,23.78,52.58,56.55,56.86,57.07,57.15,
391, 7.222300, 57.222222, 4.444444, 0.000000, 0,430.39,1009.53,24.62,52.88,56.55,56.87,57.07,57.15,
392, 7.222300, 57.222222, 4.444444, 0.000000, 0,430.64,1009.53,25.47,53.16,56.56,56.88,57.07,57.15,
393, 7.222300, 57.222222, 4.444444, 0.000000, 0,430.93,1009.54,26.34,53.42,56.56,56.88,57.08,57.15,
394, 7.222300, 57.222222, 4.444444, 0.000000, 0,431.24,1009.54,27.22,53.68,56.57,56.89,57.08,57.15,
395, 7.222300, 57.222222, 4.444444, 0.000000, 0,431.59,1009.55,28.11,53.91,56.57,56.90,57.08,57.15,
396, 7.222300, 57.222222, 4.444444, 0.000000, 0,431.97,1009.56,29.02,54.14,56.57,56.91,57.08,57.15,
397, 7.222300, 57.222222, 4.444444, 0.000000, 0,432.39,1009.57,29.95,54.35,56.58,56.91,57.08,57.15,
398, 7.222300, 57.222222, 4.444444, 0.000000, 0,432.85,1009.59,30.88,54.55,56.58,56.92,57.08,57.15,
399, 7.222300, 57.222222, 4.444444, 0.000000, 0,433.36,1009.60,31.83,54.74,56.59,56.93,57.08,57.15,
400, 7.222300, 57.222222, 4.444444, 0.000000, 0,433.92,1009.62,32.79,54.91,56.59,56.93,57.08,57.15,
401, 7.222300, 57.222222, 4.444444, 0.000000, 0,434.54,1009.65,33.75,55.07,56.60,56.94,57.08,57.15,
402, 7.222300, 57.222222, 4.444444, 0.000000, 0,435.23,1009.67,34.73,55.22,56.60,56.95,57.08,57.15,
403, 7.222300, 57.222222, 4.444444, 0.000000, 0,435.98,1009.70,35.72,55.37,56.61,56.95,57.08,57.15,
404, 7.222300, 57.222222, 4.444444, 0.000000, 0,436.80,1009.74,36.72,55.50,56.61,56.96,57.08,57.15,
405, 7.222300, 57.222222, 4.444444, 0.000000, 0,437.71,1009.77,37.73,55.62,56.62,56.96,57.08,57.15,
406, 7.222300, 57.222222, 4.444444, 0.000000, 0,438.72,1009.80,38.75,55.73,56.63,56.97,57.08,57.15,
407, 7.222300, 57.222222, 4.444444, 0.000000, 0,439.82,1009.84,39.78,55.83,56.64,56.98,57.08,57.15,
408, 7.222300, 57.222222, 4.444444, 0.000000, 0,441.04,1009.86,40.81,55.93,56.65,56.98,57.08,57.16,
409, 7.222300, 57.222222, 4.444444, 0.000000, 0,442.38,1009.89,41.86,56.01,56.66,56.99,57.08,57.16,
410, 7.222300, 57.222222, 4.444444, 0.000000, 0,443.86,1009.90,42.90,56.09,56.67,56.99,57.08,57.16,
411, 7.222300, 57.222222, 4.444444, 0.000000, 0,445.49,1009.90,43.96,56.16,56.68,57.00,57.09,57.16,
412, 7.222300, 57.222222, 4.444444, 0.000000, 0,447.29,1009.89,45.02,56.23,56.69,57.00,57.09,57.16,
413, 7.222300, 57.222222, 4.444444, 0.000000, 0,449.28,1009.84,46.09,56.28,56.70,57.00,57.09,57.16,
414, 7.222300, 57.222222, 4.444444, 0.000000, 0,451.47,1009.75,47.16,56.33,56.72,57.01,57.09,57.16,
415, 7.222300, 57.222222, 4.444444, 0.000000, 0,453.91,1009.61,48.23,56.38,56.74,57.01,57.09,57.17,
416, 7.222300, 57.222222, 4.444444, 0.000000, 0,456.60,1009.40,49.31,56.42,56.76,57.02,57.09,57.17,
417, 7.222300, 57.222222, 4.444444, 0.000000, 0,459.60,1009.10,50.39,56.45,56.78,57.02,57.10,57.17,
418, 7.222300, 57.222222, 4.444444, 0.000000, 0,463.10,1008.65,51.46,56.48,56.80,57.03,57.10,57.18,
419, 7.222300, 57.222222, 4.444444, 0.000000, 0,277.68,599.81,52.10,56.49,56.82,57.03,57.10,57.18,
420, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.10,56.49,56.81,57.03,57.10,57.17,
421, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.10,56.49,56.81,57.03,57.10,57.17,
422, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.10,56.49,56.81,57.03,57.10,57.17,
423, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.10,56.49,56.81,57.02,57.10,57.17,
424, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.09,56.49,56.81,57.02,57.09,57.16,
425, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.09,56.49,56.81,57.02,57.09,57.16,
426, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.09,56.48,56.80,57.02,57.09,57.16,
427, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.09,56.48,56.80,57.02,57.09,57.16,
428, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.09,56.48,56.80,57.02,57.09,57.15,
429, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.08,56.48,56.80,57.01,57.09,57.15,
430, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.08,56.48,56.80,57.01,57.09,57.15,
431, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.08,56.48,56.80,57.01,57.08,57.15,
432, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.08,56.47,56.80,57.01,57.08,57.14,
433, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.08,56.47,56.79,57.01,57.08,57.14,
434, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.08,56.47,56.79,57.01,57.08,57.14,
435, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.07,56.47,56.79,57.01,57.08,57.14,
436, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.07,56.47,56.79,57.00,57.08,57.14,
437, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.07,56.47,56.79,57.00,57.07,57.13,
438, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.07,56.46,56.79,57.00,57.07,57.13,
439, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.07,56.46,56.79,57.00,57.07,57.13,
440, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.06,56.46,56.78,57.00,57.07,57.13,
441, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.06,56.46,56.78,57.00,57.07,57.12,
442, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.06,56.46,56.78,56.99,57.07,57.12,
443, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.06,56.46,56.78,56.99,57.07,57.12,
444, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.06,56.46,56.78,56.99,57.06,57.12,
445, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.05,56.45,56.78,56.99,57.06,57.11,
446, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.05,56.45,56.77,56.99,57.06,57.11,
447, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.05,56.45,56.77,56.99,57.06,57.11,
448, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.05,56.45,56.77,56.99,57.06,57.11,
449, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.05,56.45,56.77,56.98,57.06,57.10,
450, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.04,56.45,56.77,56.98,57.05,57.10,
451, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.04,56.44,56.77,56.98,57.05,57.10,
452, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.04,56.44,56.77,56.98,57.05,57.10,
453, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.04,56.44,56.76,56.98,57.05,57.09,
454, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.04,56.44,56.76,56.98,57.05,57.09,
455, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.03,56.44,56.76,56.98,57.05,57.09,
456, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.03,56.44,56.76,56.97,57.05,57.09,
457, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.03,56.44,56.76,56.97,57.04,57.08,
458, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.03,56.43,56.76,56.97,57.04,57.08,
459, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.03,56.43,56.76,56.97,57.04,57.08,
460, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.02,56.43,56.75,56.97,57.04,57.08,
461, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.02,56.43,56.75,56.97,57.04,57.07,
462, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.02,56.43,56.75,56.96,57.04,57.07,
463, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.02,56.43,56.75,56.96,57.04,57.07,
464, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.02,56.42,56.75,56.96,57.03,57.07,
465, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.01,56.42,56.75,56.96,57.03,57.06,
466, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.01,56.42,56.74,56.96,57.03,57.06,
467, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.01,56.42,56.74,56.96,57.03,57.06,
468, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.01,56.42,56.74,56.96,57.03,57.06,
469, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.01,56.42,56.74,56.95,57.03,57.05,
470, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.00,56.41,56.74,56.95,57.02,57.05,
471, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.00,56.41,56.74,56.95,57.02,57.05,
472, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.00,56.41,56.74,56.95,57.02,57.05,
473, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.00,56.41,56.73,56.95,57.02,57.04,
474, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.00,56.41,56.73,56.95,57.02,57.04,
475, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.00,56.41,56.73,56.94,57.02,57.04,
476, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.99,56.41,56.73,56.94,57.01,57.04,
477, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.99,56.40,56.73,56.94,57.01,57.04,
478, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.99,56.40,56.73,56.94,57.01,57.03,
479, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.99,56.40,56.73,56.94,57.01,57.03,
480, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.99,56.40,56.72,56.94,57.01,57.03,
481, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.98,56.40,56.72,56.94,57.01,57.03,
482, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.98,56.40,56.72,56.93,57.00,57.02,
483, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.98,56.39,56.72,56.93,57.00,57.02,
484, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.98,56.39,56.72,56.93,57.00,57.02,
485, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.98,56.39,56.72,56.93,57.00,57.02,
486, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.97,56.39,56.71,56.93,57.00,57.02,
487, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.97,56.39,56.71,56.93,57.00,57.01,
488, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.97,56.39,56.71,56.93,56.99,57.01,
489, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.97,56.38,56.71,56.92,56.99,57.01,
490, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.97,56.38,56.71,56.92,56.99,57.01,
491, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.96,56.38,56.71,56.92,56.99,57.00,
492, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.96,56.38,56.71,56.92,56.99,57.00,
493, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.96,56.38,56.70,56.92,56.99,57.00,
494, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.96,56.38,56.70,56.92,56.98,57.00,
495, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.96,56.38,56.70,56.91,56.98,57.00,
496, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.95,56.37,56.70,56.91,56.98,56.99,
497, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.95,56.37,56.70,56.91,56.98,56.99,
498, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.95,56.37,56.70,56.91,56.98,56.99,
499, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.95,56.37,56.69,56.91,56.97,56.99,
