minutes,Ta,Tsetpoint,inletT,draw,condenserInletT,condenserOutletT,externalVolGPM,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 7.222300, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,57.21,57.22,57.22,57.22,57.22,57.22
1, 7.222300, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.45,46.65,57.21,57.21,57.21,57.21
2, 7.222300, 57.222222, 4.444444, 40.000000, 36.122551, 42.331005, 9.000000, 0,89.93,244.36,36.36,36.37,36.39,36.39,36.39,36.39
3, 7.222300, 57.222222, 4.444444, 40.000000, 30.010676, 36.166778, 9.000000, 0,83.74,242.30,30.25,30.26,30.28,30.28,30.28,30.28
4, 7.222300, 57.222222, 4.444444, 40.000000, 25.119698, 31.238223, 9.000000, 0,80.06,240.82,25.36,25.36,25.38,25.38,25.38,25.38
5, 7.222300, 57.222222, 4.444444, 40.000000, 21.205923, 27.309566, 9.000000, 0,77.93,240.24,21.44,21.45,21.47,21.47,21.47,21.47
6, 7.222300, 57.222222, 4.444444, 0.000000, 21.479296, 27.583372, 9.000000, 0,78.06,240.25,21.71,21.72,21.74,21.74,21.74,21.74
7, 7.222300, 57.222222, 4.444444, 0.000000, 21.752664, 27.857272, 9.000000, 0,78.18,240.28,21.99,22.00,22.02,22.02,22.02,22.02
8, 7.222300, 57.222222, 4.444444, 0.000000, 22.026031, 28.131270, 9.000000, 0,78.32,240.30,22.26,22.27,22.29,22.29,22.29,22.29
9, 7.222300, 57.222222, 4.444444, 0.000000, 22.299403, 28.405368, 9.000000, 0,78.45,240.33,22.53,22.54,22.56,22.56,22.56,22.56
10, 7.222300, 57.222222, 4.444444, 0.000000, 22.572782, 28.679567, 9.000000, 0,78.59,240.36,22.81,22.82,22.84,22.84,22.84,22.84
11, 7.222300, 57.222222, 4.444444, 0.000000, 22.846174, 28.953871, 9.000000, 0,78.73,240.40,23.08,23.09,23.11,23.11,23.11,23.11
12, 7.222300, 57.222222, 4.444444, 0.000000, 23.119583, 29.228280, 9.000000, 0,78.88,240.44,23.36,23.36,23.38,23.38,23.38,23.38
13, 7.222300, 57.222222, 4.444444, 0.000000, 23.393011, 29.502797, 9.000000, 0,79.03,240.48,23.63,23.64,23.66,23.66,23.66,23.66
14, 7.222300, 57.222222, 4.444444, 0.000000, 23.666465, 29.777424, 9.000000, 0,79.18,240.53,23.90,23.91,23.93,23.93,23.93,23.93
15, 7.222300, 57.222222, 4.444444, 0.000000, 23.939946, 30.052162, 9.000000, 0,79.34,240.58,24.18,24.18,24.20,24.20,24.20,24.20
16, 7.222300, 57.222222, 4.444444, 0.000000, 24.213460, 30.327012, 9.000000, 0,79.50,240.63,24.45,24.46,24.48,24.48,24.48,24.48
17, 7.222300, 57.222222, 4.444444, 0.000000, 24.487009, 30.601976, 9.000000, 0,79.67,240.68,24.72,24.73,24.75,24.75,24.75,24.75
18, 7.222300, 57.222222, 4.444444, 0.000000, 24.760597, 30.877055, 9.000000, 0,79.83,240.74,25.00,25.00,25.03,25.03,25.03,25.03
19, 7.222300, 57.222222, 4.444444, 0.000000, 25.034228, 31.152250, 9.000000, 0,80.00,240.80,25.27,25.28,25.30,25.30,25.30,25.30
20, 7.222300, 57.222222, 4.444444, 0.000000, 25.307904, 31.427561, 9.000000, 0,80.18,240.87,25.54,25.55,25.57,25.57,25.57,25.57
21, 7.222300, 57.222222, 4.444444, 0.000000, 25.581629, 31.702990, 9.000000, 0,80.36,240.94,25.82,25.82,25.85,25.85,25.85,25.85
22, 7.222300, 57.222222, 4.444444, 0.000000, 25.855407, 31.978537, 9.000000, 0,80.54,241.00,26.09,26.10,26.12,26.12,26.12,26.12
23, 7.222300, 57.222222, 4.444444, 0.000000, 26.129239, 32.254202, 9.000000, 0,80.72,241.08,26.37,26.37,26.39,26.39,26.39,26.39
24, 7.222300, 57.222222, 4.444444, 0.000000, 26.403129, 32.529986, 9.000000, 0,80.91,241.15,26.64,26.65,26.67,26.67,26.67,26.67
25, 7.222300, 57.222222, 4.444444, 0.000000, 26.677080, 32.805889, 9.000000, 0,81.11,241.23,26.91,26.92,26.94,26.94,26.94,26.94
26, 7.222300, 57.222222, 4.444444, 0.000000, 26.951094, 33.081910, 9.000000, 0,81.30,241.31,27.19,27.19,27.22,27.22,27.22,27.22
27, 7.222300, 57.222222, 4.444444, 0.000000, 27.225173, 33.358049, 9.000000, 0,81.50,241.39,27.46,27.47,27.49,27.49,27.49,27.49
28, 7.222300, 57.222222, 4.444444, 0.000000, 27.499320, 33.634306, 9.000000, 0,81.71,241.47,27.74,27.74,27.76,27.76,27.76,27.76
29, 7.222300, 57.222222, 4.444444, 0.000000, 27.773538, 33.910681, 9.000000, 0,81.91,241.56,28.01,28.02,28.04,28.04,28.04,28.04
30, 7.222300, 57.222222, 4.444444, 40.000000, 23.329468, 29.438993, 9.000000, 0,79.00,240.47,23.57,23.57,23.59,23.59,23.59,23.59
31, 7.222300, 57.222222, 4.444444, 40.000000, 19.773548, 25.876634, 9.000000, 0,77.33,240.22,20.01,20.02,20.04,20.04,20.04,20.04
32, 7.222300, 57.222222, 4.444444, 40.000000, 16.928844, 23.040127, 9.000000, 0,76.44,240.54,17.16,17.17,17.19,17.19,17.19,17.19
33, 7.222300, 57.222222, 4.444444, 40.000000, 14.653580, 20.781269, 9.000000, 0,75.99,241.18,14.89,14.90,14.92,14.92,14.92,14.92
34, 7.222300, 57.222222, 4.444444, 40.000000, 12.834117, 18.981732, 9.000000, 0,75.82,241.97,13.07,13.08,13.10,13.10,13.10,13.10
35, 7.222300, 57.222222, 4.444444, 0.000000, 13.110217, 19.254406, 9.000000, 0,75.83,241.83,13.35,13.35,13.38,13.38,13.38,13.38
36, 7.222300, 57.222222, 4.444444, 0.000000, 13.386138, 19.527048, 9.000000, 0,75.85,241.70,13.62,13.63,13.65,13.65,13.65,13.65
37, 7.222300, 57.222222, 4.444444, 0.000000, 13.661887, 19.799664, 9.000000, 0,75.88,241.58,13.90,13.91,13.93,13.93,13.93,13.93
38, 7.222300, 57.222222, 4.444444, 0.000000, 13.937470, 20.072260, 9.000000, 0,75.90,241.46,14.17,14.18,14.20,14.20,14.20,14.20
39, 7.222300, 57.222222, 4.444444, 0.000000, 14.212894, 20.344840, 9.000000, 0,75.94,241.35,14.45,14.46,14.48,14.48,14.48,14.48
40, 7.222300, 57.222222, 4.444444, 0.000000, 14.488165, 20.617410, 9.000000, 0,75.97,241.25,14.72,14.73,14.75,14.75,14.75,14.75
41, 7.222300, 57.222222, 4.444444, 0.000000, 14.763291, 20.889975, 9.000000, 0,76.01,241.14,15.00,15.01,15.03,15.03,15.03,15.03
42, 7.222300, 57.222222, 4.444444, 0.000000, 15.038277, 21.162540, 9.000000, 0,76.05,241.05,15.27,15.28,15.30,15.30,15.30,15.30
43, 7.222300, 57.222222, 4.444444, 0.000000, 15.313129, 21.435110, 9.000000, 0,76.10,240.96,15.55,15.56,15.58,15.58,15.58,15.58
44, 7.222300, 57.222222, 4.444444, 0.000000, 15.587854, 21.707691, 9.000000, 0,76.14,240.88,15.82,15.83,15.85,15.85,15.85,15.85
45, 7.222300, 57.222222, 4.444444, 0.000000, 15.862458, 21.980286, 9.000000, 0,76.20,240.80,16.10,16.11,16.13,16.13,16.13,16.13
46, 7.222300, 57.222222, 4.444444, 0.000000, 16.136948, 22.252901, 9.000000, 0,76.25,240.72,16.37,16.38,16.40,16.40,16.40,16.40
47, 7.222300, 57.222222, 4.444444, 0.000000, 16.411328, 22.525539, 9.000000, 0,76.31,240.65,16.65,16.65,16.68,16.68,16.68,16.68
48, 7.222300, 57.222222, 4.444444, 0.000000, 16.685605, 22.798207, 9.000000, 0,76.38,240.59,16.92,16.93,16.95,16.95,16.95,16.95
49, 7.222300, 57.222222, 4.444444, 0.000000, 16.959786, 23.070908, 9.000000, 0,76.44,240.53,17.20,17.20,17.22,17.22,17.22,17.22
50, 7.222300, 57.222222, 4.444444, 0.000000, 17.233875, 23.343646, 9.000000, 0,76.51,240.48,17.47,17.48,17.50,17.50,17.50,17.50
51, 7.222300, 57.222222, 4.444444, 0.000000, 17.507880, 23.616426, 9.000000, 0,76.59,240.43,17.74,17.75,17.77,17.77,17.77,17.77
52, 7.222300, 57.222222, 4.444444, 0.000000, 17.781804, 23.889253, 9.000000, 0,76.66,240.39,18.02,18.02,18.05,18.05,18.05,18.05
53, 7.222300, 57.222222, 4.444444, 0.000000, 18.055655, 24.162129, 9.000000, 0,76.75,240.35,18.29,18.30,18.32,18.32,18.32,18.32
54, 7.222300, 57.222222, 4.444444, 0.000000, 18.329438, 24.435059, 9.000000, 0,76.83,240.32,18.56,18.57,18.59,18.59,18.59,18.59
55, 7.222300, 57.222222, 4.444444, 0.000000, 18.603157, 24.708048, 9.000000, 0,76.92,240.29,18.84,18.85,18.87,18.87,18.87,18.87
56, 7.222300, 57.222222, 4.444444, 0.000000, 18.876819, 24.981098, 9.000000, 0,77.01,240.26,19.11,19.12,19.14,19.14,19.14,19.14
57, 7.222300, 57.222222, 4.444444, 0.000000, 19.150430, 25.254213, 9.000000, 0,77.10,240.24,19.39,19.39,19.41,19.41,19.41,19.41
58, 7.222300, 57.222222, 4.444444, 0.000000, 19.423993, 25.527397, 9.000000, 0,77.20,240.23,19.66,19.67,19.69,19.69,19.69,19.69
59, 7.222300, 57.222222, 4.444444, 0.000000, 19.697515, 25.800654, 9.000000, 0,77.30,240.22,19.93,19.94,19.96,19.96,19.96,19.96
60, 7.222300, 57.222222, 4.444444, 0.000000, 19.971001, 26.073987, 9.000000, 0,77.41,240.21,20.21,20.21,20.24,20.24,20.24,20.24
61, 7.222300, 57.222222, 4.444444, 0.000000, 20.244455, 26.347398, 9.000000, 0,77.52,240.21,20.48,20.49,20.51,20.51,20.51,20.51
62, 7.222300, 57.222222, 4.444444, 0.000000, 20.517882, 26.620892, 9.000000, 0,77.63,240.21,20.75,20.76,20.78,20.78,20.78,20.78
63, 7.222300, 57.222222, 4.444444, 0.000000, 20.791289, 26.894471, 9.000000, 0,77.75,240.22,21.03,21.03,21.06,21.06,21.06,21.06
64, 7.222300, 57.222222, 4.444444, 0.000000, 21.064678, 27.168138, 9.000000, 0,77.87,240.23,21.30,21.31,21.33,21.33,21.33,21.33
65, 7.222300, 57.222222, 4.444444, 0.000000, 21.338056, 27.441895, 9.000000, 0,77.99,240.25,21.57,21.58,21.60,21.60,21.60,21.60
66, 7.222300, 57.222222, 4.444444, 0.000000, 21.611426, 27.715747, 9.000000, 0,78.12,240.26,21.85,21.85,21.88,21.88,21.88,21.88
67, 7.222300, 57.222222, 4.444444, 0.000000, 21.884793, 27.989694, 9.000000, 0,78.25,240.29,22.12,22.13,22.15,22.15,22.15,22.15
68, 7.222300, 57.222222, 4.444444, 0.000000, 22.158162, 28.263740, 9.000000, 0,78.38,240.31,22.39,22.40,22.42,22.42,22.42,22.42
69, 7.222300, 57.222222, 4.444444, 0.000000, 22.431537, 28.537886, 9.000000, 0,78.52,240.34,22.67,22.67,22.70,22.70,22.70,22.70
70, 7.222300, 57.222222, 4.444444, 0.000000, 22.704922, 28.812136, 9.000000, 0,78.66,240.38,22.94,22.95,22.97,22.97,22.97,22.97
71, 7.222300, 57.222222, 4.444444, 0.000000, 22.978321, 29.086490, 9.000000, 0,78.80,240.42,23.21,23.22,23.24,23.24,23.24,23.24
72, 7.222300, 57.222222, 4.444444, 0.000000, 23.251739, 29.360952, 9.000000, 0,78.95,240.46,23.49,23.49,23.52,23.52,23.52,23.52
73, 7.222300, 57.222222, 4.444444, 0.000000, 23.525179, 29.635522, 9.000000, 0,79.10,240.50,23.76,23.77,23.79,23.79,23.79,23.79
74, 7.222300, 57.222222, 4.444444, 0.000000, 23.798646, 29.910202, 9.000000, 0,79.26,240.55,24.03,24.04,24.06,24.06,24.06,24.06
75, 7.222300, 57.222222, 4.444444, 40.000000, 20.148929, 26.251875, 9.000000, 0,77.48,240.21,20.38,20.39,20.41,20.41,20.41,20.41
76, 7.222300, 57.222222, 4.444444, 40.000000, 17.229116, 23.338909, 9.000000, 0,76.51,240.48,17.46,17.47,17.49,17.49,17.49,17.49
77, 7.222300, 57.222222, 4.444444, 40.000000, 14.893723, 21.019242, 9.000000, 0,76.03,241.10,15.13,15.14,15.16,15.16,15.16,15.16
78, 7.222300, 57.222222, 4.444444, 40.000000, 13.026137, 19.171354, 9.000000, 0,75.83,241.87,13.26,13.27,13.29,13.29,13.29,13.29
79, 7.222300, 57.222222, 4.444444, 40.000000, 11.532903, 17.698641, 9.000000, 0,75.78,242.68,11.77,11.78,11.80,11.80,11.80,11.80
80, 7.222300, 57.222222, 4.444444, 0.000000, 11.809934, 17.971538, 9.000000, 0,75.78,242.52,12.05,12.05,12.08,12.08,12.08,12.08
81, 7.222300, 57.222222, 4.444444, 0.000000, 12.086754, 18.244377, 9.000000, 0,75.79,242.36,12.32,12.33,12.35,12.35,12.35,12.35
82, 7.222300, 57.222222, 4.444444, 0.000000, 12.363370, 18.517164, 9.000000, 0,75.79,242.21,12.60,12.61,12.63,12.63,12.63,12.63
83, 7.222300, 57.222222, 4.444444, 0.000000, 12.639790, 18.789904, 9.000000, 0,75.81,242.07,12.88,12.88,12.91,12.91,12.91,12.91
84, 7.222300, 57.222222, 4.444444, 0.000000, 12.916019, 19.062603, 9.000000, 0,75.82,241.93,13.15,13.16,13.18,13.18,13.18,13.18
85, 7.222300, 57.222222, 4.444444, 0.000000, 13.192065, 19.335266, 9.000000, 0,75.84,241.79,13.43,13.44,13.46,13.46,13.46,13.46
86, 7.222300, 57.222222, 4.444444, 0.000000, 13.467934, 19.607900, 9.000000, 0,75.86,241.67,13.70,13.71,13.73,13.73,13.73,13.73
87, 7.222300, 57.222222, 4.444444, 0.000000, 13.743633, 19.880510, 9.000000, 0,75.88,241.55,13.98,13.99,14.01,14.01,14.01,14.01
88, 7.222300, 57.222222, 4.444444, 0.000000, 14.019168, 20.153100, 9.000000, 0,75.91,241.43,14.26,14.26,14.28,14.28,14.28,14.28
89, 7.222300, 57.222222, 4.444444, 0.000000, 14.294547, 20.425677, 9.000000, 0,75.95,241.32,14.53,14.54,14.56,14.56,14.56,14.56
90, 7.222300, 57.222222, 4.444444, 0.000000, 14.569774, 20.698245, 9.000000, 0,75.98,241.22,14.81,14.81,14.84,14.84,14.84,14.84
91, 7.222300, 57.222222, 4.444444, 0.000000, 14.844858, 20.970809, 9.000000, 0,76.02,241.12,15.08,15.09,15.11,15.11,15.11,15.11
92, 7.222300, 57.222222, 4.444444, 0.000000, 15.119803, 21.243375, 9.000000, 0,76.06,241.02,15.36,15.36,15.38,15.38,15.38,15.38
93, 7.222300, 57.222222, 4.444444, 0.000000, 15.394617, 21.515948, 9.000000, 0,76.11,240.93,15.63,15.64,15.66,15.66,15.66,15.66
94, 7.222300, 57.222222, 4.444444, 0.000000, 15.669306, 21.788532, 9.000000, 0,76.16,240.85,15.91,15.91,15.93,15.93,15.93,15.93
95, 7.222300, 57.222222, 4.444444, 0.000000, 15.943875, 22.061133, 9.000000, 0,76.21,240.77,16.18,16.19,16.21,16.21,16.21,16.21
96, 7.222300, 57.222222, 4.444444, 0.000000, 16.218331, 22.333754, 9.000000, 0,76.27,240.70,16.45,16.46,16.48,16.48,16.48,16.48
97, 7.222300, 57.222222, 4.444444, 0.000000, 16.492681, 22.606401, 9.000000, 0,76.33,240.63,16.73,16.74,16.76,16.76,16.76,16.76
98, 7.222300, 57.222222, 4.444444, 0.000000, 16.766929, 22.879078, 9.000000, 0,76.40,240.57,17.00,17.01,17.03,17.03,17.03,17.03
99, 7.222300, 57.222222, 4.444444, 0.000000, 17.041082, 23.151790, 9.000000, 0,76.46,240.52,17.28,17.28,17.31,17.31,17.31,17.31
100, 7.000000, 57.222222, 4.444444, 0.000000, 17.314962, 23.371499, 9.000000, 0,76.53,238.38,17.55,17.56,17.58,17.58,17.58,17.58
101, 6.500000, 57.222222, 4.444444, 0.000000, 17.586135, 23.523770, 9.000000, 0,76.59,233.70,17.82,17.82,17.84,17.84,17.84,17.84
102, 6.000000, 57.222222, 4.444444, 0.000000, 17.851893, 23.672360, 9.000000, 0,76.64,229.09,18.08,18.08,18.10,18.10,18.10,18.10
103, 5.500000, 57.222222, 4.444444, 0.000000, 18.112314, 23.817314, 9.000000, 0,76.70,224.55,18.33,18.34,18.36,18.36,18.36,18.36
104, 5.000000, 57.222222, 4.444444, 0.000000, 18.367476, 23.958678, 9.000000, 0,76.76,220.07,18.58,18.59,18.61,18.61,18.61,18.61
105, 4.500000, 57.222222, 4.444444, 0.000000, 18.617455, 24.096498, 9.000000, 0,76.82,215.65,18.83,18.84,18.85,18.85,18.85,18.85
106, 4.000000, 57.222222, 4.444444, 0.000000, 18.862323, 24.230820, 9.000000, 0,76.87,211.30,19.07,19.08,19.09,19.09,19.09,19.09
107, 3.500000, 57.222222, 4.444444, 0.000000, 19.102155, 24.361689, 9.000000, 0,76.93,207.01,19.31,19.31,19.33,19.33,19.33,19.33
108, 3.000000, 57.222222, 4.444444, 0.000000, 19.337021, 24.489153, 9.000000, 0,76.98,202.79,19.54,19.54,19.56,19.56,19.56,19.56
109, 2.500000, 57.222222, 4.444444, 0.000000, 19.566993, 24.613257, 9.000000, 0,77.04,198.62,19.76,19.77,19.79,19.79,19.79,19.79
110, 2.000000, 57.222222, 4.444444, 0.000000, 19.792139, 24.734047, 9.000000, 0,77.09,194.51,19.98,19.99,20.01,20.01,20.01,20.01
111, 1.500000, 57.222222, 4.444444, 0.000000, 20.012608, 24.877547, 9.000000, 0,77.14,191.48,20.20,20.21,20.22,20.22,20.22,20.22
112, 1.000000, 57.222222, 4.444444, 0.000000, 20.229710, 25.069765, 9.000000, 0,77.19,190.50,20.42,20.42,20.44,20.44,20.44,20.44
113, 0.500000, 57.222222, 4.444444, 0.000000, 20.445626, 25.260506, 9.000000, 0,77.24,189.51,20.63,20.64,20.65,20.65,20.65,20.65
114, 0.000000, 57.222222, 4.444444, 0.000000, 20.660343, 25.449763, 9.000000, 0,77.30,188.51,20.85,20.85,20.87,20.87,20.87,20.87
115, 0.000000, 57.222222, 4.444444, 0.000000, 20.873978, 25.664876, 9.000000, 0,77.38,188.57,21.06,21.06,21.08,21.08,21.08,21.08
116, 0.000000, 57.222222, 4.444444, 0.000000, 21.087661, 25.880080, 9.000000, 0,77.47,188.63,21.27,21.28,21.30,21.30,21.30,21.30
117, 0.000000, 57.222222, 4.444444, 0.000000, 21.301393, 26.095376, 9.000000, 0,77.56,188.69,21.49,21.49,21.51,21.51,21.51,21.51
118, 0.000000, 57.222222, 4.444444, 0.000000, 21.515175, 26.310766, 9.000000, 0,77.65,188.75,21.70,21.71,21.72,21.72,21.72,21.72
119, 0.000000, 57.222222, 4.444444, 0.000000, 21.729011, 26.526250, 9.000000, 0,77.75,188.82,21.91,21.92,21.94,21.94,21.94,21.94
120, 0.000000, 57.222222, 4.444444, 0.000000, 21.942902, 26.741831, 9.000000, 0,77.85,188.88,22.13,22.13,22.15,22.15,22.15,22.15
121, 0.000000, 57.222222, 4.444444, 0.000000, 22.156850, 26.957509, 9.000000, 0,77.95,188.95,22.34,22.35,22.36,22.36,22.36,22.36
122, 0.000000, 57.222222, 4.444444, 0.000000, 22.370856, 27.173285, 9.000000, 0,78.05,189.02,22.56,22.56,22.58,22.58,22.58,22.58
123, 0.000000, 57.222222, 4.444444, 0.000000, 22.584922, 27.389161, 9.000000, 0,78.15,189.09,22.77,22.78,22.79,22.79,22.79,22.79
124, 0.000000, 57.222222, 4.444444, 0.000000, 22.799051, 27.605138, 9.000000, 0,78.26,189.17,22.98,22.99,23.01,23.01,23.01,23.01
125, 0.000000, 57.222222, 4.444444, 0.000000, 23.013243, 27.821217, 9.000000, 0,78.37,189.24,23.20,23.20,23.22,23.22,23.22,23.22
126, 0.000000, 57.222222, 4.444444, 0.000000, 23.227501, 28.037398, 9.000000, 0,78.48,189.32,23.41,23.42,23.44,23.44,23.44,23.44
127, 0.000000, 57.222222, 4.444444, 0.000000, 23.441826, 28.253683, 9.000000, 0,78.59,189.39,23.63,23.63,23.65,23.65,23.65,23.65
128, 0.000000, 57.222222, 4.444444, 0.000000, 23.656220, 28.470073, 9.000000, 0,78.71,189.47,23.84,23.85,23.86,23.86,23.86,23.86
129, 0.000000, 57.222222, 4.444444, 0.000000, 23.870685, 28.686568, 9.000000, 0,78.82,189.55,24.06,24.06,24.08,24.08,24.08,24.08
130, 0.000000, 57.222222, 4.444444, 0.000000, 24.085221, 28.903170, 9.000000, 0,78.94,189.63,24.27,24.28,24.29,24.29,24.29,24.29
131, 0.000000, 57.222222, 4.444444, 0.000000, 24.299831, 29.119879, 9.000000, 0,79.06,189.72,24.49,24.49,24.51,24.51,24.51,24.51
132, 0.000000, 57.222222, 4.444444, 0.000000, 24.514517, 29.336696, 9.000000, 0,79.19,189.80,24.70,24.71,24.72,24.72,24.72,24.72
133, 0.000000, 57.222222, 4.444444, 0.000000, 24.729278, 29.553621, 9.000000, 0,79.31,189.88,24.92,24.92,24.94,24.94,24.94,24.94
134, 0.000000, 57.222222, 4.444444, 0.000000, 24.944118, 29.770656, 9.000000, 0,79.44,189.97,25.13,25.14,25.15,25.15,25.15,25.15
135, 0.000000, 57.222222, 4.444444, 0.000000, 25.159037, 29.987800, 9.000000, 0,79.57,190.06,25.35,25.35,25.37,25.37,25.37,25.37
136, 0.000000, 57.222222, 4.444444, 0.000000, 25.374036, 30.205054, 9.000000, 0,79.71,190.15,25.56,25.57,25.58,25.58,25.58,25.58
137, 0.000000, 57.222222, 4.444444, 0.000000, 25.589118, 30.422419, 9.000000, 0,79.84,190.24,25.78,25.78,25.80,25.80,25.80,25.80
138, 0.000000, 57.222222, 4.444444, 0.000000, 25.804283, 30.639895, 9.000000, 0,79.98,190.33,25.99,26.00,26.01,26.01,26.01,26.01
139, 0.000000, 57.222222, 4.444444, 0.000000, 26.019533, 30.857483, 9.000000, 0,80.12,190.42,26.21,26.21,26.23,26.23,26.23,26.23
140, 0.000000, 57.222222, 4.444444, 0.000000, 26.234868, 31.075182, 9.000000, 0,80.26,190.51,26.42,26.43,26.44,26.44,26.44,26.44
141, 0.000000, 57.222222, 4.444444, 0.000000, 26.450290, 31.292993, 9.000000, 0,80.40,190.61,26.64,26.64,26.66,26.66,26.66,26.66
142, 0.000000, 57.222222, 4.444444, 0.000000, 26.665800, 31.510916, 9.000000, 0,80.55,190.70,26.85,26.86,26.88,26.88,26.88,26.88
143, 0.000000, 57.222222, 4.444444, 0.000000, 26.881400, 31.728952, 9.000000, 0,80.70,190.80,27.07,27.07,27.09,27.09,27.09,27.09
144, 0.000000, 57.222222, 4.444444, 0.000000, 27.097089, 31.947100, 9.000000, 0,80.85,190.90,27.28,27.29,27.31,27.31,27.31,27.31
145, 0.000000, 57.222222, 4.444444, 0.000000, 27.312870, 32.165360, 9.000000, 0,81.00,190.99,27.50,27.51,27.52,27.52,27.52,27.52
146, 0.000000, 57.222222, 4.444444, 0.000000, 27.528742, 32.383732, 9.000000, 0,81.16,191.09,27.72,27.72,27.74,27.74,27.74,27.74
147, 0.000000, 57.222222, 4.444444, 0.000000, 27.744708, 32.602217, 9.000000, 0,81.32,191.19,27.93,27.94,27.95,27.95,27.95,27.95
148, 0.000000, 57.222222, 4.444444, 0.000000, 27.960767, 32.820813, 9.000000, 0,81.48,191.29,28.15,28.15,28.17,28.17,28.17,28.17
149, 0.000000, 57.222222, 4.444444, 0.000000, 28.176921, 33.039521, 9.000000, 0,81.64,191.39,28.36,28.37,28.39,28.39,28.39,28.39
150, 0.000000, 57.222222, 4.444444, 0.000000, 28.393171, 33.258341, 9.000000, 0,81.80,191.49,28.58,28.59,28.60,28.60,28.60,28.60
151, 0.000000, 57.222222, 4.444444, 0.000000, 28.609516, 33.477271, 9.000000, 0,81.97,191.59,28.80,28.80,28.82,28.82,28.82,28.82
152, 0.000000, 57.222222, 4.444444, 0.000000, 28.825958, 33.696312, 9.000000, 0,82.14,191.70,29.01,29.02,29.04,29.04,29.04,29.04
153, 0.000000, 57.222222, 4.444444, 0.000000, 29.042498, 33.915463, 9.000000, 0,82.31,191.80,29.23,29.24,29.25,29.25,29.25,29.25
154, 0.000000, 57.222222, 4.444444, 0.000000, 29.259135, 34.134723, 9.000000, 0,82.48,191.90,29.45,29.45,29.47,29.47,29.47,29.47
155, 0.000000, 57.222222, 4.444444, 0.000000, 29.475871, 34.354092, 9.000000, 0,82.66,192.01,29.66,29.67,29.69,29.69,29.69,29.69
156, 0.000000, 57.222222, 4.444444, 0.000000, 29.692705, 34.573569, 9.000000, 0,82.84,192.11,29.88,29.89,29.90,29.90,29.90,29.90
157, 0.000000, 57.222222, 4.444444, 0.000000, 29.909639, 34.793153, 9.000000, 0,83.02,192.21,30.10,30.10,30.12,30.12,30.12,30.12
158, 0.000000, 57.222222, 4.444444, 0.000000, 30.126672, 35.012844, 9.000000, 0,83.20,192.32,30.32,30.32,30.34,30.34,30.34,30.34
159, 0.000000, 57.222222, 4.444444, 0.000000, 30.343806, 35.232640, 9.000000, 0,83.39,192.42,30.53,30.54,30.56,30.56,30.56,30.56
160, 0.000000, 57.222222, 4.444444, 0.000000, 30.561039, 35.452540, 9.000000, 0,83.58,192.53,30.75,30.76,30.77,30.77,30.77,30.77
161, 0.000000, 57.222222, 4.444444, 0.000000, 30.778373, 35.672543, 9.000000, 0,83.77,192.63,30.97,30.97,30.99,30.99,30.99,30.99
162, 0.000000, 57.222222, 4.444444, 0.000000, 30.995807, 35.892649, 9.000000, 0,83.96,192.74,31.18,31.19,31.21,31.21,31.21,31.21
163, 0.000000, 57.222222, 4.444444, 0.000000, 31.213341, 36.112855, 9.000000, 0,84.15,192.84,31.40,31.41,31.43,31.43,31.43,31.43
164, 0.000000, 57.222222, 4.444444, 0.000000, 31.430976, 36.333161, 9.000000, 0,84.35,192.95,31.62,31.63,31.64,31.64,31.64,31.64
165, 0.000000, 57.222222, 4.444444, 0.000000, 31.648712, 36.553565, 9.000000, 0,84.55,193.05,31.84,31.84,31.86,31.86,31.86,31.86
166, 0.000000, 57.222222, 4.444444, 0.000000, 31.866547, 36.774065, 9.000000, 0,84.75,193.16,32.06,32.06,32.08,32.08,32.08,32.08
167, 0.000000, 57.222222, 4.444444, 0.000000, 32.084483, 36.994661, 9.000000, 0,84.95,193.26,32.27,32.28,32.30,32.30,32.30,32.30
168, 0.000000, 57.222222, 4.444444, 0.000000, 32.302519, 37.215349, 9.000000, 0,85.16,193.37,32.49,32.50,32.52,32.52,32.52,32.52
169, 0.000000, 57.222222, 4.444444, 0.000000, 32.520654, 37.436130, 9.000000, 0,85.37,193.47,32.71,32.72,32.73,32.73,32.73,32.73
170, 0.000000, 57.222222, 4.444444, 0.000000, 32.738889, 37.657000, 9.000000, 0,85.58,193.58,32.93,32.93,32.95,32.95,32.95,32.95
171, 0.000000, 57.222222, 4.444444, 0.000000, 32.957222, 37.877958, 9.000000, 0,85.79,193.68,33.15,33.15,33.17,33.17,33.17,33.17
172, 0.000000, 57.222222, 4.444444, 0.000000, 33.175654, 38.099002, 9.000000, 0,86.01,193.78,33.37,33.37,33.39,33.39,33.39,33.39
173, 0.000000, 57.222222, 4.444444, 0.000000, 33.394183, 38.320129, 9.000000, 0,86.23,193.88,33.58,33.59,33.61,33.61,33.61,33.61
174, 0.000000, 57.222222, 4.444444, 0.000000, 33.612809, 38.541339, 9.000000, 0,86.45,193.99,33.80,33.81,33.83,33.83,33.83,33.83
175, 0.000000, 57.222222, 4.444444, 0.000000, 33.831531, 38.762627, 9.000000, 0,86.67,194.09,34.02,34.03,34.04,34.04,34.04,34.04
176, 0.000000, 57.222222, 4.444444, 0.000000, 34.050350, 38.983993, 9.000000, 0,86.90,194.19,34.24,34.25,34.26,34.26,34.26,34.26
177, 0.000000, 57.222222, 4.444444, 0.000000, 34.269262, 39.205433, 9.000000, 0,87.12,194.29,34.46,34.47,34.48,34.48,34.48,34.48
178, 0.000000, 57.222222, 4.444444, 0.000000, 34.488269, 39.426946, 9.000000, 0,87.35,194.39,34.68,34.68,34.70,34.70,34.70,34.70
179, 0.000000, 57.222222, 4.444444, 0.000000, 34.707368, 39.648527, 9.000000, 0,87.58,194.48,34.90,34.90,34.92,34.92,34.92,34.92
180, 0.000000, 57.222222, 4.444444, 0.000000, 34.926559, 39.870176, 9.000000, 0,87.82,194.58,35.12,35.12,35.14,35.14,35.14,35.14
181, 0.000000, 57.222222, 4.444444, 0.000000, 35.145841, 40.091888, 9.000000, 0,88.06,194.68,35.34,35.34,35.36,35.36,35.36,35.36
182, 0.000000, 57.222222, 4.444444, 0.000000, 35.365212, 40.313662, 9.000000, 0,88.30,194.77,35.56,35.56,35.58,35.58,35.58,35.58
183, 0.000000, 57.222222, 4.444444, 0.000000, 35.584672, 40.535493, 9.000000, 0,88.54,194.86,35.78,35.78,35.80,35.80,35.80,35.80
184, 0.000000, 57.222222, 4.444444, 0.000000, 35.804217, 40.757380, 9.000000, 0,88.78,194.96,36.00,36.00,36.02,36.02,36.02,36.02
185, 0.000000, 57.222222, 4.444444, 0.000000, 36.023849, 40.979318, 9.000000, 0,89.03,195.05,36.22,36.22,36.24,36.24,36.24,36.24
186, 0.000000, 57.222222, 4.444444, 0.000000, 36.243564, 41.201305, 9.000000, 0,89.28,195.14,36.43,36.44,36.46,36.46,36.46,36.46
187, 0.000000, 57.222222, 4.444444, 0.000000, 36.463361, 41.423337, 9.000000, 0,89.53,195.22,36.65,36.66,36.68,36.68,36.68,36.68
188, 0.000000, 57.222222, 4.444444, 0.000000, 36.683239, 41.645410, 9.000000, 0,89.78,195.31,36.87,36.88,36.90,36.90,36.90,36.90
189, 0.000000, 57.222222, 4.444444, 0.000000, 36.903195, 41.867522, 9.000000, 0,90.04,195.39,37.09,37.10,37.12,37.12,37.12,37.12
190, 0.000000, 57.222222, 4.444444, 0.000000, 37.123228, 42.089667, 9.000000, 0,90.30,195.48,37.31,37.32,37.34,37.34,37.34,37.34
191, 0.000000, 57.222222, 4.444444, 0.000000, 37.343336, 42.311844, 9.000000, 0,90.56,195.56,37.54,37.54,37.56,37.56,37.56,37.56
192, 0.000000, 57.222222, 4.444444, 0.000000, 37.563517, 42.534047, 9.000000, 0,90.82,195.64,37.76,37.76,37.78,37.78,37.78,37.78
193, 0.000000, 57.222222, 4.444444, 0.000000, 37.783769, 42.756273, 9.000000, 0,91.09,195.72,37.98,37.98,38.00,38.00,38.00,38.00
194, 0.000000, 57.222222, 4.444444, 0.000000, 38.004090, 42.978517, 9.000000, 0,91.35,195.79,38.20,38.20,38.22,38.22,38.22,38.22
195, 0.000000, 57.222222, 4.444444, 0.000000, 38.224477, 43.200776, 9.000000, 0,91.62,195.87,38.42,38.42,38.44,38.44,38.44,38.44
196, 0.000000, 57.222222, 4.444444, 0.000000, 38.444928, 43.423045, 9.000000, 0,91.90,195.94,38.64,38.64,38.66,38.66,38.66,38.66
197, 0.000000, 57.222222, 4.444444, 0.000000, 38.665441, 43.645319, 9.000000, 0,92.17,196.01,38.86,38.86,38.88,38.88,38.88,38.88
198, 0.000000, 57.222222, 4.444444, 0.000000, 38.886013, 43.867595, 9.000000, 0,92.45,196.07,39.08,39.08,39.10,39.10,39.10,39.10
199, 0.000000, 57.222222, 4.444444, 0.000000, 39.106641, 44.089867, 9.000000, 0,92.73,196.14,39.30,39.30,39.32,39.32,39.32,39.32
200, 0.000000, 57.222222, 4.444444, 0.000000, 39.327323, 44.312131, 9.000000, 0,93.01,196.20,39.52,39.53,39.54,39.54,39.54,39.54
201, 0.000000, 57.222222, 4.444444, 0.000000, 39.548056, 44.534383, 9.000000, 0,93.30,196.26,39.74,39.75,39.76,39.76,39.76,39.76
202, 0.000000, 57.222222, 4.444444, 0.000000, 39.768837, 44.756616, 9.000000, 0,93.58,196.32,39.96,39.97,39.98,39.98,39.98,39.98
203, 0.000000, 57.222222, 4.444444, 0.000000, 39.989663, 44.978826, 9.000000, 0,93.87,196.37,40.18,40.19,40.21,40.21,40.21,40.21
204, 0.000000, 57.222222, 4.444444, 0.000000, 40.210532, 45.201009, 9.000000, 0,94.16,196.42,40.40,40.41,40.43,40.43,40.43,40.43
205, 0.000000, 57.222222, 4.444444, 0.000000, 40.431439, 45.423158, 9.000000, 0,94.46,196.47,40.62,40.63,40.65,40.65,40.65,40.65
206, 0.000000, 57.222222, 4.444444, 0.000000, 40.652381, 45.645268, 9.000000, 0,94.75,196.52,40.85,40.85,40.87,40.87,40.87,40.87
207, 0.000000, 57.222222, 4.444444, 0.000000, 40.873356, 45.867334, 9.000000, 0,95.05,196.56,41.07,41.07,41.09,41.09,41.09,41.09
208, 0.000000, 57.222222, 4.444444, 0.000000, 41.094360, 46.089350, 9.000000, 0,95.35,196.60,41.29,41.29,41.31,41.31,41.31,41.31
209, 0.000000, 57.222222, 4.444444, 0.000000, 41.315389, 46.311311, 9.000000, 0,95.66,196.64,41.51,41.51,41.53,41.53,41.53,41.53
210, 0.000000, 57.222222, 4.444444, 0.000000, 41.536440, 46.533211, 9.000000, 0,95.96,196.67,41.73,41.74,41.75,41.75,41.75,41.75
211, 0.000000, 57.222222, 4.444444, 0.000000, 41.757508, 46.755044, 9.000000, 0,96.27,196.70,41.95,41.96,41.97,41.97,41.97,41.97
212, 0.000000, 57.222222, 4.444444, 0.000000, 41.978591, 46.976803, 9.000000, 0,96.58,196.73,42.17,42.18,42.19,42.19,42.19,42.19
213, 0.000000, 57.222222, 4.444444, 0.000000, 42.199683, 47.198483, 9.000000, 0,96.89,196.75,42.39,42.40,42.42,42.42,42.42,42.42
214, 0.000000, 57.222222, 4.444444, 0.000000, 42.420782, 47.420078, 9.000000, 0,97.21,196.77,42.61,42.62,42.64,42.64,42.64,42.64
215, 0.000000, 57.222222, 4.444444, 0.000000, 42.641883, 47.641580, 9.000000, 0,97.53,196.79,42.83,42.84,42.86,42.86,42.86,42.86
216, 0.000000, 57.222222, 4.444444, 0.000000, 42.862981, 47.862985, 9.000000, 0,97.85,196.80,43.06,43.06,43.08,43.08,43.08,43.08
217, 0.000000, 57.222222, 4.444444, 0.000000, 43.084073, 48.084285, 9.000000, 0,98.17,196.81,43.28,43.28,43.30,43.30,43.30,43.30
218, 0.000000, 57.222222, 4.444444, 0.000000, 43.305154, 48.305473, 9.000000, 0,98.49,196.81,43.50,43.50,43.52,43.52,43.52,43.52
219, 0.000000, 57.222222, 4.444444, 0.000000, 43.526219, 48.526543, 9.000000, 0,98.82,196.81,43.72,43.73,43.74,43.74,43.74,43.74
220, 0.000000, 57.222222, 4.444444, 0.000000, 43.747264, 48.747487, 9.000000, 0,99.15,196.81,43.94,43.95,43.96,43.96,43.96,43.96
221, 0.000000, 57.222222, 4.444444, 0.000000, 43.968284, 48.968300, 9.000000, 0,99.48,196.80,44.16,44.17,44.18,44.18,44.18,44.18
222, 0.000000, 57.222222, 4.444444, 0.000000, 44.189274, 49.188973, 9.000000, 0,99.81,196.79,44.38,44.39,44.41,44.41,44.41,44.41
223, 0.000000, 57.222222, 4.444444, 0.000000, 44.410230, 49.409500, 9.000000, 0,100.15,196.77,44.60,44.61,44.63,44.63,44.63,44.63
224, 0.000000, 57.222222, 4.444444, 0.000000, 44.631146, 49.629873, 9.000000, 0,100.49,196.75,44.82,44.83,44.85,44.85,44.85,44.85
225, 0.000000, 57.222222, 4.444444, 0.000000, 44.852017, 49.850085, 9.000000, 0,100.83,196.72,45.04,45.05,45.07,45.07,45.07,45.07
226, 0.000000, 57.222222, 4.444444, 0.000000, 45.072839, 50.070129, 9.000000, 0,101.17,196.69,45.27,45.27,45.29,45.29,45.29,45.29
227, 0.000000, 57.222222, 4.444444, 0.000000, 45.293604, 50.289996, 9.000000, 0,101.51,196.66,45.49,45.49,45.51,45.51,45.51,45.51
228, 0.000000, 57.222222, 4.444444, 0.000000, 45.514309, 50.509680, 9.000000, 0,101.86,196.62,45.71,45.71,45.73,45.73,45.73,45.73
229, 0.000000, 57.222222, 4.444444, 0.000000, 45.734948, 50.729171, 9.000000, 0,102.21,196.57,45.93,45.93,45.95,45.95,45.95,45.95
230, 0.000000, 57.222222, 4.444444, 0.000000, 45.955514, 50.948463, 9.000000, 0,102.56,196.52,46.15,46.15,46.17,46.17,46.17,46.17
231, 0.000000, 57.222222, 4.444444, 0.000000, 46.176003, 51.167547, 9.000000, 0,102.92,196.47,46.37,46.37,46.39,46.39,46.39,46.39
232, 0.000000, 57.222222, 4.444444, 0.000000, 46.396408, 51.386416, 9.000000, 0,103.27,196.41,46.59,46.59,46.61,46.61,46.61,46.61
233, 0.000000, 57.222222, 4.444444, 0.000000, 46.616724, 51.605061, 9.000000, 0,103.63,196.34,46.81,46.82,46.83,46.83,46.83,46.83
234, 0.000000, 57.222222, 4.444444, 0.000000, 46.836944, 51.823473, 9.000000, 0,103.99,196.27,47.03,47.04,47.05,47.05,47.05,47.05
235, 0.000000, 57.222222, 4.444444, 0.000000, 47.057062, 52.041645, 9.000000, 0,104.35,196.19,47.25,47.26,47.27,47.27,47.27,47.27
236, 0.000000, 57.222222, 4.444444, 0.000000, 47.277072, 52.259567, 9.000000, 0,104.72,196.11,47.47,47.48,47.49,47.49,47.49,47.49
237, 0.000000, 57.222222, 4.444444, 0.000000, 47.496968, 52.477232, 9.000000, 0,105.08,196.02,47.69,47.69,47.71,47.71,47.71,47.71
238, 0.000000, 57.222222, 4.444444, 0.000000, 47.716743, 52.694630, 9.000000, 0,105.45,195.93,47.91,47.91,47.93,47.93,47.93,47.93
239, 0.000000, 57.222222, 4.444444, 0.000000, 47.936391, 52.911754, 9.000000, 0,105.82,195.83,48.13,48.13,48.15,48.15,48.15,48.15
240, 0.000000, 57.222222, 4.444444, 0.000000, 48.155904, 53.128593, 9.000000, 0,106.19,195.72,48.35,48.35,48.37,48.37,48.37,48.37
241, 0.000000, 57.222222, 4.444444, 0.000000, 48.375277, 53.345140, 9.000000, 0,106.57,195.61,48.57,48.57,48.59,48.59,48.59,48.59
242, 0.000000, 57.222222, 4.444444, 0.000000, 48.594503, 53.561384, 9.000000, 0,106.94,195.50,48.79,48.79,48.81,48.81,48.81,48.81
243, 0.000000, 57.222222, 4.444444, 0.000000, 48.813574, 53.777318, 9.000000, 0,107.32,195.37,49.01,49.01,49.03,49.03,49.03,49.03
244, 0.000000, 57.222222, 4.444444, 0.000000, 49.032483, 53.992932, 9.000000, 0,107.70,195.24,49.22,49.23,49.25,49.25,49.25,49.25
245, 0.000000, 57.222222, 4.444444, 0.000000, 49.251224, 54.208216, 9.000000, 0,108.09,195.11,49.44,49.45,49.47,49.47,49.47,49.47
246, 0.000000, 57.222222, 4.444444, 0.000000, 49.469789, 54.423161, 9.000000, 0,108.47,194.96,49.66,49.67,49.68,49.68,49.68,49.68
247, 0.000000, 57.222222, 4.444444, 0.000000, 49.688170, 54.637759, 9.000000, 0,108.86,194.81,49.88,49.88,49.90,49.90,49.90,49.90
248, 0.000000, 57.222222, 4.444444, 0.000000, 49.906361, 54.851999, 9.000000, 0,109.24,194.66,50.10,50.10,50.12,50.12,50.12,50.12
249, 0.000000, 57.222222, 4.444444, 0.000000, 50.124354, 55.065872, 9.000000, 0,109.64,194.50,50.32,50.32,50.34,50.34,50.34,50.34
250, 0.000000, 57.222222, 4.444444, 0.000000, 50.342142, 55.279368, 9.000000, 0,110.03,194.33,50.53,50.54,50.56,50.56,50.56,50.56
251, 0.000000, 57.222222, 4.444444, 0.000000, 50.559715, 55.492478, 9.000000, 0,110.42,194.15,50.75,50.76,50.77,50.77,50.77,50.77
252, 0.000000, 57.222222, 4.444444, 0.000000, 50.777068, 55.705192, 9.000000, 0,110.82,193.97,50.97,50.97,50.99,50.99,50.99,50.99
253, 0.000000, 57.222222, 4.444444, 0.000000, 50.994192, 55.917500, 9.000000, 0,111.21,193.78,51.18,51.19,51.21,51.21,51.21,51.21
254, 0.000000, 57.222222, 4.444444, 0.000000, 51.211079, 56.129392, 9.000000, 0,111.61,193.58,51.40,51.41,51.42,51.42,51.42,51.42
255, 0.000000, 57.222222, 4.444444, 0.000000, 51.427720, 56.340859, 9.000000, 0,112.02,193.38,51.62,51.62,51.64,51.64,51.64,51.64
256, 0.000000, 57.222222, 4.444444, 0.000000, 51.644109, 56.551891, 9.000000, 0,112.42,193.17,51.83,51.84,51.86,51.86,51.86,51.86
257, 0.000000, 57.222222, 4.444444, 0.000000, 51.860237, 56.762477, 9.000000, 0,112.82,192.95,52.05,52.06,52.07,52.07,52.07,52.07
258, 0.000000, 57.222222, 4.444444, 0.000000, 52.076095, 56.972607, 9.000000, 0,113.23,192.73,52.27,52.27,52.29,52.29,52.29,52.29
259, 0.000000, 57.222222, 4.444444, 0.000000, 52.291675, 57.182273, 9.000000, 0,113.64,192.49,52.48,52.49,52.50,52.50,52.50,52.50
260, 0.500000, 57.222222, 4.444444, 40.000000, 42.897030, 47.915259, 9.000000, 0,97.97,197.52,43.09,43.10,43.11,43.11,43.11,43.11
261, 1.000000, 57.222222, 4.444444, 40.000000, 35.386097, 40.375977, 9.000000, 0,88.44,196.40,35.58,35.58,35.60,35.60,35.60,35.60
262, 1.500000, 57.222222, 4.444444, 40.000000, 29.376779, 34.321469, 9.000000, 0,82.73,194.62,29.57,29.57,29.59,29.59,29.59,29.59
263, 2.000000, 57.222222, 4.444444, 40.000000, 24.568324, 29.540679, 9.000000, 0,79.38,195.71,24.76,24.77,24.78,24.78,24.78,24.78
264, 2.500000, 57.222222, 4.444444, 40.000000, 20.723065, 25.773945, 9.000000, 0,77.48,198.80,20.92,20.92,20.94,20.94,20.94,20.94
265, 3.000000, 57.222222, 4.444444, 40.000000, 17.650057, 22.799485, 9.000000, 0,76.47,202.68,17.85,17.85,17.87,17.87,17.87,17.87
266, 3.500000, 57.222222, 4.444444, 40.000000, 15.195511, 20.457704, 9.000000, 0,75.97,207.12,15.40,15.40,15.42,15.42,15.42,15.42
267, 4.000000, 57.222222, 4.444444, 40.000000, 13.236199, 18.620563, 9.000000, 0,75.77,211.93,13.44,13.45,13.47,13.47,13.47,13.47
268, 4.500000, 57.222222, 4.444444, 40.000000, 11.673374, 17.185858, 9.000000, 0,75.75,216.97,11.89,11.89,11.91,11.91,11.91,11.91
269, 5.000000, 57.222222, 4.444444, 40.000000, 10.427923, 16.072166, 9.000000, 0,75.80,222.16,10.65,10.65,10.67,10.67,10.67,10.67
270, 5.500000, 57.222222, 4.444444, 0.000000, 10.681802, 16.441551, 9.000000, 0,75.79,226.70,10.90,10.91,10.93,10.93,10.93,10.93
271, 6.000000, 57.222222, 4.444444, 0.000000, 10.940904, 16.817095, 9.000000, 0,75.79,231.29,11.17,11.17,11.20,11.20,11.20,11.20
272, 6.500000, 57.222222, 4.444444, 0.000000, 11.205270, 17.198838, 9.000000, 0,75.78,235.91,11.44,11.44,11.46,11.46,11.46,11.46
273, 7.000000, 57.222222, 4.444444, 0.000000, 11.474941, 17.586818, 9.000000, 0,75.78,240.56,11.71,11.72,11.74,11.74,11.74,11.74
274, 7.222300, 57.222222, 4.444444, 0.000000, 11.749723, 17.912213, 9.000000, 0,75.78,242.55,11.99,11.99,12.02,12.02,12.02,12.02
275, 7.222300, 57.222222, 4.444444, 0.000000, 12.026588, 18.185064, 9.000000, 0,75.79,242.40,12.26,12.27,12.29,12.29,12.29,12.29
276, 7.222300, 57.222222, 4.444444, 0.000000, 12.303249, 18.457862, 9.000000, 0,75.79,242.24,12.54,12.55,12.57,12.57,12.57,12.57
277, 7.222300, 57.222222, 4.444444, 0.000000, 12.579710, 18.730611, 9.000000, 0,75.80,242.10,12.82,12.82,12.85,12.85,12.85,12.85
278, 7.222300, 57.222222, 4.444444, 0.000000, 12.855980, 19.003319, 9.000000, 0,75.82,241.96,13.09,13.10,13.12,13.12,13.12,13.12
279, 7.222300, 57.222222, 4.444444, 0.000000, 13.132066, 19.275990, 9.000000, 0,75.83,241.82,13.37,13.38,13.40,13.40,13.40,13.40
280, 7.222300, 57.222222, 4.444444, 0.000000, 13.407973, 19.548630, 9.000000, 0,75.85,241.69,13.64,13.65,13.67,13.67,13.67,13.67
281, 7.222300, 57.222222, 4.444444, 0.000000, 13.683708, 19.821244, 9.000000, 0,75.88,241.57,13.92,13.93,13.95,13.95,13.95,13.95
282, 7.222300, 57.222222, 4.444444, 0.000000, 13.959278, 20.093838, 9.000000, 0,75.91,241.45,14.20,14.20,14.22,14.22,14.22,14.22
283, 7.222300, 57.222222, 4.444444, 0.000000, 14.234690, 20.366417, 9.000000, 0,75.94,241.34,14.47,14.48,14.50,14.50,14.50,14.50
284, 7.222300, 57.222222, 4.444444, 0.000000, 14.509950, 20.638986, 9.000000, 0,75.97,241.24,14.75,14.75,14.78,14.78,14.78,14.78
285, 7.222300, 57.222222, 4.444444, 0.000000, 14.785064, 20.911551, 9.000000, 0,76.01,241.14,15.02,15.03,15.05,15.05,15.05,15.05
286, 7.222300, 57.222222, 4.444444, 0.000000, 15.060039, 21.184117, 9.000000, 0,76.05,241.04,15.30,15.30,15.33,15.33,15.33,15.33
287, 7.222300, 57.222222, 4.444444, 0.000000, 15.334881, 21.456688, 9.000000, 0,76.10,240.95,15.57,15.58,15.60,15.60,15.60,15.60
288, 7.222300, 57.222222, 4.444444, 0.000000, 15.609596, 21.729269, 9.000000, 0,76.15,240.87,15.85,15.85,15.87,15.87,15.87,15.87
289, 7.222300, 57.222222, 4.444444, 0.000000, 15.884191, 22.001865, 9.000000, 0,76.20,240.79,16.12,16.13,16.15,16.15,16.15,16.15
290, 7.222300, 57.222222, 4.444444, 0.000000, 16.158672, 22.274482, 9.000000, 0,76.26,240.72,16.39,16.40,16.42,16.42,16.42,16.42
291, 7.222300, 57.222222, 4.444444, 0.000000, 16.433044, 22.547123, 9.000000, 0,76.32,240.65,16.67,16.68,16.70,16.70,16.70,16.70
292, 7.222300, 57.222222, 4.444444, 0.000000, 16.707313, 22.819793, 9.000000, 0,76.38,240.59,16.94,16.95,16.97,16.97,16.97,16.97
293, 7.222300, 57.222222, 4.444444, 0.000000, 16.981486, 23.092497, 9.000000, 0,76.45,240.53,17.22,17.22,17.25,17.25,17.25,17.25
294, 7.222300, 57.222222, 4.444444, 0.000000, 17.255569, 23.365238, 9.000000, 0,76.52,240.48,17.49,17.50,17.52,17.52,17.52,17.52
295, 7.222300, 57.222222, 4.444444, 0.000000, 17.529567, 23.638022, 9.000000, 0,76.59,240.43,17.77,17.77,17.79,17.79,17.79,17.79
296, 7.222300, 57.222222, 4.444444, 0.000000, 17.803485, 23.910852, 9.000000, 0,76.67,240.38,18.04,18.05,18.07,18.07,18.07,18.07
297, 7.222300, 57.222222, 4.444444, 0.000000, 18.077330, 24.183732, 9.000000, 0,76.75,240.35,18.31,18.32,18.34,18.34,18.34,18.34
298, 7.222300, 57.222222, 4.444444, 0.000000, 18.351108, 24.456667, 9.000000, 0,76.84,240.31,18.59,18.59,18.62,18.62,18.62,18.62
299, 7.222300, 57.222222, 4.444444, 0.000000, 18.624822, 24.729660, 9.000000, 0,76.92,240.28,18.86,18.87,18.89,18.89,18.89,18.89
300, 7.222300, 57.222222, 4.444444, 0.000000, 18.898480, 25.002715, 9.000000, 0,77.02,240.26,19.13,19.14,19.16,19.16,19.16,19.16
301, 7.222300, 57.222222, 4.444444, 0.000000, 19.172087, 25.275836, 9.000000, 0,77.11,240.24,19.41,19.41,19.44,19.44,19.44,19.44
302, 7.222300, 57.222222, 4.444444, 0.000000, 19.445647, 25.549026, 9.000000, 0,77.21,240.23,19.68,19.69,19.71,19.71,19.71,19.71
303, 7.222300, 57.222222, 4.444444, 0.000000, 19.719166, 25.822289, 9.000000, 0,77.31,240.22,19.95,19.96,19.98,19.98,19.98,19.98
304, 7.222300, 57.222222, 4.444444, 0.000000, 19.992648, 26.095627, 9.000000, 0,77.42,240.21,20.23,20.24,20.26,20.26,20.26,20.26
305, 7.222300, 57.222222, 4.444444, 0.000000, 20.266100, 26.369045, 9.000000, 0,77.53,240.21,20.50,20.51,20.53,20.53,20.53,20.53
306, 7.222300, 57.222222, 4.444444, 0.000000, 20.539526, 26.642545, 9.000000, 0,77.64,240.21,20.77,20.78,20.80,20.80,20.80,20.80
307, 7.222300, 57.222222, 4.444444, 0.000000, 20.812931, 26.916131, 9.000000, 0,77.76,240.22,21.05,21.06,21.08,21.08,21.08,21.08
308, 7.222300, 57.222222, 4.444444, 0.000000, 21.086319, 27.189805, 9.000000, 0,77.88,240.23,21.32,21.33,21.35,21.35,21.35,21.35
309, 7.222300, 57.222222, 4.444444, 0.000000, 21.359696, 27.463570, 9.000000, 0,78.00,240.25,21.60,21.60,21.62,21.62,21.62,21.62
310, 7.222300, 57.222222, 4.444444, 0.000000, 21.633066, 27.737429, 9.000000, 0,78.13,240.27,21.87,21.88,21.90,21.90,21.90,21.90
311, 7.222300, 57.222222, 4.444444, 0.000000, 21.906433, 28.011384, 9.000000, 0,78.26,240.29,22.14,22.15,22.17,22.17,22.17,22.17
312, 7.222300, 57.222222, 4.444444, 0.000000, 22.179802, 28.285438, 9.000000, 0,78.39,240.32,22.42,22.42,22.44,22.44,22.44,22.44
313, 7.222300, 57.222222, 4.444444, 0.000000, 22.453178, 28.559592, 9.000000, 0,78.53,240.35,22.69,22.70,22.72,22.72,22.72,22.72
314, 7.222300, 57.222222, 4.444444, 0.000000, 22.726564, 28.833850, 9.000000, 0,78.67,240.38,22.96,22.97,22.99,22.99,22.99,22.99
315, 7.222300, 57.222222, 4.444444, 0.000000, 22.999964, 29.108213, 9.000000, 0,78.82,240.42,23.24,23.24,23.26,23.26,23.26,23.26
316, 7.222300, 57.222222, 4.444444, 0.000000, 23.273384, 29.382683, 9.000000, 0,78.96,240.46,23.51,23.52,23.54,23.54,23.54,23.54
317, 7.222300, 57.222222, 4.444444, 0.000000, 23.546826, 29.657261, 9.000000, 0,79.12,240.51,23.78,23.79,23.81,23.81,23.81,23.81
318, 7.222300, 57.222222, 4.444444, 0.000000, 23.820295, 29.931950, 9.000000, 0,79.27,240.55,24.06,24.06,24.08,24.08,24.08,24.08
319, 7.222300, 57.222222, 4.444444, 0.000000, 24.093794, 30.206751, 9.000000, 0,79.43,240.60,24.33,24.34,24.36,24.36,24.36,24.36
320, 7.222300, 57.222222, 4.444444, 0.000000, 24.367327, 30.481665, 9.000000, 0,79.59,240.66,24.60,24.61,24.63,24.63,24.63,24.63
321, 7.222300, 57.222222, 4.444444, 0.000000, 24.640897, 30.756694, 9.000000, 0,79.76,240.72,24.88,24.88,24.91,24.91,24.91,24.91
322, 7.222300, 57.222222, 4.444444, 0.000000, 24.914509, 31.031838, 9.000000, 0,79.93,240.78,25.15,25.16,25.18,25.18,25.18,25.18
323, 7.222300, 57.222222, 4.444444, 0.000000, 25.188165, 31.307098, 9.000000, 0,80.10,240.84,25.42,25.43,25.45,25.45,25.45,25.45
324, 7.222300, 57.222222, 4.444444, 0.000000, 25.461869, 31.582476, 9.000000, 0,80.28,240.91,25.70,25.71,25.73,25.73,25.73,25.73
325, 7.222300, 57.222222, 4.444444, 0.000000, 25.735623, 31.857971, 9.000000, 0,80.46,240.97,25.97,25.98,26.00,26.00,26.00,26.00
326, 7.222300, 57.222222, 4.444444, 0.000000, 26.009431, 32.133584, 9.000000, 0,80.64,241.05,26.25,26.25,26.27,26.27,26.27,26.27
327, 7.222300, 57.222222, 4.444444, 0.000000, 26.283295, 32.409316, 9.000000, 0,80.83,241.12,26.52,26.53,26.55,26.55,26.55,26.55
328, 7.222300, 57.222222, 4.444444, 0.000000, 26.557219, 32.685167, 9.000000, 0,81.02,241.19,26.79,26.80,26.82,26.82,26.82,26.82
329, 7.222300, 57.222222, 4.444444, 0.000000, 26.831205, 32.961136, 9.000000, 0,81.22,241.27,27.07,27.07,27.10,27.10,27.10,27.10
330, 7.222300, 57.222222, 4.444444, 0.000000, 27.105255, 33.237224, 9.000000, 0,81.42,241.35,27.34,27.35,27.37,27.37,27.37,27.37
331, 7.222300, 57.222222, 4.444444, 0.000000, 27.379373, 33.513430, 9.000000, 0,81.62,241.43,27.62,27.62,27.64,27.64,27.64,27.64
332, 7.222300, 57.222222, 4.444444, 0.000000, 27.653559, 33.789753, 9.000000, 0,81.82,241.52,27.89,27.90,27.92,27.92,27.92,27.92
333, 7.222300, 57.222222, 4.444444, 0.000000, 27.927817, 34.066193, 9.000000, 0,82.03,241.60,28.16,28.17,28.19,28.19,28.19,28.19
334, 7.222300, 57.222222, 4.444444, 0.000000, 28.202149, 34.342749, 9.000000, 0,82.24,241.69,28.44,28.45,28.47,28.47,28.47,28.47
335, 7.222300, 57.222222, 4.444444, 0.000000, 28.476555, 34.619421, 9.000000, 0,82.46,241.78,28.71,28.72,28.74,28.74,28.74,28.74
336, 7.222300, 57.222222, 4.444444, 0.000000, 28.751039, 34.896206, 9.000000, 0,82.68,241.87,28.99,29.00,29.02,29.02,29.02,29.02
337, 7.222300, 57.222222, 4.444444, 0.000000, 29.025602, 35.173103, 9.000000, 0,82.91,241.96,29.26,29.27,29.29,29.29,29.29,29.29
338, 7.222300, 57.222222, 4.444444, 0.000000, 29.300245, 35.450111, 9.000000, 0,83.13,242.06,29.54,29.54,29.57,29.57,29.57,29.57
339, 7.222300, 57.222222, 4.444444, 0.000000, 29.574969, 35.727229, 9.000000, 0,83.36,242.15,29.81,29.82,29.84,29.84,29.84,29.84
340, 7.222300, 57.222222, 4.444444, 0.000000, 29.849776, 36.004453, 9.000000, 0,83.60,242.25,30.09,30.09,30.12,30.12,30.12,30.12
341, 7.222300, 57.222222, 4.444444, 0.000000, 30.124668, 36.281782, 9.000000, 0,83.84,242.34,30.36,30.37,30.39,30.39,30.39,30.39
342, 7.222300, 57.222222, 4.444444, 0.000000, 30.399644, 36.559214, 9.000000, 0,84.08,242.44,30.64,30.64,30.67,30.67,30.67,30.67
343, 7.222300, 57.222222, 4.444444, 0.000000, 30.674705, 36.836746, 9.000000, 0,84.32,242.54,30.91,30.92,30.94,30.94,30.94,30.94
344, 7.222300, 57.222222, 4.444444, 0.000000, 30.949853, 37.114375, 9.000000, 0,84.57,242.63,31.19,31.19,31.22,31.22,31.22,31.22
345, 7.222300, 57.222222, 4.444444, 0.000000, 31.225087, 37.392099, 9.000000, 0,84.83,242.73,31.46,31.47,31.49,31.49,31.49,31.49
346, 7.222300, 57.222222, 4.444444, 0.000000, 31.500409, 37.669914, 9.000000, 0,85.08,242.83,31.74,31.75,31.77,31.77,31.77,31.77
347, 7.222300, 57.222222, 4.444444, 0.000000, 31.775818, 37.947817, 9.000000, 0,85.34,242.93,32.01,32.02,32.04,32.04,32.04,32.04
348, 7.222300, 57.222222, 4.444444, 0.000000, 32.051314, 38.225805, 9.000000, 0,85.61,243.03,32.29,32.30,32.32,32.32,32.32,32.32
349, 7.222300, 57.222222, 4.444444, 0.000000, 32.326897, 38.503873, 9.000000, 0,85.87,243.12,32.57,32.57,32.59,32.59,32.59,32.59
350, 7.222300, 57.222222, 4.444444, 0.000000, 32.602566, 38.782018, 9.000000, 0,86.15,243.22,32.84,32.85,32.87,32.87,32.87,32.87
351, 7.222300, 57.222222, 4.444444, 0.000000, 32.878323, 39.060235, 9.000000, 0,86.42,243.32,33.12,33.12,33.15,33.15,33.15,33.15
352, 7.222300, 57.222222, 4.444444, 0.000000, 33.154164, 39.338521, 9.000000, 0,86.70,243.41,33.39,33.40,33.42,33.42,33.42,33.42
353, 7.222300, 57.222222, 4.444444, 0.000000, 33.430091, 39.616870, 9.000000, 0,86.98,243.51,33.67,33.68,33.70,33.70,33.70,33.70
354, 7.222300, 57.222222, 4.444444, 0.000000, 33.706102, 39.895278, 9.000000, 0,87.27,243.60,33.94,33.95,33.97,33.97,33.97,33.97
355, 7.222300, 57.222222, 4.444444, 0.000000, 33.982195, 40.173739, 9.000000, 0,87.56,243.70,34.22,34.23,34.25,34.25,34.25,34.25
356, 7.222300, 57.222222, 4.444444, 0.000000, 34.258370, 40.452249, 9.000000, 0,87.85,243.79,34.50,34.50,34.53,34.53,34.53,34.53
357, 7.222300, 57.222222, 4.444444, 0.000000, 34.534624, 40.730802, 9.000000, 0,88.15,243.88,34.77,34.78,34.80,34.80,34.80,34.80
358, 7.222300, 57.222222, 4.444444, 0.000000, 34.810957, 41.009392, 9.000000, 0,88.45,243.97,35.05,35.06,35.08,35.08,35.08,35.08
359, 7.222300, 57.222222, 4.444444, 0.000000, 35.087366, 41.288013, 9.000000, 0,88.75,244.06,35.33,35.33,35.36,35.36,35.36,35.36
360, 7.222300, 57.222222, 4.444444, 0.000000, 35.363849, 41.566659, 9.000000, 0,89.06,244.14,35.60,35.61,35.63,35.63,35.63,35.63
361, 7.222300, 57.222222, 4.444444, 0.000000, 35.640405, 41.845323, 9.000000, 0,89.37,244.22,35.88,35.89,35.91,35.91,35.91,35.91
362, 7.222300, 57.222222, 4.444444, 0.000000, 35.917030, 42.124000, 9.000000, 0,89.69,244.30,36.16,36.16,36.19,36.19,36.19,36.19
363, 7.222300, 57.222222, 4.444444, 0.000000, 36.193722, 42.402681, 9.000000, 0,90.01,244.38,36.43,36.44,36.46,36.46,36.46,36.46
364, 7.222300, 57.222222, 4.444444, 0.000000, 36.470478, 42.681361, 9.000000, 0,90.33,244.46,36.71,36.72,36.74,36.74,36.74,36.74
365, 7.222300, 57.222222, 4.444444, 0.000000, 36.747296, 42.960030, 9.000000, 0,90.66,244.53,36.99,36.99,37.02,37.02,37.02,37.02
366, 7.222300, 57.222222, 4.444444, 0.000000, 37.024171, 43.238683, 9.000000, 0,90.99,244.60,37.26,37.27,37.29,37.29,37.29,37.29
367, 7.222300, 57.222222, 4.444444, 0.000000, 37.301102, 43.517310, 9.000000, 0,91.32,244.67,37.54,37.55,37.57,37.57,37.57,37.57
368, 7.222300, 57.222222, 4.444444, 0.000000, 37.578083, 43.795905, 9.000000, 0,91.66,244.73,37.82,37.83,37.85,37.85,37.85,37.85
369, 7.222300, 57.222222, 4.444444, 0.000000, 37.855111, 44.074458, 9.000000, 0,92.00,244.79,38.10,38.10,38.12,38.12,38.12,38.12
370, 7.222300, 57.222222, 4.444444, 0.000000, 38.132182, 44.352960, 9.000000, 0,92.35,244.85,38.37,38.38,38.40,38.40,38.40,38.40
371, 7.222300, 57.222222, 4.444444, 0.000000, 38.409293, 44.631404, 9.000000, 0,92.70,244.90,38.65,38.66,38.68,38.68,38.68,38.68
