minutes,Ta,inletT,draw,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 7.222300, 4.444444, 0.000000, 0.00,0.00,57.21,57.22,57.22,57.22,57.22,57.22
1, 7.222300, 4.444444, 40.000000, 0.00,0.00,4.44,46.66,57.21,57.21,57.21,57.21
2, 7.222300, 4.444444, 40.000000, 107.79,239.23,4.44,4.44,37.74,57.21,57.21,57.21
3, 7.222300, 4.444444, 40.000000, 107.79,239.23,4.44,4.44,4.45,28.83,57.21,57.21
4, 7.222300, 4.444444, 40.000000, 107.79,239.23,4.44,4.44,4.45,4.45,19.91,57.20
5, 7.222300, 4.444444, 40.000000, 107.79,239.23,4.44,4.44,4.45,4.45,4.45,11.26
6, 7.222300, 4.444444, 0.000000, 107.79,239.23,4.45,4.45,4.45,4.45,4.45,12.87
7, 7.222300, 4.444444, 0.000000, 107.79,239.23,4.45,4.45,4.45,4.45,4.45,14.49
8, 7.222300, 4.444444, 0.000000, 107.79,239.23,4.45,4.45,4.45,4.45,4.45,16.11
9, 7.222300, 4.444444, 0.000000, 107.79,239.23,4.45,4.45,4.45,4.45,4.45,17.74
10, 7.222300, 4.444444, 0.000000, 107.79,239.23,4.45,4.45,4.45,4.45,4.45,19.37
11, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,21.00
12, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,22.64
13, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,24.27
14, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,25.90
15, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,27.54
16, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,29.17
17, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,30.81
18, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,32.44
19, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,34.07
20, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.46,35.70
21, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.47,37.32
22, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.50,38.92
23, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.55,40.51
24, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.63,42.06
25, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.75,43.57
26, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.93,45.03
27, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,5.18,46.42
28, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,5.50,47.72
29, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,5.92,48.94
30, 7.222300, 4.444444, 40.000000, 107.79,239.23,4.44,4.45,4.45,4.45,4.45,6.26
31, 7.222300, 4.444444, 40.000000, 107.79,239.23,4.44,4.44,4.45,4.45,4.45,6.09
32, 7.222300, 4.444444, 40.000000, 107.79,239.23,4.44,4.44,4.45,4.45,4.45,6.09
33, 7.222300, 4.444444, 40.000000, 107.79,239.23,4.44,4.44,4.45,4.45,4.45,6.09
34, 7.222300, 4.444444, 40.000000, 107.79,239.23,4.44,4.44,4.45,4.45,4.45,6.09
35, 7.222300, 4.444444, 0.000000, 107.79,239.23,4.45,4.45,4.45,4.45,4.45,7.68
36, 7.222300, 4.444444, 0.000000, 107.79,239.23,4.45,4.45,4.45,4.45,4.45,9.28
37, 7.222300, 4.444444, 0.000000, 107.79,239.23,4.45,4.45,4.45,4.45,4.45,10.88
38, 7.222300, 4.444444, 0.000000, 107.79,239.23,4.45,4.45,4.45,4.45,4.45,12.49
39, 7.222300, 4.444444, 0.000000, 107.79,239.23,4.45,4.45,4.45,4.45,4.45,14.11
40, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,15.74
41, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,17.37
42, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,19.00
43, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,20.63
44, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,22.26
45, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,23.90
46, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,25.53
47, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,27.16
48, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,28.80
49, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,30.43
50, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,32.07
51, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,33.70
52, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,35.33
53, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.46,36.96
54, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.48,38.57
55, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.52,40.17
56, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.58,41.74
57, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.68,43.27
58, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.83,44.76
59, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,5.05,46.17
60, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,5.34,47.51
61, 7.222300, 4.444444, 0.000000, 107.79,239.25,4.45,4.45,4.45,4.45,5.73,48.76
62, 7.222300, 4.444444, 0.000000, 107.79,239.25,4.45,4.45,4.45,4.45,6.21,49.91
63, 7.222300, 4.444444, 0.000000, 107.79,239.25,4.45,4.45,4.45,4.45,6.79,50.96
64, 7.222300, 4.444444, 0.000000, 107.79,239.25,4.45,4.45,4.45,4.45,7.49,51.90
65, 7.222300, 4.444444, 0.000000, 107.79,239.25,4.45,4.45,4.45,4.45,8.29,52.73
66, 7.222300, 4.444444, 0.000000, 107.79,239.25,4.45,4.45,4.45,4.45,9.19,53.46
67, 7.222300, 4.444444, 0.000000, 107.79,239.25,4.45,4.45,4.45,4.45,10.19,54.09
68, 7.222300, 4.444444, 0.000000, 107.79,239.25,4.45,4.45,4.45,4.45,11.29,54.63
69, 7.222300, 4.444444, 0.000000, 107.79,239.25,4.45,4.45,4.45,4.45,12.47,55.09
70, 7.222300, 4.444444, 0.000000, 107.79,239.25,4.45,4.45,4.45,4.45,13.72,55.47
71, 7.222300, 4.444444, 0.000000, 107.79,239.25,4.45,4.45,4.45,4.45,15.04,55.78
72, 7.222300, 4.444444, 0.000000, 107.79,239.25,4.45,4.45,4.45,4.45,16.41,56.04
73, 7.222300, 4.444444, 0.000000, 107.79,239.25,4.45,4.45,4.45,4.45,17.84,56.25
74, 7.222300, 4.444444, 0.000000, 107.79,239.25,4.45,4.45,4.45,4.45,19.30,56.41
75, 7.222300, 4.444444, 40.000000, 107.79,239.23,4.44,4.45,4.45,4.45,4.45,12.82
76, 7.222300, 4.444444, 40.000000, 107.79,239.23,4.44,4.44,4.45,4.45,4.45,6.10
77, 7.222300, 4.444444, 40.000000, 107.79,239.23,4.44,4.44,4.45,4.45,4.45,6.10
78, 7.222300, 4.444444, 40.000000, 107.79,239.23,4.44,4.44,4.45,4.45,4.45,6.10
79, 7.222300, 4.444444, 40.000000, 107.79,239.23,4.44,4.44,4.45,4.45,4.45,6.09
80, 7.222300, 4.444444, 0.000000, 107.79,239.23,4.45,4.45,4.45,4.45,4.45,7.68
81, 7.222300, 4.444444, 0.000000, 107.79,239.23,4.45,4.45,4.45,4.45,4.45,9.28
82, 7.222300, 4.444444, 0.000000, 107.79,239.23,4.45,4.45,4.45,4.45,4.45,10.88
83, 7.222300, 4.444444, 0.000000, 107.79,239.23,4.45,4.45,4.45,4.45,4.45,12.49
84, 7.222300, 4.444444, 0.000000, 107.79,239.23,4.45,4.45,4.45,4.45,4.45,14.11
85, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,15.74
86, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,17.37
87, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,19.00
88, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,20.63
89, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,22.26
90, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,23.90
91, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,25.53
92, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,27.16
93, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,28.80
94, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,30.43
95, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,32.07
96, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,33.70
97, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,35.33
98, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.46,36.96
99, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.48,38.57
100, 7.000000, 4.444444, 0.000000, 107.74,236.98,4.45,4.45,4.45,4.45,4.52,40.15
101, 6.500000, 4.444444, 0.000000, 107.63,231.91,4.45,4.45,4.45,4.45,4.58,41.68
102, 6.000000, 4.444444, 0.000000, 107.52,226.88,4.45,4.45,4.45,4.45,4.67,43.13
103, 5.500000, 4.444444, 0.000000, 107.40,221.89,4.45,4.45,4.45,4.45,4.81,44.51
104, 5.000000, 4.444444, 0.000000, 107.27,216.93,4.45,4.45,4.45,4.45,5.00,45.80
105, 4.500000, 4.444444, 0.000000, 107.15,212.02,4.45,4.45,4.45,4.45,5.24,47.00
106, 4.000000, 4.444444, 0.000000, 107.02,207.14,4.45,4.45,4.45,4.45,5.54,48.11
107, 3.500000, 4.444444, 0.000000, 106.88,202.29,4.45,4.45,4.45,4.45,5.91,49.12
108, 3.000000, 4.444444, 0.000000, 106.74,197.49,4.45,4.45,4.45,4.45,6.34,50.04
109, 2.500000, 4.444444, 0.000000, 106.60,192.73,4.45,4.45,4.45,4.45,6.83,50.86
110, 2.000000, 4.444444, 0.000000, 106.46,188.02,4.45,4.45,4.45,4.45,7.38,51.60
111, 1.500000, 4.444444, 0.000000, 106.31,184.32,4.45,4.45,4.45,4.45,7.97,52.25
112, 1.000000, 4.444444, 0.000000, 106.15,182.57,4.45,4.45,4.45,4.45,8.63,52.84
113, 0.500000, 4.444444, 0.000000, 106.00,180.77,4.45,4.45,4.45,4.45,9.33,53.37
114, 0.000000, 4.444444, 0.000000, 105.83,178.92,4.45,4.45,4.45,4.45,10.08,53.84
115, 0.000000, 4.444444, 0.000000, 105.83,178.91,4.45,4.45,4.45,4.45,10.88,54.25
116, 0.000000, 4.444444, 0.000000, 105.84,178.91,4.45,4.45,4.45,4.45,11.73,54.62
117, 0.000000, 4.444444, 0.000000, 105.84,178.91,4.45,4.45,4.45,4.45,12.62,54.95
118, 0.000000, 4.444444, 0.000000, 105.84,178.91,4.45,4.45,4.45,4.45,13.55,55.23
119, 0.000000, 4.444444, 0.000000, 105.84,178.91,4.45,4.45,4.45,4.45,14.52,55.48
120, 0.000000, 4.444444, 0.000000, 105.84,178.91,4.45,4.45,4.45,4.45,15.52,55.70
121, 0.000000, 4.444444, 0.000000, 105.84,178.90,4.45,4.45,4.45,4.45,16.55,55.89
122, 0.000000, 4.444444, 0.000000, 105.84,178.90,4.45,4.45,4.45,4.45,17.60,56.05
123, 0.000000, 4.444444, 0.000000, 105.84,178.90,4.45,4.45,4.45,4.45,18.68,56.19
124, 0.000000, 4.444444, 0.000000, 105.84,178.90,4.45,4.45,4.45,4.45,19.77,56.31
125, 0.000000, 4.444444, 0.000000, 105.84,178.90,4.45,4.45,4.45,4.45,20.89,56.41
126, 0.000000, 4.444444, 0.000000, 105.84,178.90,4.44,4.45,4.45,4.45,22.02,56.50
127, 0.000000, 4.444444, 0.000000, 105.84,178.90,4.44,4.45,4.45,4.46,23.16,56.57
128, 0.000000, 4.444444, 0.000000, 105.84,178.90,4.44,4.45,4.45,4.46,24.30,56.63
129, 0.000000, 4.444444, 0.000000, 105.84,178.90,4.44,4.45,4.45,4.47,25.46,56.68
130, 0.000000, 4.444444, 0.000000, 105.84,178.90,4.44,4.44,4.44,4.48,26.62,56.72
131, 0.000000, 4.444444, 0.000000, 105.84,178.90,4.44,4.44,4.44,4.50,27.79,56.75
132, 0.000000, 4.444444, 0.000000, 105.84,178.90,4.44,4.44,4.44,4.52,28.95,56.78
133, 0.000000, 4.444444, 0.000000, 105.84,178.90,4.44,4.44,4.44,4.55,30.12,56.81
134, 0.000000, 4.444444, 0.000000, 105.84,178.90,4.44,4.44,4.44,4.59,31.28,56.83
135, 0.000000, 4.444444, 0.000000, 105.84,178.90,4.44,4.44,4.44,4.63,32.43,56.84
136, 0.000000, 4.444444, 0.000000, 105.84,178.89,4.44,4.44,4.44,4.69,33.58,56.85
137, 0.000000, 4.444444, 0.000000, 105.84,178.89,4.44,4.44,4.44,4.76,34.71,56.86
138, 0.000000, 4.444444, 0.000000, 105.84,178.89,4.44,4.44,4.44,4.85,35.83,56.87
139, 0.000000, 4.444444, 0.000000, 105.84,178.89,4.44,4.44,4.44,4.95,36.93,56.88
140, 0.000000, 4.444444, 0.000000, 105.84,178.89,4.44,4.44,4.44,5.08,38.02,56.88
141, 0.000000, 4.444444, 0.000000, 105.84,178.89,4.44,4.44,4.44,5.22,39.08,56.89
142, 0.000000, 4.444444, 0.000000, 105.84,178.89,4.44,4.44,4.44,5.40,40.12,56.89
143, 0.000000, 4.444444, 0.000000, 105.84,178.89,4.44,4.44,4.44,5.59,41.14,56.89
144, 0.000000, 4.444444, 0.000000, 105.84,178.89,4.44,4.44,4.44,5.82,42.12,56.89
145, 0.000000, 4.444444, 0.000000, 105.84,178.89,4.44,4.44,4.44,6.08,43.08,56.89
146, 0.000000, 4.444444, 0.000000, 105.84,178.89,4.44,4.44,4.44,6.37,44.00,56.89
147, 0.000000, 4.444444, 0.000000, 105.84,178.89,4.44,4.44,4.44,6.69,44.89,56.89
148, 0.000000, 4.444444, 0.000000, 105.84,178.89,4.44,4.44,4.44,7.05,45.75,56.89
149, 0.000000, 4.444444, 0.000000, 105.84,178.89,4.44,4.44,4.44,7.45,46.57,56.89
150, 0.000000, 4.444444, 0.000000, 105.84,178.89,4.44,4.44,4.44,7.89,47.35,56.89
151, 0.000000, 4.444444, 0.000000, 105.84,178.89,4.44,4.44,4.44,8.36,48.09,56.89
152, 0.000000, 4.444444, 0.000000, 105.84,178.88,4.44,4.44,4.44,8.87,48.79,56.89
153, 0.000000, 4.444444, 0.000000, 105.84,178.88,4.44,4.44,4.44,9.42,49.45,56.89
154, 0.000000, 4.444444, 0.000000, 105.84,178.88,4.44,4.44,4.44,10.01,50.08,56.89
155, 0.000000, 4.444444, 0.000000, 105.84,178.88,4.44,4.44,4.44,10.63,50.67,56.89
156, 0.000000, 4.444444, 0.000000, 105.84,178.88,4.44,4.44,4.44,11.30,51.22,56.89
157, 0.000000, 4.444444, 0.000000, 105.84,178.88,4.44,4.44,4.44,12.00,51.73,56.89
158, 0.000000, 4.444444, 0.000000, 105.84,178.88,4.44,4.44,4.44,12.73,52.21,56.89
159, 0.000000, 4.444444, 0.000000, 105.84,178.88,4.44,4.44,4.44,13.51,52.65,56.89
160, 0.000000, 4.444444, 0.000000, 105.84,178.88,4.44,4.44,4.45,14.31,53.05,56.89
161, 0.000000, 4.444444, 0.000000, 105.84,178.88,4.44,4.44,4.45,15.14,53.43,56.89
162, 0.000000, 4.444444, 0.000000, 105.84,178.88,4.44,4.44,4.46,16.01,53.77,56.89
163, 0.000000, 4.444444, 0.000000, 105.84,178.88,4.44,4.44,4.46,16.90,54.09,56.89
164, 0.000000, 4.444444, 0.000000, 105.84,178.88,4.44,4.44,4.47,17.82,54.38,56.89
165, 0.000000, 4.444444, 0.000000, 105.84,178.88,4.44,4.44,4.48,18.76,54.64,56.89
166, 0.000000, 4.444444, 0.000000, 105.84,178.88,4.44,4.44,4.49,19.72,54.88,56.89
167, 0.000000, 4.444444, 0.000000, 105.84,178.88,4.43,4.44,4.51,20.70,55.09,56.89
168, 0.000000, 4.444444, 0.000000, 105.84,178.87,4.43,4.44,4.53,21.70,55.29,56.89
169, 0.000000, 4.444444, 0.000000, 105.84,178.87,4.43,4.44,4.55,22.72,55.46,56.89
170, 0.000000, 4.444444, 0.000000, 105.84,178.87,4.43,4.44,4.58,23.75,55.62,56.89
171, 0.000000, 4.444444, 0.000000, 105.84,178.87,4.43,4.43,4.62,24.78,55.76,56.89
172, 0.000000, 4.444444, 0.000000, 105.84,178.87,4.43,4.43,4.66,25.83,55.88,56.89
173, 0.000000, 4.444444, 0.000000, 105.84,178.87,4.43,4.43,4.71,26.88,55.99,56.89
174, 0.000000, 4.444444, 0.000000, 105.84,178.87,4.43,4.43,4.77,27.93,56.09,56.89
175, 0.000000, 4.444444, 0.000000, 105.84,178.87,4.43,4.43,4.84,28.99,56.18,56.89
176, 0.000000, 4.444444, 0.000000, 105.84,178.87,4.43,4.43,4.92,30.04,56.25,56.89
177, 0.000000, 4.444444, 0.000000, 105.84,178.87,4.43,4.43,5.01,31.09,56.32,56.89
178, 0.000000, 4.444444, 0.000000, 105.84,178.87,4.43,4.43,5.12,32.14,56.38,56.89
179, 0.000000, 4.444444, 0.000000, 105.84,178.87,4.43,4.43,5.25,33.17,56.43,56.89
180, 0.000000, 4.444444, 0.000000, 105.84,178.87,4.43,4.43,5.39,34.20,56.48,56.89
181, 0.000000, 4.444444, 0.000000, 105.84,178.87,4.43,4.43,5.54,35.21,56.52,56.89
182, 0.000000, 4.444444, 0.000000, 105.84,178.87,4.43,4.43,5.72,36.21,56.55,56.89
183, 0.000000, 4.444444, 0.000000, 105.84,178.86,4.43,4.43,5.92,37.20,56.58,56.89
184, 0.000000, 4.444444, 0.000000, 105.84,178.86,4.43,4.43,6.14,38.16,56.61,56.89
185, 0.000000, 4.444444, 0.000000, 105.85,178.86,4.43,4.43,6.38,39.11,56.63,56.89
186, 0.000000, 4.444444, 0.000000, 105.85,178.86,4.43,4.43,6.65,40.03,56.65,56.89
187, 0.000000, 4.444444, 0.000000, 105.85,178.86,4.43,4.43,6.95,40.93,56.66,56.89
188, 0.000000, 4.444444, 0.000000, 105.85,178.86,4.43,4.43,7.27,41.81,56.68,56.89
189, 0.000000, 4.444444, 0.000000, 105.85,178.86,4.43,4.43,7.62,42.66,56.69,56.89
190, 0.000000, 4.444444, 0.000000, 105.85,178.86,4.43,4.43,7.99,43.48,56.70,56.89
191, 0.000000, 4.444444, 0.000000, 105.85,178.86,4.43,4.43,8.40,44.28,56.71,56.89
192, 0.000000, 4.444444, 0.000000, 105.85,178.86,4.43,4.43,8.83,45.05,56.71,56.89
193, 0.000000, 4.444444, 0.000000, 105.85,178.86,4.43,4.44,9.30,45.78,56.72,56.89
194, 0.000000, 4.444444, 0.000000, 105.85,178.86,4.43,4.44,9.79,46.49,56.73,56.89
195, 0.000000, 4.444444, 0.000000, 105.85,178.86,4.43,4.44,10.32,47.17,56.73,56.89
196, 0.000000, 4.444444, 0.000000, 105.85,178.86,4.43,4.44,10.88,47.82,56.73,56.89
197, 0.000000, 4.444444, 0.000000, 105.85,178.86,4.43,4.45,11.46,48.44,56.74,56.89
198, 0.000000, 4.444444, 0.000000, 105.85,178.86,4.43,4.45,12.08,49.03,56.74,56.89
199, 0.000000, 4.444444, 0.000000, 105.85,178.85,4.43,4.46,12.72,49.59,56.74,56.89
200, 0.000000, 4.444444, 0.000000, 105.85,178.85,4.43,4.46,13.39,50.11,56.74,56.89
201, 0.000000, 4.444444, 0.000000, 105.85,178.85,4.43,4.47,14.10,50.61,56.74,56.89
202, 0.000000, 4.444444, 0.000000, 105.85,178.85,4.43,4.48,14.82,51.08,56.74,56.89
203, 0.000000, 4.444444, 0.000000, 105.85,178.85,4.43,4.49,15.58,51.53,56.75,56.89
204, 0.000000, 4.444444, 0.000000, 105.85,178.85,4.43,4.51,16.36,51.94,56.75,56.89
205, 0.000000, 4.444444, 0.000000, 105.85,178.85,4.43,4.53,17.16,52.33,56.75,56.89
206, 0.000000, 4.444444, 0.000000, 105.85,178.85,4.43,4.55,17.98,52.70,56.75,56.89
207, 0.000000, 4.444444, 0.000000, 105.85,178.85,4.43,4.57,18.83,53.03,56.75,56.89
208, 0.000000, 4.444444, 0.000000, 105.85,178.85,4.43,4.60,19.69,53.35,56.75,56.89
209, 0.000000, 4.444444, 0.000000, 105.85,178.85,4.42,4.64,20.57,53.64,56.75,56.89
210, 0.000000, 4.444444, 0.000000, 105.85,178.85,4.42,4.68,21.47,53.91,56.75,56.89
211, 0.000000, 4.444444, 0.000000, 105.85,178.85,4.42,4.72,22.38,54.16,56.75,56.89
212, 0.000000, 4.444444, 0.000000, 105.85,178.85,4.42,4.78,23.31,54.40,56.75,56.89
213, 0.000000, 4.444444, 0.000000, 105.85,178.85,4.42,4.84,24.24,54.61,56.75,56.89
214, 0.000000, 4.444444, 0.000000, 105.85,178.85,4.42,4.91,25.18,54.80,56.75,56.89
215, 0.000000, 4.444444, 0.000000, 105.85,178.84,4.42,4.99,26.13,54.98,56.75,56.89
216, 0.000000, 4.444444, 0.000000, 105.85,178.84,4.42,5.08,27.09,55.15,56.75,56.89
217, 0.000000, 4.444444, 0.000000, 105.85,178.84,4.42,5.18,28.05,55.30,56.75,56.89
218, 0.000000, 4.444444, 0.000000, 105.85,178.84,4.42,5.29,29.01,55.43,56.75,56.89
219, 0.000000, 4.444444, 0.000000, 105.85,178.84,4.42,5.42,29.96,55.56,56.75,56.89
220, 0.000000, 4.444444, 0.000000, 105.85,178.84,4.42,5.56,30.92,55.67,56.75,56.89
221, 0.000000, 4.444444, 0.000000, 105.85,178.84,4.42,5.72,31.87,55.77,56.75,56.89
222, 0.000000, 4.444444, 0.000000, 105.85,178.84,4.42,5.89,32.81,55.87,56.75,56.89
223, 0.000000, 4.444444, 0.000000, 105.85,178.84,4.42,6.08,33.75,55.95,56.75,56.89
224, 0.000000, 4.444444, 0.000000, 105.85,178.84,4.42,6.29,34.67,56.02,56.75,56.89
225, 0.000000, 4.444444, 0.000000, 105.85,178.84,4.42,6.51,35.59,56.09,56.75,56.89
226, 0.000000, 4.444444, 0.000000, 105.85,178.84,4.42,6.76,36.49,56.15,56.75,56.89
227, 0.000000, 4.444444, 0.000000, 105.85,178.84,4.42,7.02,37.38,56.21,56.75,56.89
228, 0.000000, 4.444444, 0.000000, 105.85,178.84,4.43,7.31,38.25,56.26,56.75,56.89
229, 0.000000, 4.444444, 0.000000, 105.85,178.84,4.43,7.62,39.10,56.30,56.75,56.89
230, 0.000000, 4.444444, 0.000000, 105.85,178.84,4.43,7.95,39.94,56.34,56.75,56.89
231, 0.000000, 4.444444, 0.000000, 105.85,178.83,4.43,8.31,40.75,56.37,56.75,56.89
232, 0.000000, 4.444444, 0.000000, 105.85,178.83,4.43,8.69,41.55,56.40,56.75,56.89
233, 0.000000, 4.444444, 0.000000, 105.85,178.83,4.44,9.09,42.32,56.43,56.75,56.89
234, 0.000000, 4.444444, 0.000000, 105.85,178.83,4.44,9.52,43.08,56.45,56.75,56.89
235, 0.000000, 4.444444, 0.000000, 105.85,178.83,4.44,9.97,43.81,56.47,56.75,56.89
236, 0.000000, 4.444444, 0.000000, 105.85,178.83,4.45,10.45,44.51,56.49,56.75,56.89
237, 0.000000, 4.444444, 0.000000, 105.85,178.83,4.46,10.95,45.19,56.51,56.75,56.89
238, 0.000000, 4.444444, 0.000000, 105.85,178.83,4.46,11.48,45.85,56.52,56.75,56.89
239, 0.000000, 4.444444, 0.000000, 105.85,178.83,4.47,12.03,46.48,56.53,56.75,56.89
240, 0.000000, 4.444444, 0.000000, 105.85,178.83,4.48,12.61,47.09,56.55,56.75,56.89
241, 0.000000, 4.444444, 0.000000, 105.85,178.83,4.50,13.21,47.67,56.55,56.75,56.89
242, 0.000000, 4.444444, 0.000000, 105.85,178.83,4.51,13.84,48.23,56.56,56.75,56.89
243, 0.000000, 4.444444, 0.000000, 105.85,178.83,4.53,14.49,48.76,56.57,56.75,56.89
244, 0.000000, 4.444444, 0.000000, 105.85,178.83,4.55,15.16,49.27,56.58,56.75,56.89
245, 0.000000, 4.444444, 0.000000, 105.85,178.83,4.57,15.85,49.76,56.58,56.75,56.89
246, 0.000000, 4.444444, 0.000000, 105.85,178.83,4.60,16.57,50.22,56.59,56.75,56.89
247, 0.000000, 4.444444, 0.000000, 105.85,178.83,4.63,17.30,50.66,56.59,56.75,56.89
248, 0.000000, 4.444444, 0.000000, 105.85,178.83,4.67,18.05,51.07,56.59,56.75,56.89
249, 0.000000, 4.444444, 0.000000, 105.85,178.83,4.71,18.82,51.46,56.60,56.75,56.89
250, 0.000000, 4.444444, 0.000000, 105.85,178.83,4.75,19.61,51.83,56.60,56.75,56.89
251, 0.000000, 4.444444, 0.000000, 105.85,178.83,4.81,20.42,52.18,56.60,56.75,56.89
252, 0.000000, 4.444444, 0.000000, 105.85,178.83,4.87,21.23,52.51,56.60,56.75,56.89
253, 0.000000, 4.444444, 0.000000, 105.85,178.83,4.93,22.06,52.82,56.61,56.75,56.89
254, 0.000000, 4.444444, 0.000000, 105.85,178.83,5.01,22.91,53.10,56.61,56.75,56.89
255, 0.000000, 4.444444, 0.000000, 105.85,178.83,5.09,23.76,53.37,56.61,56.75,56.89
256, 0.000000, 4.444444, 0.000000, 105.85,178.84,5.18,24.62,53.63,56.61,56.75,56.89
257, 0.000000, 4.444444, 0.000000, 105.85,178.84,5.28,25.49,53.86,56.61,56.75,56.89
258, 0.000000, 4.444444, 0.000000, 105.85,178.85,5.40,26.36,54.08,56.61,56.75,56.89
259, 0.000000, 4.444444, 0.000000, 105.85,178.86,5.52,27.24,54.29,56.61,56.75,56.89
260, 0.500000, 4.444444, 40.000000, 106.00,180.77,4.44,4.89,20.88,52.09,56.57,56.72
261, 1.000000, 4.444444, 40.000000, 106.15,182.57,4.44,4.44,4.60,15.44,48.68,56.51
262, 1.500000, 4.444444, 40.000000, 106.31,184.32,4.44,4.44,4.44,4.49,11.22,44.04
263, 2.000000, 4.444444, 40.000000, 106.46,188.01,4.44,4.44,4.44,4.44,4.45,9.21
264, 2.500000, 4.444444, 40.000000, 106.60,192.72,4.44,4.44,4.44,4.44,4.44,5.77
265, 3.000000, 4.444444, 40.000000, 106.75,197.48,4.44,4.44,4.44,4.44,4.44,5.80
266, 3.500000, 4.444444, 40.000000, 106.89,202.28,4.44,4.44,4.44,4.44,4.44,5.83
267, 4.000000, 4.444444, 40.000000, 107.02,207.12,4.44,4.44,4.44,4.44,4.44,5.86
268, 4.500000, 4.444444, 40.000000, 107.15,212.00,4.44,4.44,4.44,4.44,4.44,5.90
269, 5.000000, 4.444444, 40.000000, 107.28,216.92,4.44,4.44,4.44,4.44,4.44,5.93
270, 5.500000, 4.444444, 0.000000, 107.40,221.88,4.44,4.44,4.44,4.44,4.44,7.41
271, 6.000000, 4.444444, 0.000000, 107.52,226.87,4.44,4.44,4.44,4.44,4.44,8.92
272, 6.500000, 4.444444, 0.000000, 107.64,231.90,4.44,4.44,4.44,4.44,4.44,10.47
273, 7.000000, 4.444444, 0.000000, 107.75,236.97,4.44,4.44,4.44,4.44,4.44,12.07
274, 7.222300, 4.444444, 0.000000, 107.79,239.23,4.44,4.44,4.44,4.44,4.44,13.69
275, 7.222300, 4.444444, 0.000000, 107.79,239.23,4.45,4.45,4.45,4.45,4.45,15.31
276, 7.222300, 4.444444, 0.000000, 107.79,239.23,4.45,4.45,4.45,4.45,4.45,16.94
277, 7.222300, 4.444444, 0.000000, 107.79,239.23,4.45,4.45,4.45,4.45,4.45,18.57
278, 7.222300, 4.444444, 0.000000, 107.79,239.23,4.45,4.45,4.45,4.45,4.45,20.20
279, 7.222300, 4.444444, 0.000000, 107.79,239.23,4.45,4.45,4.45,4.45,4.45,21.83
280, 7.222300, 4.444444, 0.000000, 107.79,239.23,4.45,4.45,4.45,4.45,4.45,23.47
281, 7.222300, 4.444444, 0.000000, 107.79,239.23,4.45,4.45,4.45,4.45,4.45,25.10
282, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,26.73
283, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,28.37
284, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,30.00
285, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,31.64
286, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,33.27
287, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.45,34.90
288, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.46,36.53
289, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.48,38.14
290, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.51,39.75
291, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.56,41.32
292, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.65,42.87
293, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.79,44.36
294, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,4.99,45.80
295, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,5.27,47.16
296, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,5.63,48.43
297, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,6.08,49.61
298, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,6.64,50.68
299, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,7.31,51.65
300, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,8.08,52.51
301, 7.222300, 4.444444, 0.000000, 107.79,239.24,4.45,4.45,4.45,4.45,8.96,53.27
302, 7.222300, 4.444444, 0.000000, 107.79,239.25,4.45,4.45,4.45,4.45,9.93,53.92
303, 7.222300, 4.444444, 0.000000, 107.79,239.25,4.45,4.45,4.45,4.45,11.00,54.48
304, 7.222300, 4.444444, 0.000000, 107.79,239.25,4.45,4.45,4.45,4.45,12.16,54.96
305, 7.222300, 4.444444, 0.000000, 107.79,239.25,4.45,4.45,4.45,4.45,13.39,55.36
306, 7.222300, 4.444444, 0.000000, 107.79,239.25,4.45,4.45,4.45,4.45,14.69,55.69
307, 7.222300, 4.444444, 0.000000, 107.79,239.25,4.45,4.45,4.45,4.45,16.05,55.97
308, 7.222300, 4.444444, 0.000000, 107.79,239.25,4.45,4.45,4.45,4.45,17.46,56.19
309, 7.222300, 4.444444, 0.000000, 107.79,239.25,4.45,4.45,4.45,4.45,18.92,56.37
310, 7.222300, 4.444444, 0.000000, 107.79,239.25,4.45,4.45,4.45,4.45,20.40,56.51
311, 7.222300, 4.444444, 0.000000, 107.79,239.25,4.45,4.45,4.45,4.46,21.92,56.62
312, 7.222300, 4.444444, 0.000000, 107.79,239.25,4.45,4.45,4.45,4.46,23.46,56.71
313, 7.222300, 4.444444, 0.000000, 107.79,239.25,4.45,4.45,4.45,4.47,25.02,56.78
314, 7.222300, 4.444444, 0.000000, 107.79,239.25,4.45,4.45,4.45,4.48,26.58,56.84
315, 7.222300, 4.444444, 0.000000, 107.79,239.25,4.45,4.45,4.45,4.49,28.16,56.88
316, 7.222300, 4.444444, 0.000000, 107.79,239.25,4.45,4.45,4.45,4.51,29.74,56.91
317, 7.222300, 4.444444, 0.000000, 107.79,239.25,4.45,4.45,4.45,4.55,31.31,56.93
318, 7.222300, 4.444444, 0.000000, 107.79,239.25,4.45,4.45,4.45,4.60,32.88,56.95
319, 7.222300, 4.444444, 0.000000, 107.79,239.25,4.45,4.45,4.45,4.66,34.43,56.97
320, 7.222300, 4.444444, 0.000000, 107.79,239.25,4.46,4.46,4.46,4.76,35.96,56.98
321, 7.222300, 4.444444, 0.000000, 107.79,239.26,4.46,4.46,4.46,4.87,37.46,56.98
322, 7.222300, 4.444444, 0.000000, 107.79,239.26,4.46,4.46,4.46,5.03,38.93,56.99
323, 7.222300, 4.444444, 0.000000, 107.79,239.26,4.46,4.46,4.46,5.22,40.37,56.99
324, 7.222300, 4.444444, 0.000000, 107.79,239.26,4.46,4.46,4.46,5.46,41.75,57.00
325, 7.222300, 4.444444, 0.000000, 107.79,239.26,4.46,4.46,4.46,5.76,43.09,57.00
326, 7.222300, 4.444444, 0.000000, 107.79,239.26,4.46,4.46,4.46,6.11,44.37,57.00
327, 7.222300, 4.444444, 0.000000, 107.79,239.26,4.46,4.46,4.46,6.52,45.58,57.00
328, 7.222300, 4.444444, 0.000000, 107.79,239.26,4.46,4.46,4.46,7.01,46.73,57.00
329, 7.222300, 4.444444, 0.000000, 107.79,239.26,4.46,4.46,4.46,7.56,47.81,57.00
330, 7.222300, 4.444444, 0.000000, 107.79,239.26,4.46,4.46,4.46,8.18,48.81,57.00
331, 7.222300, 4.444444, 0.000000, 107.79,239.26,4.46,4.46,4.46,8.88,49.75,57.00
332, 7.222300, 4.444444, 0.000000, 107.79,239.26,4.46,4.46,4.46,9.65,50.60,57.01
333, 7.222300, 4.444444, 0.000000, 107.79,239.26,4.46,4.46,4.46,10.50,51.39,57.01
334, 7.222300, 4.444444, 0.000000, 107.79,239.26,4.46,4.46,4.46,11.42,52.10,57.01
335, 7.222300, 4.444444, 0.000000, 107.79,239.26,4.46,4.46,4.46,12.40,52.74,57.01
336, 7.222300, 4.444444, 0.000000, 107.79,239.26,4.46,4.46,4.46,13.46,53.31,57.01
337, 7.222300, 4.444444, 0.000000, 107.79,239.26,4.46,4.46,4.46,14.58,53.83,57.01
338, 7.222300, 4.444444, 0.000000, 107.79,239.26,4.46,4.46,4.47,15.75,54.28,57.01
339, 7.222300, 4.444444, 0.000000, 107.79,239.27,4.46,4.46,4.47,16.98,54.68,57.01
340, 7.222300, 4.444444, 0.000000, 107.79,239.27,4.46,4.46,4.48,18.26,55.02,57.01
341, 7.222300, 4.444444, 0.000000, 107.79,239.27,4.46,4.46,4.49,19.58,55.32,57.01
342, 7.222300, 4.444444, 0.000000, 107.79,239.27,4.46,4.46,4.50,20.93,55.58,57.01
343, 7.222300, 4.444444, 0.000000, 107.79,239.27,4.46,4.46,4.52,22.32,55.80,57.01
344, 7.222300, 4.444444, 0.000000, 107.79,239.27,4.46,4.46,4.54,23.74,55.99,57.01
345, 7.222300, 4.444444, 0.000000, 107.79,239.27,4.46,4.46,4.58,25.17,56.15,57.01
346, 7.222300, 4.444444, 0.000000, 107.79,239.27,4.46,4.46,4.62,26.63,56.29,57.01
347, 7.222300, 4.444444, 0.000000, 107.79,239.27,4.46,4.46,4.68,28.09,56.40,57.01
348, 7.222300, 4.444444, 0.000000, 107.79,239.27,4.46,4.46,4.75,29.55,56.50,57.01
349, 7.222300, 4.444444, 0.000000, 107.79,239.27,4.46,4.46,4.84,31.01,56.58,57.01
350, 7.222300, 4.444444, 0.000000, 107.79,239.27,4.46,4.46,4.95,32.46,56.64,57.01
351, 7.222300, 4.444444, 0.000000, 107.79,239.27,4.46,4.46,5.09,33.90,56.69,57.01
352, 7.222300, 4.444444, 0.000000, 107.79,239.27,4.46,4.46,5.26,35.31,56.74,57.01
353, 7.222300, 4.444444, 0.000000, 107.79,239.27,4.46,4.46,5.46,36.70,56.77,57.01
354, 7.222300, 4.444444, 0.000000, 107.79,239.27,4.46,4.46,5.70,38.07,56.80,57.01
355, 7.222300, 4.444444, 0.000000, 107.79,239.28,4.46,4.46,5.98,39.39,56.82,57.01
356, 7.222300, 4.444444, 0.000000, 107.79,239.28,4.46,4.46,6.30,40.68,56.84,57.01
357, 7.222300, 4.444444, 0.000000, 107.79,239.28,4.46,4.46,6.67,41.92,56.86,57.01
358, 7.222300, 4.444444, 0.000000, 107.79,239.28,4.47,4.47,7.10,43.11,56.87,57.01
359, 7.222300, 4.444444, 0.000000, 107.79,239.28,4.47,4.47,7.57,44.26,56.88,57.01
360, 7.222300, 4.444444, 0.000000, 107.78,239.28,4.47,4.47,8.11,45.34,56.89,57.01
361, 7.222300, 4.444444, 0.000000, 107.78,239.28,4.47,4.47,8.70,46.38,56.89,57.01
362, 7.222300, 4.444444, 0.000000, 107.78,239.28,4.47,4.47,9.35,47.35,56.90,57.01
363, 7.222300, 4.444444, 0.000000, 107.78,239.28,4.47,4.47,10.06,48.26,56.90,57.01
364, 7.222300, 4.444444, 0.000000, 107.78,239.28,4.47,4.47,10.82,49.12,56.90,57.01
365, 7.222300, 4.444444, 0.000000, 107.78,239.28,4.47,4.47,11.65,49.91,56.91,57.01
366, 7.222300, 4.444444, 0.000000, 107.78,239.28,4.47,4.48,12.54,50.65,56.91,57.01
367, 7.222300, 4.444444, 0.000000, 107.78,239.28,4.47,4.48,13.48,51.33,56.91,57.01
368, 7.222300, 4.444444, 0.000000, 107.78,239.28,4.47,4.49,14.48,51.95,56.91,57.01
369, 7.222300, 4.444444, 0.000000, 107.78,239.29,4.47,4.50,15.53,52.52,56.91,57.01
370, 7.222300, 4.444444, 0.000000, 107.78,239.29,4.47,4.51,16.63,53.03,56.91,57.01
371, 7.222300, 4.444444, 0.000000, 107.78,239.29,4.47,4.53,17.77,53.50,56.91,57.01
372, 7.222300, 4.444444, 0.000000, 107.78,239.29,4.47,4.55,18.96,53.92,56.91,57.01
373, 7.222300, 4.444444, 0.000000, 107.78,239.29,4.47,4.58,20.18,54.30,56.91,57.01
374, 7.222300, 4.444444, 0.000000, 107.78,239.29,4.47,4.61,21.44,54.63,56.91,57.01
375, 7.222300, 4.444444, 0.000000, 107.78,239.29,4.47,4.66,22.72,54.93,56.91,57.01
376, 7.222300, 4.444444, 0.000000, 107.78,239.29,4.47,4.71,24.03,55.19,56.91,57.01
377, 7.222300, 4.444444, 0.000000, 107.78,239.29,4.47,4.78,25.36,55.43,56.91,57.01
378, 7.222300, 4.444444, 0.000000, 107.78,239.29,4.47,4.86,26.70,55.63,56.91,57.01
379, 7.222300, 4.444444, 0.000000, 107.78,239.29,4.47,4.96,28.05,55.81,56.91,57.01
380, 7.222300, 4.444444, 0.000000, 107.78,239.29,4.47,5.08,29.40,55.96,56.91,57.01
381, 7.222300, 4.444444, 0.000000, 107.78,239.30,4.47,5.23,30.75,56.09,56.91,57.01
382, 7.222300, 4.444444, 0.000000, 107.78,239.30,4.47,5.39,32.10,56.21,56.91,57.01
383, 7.222300, 4.444444, 0.000000, 107.78,239.30,4.47,5.59,33.43,56.31,56.91,57.01
384, 7.222300, 4.444444, 0.000000, 107.78,239.30,4.47,5.82,34.74,56.39,56.91,57.01
385, 7.222300, 4.444444, 0.000000, 107.78,239.30,4.48,6.07,36.04,56.46,56.91,57.01
386, 7.222300, 4.444444, 0.000000, 107.78,239.30,4.48,6.37,37.31,56.52,56.91,57.01
387, 7.222300, 4.444444, 0.000000, 107.78,239.30,4.48,6.70,38.55,56.57,56.91,57.01
388, 7.222300, 4.444444, 0.000000, 107.78,239.30,4.48,7.08,39.76,56.62,56.91,57.01
389, 7.222300, 4.444444, 0.000000, 107.78,239.30,4.48,7.50,40.93,56.65,56.91,57.01
390, 7.222300, 4.444444, 0.000000, 107.78,239.31,4.48,7.96,42.06,56.68,56.91,57.01
391, 7.222300, 4.444444, 0.000000, 107.78,239.31,4.48,8.48,43.14,56.71,56.91,57.01
392, 7.222300, 4.444444, 0.000000, 107.78,239.31,4.48,9.04,44.18,56.73,56.91,57.01
393, 7.222300, 4.444444, 0.000000, 107.78,239.31,4.49,9.65,45.18,56.75,56.91,57.01
394, 7.222300, 4.444444, 0.000000, 107.78,239.31,4.49,10.31,46.13,56.76,56.91,57.01
395, 7.222300, 4.444444, 0.000000, 107.78,239.31,4.49,11.02,47.03,56.77,56.91,57.01
396, 7.222300, 4.444444, 0.000000, 107.78,239.31,4.50,11.78,47.87,56.78,56.91,57.01
397, 7.222300, 4.444444, 0.000000, 107.78,239.31,4.51,12.59,48.67,56.79,56.91,57.01
398, 7.222300, 4.444444, 0.000000, 107.78,239.32,4.52,13.45,49.42,56.80,56.91,57.01
399, 7.222300, 4.444444, 0.000000, 107.78,239.32,4.53,14.36,50.12,56.80,56.91,57.01
400, 7.222300, 4.444444, 0.000000, 107.78,239.32,4.55,15.32,50.76,56.81,56.91,57.01
401, 7.222300, 4.444444, 0.000000, 107.78,239.32,4.57,16.32,51.37,56.81,56.91,57.01
402, 7.222300, 4.444444, 0.000000, 107.78,239.32,4.60,17.36,51.92,56.81,56.91,57.01
403, 7.222300, 4.444444, 0.000000, 107.78,239.32,4.64,18.43,52.43,56.82,56.91,57.01
404, 7.222300, 4.444444, 0.000000, 107.78,239.33,4.68,19.55,52.90,56.82,56.91,57.01
405, 7.222300, 4.444444, 0.000000, 107.77,239.33,4.73,20.69,53.33,56.82,56.91,57.01
406, 7.222300, 4.444444, 0.000000, 107.77,239.33,4.79,21.87,53.72,56.82,56.91,57.01
407, 7.222300, 4.444444, 0.000000, 107.77,239.33,4.86,23.07,54.07,56.82,56.91,57.01
408, 7.222300, 4.444444, 0.000000, 107.77,239.34,4.95,24.29,54.39,56.82,56.91,57.01
409, 7.222300, 4.444444, 0.000000, 107.77,239.34,5.05,25.52,54.67,56.82,56.91,57.01
410, 7.222300, 4.444444, 0.000000, 107.77,239.34,5.17,26.77,54.93,56.82,56.91,57.01
411, 7.222300, 4.444444, 0.000000, 107.77,239.35,5.31,28.03,55.16,56.82,56.91,57.01
412, 7.222300, 4.444444, 0.000000, 107.77,239.35,5.47,29.28,55.36,56.82,56.91,57.01
413, 7.222300, 4.444444, 0.000000, 107.77,239.36,5.66,30.54,55.54,56.82,56.91,57.01
414, 7.222300, 4.444444, 0.000000, 107.77,239.36,5.87,31.80,55.71,56.82,56.91,57.01
415, 7.222300, 4.444444, 0.000000, 107.77,239.37,6.11,33.04,55.85,56.82,56.91,57.01
416, 7.222300, 4.444444, 0.000000, 107.76,239.38,6.38,34.27,55.97,56.82,56.91,57.01
417, 7.222300, 4.444444, 0.000000, 107.76,239.40,6.68,35.48,56.08,56.82,56.91,57.01
418, 7.222300, 4.444444, 0.000000, 107.76,239.41,7.02,36.68,56.17,56.82,56.91,57.01
419, 7.222300, 4.444444, 0.000000, 107.75,239.44,7.39,37.85,56.26,56.82,56.91,57.01
420, 7.222300, 4.444444, 0.000000, 107.75,239.47,7.80,38.99,56.33,56.82,56.91,57.01
421, 7.222300, 4.444444, 0.000000, 107.74,239.51,8.25,40.10,56.39,56.82,56.91,57.01
422, 7.222300, 4.444444, 0.000000, 107.73,239.57,8.75,41.18,56.44,56.83,56.91,57.01
423, 7.222300, 4.444444, 0.000000, 107.71,239.64,9.28,42.22,56.49,56.83,56.91,57.01
424, 7.222300, 4.444444, 0.000000, 107.69,239.73,9.86,43.23,56.53,56.83,56.91,57.01
425, 7.222300, 4.444444, 0.000000, 107.67,239.84,10.49,44.19,56.56,56.83,56.91,57.01
426, 7.222300, 4.444444, 0.000000, 107.64,239.98,11.16,45.12,56.59,56.83,56.91,57.01
427, 7.222300, 4.444444, 0.000000, 107.61,240.15,11.88,46.01,56.62,56.83,56.91,57.01
428, 7.222300, 4.444444, 0.000000, 107.57,240.36,12.64,46.86,56.64,56.83,56.91,57.01
429, 7.222300, 4.444444, 0.000000, 107.52,240.61,13.45,47.66,56.65,56.83,56.91,57.01
430, 7.222300, 4.444444, 0.000000, 107.46,240.91,14.31,48.42,56.67,56.83,56.91,57.01
431, 7.222300, 4.444444, 0.000000, 107.39,241.26,15.21,49.14,56.68,56.83,56.91,57.01
432, 7.222300, 4.444444, 0.000000, 107.31,241.68,16.16,49.82,56.69,56.83,56.91,57.01
433, 7.222300, 4.444444, 0.000000, 107.21,242.17,17.16,50.46,56.70,56.83,56.91,57.01
434, 7.222300, 4.444444, 0.000000, 107.10,242.74,18.20,51.05,56.71,56.83,56.91,57.01
435, 7.222300, 4.444444, 0.000000, 106.97,243.40,19.29,51.61,56.71,56.83,56.91,57.01
436, 7.222300, 4.444444, 0.000000, 106.82,244.17,20.42,52.13,56.72,56.83,56.91,57.01
437, 7.222300, 4.444444, 0.000000, 106.65,245.05,21.59,52.62,56.72,56.83,56.91,57.01
438, 7.222300, 4.444444, 0.000000, 106.45,246.06,22.81,53.07,56.73,56.83,56.91,57.01
439, 7.222300, 4.444444, 0.000000, 106.23,247.22,24.06,53.48,56.73,56.83,56.91,57.01
440, 7.222300, 4.444444, 0.000000, 105.98,248.53,25.36,53.87,56.73,56.83,56.91,57.01
441, 7.222300, 4.444444, 0.000000, 105.70,250.01,26.70,54.22,56.73,56.83,56.92,57.01
442, 7.222300, 4.444444, 0.000000, 105.39,251.69,28.09,54.54,56.74,56.83,56.92,57.01
443, 7.222300, 4.444444, 0.000000, 105.05,253.58,29.51,54.83,56.74,56.83,56.92,57.02
444, 7.222300, 4.444444, 0.000000, 104.66,255.70,30.97,55.10,56.74,56.83,56.92,57.02
445, 7.222300, 4.444444, 0.000000, 104.24,258.09,32.48,55.34,56.74,56.83,56.92,57.02
446, 7.222300, 4.444444, 0.000000, 103.78,260.76,34.03,55.56,56.74,56.83,56.92,57.02
447, 7.222300, 4.444444, 0.000000, 103.27,263.76,35.62,55.75,56.74,56.83,56.92,57.03
448, 7.222300, 4.444444, 0.000000, 102.72,267.12,37.25,55.92,56.74,56.83,56.92,57.03
449, 7.222300, 4.444444, 0.000000, 102.12,270.89,38.93,56.08,56.75,56.83,56.92,57.03
450, 7.222300, 4.444444, 0.000000, 101.48,275.12,40.66,56.21,56.75,56.84,56.92,57.04
451, 7.222300, 4.444444, 0.000000, 100.78,279.89,42.43,56.32,56.75,56.84,56.93,57.04
452, 7.222300, 4.444444, 0.000000, 100.04,285.28,44.26,56.42,56.75,56.84,56.93,57.05
453, 7.222300, 4.444444, 0.000000, 99.19,291.84,46.14,56.50,56.76,56.84,56.93,57.06
454, 7.222300, 4.444444, 0.000000, 98.27,299.69,48.09,56.57,56.76,56.85,56.94,57.07
455, 7.222300, 4.444444, 0.000000, 97.30,308.85,50.11,56.62,56.77,56.85,56.94,57.08
456, 7.222300, 4.444444, 0.000000, 96.32,319.55,52.19,56.66,56.77,56.86,56.95,57.10
457, 7.222300, 4.444444, 0.000000, 38.61,132.82,53.06,56.67,56.78,56.86,56.96,57.11
458, 7.222300, 4.444444, 0.000000, 0.00,0.00,53.05,56.67,56.77,56.86,56.95,57.10
459, 7.222300, 4.444444, 0.000000, 0.00,0.00,53.05,56.67,56.77,56.86,56.95,57.09
460, 7.222300, 4.444444, 0.000000, 0.00,0.00,53.05,56.66,56.77,56.86,56.95,57.08
461, 7.222300, 4.444444, 0.000000, 0.00,0.00,53.04,56.66,56.77,56.85,56.94,57.07
462, 7.222300, 4.444444, 0.000000, 0.00,0.00,53.04,56.66,56.76,56.85,56.94,57.07
463, 7.222300, 4.444444, 0.000000, 0.00,0.00,53.04,56.66,56.76,56.85,56.94,57.06
464, 7.222300, 4.444444, 0.000000, 0.00,0.00,53.03,56.65,56.76,56.85,56.94,57.05
465, 7.222300, 4.444444, 0.000000, 0.00,0.00,53.03,56.65,56.76,56.84,56.93,57.04
466, 7.222300, 4.444444, 0.000000, 0.00,0.00,53.03,56.65,56.75,56.84,56.93,57.03
467, 7.222300, 4.444444, 0.000000, 0.00,0.00,53.02,56.64,56.75,56.84,56.93,57.03
468, 7.222300, 4.444444, 0.000000, 0.00,0.00,53.02,56.64,56.75,56.83,56.93,57.02
469, 7.222300, 4.444444, 0.000000, 0.00,0.00,53.01,56.64,56.74,56.83,56.92,57.01
470, 7.222300, 4.444444, 0.000000, 0.00,0.00,53.01,56.64,56.74,56.83,56.92,57.00
471, 7.222300, 4.444444, 0.000000, 0.00,0.00,53.01,56.63,56.74,56.83,56.92,56.99
472, 7.222300, 4.444444, 0.000000, 0.00,0.00,53.00,56.63,56.74,56.82,56.91,56.99
473, 7.222300, 4.444444, 0.000000, 0.00,0.00,53.00,56.63,56.73,56.82,56.91,56.98
474, 7.222300, 4.444444, 0.000000, 0.00,0.00,53.00,56.63,56.73,56.82,56.91,56.97
475, 7.222300, 4.444444, 0.000000, 0.00,0.00,52.99,56.62,56.73,56.82,56.91,56.96
476, 7.222300, 4.444444, 0.000000, 0.00,0.00,52.99,56.62,56.73,56.81,56.90,56.95
477, 7.222300, 4.444444, 0.000000, 0.00,0.00,52.98,56.62,56.72,56.81,56.90,56.95
478, 7.222300, 4.444444, 0.000000, 0.00,0.00,52.98,56.61,56.72,56.81,56.90,56.94
479, 7.222300, 4.444444, 0.000000, 0.00,0.00,52.98,56.61,56.72,56.80,56.89,56.93
480, 7.222300, 4.444444, 0.000000, 0.00,0.00,52.97,56.61,56.71,56.80,56.89,56.92
481, 7.222300, 4.444444, 0.000000, 0.00,0.00,52.97,56.61,56.71,56.80,56.89,56.92
482, 7.222300, 4.444444, 0.000000, 0.00,0.00,52.96,56.60,56.71,56.80,56.88,56.91
483, 7.222300, 4.444444, 0.000000, 0.00,0.00,52.96,56.60,56.71,56.79,56.88,56.90
484, 7.222300, 4.444444, 0.000000, 0.00,0.00,52.95,56.60,56.70,56.79,56.88,56.90
485, 7.222300, 4.444444, 0.000000, 0.00,0.00,52.95,56.59,56.70,56.79,56.87,56.89
486, 7.222300, 4.444444, 0.000000, 0.00,0.00,52.95,56.59,56.70,56.79,56.87,56.88
487, 7.222300, 4.444444, 0.000000, 0.00,0.00,52.94,56.59,56.70,56.78,56.86,56.88
488, 7.222300, 4.444444, 0.000000, 0.00,0.00,52.94,56.59,56.69,56.78,56.86,56.87
489, 7.222300, 4.444444, 0.000000, 0.00,0.00,52.93,56.58,56.69,56.78,56.85,56.86
490, 7.222300, 4.444444, 0.000000, 0.00,0.00,52.93,56.58,56.69,56.77,56.85,56.86
491, 7.222300, 4.444444, 0.000000, 0.00,0.00,52.93,56.58,56.68,56.77,56.84,56.85
492, 7.222300, 4.444444, 0.000000, 0.00,0.00,52.92,56.57,56.68,56.77,56.84,56.84
493, 7.222300, 4.444444, 0.000000, 0.00,0.00,52.92,56.57,56.68,56.77,56.83,56.84
494, 7.222300, 4.444444, 0.000000, 0.00,0.00,52.91,56.57,56.68,56.76,56.83,56.83
495, 7.222300, 4.444444, 0.000000, 0.00,0.00,52.91,56.57,56.67,56.76,56.82,56.83
496, 7.222300, 4.444444, 0.000000, 0.00,0.00,52.91,56.56,56.67,56.76,56.82,56.82
497, 7.222300, 4.444444, 0.000000, 0.00,0.00,52.90,56.56,56.67,56.76,56.81,56.82
498, 7.222300, 4.444444, 0.000000, 0.00,0.00,52.90,56.56,56.67,56.75,56.81,56.81
499, 7.222300, 4.444444, 0.000000, 0.00,0.00,52.89,56.56,56.66,56.75,56.80,56.80
