minutes,Ta,inletT,draw,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 7.222300, 4.444444, 0.000000, 0.00,0.00,57.21,57.22,57.22,57.22,57.22,57.22
1, 7.222300, 4.444444, 40.000000, 0.00,0.00,41.38,57.22,57.22,57.22,57.22,57.22
2, 7.222300, 4.444444, 40.000000, 0.00,0.00,25.54,57.21,57.21,57.21,57.21,57.21
3, 7.222300, 4.444444, 40.000000, 0.00,0.00,9.72,57.21,57.21,57.21,57.21,57.21
4, 7.222300, 4.444444, 40.000000, 0.00,0.00,4.45,46.65,57.21,57.21,57.21,57.21
5, 7.222300, 4.444444, 40.000000, 0.00,0.00,4.45,30.82,57.20,57.20,57.20,57.20
6, 7.222300, 4.444444, 0.000000, 0.00,0.00,4.45,30.82,57.20,57.20,57.20,57.20
7, 7.222300, 4.444444, 0.000000, 0.00,0.00,4.45,30.81,57.19,57.19,57.19,57.19
8, 7.222300, 4.444444, 0.000000, 0.00,0.00,4.45,30.81,57.19,57.19,57.19,57.19
9, 7.222300, 4.444444, 0.000000, 0.00,0.00,4.45,30.81,57.19,57.19,57.19,57.19
10, 7.222300, 4.444444, 0.000000, 0.00,0.00,4.45,30.81,57.18,57.18,57.18,57.18
11, 7.222300, 4.444444, 0.000000, 0.00,0.00,4.45,30.81,57.18,57.18,57.18,57.18
12, 7.222300, 4.444444, 0.000000, 0.00,0.00,4.45,30.81,57.18,57.18,57.18,57.18
13, 7.222300, 4.444444, 0.000000, 0.00,0.00,4.45,30.81,57.17,57.17,57.17,57.17
14, 7.222300, 4.444444, 0.000000, 0.00,0.00,4.45,30.81,57.17,57.17,57.17,57.17
15, 7.222300, 4.444444, 0.000000, 0.00,0.00,4.45,30.80,57.16,57.16,57.16,57.16
16, 7.222300, 4.444444, 0.000000, 0.00,0.00,4.45,30.80,57.16,57.16,57.16,57.16
17, 7.222300, 4.444444, 0.000000, 0.00,0.00,4.45,30.80,57.16,57.16,57.16,57.16
18, 7.222300, 4.444444, 0.000000, 0.00,0.00,4.45,30.80,57.15,57.15,57.15,57.15
19, 7.222300, 4.444444, 0.000000, 0.00,0.00,4.45,30.80,57.15,57.15,57.15,57.15
20, 7.222300, 4.444444, 0.000000, 0.00,0.00,4.45,30.80,57.15,57.15,57.15,57.15
21, 7.222300, 4.444444, 0.000000, 0.00,0.00,4.45,30.80,57.14,57.14,57.14,57.14
22, 7.222300, 4.444444, 0.000000, 0.00,0.00,4.45,30.80,57.14,57.14,57.14,57.14
23, 7.222300, 4.444444, 0.000000, 0.00,0.00,4.46,30.79,57.13,57.13,57.13,57.13
24, 7.222300, 4.444444, 0.000000, 0.00,0.00,4.46,30.79,57.13,57.13,57.13,57.13
25, 7.222300, 4.444444, 0.000000, 0.00,0.00,4.46,30.79,57.13,57.13,57.13,57.13
26, 7.222300, 4.444444, 0.000000, 0.00,0.00,4.46,30.79,57.12,57.12,57.12,57.12
27, 7.222300, 4.444444, 0.000000, 0.00,0.00,4.46,30.79,57.12,57.12,57.12,57.12
28, 7.222300, 4.444444, 0.000000, 0.00,0.00,4.46,30.79,57.12,57.12,57.12,57.12
29, 7.222300, 4.444444, 0.000000, 0.00,0.00,4.46,30.79,57.11,57.11,57.11,57.11
30, 7.222300, 4.444444, 40.000000, 258.68,720.89,4.45,16.22,57.11,57.11,57.11,57.11
31, 7.222300, 4.444444, 40.000000, 258.68,720.89,4.45,5.31,53.46,57.10,57.10,57.11
32, 7.222300, 4.444444, 40.000000, 258.68,720.89,4.45,4.46,39.74,57.10,57.10,57.10
33, 7.222300, 4.444444, 40.000000, 258.68,720.89,4.45,4.46,25.19,57.10,57.10,57.10
34, 7.222300, 4.444444, 40.000000, 258.68,720.89,4.45,4.45,11.04,56.68,57.09,57.09
35, 7.222300, 4.444444, 0.000000, 258.68,720.89,4.45,4.45,12.16,56.79,57.09,57.09
36, 7.222300, 4.444444, 0.000000, 258.69,720.89,4.45,4.45,13.31,56.87,57.08,57.09
37, 7.222300, 4.444444, 0.000000, 258.69,720.89,4.45,4.46,14.48,56.92,57.08,57.08
38, 7.222300, 4.444444, 0.000000, 258.69,720.89,4.45,4.46,15.67,56.96,57.08,57.08
39, 7.222300, 4.444444, 0.000000, 258.69,720.89,4.45,4.46,16.87,56.99,57.07,57.08
40, 7.222300, 4.444444, 0.000000, 258.69,720.89,4.45,4.46,18.08,57.01,57.07,57.07
41, 7.222300, 4.444444, 0.000000, 258.69,720.89,4.45,4.46,19.30,57.02,57.07,57.07
42, 7.222300, 4.444444, 0.000000, 258.70,720.89,4.45,4.46,20.52,57.03,57.06,57.07
43, 7.222300, 4.444444, 0.000000, 258.70,720.89,4.45,4.46,21.74,57.04,57.06,57.06
44, 7.222300, 4.444444, 0.000000, 258.70,720.89,4.45,4.46,22.97,57.04,57.06,57.06
45, 7.222300, 4.444444, 0.000000, 258.70,720.89,4.45,4.46,24.19,57.04,57.05,57.06
46, 7.222300, 4.444444, 0.000000, 258.70,720.89,4.45,4.46,25.42,57.04,57.05,57.05
47, 7.222300, 4.444444, 0.000000, 258.71,720.89,4.45,4.46,26.65,57.04,57.05,57.05
48, 7.222300, 4.444444, 0.000000, 258.71,720.89,4.45,4.46,27.88,57.04,57.04,57.05
49, 7.222300, 4.444444, 0.000000, 258.71,720.89,4.45,4.46,29.11,57.04,57.04,57.04
50, 7.222300, 4.444444, 0.000000, 258.71,720.89,4.45,4.47,30.34,57.03,57.04,57.04
51, 7.222300, 4.444444, 0.000000, 258.71,720.89,4.46,4.47,31.56,57.03,57.03,57.04
52, 7.222300, 4.444444, 0.000000, 258.72,720.89,4.46,4.48,32.79,57.03,57.03,57.03
53, 7.222300, 4.444444, 0.000000, 258.72,720.89,4.46,4.49,34.01,57.03,57.03,57.03
54, 7.222300, 4.444444, 0.000000, 258.72,720.89,4.46,4.51,35.22,57.02,57.02,57.03
55, 7.222300, 4.444444, 0.000000, 258.72,720.89,4.46,4.53,36.42,57.02,57.02,57.02
56, 7.222300, 4.444444, 0.000000, 258.72,720.89,4.46,4.57,37.62,57.02,57.02,57.02
57, 7.222300, 4.444444, 0.000000, 258.73,720.89,4.46,4.62,38.80,57.01,57.01,57.02
58, 7.222300, 4.444444, 0.000000, 258.73,720.89,4.46,4.68,39.96,57.01,57.01,57.02
59, 7.222300, 4.444444, 0.000000, 258.73,720.89,4.46,4.77,41.11,57.01,57.01,57.01
60, 7.222300, 4.444444, 0.000000, 258.73,720.89,4.46,4.88,42.23,57.01,57.01,57.01
61, 7.222300, 4.444444, 0.000000, 258.73,720.89,4.46,5.02,43.32,57.00,57.00,57.01
62, 7.222300, 4.444444, 0.000000, 258.74,720.89,4.46,5.19,44.37,57.00,57.00,57.00
63, 7.222300, 4.444444, 0.000000, 258.74,720.89,4.46,5.40,45.39,57.00,57.00,57.00
64, 7.222300, 4.444444, 0.000000, 258.74,720.89,4.46,5.65,46.37,56.99,56.99,57.00
65, 7.222300, 4.444444, 0.000000, 258.74,720.89,4.46,5.95,47.31,56.99,56.99,57.00
66, 7.222300, 4.444444, 0.000000, 258.74,720.89,4.46,6.29,48.20,56.99,56.99,56.99
67, 7.222300, 4.444444, 0.000000, 258.74,720.89,4.46,6.68,49.04,56.99,56.99,56.99
68, 7.222300, 4.444444, 0.000000, 258.75,720.89,4.46,7.12,49.83,56.98,56.98,56.99
69, 7.222300, 4.444444, 0.000000, 258.75,720.89,4.46,7.61,50.57,56.98,56.98,56.99
70, 7.222300, 4.444444, 0.000000, 258.75,720.89,4.47,8.15,51.25,56.98,56.98,56.98
71, 7.222300, 4.444444, 0.000000, 258.75,720.89,4.47,8.75,51.88,56.98,56.98,56.98
72, 7.222300, 4.444444, 0.000000, 258.75,720.89,4.47,9.39,52.47,56.97,56.97,56.98
73, 7.222300, 4.444444, 0.000000, 258.75,720.89,4.47,10.09,53.00,56.97,56.97,56.98
74, 7.222300, 4.444444, 0.000000, 258.76,720.89,4.47,10.84,53.48,56.97,56.97,56.97
75, 7.222300, 4.444444, 40.000000, 258.68,720.89,4.46,5.62,44.18,56.96,56.96,56.97
76, 7.222300, 4.444444, 40.000000, 258.68,720.89,4.46,4.56,30.77,56.90,56.96,56.96
77, 7.222300, 4.444444, 40.000000, 258.68,720.89,4.45,4.47,17.42,55.83,56.95,56.96
78, 7.222300, 4.444444, 40.000000, 258.68,720.89,4.45,4.47,8.34,50.39,56.95,56.95
79, 7.222300, 4.444444, 40.000000, 258.68,720.89,4.45,4.46,5.05,39.17,56.94,56.95
80, 7.222300, 4.444444, 0.000000, 258.68,720.89,4.45,4.46,5.20,40.25,56.94,56.94
81, 7.222300, 4.444444, 0.000000, 258.69,720.89,4.45,4.46,5.37,41.30,56.93,56.94
82, 7.222300, 4.444444, 0.000000, 258.69,720.89,4.45,4.46,5.56,42.33,56.93,56.94
83, 7.222300, 4.444444, 0.000000, 258.69,720.89,4.45,4.46,5.79,43.33,56.93,56.94
84, 7.222300, 4.444444, 0.000000, 258.69,720.89,4.45,4.46,6.06,44.29,56.93,56.93
85, 7.222300, 4.444444, 0.000000, 258.69,720.89,4.45,4.46,6.36,45.22,56.92,56.93
86, 7.222300, 4.444444, 0.000000, 258.70,720.89,4.45,4.46,6.69,46.11,56.92,56.93
87, 7.222300, 4.444444, 0.000000, 258.70,720.89,4.45,4.46,7.07,46.97,56.92,56.93
88, 7.222300, 4.444444, 0.000000, 258.70,720.89,4.45,4.46,7.48,47.78,56.92,56.92
89, 7.222300, 4.444444, 0.000000, 258.70,720.89,4.45,4.47,7.94,48.55,56.91,56.92
90, 7.222300, 4.444444, 0.000000, 258.70,720.89,4.45,4.47,8.44,49.28,56.91,56.92
91, 7.222300, 4.444444, 0.000000, 258.70,720.89,4.45,4.47,8.98,49.96,56.91,56.92
92, 7.222300, 4.444444, 0.000000, 258.71,720.89,4.45,4.47,9.56,50.61,56.91,56.91
93, 7.222300, 4.444444, 0.000000, 258.71,720.89,4.45,4.47,10.19,51.21,56.91,56.91
94, 7.222300, 4.444444, 0.000000, 258.71,720.89,4.45,4.47,10.86,51.77,56.90,56.91
95, 7.222300, 4.444444, 0.000000, 258.71,720.89,4.46,4.47,11.56,52.28,56.90,56.91
96, 7.222300, 4.444444, 0.000000, 258.72,720.89,4.46,4.47,12.31,52.76,56.90,56.91
97, 7.222300, 4.444444, 0.000000, 258.72,720.89,4.46,4.47,13.10,53.20,56.90,56.90
98, 7.222300, 4.444444, 0.000000, 258.72,720.89,4.46,4.47,13.92,53.60,56.89,56.90
99, 7.222300, 4.444444, 0.000000, 258.72,720.89,4.46,4.48,14.78,53.97,56.89,56.90
100, 7.000000, 4.444444, 0.000000, 258.78,713.50,4.46,4.48,15.66,54.30,56.89,56.90
101, 6.500000, 4.444444, 0.000000, 258.92,696.99,4.46,4.48,16.55,54.59,56.89,56.90
102, 6.000000, 4.444444, 0.000000, 259.07,680.66,4.46,4.49,17.44,54.85,56.89,56.89
103, 5.500000, 4.444444, 0.000000, 259.23,664.49,4.46,4.49,18.34,55.08,56.88,56.89
104, 5.000000, 4.444444, 0.000000, 259.39,648.48,4.46,4.50,19.23,55.28,56.88,56.89
105, 4.500000, 4.444444, 0.000000, 259.57,632.64,4.46,4.51,20.12,55.46,56.88,56.88
106, 4.000000, 4.444444, 0.000000, 259.74,616.96,4.46,4.52,21.00,55.61,56.87,56.88
107, 3.500000, 4.444444, 0.000000, 259.93,601.45,4.46,4.53,21.88,55.75,56.87,56.88
108, 3.000000, 4.444444, 0.000000, 260.12,586.10,4.46,4.55,22.74,55.87,56.87,56.88
109, 2.500000, 4.444444, 0.000000, 260.31,570.91,4.46,4.56,23.58,55.98,56.87,56.87
110, 2.000000, 4.444444, 0.000000, 260.52,555.88,4.46,4.58,24.41,56.07,56.86,56.87
111, 1.500000, 4.444444, 0.000000, 0.00,0.00,4.46,4.58,24.41,56.06,56.86,56.86
112, 1.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.58,24.42,56.06,56.85,56.85
113, 0.500000, 4.444444, 0.000000, 0.00,0.00,4.46,4.59,24.42,56.05,56.85,56.85
114, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.59,24.42,56.05,56.84,56.84
115, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.59,24.42,56.04,56.84,56.84
116, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.59,24.42,56.04,56.83,56.83
117, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.59,24.42,56.03,56.82,56.82
118, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.59,24.42,56.03,56.82,56.82
119, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.59,24.42,56.02,56.81,56.81
120, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.59,24.42,56.02,56.81,56.81
121, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.59,24.42,56.01,56.80,56.80
122, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.59,24.42,56.01,56.79,56.79
123, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.59,24.42,56.00,56.79,56.79
124, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.59,24.42,56.00,56.78,56.78
125, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.59,24.42,55.99,56.78,56.78
126, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.59,24.42,55.99,56.77,56.77
127, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.59,24.42,55.98,56.77,56.77
128, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.59,24.42,55.98,56.76,56.76
129, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.59,24.42,55.97,56.75,56.75
130, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.59,24.42,55.97,56.75,56.75
131, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.59,24.42,55.96,56.74,56.74
132, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.59,24.42,55.96,56.74,56.74
133, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.59,24.42,55.95,56.73,56.73
134, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.59,24.42,55.94,56.72,56.72
135, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.59,24.42,55.94,56.72,56.72
136, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.59,24.42,55.93,56.71,56.71
137, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.59,24.42,55.93,56.71,56.71
138, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.59,24.42,55.92,56.70,56.70
139, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.59,24.42,55.92,56.70,56.70
140, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.59,24.42,55.91,56.69,56.69
141, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.59,24.42,55.91,56.68,56.68
142, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.59,24.42,55.90,56.68,56.68
143, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.59,24.42,55.90,56.67,56.67
144, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.59,24.42,55.89,56.67,56.67
145, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.59,24.42,55.89,56.66,56.66
146, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.59,24.42,55.88,56.65,56.65
147, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.59,24.42,55.87,56.65,56.65
148, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.59,24.42,55.87,56.64,56.64
149, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.59,24.42,55.86,56.64,56.64
150, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.59,24.42,55.86,56.63,56.63
151, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.59,24.42,55.85,56.63,56.63
152, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.59,24.42,55.85,56.62,56.62
153, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.59,24.42,55.84,56.61,56.61
154, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.59,24.42,55.84,56.61,56.61
155, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.59,24.42,55.83,56.60,56.60
156, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.59,24.42,55.83,56.60,56.60
157, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.59,24.42,55.82,56.59,56.59
158, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.59,24.43,55.82,56.59,56.59
159, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.59,24.43,55.81,56.58,56.58
160, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.59,24.43,55.80,56.57,56.57
161, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.59,24.43,55.80,56.57,56.57
162, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.59,24.43,55.79,56.56,56.56
163, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.59,24.43,55.79,56.56,56.56
164, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.59,24.43,55.78,56.55,56.55
165, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.59,24.43,55.78,56.55,56.55
166, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.59,24.43,55.77,56.54,56.54
167, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.60,24.43,55.77,56.53,56.53
168, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.60,24.43,55.76,56.53,56.53
169, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.60,24.43,55.76,56.52,56.52
170, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.60,24.43,55.75,56.52,56.52
171, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.60,24.43,55.74,56.51,56.51
172, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.60,24.43,55.74,56.51,56.51
173, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.60,24.43,55.73,56.50,56.50
174, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.60,24.43,55.73,56.49,56.49
175, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.60,24.43,55.72,56.49,56.49
176, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.60,24.43,55.72,56.48,56.48
177, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.60,24.43,55.71,56.48,56.48
178, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.60,24.43,55.71,56.47,56.47
179, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.60,24.43,55.70,56.47,56.47
180, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.60,24.43,55.70,56.46,56.46
181, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.60,24.43,55.69,56.45,56.45
182, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.60,24.43,55.68,56.45,56.45
183, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.60,24.43,55.68,56.44,56.44
184, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.60,24.43,55.67,56.44,56.44
185, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.60,24.43,55.67,56.43,56.43
186, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.60,24.43,55.66,56.43,56.43
187, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.60,24.43,55.66,56.42,56.42
188, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.60,24.43,55.65,56.41,56.41
189, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.60,24.43,55.65,56.41,56.41
190, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.60,24.43,55.64,56.40,56.40
191, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.60,24.43,55.64,56.40,56.40
192, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.60,24.43,55.63,56.39,56.39
193, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.60,24.43,55.62,56.39,56.39
194, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.60,24.43,55.62,56.38,56.38
195, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.60,24.43,55.61,56.37,56.37
196, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.60,24.43,55.61,56.37,56.37
197, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.60,24.43,55.60,56.36,56.36
198, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.60,24.43,55.60,56.36,56.36
199, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.60,24.43,55.59,56.35,56.35
200, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.60,24.43,55.59,56.35,56.35
201, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.60,24.43,55.58,56.34,56.34
202, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.60,24.43,55.57,56.33,56.33
203, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.60,24.43,55.57,56.33,56.33
204, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.60,24.43,55.56,56.32,56.32
205, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.60,24.43,55.56,56.32,56.32
206, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.60,24.43,55.55,56.31,56.31
207, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.39,4.60,24.44,55.55,56.31,56.31
208, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.39,4.60,24.44,55.54,56.30,56.30
209, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.39,4.60,24.44,55.54,56.30,56.30
210, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.39,4.60,24.44,55.53,56.29,56.29
211, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.39,4.60,24.44,55.53,56.28,56.28
212, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.39,4.60,24.44,55.52,56.28,56.28
213, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.39,4.60,24.44,55.51,56.27,56.27
214, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.39,4.60,24.44,55.51,56.27,56.27
215, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.39,4.60,24.44,55.50,56.26,56.26
216, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.39,4.61,24.44,55.50,56.26,56.26
217, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.39,4.61,24.44,55.49,56.25,56.25
218, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.39,4.61,24.44,55.49,56.24,56.24
219, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.39,4.61,24.44,55.48,56.24,56.24
220, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.39,4.61,24.44,55.48,56.23,56.23
221, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.39,4.61,24.44,55.47,56.23,56.23
222, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.39,4.61,24.44,55.46,56.22,56.22
223, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.39,4.61,24.44,55.46,56.22,56.22
224, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.39,4.61,24.44,55.45,56.21,56.21
225, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.38,4.61,24.44,55.45,56.20,56.20
226, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.38,4.61,24.44,55.44,56.20,56.20
227, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.38,4.61,24.44,55.44,56.19,56.19
228, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.38,4.61,24.44,55.43,56.19,56.19
229, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.38,4.61,24.44,55.43,56.18,56.18
230, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.38,4.61,24.44,55.42,56.18,56.18
231, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.38,4.61,24.44,55.41,56.17,56.17
232, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.38,4.61,24.44,55.41,56.17,56.17
233, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.38,4.61,24.44,55.40,56.16,56.16
234, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.38,4.61,24.44,55.40,56.15,56.15
235, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.38,4.61,24.44,55.39,56.15,56.15
236, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.38,4.61,24.44,55.39,56.14,56.14
237, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.38,4.61,24.44,55.38,56.14,56.14
238, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.38,4.61,24.44,55.38,56.13,56.13
239, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.38,4.61,24.44,55.37,56.13,56.13
240, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.38,4.61,24.44,55.36,56.12,56.12
241, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.38,4.61,24.44,55.36,56.11,56.11
242, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.38,4.61,24.44,55.35,56.11,56.11
243, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.37,4.61,24.44,55.35,56.10,56.10
244, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.37,4.61,24.44,55.34,56.10,56.10
245, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.37,4.61,24.44,55.34,56.09,56.09
246, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.37,4.61,24.44,55.33,56.09,56.09
247, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.37,4.61,24.44,55.33,56.08,56.08
248, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.37,4.61,24.44,55.32,56.08,56.08
249, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.37,4.61,24.44,55.31,56.07,56.07
250, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.37,4.61,24.44,55.31,56.06,56.06
251, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.37,4.61,24.44,55.30,56.06,56.06
252, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.37,4.61,24.44,55.30,56.05,56.05
253, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.37,4.61,24.44,55.29,56.05,56.05
254, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.37,4.61,24.44,55.29,56.04,56.04
255, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.37,4.61,24.44,55.28,56.04,56.04
256, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.37,4.61,24.44,55.28,56.03,56.03
257, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.37,4.61,24.44,55.27,56.02,56.02
258, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.37,4.61,24.44,55.26,56.02,56.02
259, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.37,4.61,24.44,55.26,56.01,56.01
260, 0.500000, 4.444444, 40.000000, 0.00,0.00,4.37,4.46,13.03,51.36,56.01,56.01
261, 1.000000, 4.444444, 40.000000, 0.00,0.00,4.37,4.44,6.81,42.12,56.00,56.00
262, 1.500000, 4.444444, 40.000000, 0.00,0.00,4.38,4.43,4.82,28.96,55.67,55.99
263, 2.000000, 4.444444, 40.000000, 260.30,555.89,4.39,4.42,4.49,17.07,53.36,56.01
264, 2.500000, 4.444444, 40.000000, 260.12,570.92,4.40,4.41,4.45,9.09,46.87,56.00
265, 3.000000, 4.444444, 40.000000, 259.94,586.11,4.41,4.41,4.44,5.58,35.96,55.93
266, 3.500000, 4.444444, 40.000000, 259.76,601.46,4.41,4.41,4.43,4.62,23.46,54.93
267, 4.000000, 4.444444, 40.000000, 259.59,616.97,4.42,4.42,4.42,4.46,13.16,50.97
268, 4.500000, 4.444444, 40.000000, 259.42,632.64,4.42,4.42,4.42,4.44,7.26,42.49
269, 5.000000, 4.444444, 40.000000, 259.26,648.48,4.42,4.42,4.42,4.44,5.05,30.70
270, 5.500000, 4.444444, 0.000000, 259.09,664.49,4.42,4.42,4.42,4.44,5.15,31.73
271, 6.000000, 4.444444, 0.000000, 258.94,680.66,4.42,4.42,4.42,4.44,5.27,32.77
272, 6.500000, 4.444444, 0.000000, 258.79,696.99,4.42,4.42,4.42,4.44,5.40,33.82
273, 7.000000, 4.444444, 0.000000, 258.66,713.50,4.42,4.42,4.42,4.44,5.55,34.88
274, 7.222300, 4.444444, 0.000000, 258.60,720.89,4.42,4.42,4.42,4.44,5.72,35.93
275, 7.222300, 4.444444, 0.000000, 258.60,720.89,4.42,4.42,4.42,4.44,5.92,36.96
276, 7.222300, 4.444444, 0.000000, 258.60,720.89,4.42,4.42,4.42,4.44,6.13,37.98
277, 7.222300, 4.444444, 0.000000, 258.60,720.89,4.42,4.42,4.42,4.44,6.36,38.97
278, 7.222300, 4.444444, 0.000000, 258.60,720.89,4.42,4.42,4.42,4.44,6.62,39.93
279, 7.222300, 4.444444, 0.000000, 258.60,720.89,4.42,4.42,4.42,4.44,6.91,40.87
280, 7.222300, 4.444444, 0.000000, 258.60,720.89,4.42,4.42,4.42,4.44,7.22,41.79
281, 7.222300, 4.444444, 0.000000, 258.61,720.89,4.42,4.42,4.43,4.44,7.56,42.68
282, 7.222300, 4.444444, 0.000000, 258.61,720.89,4.42,4.42,4.43,4.45,7.92,43.54
283, 7.222300, 4.444444, 0.000000, 258.61,720.89,4.42,4.42,4.43,4.45,8.31,44.37
284, 7.222300, 4.444444, 0.000000, 258.61,720.89,4.43,4.43,4.43,4.45,8.74,45.17
285, 7.222300, 4.444444, 0.000000, 258.61,720.89,4.43,4.43,4.43,4.45,9.19,45.94
286, 7.222300, 4.444444, 0.000000, 258.61,720.89,4.43,4.43,4.43,4.45,9.67,46.68
287, 7.222300, 4.444444, 0.000000, 258.61,720.89,4.43,4.43,4.43,4.46,10.18,47.39
288, 7.222300, 4.444444, 0.000000, 258.61,720.89,4.43,4.43,4.43,4.46,10.73,48.07
289, 7.222300, 4.444444, 0.000000, 258.61,720.89,4.43,4.43,4.43,4.46,11.30,48.72
290, 7.222300, 4.444444, 0.000000, 258.61,720.89,4.43,4.43,4.43,4.47,11.90,49.34
291, 7.222300, 4.444444, 0.000000, 258.61,720.89,4.43,4.43,4.43,4.47,12.53,49.93
292, 7.222300, 4.444444, 0.000000, 258.62,720.89,4.43,4.43,4.43,4.48,13.20,50.49
293, 7.222300, 4.444444, 0.000000, 258.62,720.89,4.43,4.43,4.43,4.49,13.89,51.01
294, 7.222300, 4.444444, 0.000000, 258.62,720.89,4.43,4.43,4.43,4.50,14.60,51.51
295, 7.222300, 4.444444, 0.000000, 258.62,720.89,4.43,4.43,4.43,4.51,15.35,51.98
296, 7.222300, 4.444444, 0.000000, 258.62,720.89,4.43,4.43,4.43,4.53,16.12,52.42
297, 7.222300, 4.444444, 0.000000, 258.62,720.89,4.43,4.43,4.43,4.55,16.92,52.83
298, 7.222300, 4.444444, 0.000000, 258.62,720.89,4.43,4.43,4.43,4.57,17.74,53.21
299, 7.222300, 4.444444, 0.000000, 258.62,720.89,4.43,4.43,4.43,4.59,18.58,53.57
300, 7.222300, 4.444444, 0.000000, 258.62,720.89,4.43,4.43,4.43,4.62,19.44,53.90
301, 7.222300, 4.444444, 0.000000, 258.63,720.89,4.43,4.43,4.43,4.66,20.33,54.21
302, 7.222300, 4.444444, 0.000000, 258.63,720.89,4.43,4.43,4.44,4.70,21.23,54.49
303, 7.222300, 4.444444, 0.000000, 258.63,720.89,4.43,4.43,4.44,4.74,22.15,54.75
304, 7.222300, 4.444444, 0.000000, 258.63,720.89,4.43,4.43,4.44,4.80,23.09,54.99
305, 7.222300, 4.444444, 0.000000, 258.63,720.89,4.43,4.43,4.44,4.86,24.03,55.20
306, 7.222300, 4.444444, 0.000000, 258.63,720.89,4.43,4.43,4.44,4.92,24.99,55.40
307, 7.222300, 4.444444, 0.000000, 258.63,720.89,4.43,4.43,4.44,5.00,25.96,55.58
308, 7.222300, 4.444444, 0.000000, 258.63,720.89,4.43,4.43,4.44,5.09,26.94,55.74
309, 7.222300, 4.444444, 0.000000, 258.63,720.89,4.43,4.43,4.44,5.19,27.93,55.88
310, 7.222300, 4.444444, 0.000000, 258.63,720.89,4.43,4.43,4.44,5.30,28.91,56.01
311, 7.222300, 4.444444, 0.000000, 258.64,720.89,4.43,4.43,4.44,5.42,29.90,56.12
312, 7.222300, 4.444444, 0.000000, 258.64,720.89,4.43,4.43,4.44,5.56,30.89,56.22
313, 7.222300, 4.444444, 0.000000, 258.64,720.89,4.43,4.43,4.44,5.71,31.88,56.31
314, 7.222300, 4.444444, 0.000000, 258.64,720.89,4.43,4.43,4.44,5.88,32.86,56.38
315, 7.222300, 4.444444, 0.000000, 258.64,720.89,4.43,4.43,4.44,6.06,33.83,56.45
316, 7.222300, 4.444444, 0.000000, 258.64,720.89,4.43,4.43,4.44,6.27,34.79,56.51
317, 7.222300, 4.444444, 0.000000, 258.64,720.89,4.44,4.44,4.45,6.49,35.74,56.56
318, 7.222300, 4.444444, 0.000000, 258.64,720.89,4.44,4.44,4.45,6.73,36.68,56.60
319, 7.222300, 4.444444, 0.000000, 258.64,720.89,4.44,4.44,4.45,6.99,37.61,56.64
320, 7.222300, 4.444444, 0.000000, 258.65,720.89,4.44,4.44,4.45,7.27,38.52,56.67
321, 7.222300, 4.444444, 0.000000, 258.65,720.89,4.44,4.44,4.45,7.58,39.41,56.69
322, 7.222300, 4.444444, 0.000000, 258.65,720.89,4.44,4.44,4.45,7.91,40.28,56.72
323, 7.222300, 4.444444, 0.000000, 258.65,720.89,4.44,4.44,4.46,8.26,41.14,56.74
324, 7.222300, 4.444444, 0.000000, 258.65,720.89,4.44,4.44,4.46,8.63,41.97,56.75
325, 7.222300, 4.444444, 0.000000, 258.65,720.89,4.44,4.44,4.46,9.03,42.78,56.76
326, 7.222300, 4.444444, 0.000000, 258.65,720.89,4.44,4.44,4.47,9.46,43.56,56.78
327, 7.222300, 4.444444, 0.000000, 258.65,720.89,4.44,4.44,4.47,9.91,44.32,56.79
328, 7.222300, 4.444444, 0.000000, 258.66,720.89,4.44,4.44,4.48,10.38,45.06,56.79
329, 7.222300, 4.444444, 0.000000, 258.66,720.89,4.44,4.44,4.48,10.88,45.77,56.80
330, 7.222300, 4.444444, 0.000000, 258.66,720.89,4.44,4.44,4.49,11.41,46.45,56.80
331, 7.222300, 4.444444, 0.000000, 258.66,720.89,4.44,4.44,4.50,11.97,47.11,56.81
332, 7.222300, 4.444444, 0.000000, 258.66,720.89,4.44,4.44,4.51,12.54,47.74,56.81
333, 7.222300, 4.444444, 0.000000, 258.66,720.89,4.44,4.44,4.52,13.15,48.34,56.81
334, 7.222300, 4.444444, 0.000000, 258.66,720.89,4.44,4.44,4.54,13.78,48.92,56.82
335, 7.222300, 4.444444, 0.000000, 258.66,720.89,4.44,4.44,4.56,14.43,49.47,56.82
336, 7.222300, 4.444444, 0.000000, 258.67,720.89,4.44,4.44,4.58,15.11,50.00,56.82
337, 7.222300, 4.444444, 0.000000, 258.67,720.89,4.44,4.44,4.60,15.81,50.49,56.82
338, 7.222300, 4.444444, 0.000000, 258.67,720.89,4.44,4.44,4.63,16.53,50.97,56.82
339, 7.222300, 4.444444, 0.000000, 258.67,720.89,4.44,4.44,4.66,17.28,51.41,56.82
340, 7.222300, 4.444444, 0.000000, 258.67,720.89,4.44,4.44,4.69,18.05,51.84,56.82
341, 7.222300, 4.444444, 0.000000, 258.67,720.89,4.44,4.44,4.73,18.83,52.23,56.82
342, 7.222300, 4.444444, 0.000000, 258.67,720.89,4.44,4.44,4.78,19.64,52.61,56.83
343, 7.222300, 4.444444, 0.000000, 258.67,720.89,4.44,4.44,4.83,20.46,52.96,56.83
344, 7.222300, 4.444444, 0.000000, 258.68,720.89,4.44,4.45,4.89,21.30,53.29,56.83
345, 7.222300, 4.444444, 0.000000, 258.68,720.89,4.44,4.45,4.95,22.15,53.59,56.83
346, 7.222300, 4.444444, 0.000000, 258.68,720.89,4.45,4.45,5.02,23.02,53.88,56.83
347, 7.222300, 4.444444, 0.000000, 258.68,720.89,4.45,4.45,5.10,23.89,54.14,56.83
348, 7.222300, 4.444444, 0.000000, 258.68,720.89,4.45,4.45,5.19,24.78,54.39,56.83
349, 7.222300, 4.444444, 0.000000, 258.68,720.89,4.45,4.45,5.29,25.68,54.61,56.83
350, 7.222300, 4.444444, 0.000000, 258.68,720.89,4.45,4.45,5.40,26.58,54.82,56.83
351, 7.222300, 4.444444, 0.000000, 258.68,720.89,4.45,4.45,5.53,27.49,55.02,56.83
352, 7.222300, 4.444444, 0.000000, 258.69,720.89,4.45,4.45,5.66,28.40,55.19,56.83
353, 7.222300, 4.444444, 0.000000, 258.69,720.89,4.45,4.45,5.81,29.32,55.35,56.83
354, 7.222300, 4.444444, 0.000000, 258.69,720.89,4.45,4.45,5.97,30.23,55.50,56.83
355, 7.222300, 4.444444, 0.000000, 258.69,720.89,4.45,4.45,6.14,31.15,55.64,56.83
356, 7.222300, 4.444444, 0.000000, 258.69,720.89,4.45,4.45,6.33,32.06,55.76,56.83
357, 7.222300, 4.444444, 0.000000, 258.69,720.89,4.45,4.46,6.54,32.96,55.87,56.83
358, 7.222300, 4.444444, 0.000000, 258.69,720.89,4.45,4.46,6.76,33.86,55.97,56.83
359, 7.222300, 4.444444, 0.000000, 258.70,720.89,4.45,4.46,7.00,34.75,56.06,56.83
360, 7.222300, 4.444444, 0.000000, 258.70,720.89,4.45,4.46,7.26,35.63,56.14,56.83
361, 7.222300, 4.444444, 0.000000, 258.70,720.89,4.45,4.46,7.54,36.50,56.21,56.83
362, 7.222300, 4.444444, 0.000000, 258.70,720.89,4.45,4.47,7.84,37.36,56.28,56.83
363, 7.222300, 4.444444, 0.000000, 258.70,720.89,4.45,4.47,8.15,38.21,56.34,56.83
364, 7.222300, 4.444444, 0.000000, 258.70,720.89,4.45,4.47,8.49,39.04,56.39,56.83
365, 7.222300, 4.444444, 0.000000, 258.70,720.89,4.45,4.48,8.85,39.85,56.43,56.83
366, 7.222300, 4.444444, 0.000000, 258.71,720.89,4.45,4.49,9.23,40.65,56.47,56.83
367, 7.222300, 4.444444, 0.000000, 258.71,720.89,4.45,4.49,9.63,41.43,56.51,56.83
368, 7.222300, 4.444444, 0.000000, 258.71,720.89,4.45,4.50,10.05,42.19,56.54,56.83
369, 7.222300, 4.444444, 0.000000, 258.71,720.89,4.45,4.51,10.50,42.93,56.57,56.83
370, 7.222300, 4.444444, 0.000000, 258.71,720.89,4.45,4.52,10.97,43.65,56.59,56.83
371, 7.222300, 4.444444, 0.000000, 258.71,720.89,4.46,4.53,11.46,44.35,56.61,56.83
372, 7.222300, 4.444444, 0.000000, 258.72,720.89,4.46,4.54,11.97,45.03,56.63,56.83
373, 7.222300, 4.444444, 0.000000, 258.72,720.89,4.46,4.56,12.50,45.68,56.65,56.83
374, 7.222300, 4.444444, 0.000000, 258.72,720.89,4.46,4.58,13.06,46.32,56.66,56.83
375, 7.222300, 4.444444, 0.000000, 258.72,720.89,4.46,4.60,13.64,46.93,56.67,56.83
376, 7.222300, 4.444444, 0.000000, 258.72,720.89,4.46,4.62,14.24,47.51,56.68,56.83
377, 7.222300, 4.444444, 0.000000, 258.72,720.89,4.46,4.65,14.87,48.08,56.69,56.83
378, 7.222300, 4.444444, 0.000000, 258.73,720.89,4.46,4.68,15.51,48.62,56.70,56.83
379, 7.222300, 4.444444, 0.000000, 258.73,720.89,4.46,4.71,16.18,49.14,56.71,56.83
380, 7.222300, 4.444444, 0.000000, 258.73,720.89,4.46,4.75,16.86,49.63,56.71,56.83
381, 7.222300, 4.444444, 0.000000, 258.73,720.89,4.46,4.79,17.56,50.10,56.72,56.83
382, 7.222300, 4.444444, 0.000000, 258.73,720.89,4.46,4.84,18.28,50.55,56.72,56.83
383, 7.222300, 4.444444, 0.000000, 258.74,720.89,4.46,4.90,19.02,50.98,56.73,56.83
384, 7.222300, 4.444444, 0.000000, 258.74,720.89,4.46,4.96,19.77,51.39,56.73,56.83
385, 7.222300, 4.444444, 0.000000, 258.74,720.89,4.46,5.02,20.54,51.77,56.73,56.83
386, 7.222300, 4.444444, 0.000000, 258.74,720.89,4.46,5.10,21.33,52.13,56.73,56.83
387, 7.222300, 4.444444, 0.000000, 258.74,720.89,4.46,5.18,22.12,52.48,56.74,56.83
388, 7.222300, 4.444444, 0.000000, 258.75,720.89,4.46,5.27,22.93,52.80,56.74,56.83
389, 7.222300, 4.444444, 0.000000, 258.75,720.89,4.47,5.37,23.75,53.10,56.74,56.83
390, 7.222300, 4.444444, 0.000000, 258.75,720.89,4.47,5.47,24.58,53.39,56.74,56.83
391, 7.222300, 4.444444, 0.000000, 258.75,720.89,4.47,5.59,25.41,53.66,56.74,56.83
392, 7.222300, 4.444444, 0.000000, 258.75,720.89,4.47,5.72,26.25,53.91,56.74,56.83
393, 7.222300, 4.444444, 0.000000, 258.76,720.89,4.47,5.86,27.10,54.14,56.74,56.83
394, 7.222300, 4.444444, 0.000000, 258.76,720.89,4.47,6.01,27.95,54.36,56.74,56.83
395, 7.222300, 4.444444, 0.000000, 258.76,720.89,4.47,6.18,28.81,54.56,56.74,56.83
396, 7.222300, 4.444444, 0.000000, 258.76,720.89,4.47,6.36,29.66,54.75,56.74,56.83
397, 7.222300, 4.444444, 0.000000, 258.77,720.89,4.48,6.55,30.51,54.92,56.74,56.83
398, 7.222300, 4.444444, 0.000000, 258.77,720.89,4.48,6.75,31.37,55.08,56.74,56.83
399, 7.222300, 4.444444, 0.000000, 258.77,720.89,4.48,6.98,32.22,55.23,56.74,56.83
400, 7.222300, 4.444444, 0.000000, 258.77,720.89,4.48,7.21,33.06,55.37,56.74,56.83
401, 7.222300, 4.444444, 0.000000, 258.78,720.89,4.49,7.47,33.90,55.49,56.74,56.83
402, 7.222300, 4.444444, 0.000000, 258.78,720.89,4.49,7.74,34.73,55.61,56.74,56.83
403, 7.222300, 4.444444, 0.000000, 258.78,720.89,4.50,8.02,35.56,55.71,56.74,56.83
404, 7.222300, 4.444444, 0.000000, 258.79,720.89,4.50,8.33,36.37,55.81,56.74,56.83
405, 7.222300, 4.444444, 0.000000, 258.79,720.89,4.51,8.65,37.18,55.90,56.74,56.83
406, 7.222300, 4.444444, 0.000000, 258.79,720.89,4.51,8.99,37.97,55.98,56.74,56.83
407, 7.222300, 4.444444, 0.000000, 258.80,720.89,4.52,9.36,38.75,56.05,56.74,56.83
408, 7.222300, 4.444444, 0.000000, 258.80,720.89,4.53,9.74,39.52,56.12,56.74,56.83
409, 7.222300, 4.444444, 0.000000, 258.80,720.89,4.54,10.14,40.27,56.18,56.74,56.83
410, 7.222300, 4.444444, 0.000000, 258.81,720.89,4.55,10.56,41.00,56.23,56.75,56.83
411, 7.222300, 4.444444, 0.000000, 258.81,720.89,4.57,10.99,41.72,56.28,56.75,56.83
412, 7.222300, 4.444444, 0.000000, 258.82,720.89,4.58,11.45,42.42,56.32,56.75,56.83
413, 7.222300, 4.444444, 0.000000, 258.82,720.89,4.60,11.93,43.11,56.36,56.75,56.83
414, 7.222300, 4.444444, 0.000000, 258.83,720.89,4.62,12.43,43.78,56.40,56.75,56.83
415, 7.222300, 4.444444, 0.000000, 258.83,720.89,4.64,12.95,44.42,56.43,56.75,56.83
416, 7.222300, 4.444444, 0.000000, 258.84,720.89,4.67,13.49,45.05,56.46,56.75,56.83
417, 7.222300, 4.444444, 0.000000, 258.84,720.89,4.70,14.05,45.66,56.49,56.75,56.83
418, 7.222300, 4.444444, 0.000000, 258.85,720.89,4.73,14.63,46.25,56.51,56.75,56.83
419, 7.222300, 4.444444, 0.000000, 258.85,720.89,4.77,15.22,46.82,56.53,56.75,56.83
420, 7.222300, 4.444444, 0.000000, 258.86,720.89,4.81,15.84,47.37,56.55,56.75,56.83
421, 7.222300, 4.444444, 0.000000, 258.87,720.89,4.85,16.47,47.90,56.56,56.75,56.83
422, 7.222300, 4.444444, 0.000000, 258.87,720.89,4.90,17.12,48.41,56.58,56.75,56.83
423, 7.222300, 4.444444, 0.000000, 258.88,720.89,4.95,17.78,48.90,56.59,56.75,56.83
424, 7.222300, 4.444444, 0.000000, 258.89,720.89,5.02,18.46,49.37,56.60,56.75,56.83
425, 7.222300, 4.444444, 0.000000, 258.90,720.89,5.08,19.16,49.81,56.61,56.75,56.83
426, 7.222300, 4.444444, 0.000000, 258.91,720.89,5.15,19.87,50.24,56.62,56.75,56.83
427, 7.222300, 4.444444, 0.000000, 258.92,720.89,5.23,20.60,50.65,56.62,56.75,56.83
428, 7.222300, 4.444444, 0.000000, 258.94,720.89,5.32,21.33,51.04,56.63,56.75,56.83
429, 7.222300, 4.444444, 0.000000, 258.95,720.89,5.42,22.08,51.41,56.64,56.75,56.83
430, 7.222300, 4.444444, 0.000000, 258.97,720.89,5.52,22.84,51.77,56.64,56.75,56.83
431, 7.222300, 4.444444, 0.000000, 258.99,720.89,5.63,23.61,52.10,56.65,56.75,56.83
432, 7.222300, 4.444444, 0.000000, 259.01,720.89,5.76,24.39,52.42,56.65,56.75,56.83
433, 7.222300, 4.444444, 0.000000, 259.04,720.89,5.89,25.18,52.72,56.65,56.75,56.83
434, 7.222300, 4.444444, 0.000000, 259.06,720.89,6.03,25.97,53.00,56.66,56.75,56.83
435, 7.222300, 4.444444, 0.000000, 259.09,720.89,6.19,26.76,53.26,56.66,56.75,56.83
436, 7.222300, 4.444444, 0.000000, 259.13,720.89,6.35,27.57,53.52,56.66,56.75,56.83
437, 7.222300, 4.444444, 0.000000, 259.18,720.89,6.53,28.37,53.75,56.66,56.75,56.83
438, 7.222300, 4.444444, 0.000000, 259.23,720.89,6.73,29.18,53.97,56.66,56.75,56.83
439, 7.222300, 4.444444, 0.000000, 259.29,720.89,6.93,29.98,54.18,56.66,56.75,56.83
440, 7.222300, 4.444444, 0.000000, 259.36,720.89,7.15,30.79,54.37,56.67,56.75,56.83
441, 7.222300, 4.444444, 0.000000, 259.45,720.88,7.38,31.59,54.56,56.67,56.75,56.83
442, 7.222300, 4.444444, 0.000000, 259.54,720.88,7.63,32.40,54.72,56.67,56.75,56.83
443, 7.222300, 4.444444, 0.000000, 259.65,720.88,7.90,33.19,54.88,56.67,56.75,56.83
444, 7.222300, 4.444444, 0.000000, 259.77,720.88,8.18,33.99,55.03,56.67,56.75,56.83
445, 7.222300, 4.444444, 0.000000, 259.91,720.88,8.47,34.77,55.16,56.67,56.75,56.83
446, 7.222300, 4.444444, 0.000000, 260.07,720.88,8.78,35.55,55.29,56.67,56.75,56.83
447, 7.222300, 4.444444, 0.000000, 260.24,720.88,9.12,36.33,55.41,56.67,56.75,56.83
448, 7.222300, 4.444444, 0.000000, 260.44,720.88,9.46,37.09,55.52,56.67,56.75,56.83
449, 7.222300, 4.444444, 0.000000, 260.65,720.87,9.83,37.85,55.62,56.67,56.75,56.83
450, 7.222300, 4.444444, 0.000000, 260.89,720.87,10.21,38.59,55.71,56.67,56.75,56.83
451, 7.222300, 4.444444, 0.000000, 261.16,720.87,10.62,39.32,55.79,56.67,56.75,56.83
452, 7.222300, 4.444444, 0.000000, 261.46,720.86,11.04,40.04,55.87,56.67,56.75,56.83
453, 7.222300, 4.444444, 0.000000, 261.79,720.85,11.48,40.75,55.94,56.67,56.75,56.83
454, 7.222300, 4.444444, 0.000000, 262.15,720.84,11.94,41.44,56.01,56.67,56.75,56.83
455, 7.222300, 4.444444, 0.000000, 262.54,720.83,12.42,42.12,56.07,56.67,56.75,56.83
456, 7.222300, 4.444444, 0.000000, 262.98,720.82,12.92,42.79,56.12,56.67,56.75,56.83
457, 7.222300, 4.444444, 0.000000, 263.46,720.81,13.44,43.44,56.17,56.67,56.75,56.83
458, 7.222300, 4.444444, 0.000000, 263.98,720.79,13.98,44.08,56.21,56.67,56.75,56.83
459, 7.222300, 4.444444, 0.000000, 264.55,720.76,14.53,44.69,56.26,56.67,56.75,56.83
460, 7.222300, 4.444444, 0.000000, 265.17,720.74,15.11,45.30,56.29,56.67,56.75,56.83
461, 7.222300, 4.444444, 0.000000, 265.84,720.70,15.71,45.88,56.33,56.67,56.75,56.83
462, 7.222300, 4.444444, 0.000000, 266.57,720.66,16.33,46.45,56.36,56.67,56.75,56.83
463, 7.222300, 4.444444, 0.000000, 267.37,720.62,16.97,47.00,56.38,56.67,56.75,56.83
464, 7.222300, 4.444444, 0.000000, 268.22,720.56,17.63,47.54,56.41,56.67,56.75,56.83
465, 7.222300, 4.444444, 0.000000, 269.15,720.50,18.31,48.06,56.43,56.67,56.75,56.83
466, 7.222300, 4.444444, 0.000000, 270.15,720.42,19.00,48.56,56.45,56.67,56.75,56.83
467, 7.222300, 4.444444, 0.000000, 271.23,720.33,19.72,49.04,56.47,56.67,56.75,56.83
468, 7.222300, 4.444444, 0.000000, 272.39,720.23,20.45,49.51,56.49,56.67,56.75,56.83
469, 7.222300, 4.444444, 0.000000, 273.63,720.11,21.21,49.96,56.50,56.67,56.75,56.84
470, 7.222300, 4.444444, 0.000000, 274.96,719.97,21.98,50.39,56.51,56.67,56.75,56.84
471, 7.222300, 4.444444, 0.000000, 276.39,719.81,22.77,50.80,56.53,56.67,56.75,56.84
472, 7.222300, 4.444444, 0.000000, 277.91,719.63,23.58,51.20,56.54,56.67,56.75,56.84
473, 7.222300, 4.444444, 0.000000, 279.54,719.42,24.41,51.58,56.54,56.67,56.75,56.84
474, 7.222300, 4.444444, 0.000000, 281.28,719.19,25.25,51.94,56.55,56.67,56.75,56.84
475, 7.222300, 4.444444, 0.000000, 283.13,718.92,26.11,52.29,56.56,56.67,56.75,56.84
476, 7.222300, 4.444444, 0.000000, 285.11,718.62,26.99,52.62,56.57,56.68,56.75,56.84
477, 7.222300, 4.444444, 0.000000, 287.20,718.29,27.88,52.93,56.57,56.68,56.75,56.85
478, 7.222300, 4.444444, 0.000000, 289.43,717.91,28.79,53.23,56.58,56.68,56.75,56.85
479, 7.222300, 4.444444, 0.000000, 291.79,717.50,29.71,53.51,56.58,56.68,56.75,56.85
480, 7.222300, 4.444444, 0.000000, 294.30,717.04,30.65,53.78,56.59,56.68,56.75,56.85
481, 7.222300, 4.444444, 0.000000, 296.95,716.54,31.60,54.03,56.59,56.68,56.75,56.85
482, 7.222300, 4.444444, 0.000000, 299.76,715.99,32.56,54.27,56.59,56.68,56.75,56.86
483, 7.222300, 4.444444, 0.000000, 302.73,715.39,33.54,54.49,56.59,56.68,56.75,56.86
484, 7.222300, 4.444444, 0.000000, 305.87,714.74,34.53,54.70,56.60,56.68,56.75,56.86
485, 7.222300, 4.444444, 0.000000, 309.19,714.05,35.53,54.90,56.60,56.68,56.75,56.87
486, 7.222300, 4.444444, 0.000000, 312.70,713.31,36.55,55.08,56.60,56.68,56.75,56.87
487, 7.222300, 4.444444, 0.000000, 316.40,712.53,37.57,55.25,56.60,56.68,56.75,56.87
488, 7.222300, 4.444444, 0.000000, 320.30,711.71,38.60,55.41,56.60,56.68,56.76,56.88
489, 7.222300, 4.444444, 0.000000, 324.41,710.87,39.65,55.56,56.61,56.68,56.76,56.88
490, 7.222300, 4.444444, 0.000000, 328.75,710.00,40.70,55.69,56.61,56.68,56.76,56.89
491, 7.222300, 4.444444, 0.000000, 333.33,709.14,41.77,55.82,56.61,56.68,56.76,56.89
492, 7.222300, 4.444444, 0.000000, 338.16,708.29,42.84,55.93,56.61,56.69,56.76,56.90
493, 7.222300, 4.444444, 0.000000, 343.26,707.49,43.92,56.03,56.61,56.69,56.76,56.91
494, 7.222300, 4.444444, 0.000000, 348.63,706.76,45.00,56.12,56.61,56.69,56.77,56.91
495, 7.222300, 4.444444, 0.000000, 354.32,706.15,46.09,56.21,56.62,56.69,56.77,56.92
496, 7.222300, 4.444444, 0.000000, 360.32,705.70,47.19,56.28,56.62,56.69,56.77,56.93
497, 7.222300, 4.444444, 0.000000, 366.69,705.48,48.30,56.34,56.62,56.69,56.77,56.94
498, 7.222300, 4.444444, 0.000000, 373.44,705.58,49.41,56.40,56.62,56.70,56.78,56.96
499, 7.222300, 4.444444, 0.000000, 380.93,706.14,50.52,56.45,56.63,56.70,56.78,56.97
