minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,57.22,57.22,57.22,57.22,57.22,57.22
1, 7.222300, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,41.39,57.22,57.22,57.22,57.22,57.22
2, 7.222300, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,25.55,57.22,57.22,57.22,57.22,57.22
3, 7.222300, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,9.72,57.21,57.21,57.21,57.21,57.21
4, 7.222300, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.45,46.66,57.21,57.21,57.21,57.21
5, 7.222300, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.44,30.83,57.21,57.21,57.21,57.21
6, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,30.83,57.21,57.21,57.21,57.21
7, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,30.83,57.21,57.21,57.21,57.21
8, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,30.82,57.20,57.20,57.20,57.20
9, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,30.82,57.20,57.20,57.20,57.20
10, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,30.82,57.20,57.20,57.20,57.20
11, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,30.82,57.20,57.20,57.20,57.20
12, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,30.82,57.20,57.20,57.20,57.20
13, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,30.82,57.19,57.19,57.19,57.19
14, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,30.82,57.19,57.19,57.19,57.19
15, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,30.82,57.19,57.19,57.19,57.19
16, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,30.82,57.19,57.19,57.19,57.19
17, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,30.82,57.19,57.19,57.19,57.19
18, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,30.82,57.18,57.18,57.18,57.18
19, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,30.81,57.18,57.18,57.18,57.18
20, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,30.81,57.18,57.18,57.18,57.18
21, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,30.81,57.18,57.18,57.18,57.18
22, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,30.81,57.18,57.18,57.18,57.18
23, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,30.81,57.17,57.17,57.17,57.17
24, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,30.81,57.17,57.17,57.17,57.17
25, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,30.81,57.17,57.17,57.17,57.17
26, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,30.81,57.17,57.17,57.17,57.17
27, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,30.81,57.17,57.17,57.17,57.17
28, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,30.81,57.16,57.16,57.16,57.16
29, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,30.81,57.16,57.16,57.16,57.16
30, 7.222300, 57.222222, 4.444444, 40.000000, 0,251.97,884.84,4.45,16.52,57.15,57.16,57.16,57.16
31, 7.222300, 57.222222, 4.444444, 40.000000, 0,251.97,884.84,4.45,5.71,53.66,57.16,57.16,57.16
32, 7.222300, 57.222222, 4.444444, 40.000000, 0,251.97,884.84,4.45,4.46,40.61,57.16,57.16,57.16
33, 7.222300, 57.222222, 4.444444, 40.000000, 0,251.97,884.84,4.44,4.45,26.32,57.15,57.15,57.16
34, 7.222300, 57.222222, 4.444444, 40.000000, 0,251.97,884.84,4.44,4.45,12.42,56.76,57.15,57.15
35, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.84,4.45,4.45,13.82,56.88,57.15,57.15
36, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.84,4.45,4.45,15.25,56.96,57.15,57.15
37, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.84,4.45,4.45,16.70,57.02,57.15,57.15
38, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.84,4.45,4.45,18.18,57.06,57.15,57.15
39, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.84,4.45,4.45,19.66,57.08,57.14,57.15
40, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.84,4.45,4.45,21.16,57.10,57.14,57.15
41, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.45,22.66,57.11,57.14,57.15
42, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.45,24.16,57.12,57.14,57.15
43, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.45,25.67,57.12,57.14,57.15
44, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.45,27.18,57.13,57.14,57.15
45, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.45,28.69,57.13,57.13,57.15
46, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.46,30.20,57.13,57.13,57.15
47, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.46,31.71,57.13,57.13,57.15
48, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.47,33.21,57.13,57.13,57.15
49, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.49,34.71,57.13,57.13,57.15
50, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.51,36.19,57.12,57.12,57.15
51, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.55,37.67,57.12,57.12,57.15
52, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.62,39.12,57.12,57.12,57.15
53, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.70,40.54,57.12,57.12,57.15
54, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.82,4.45,4.82,41.94,57.12,57.12,57.15
55, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.82,4.45,4.99,43.29,57.12,57.12,57.15
56, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.82,4.45,5.20,44.59,57.11,57.11,57.15
57, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.82,4.45,5.46,45.84,57.11,57.11,57.15
58, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.82,4.45,5.79,47.02,57.11,57.11,57.15
59, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.82,4.45,6.19,48.14,57.11,57.11,57.15
60, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.82,4.45,6.66,49.18,57.11,57.11,57.15
61, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.82,4.45,7.21,50.14,57.11,57.11,57.15
62, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.82,4.45,7.83,51.03,57.10,57.10,57.15
63, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.82,4.45,8.54,51.84,57.10,57.10,57.15
64, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.81,4.45,9.33,52.56,57.10,57.10,57.15
65, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.81,4.45,10.19,53.21,57.10,57.10,57.15
66, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.81,4.45,11.12,53.79,57.10,57.10,57.15
67, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.81,4.45,12.13,54.30,57.10,57.10,57.15
68, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.81,4.45,13.19,54.74,57.09,57.10,57.15
69, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.81,4.45,14.32,55.13,57.09,57.10,57.15
70, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.81,4.45,15.50,55.46,57.09,57.09,57.15
71, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.81,4.45,16.73,55.74,57.09,57.09,57.15
72, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.81,4.46,18.00,55.98,57.09,57.09,57.15
73, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.81,4.46,19.31,56.18,57.09,57.09,57.15
74, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.80,4.46,20.65,56.35,57.08,57.09,57.15
75, 7.222300, 57.222222, 4.444444, 40.000000, 0,251.97,884.84,4.45,10.35,52.38,57.08,57.08,57.13
76, 7.222300, 57.222222, 4.444444, 40.000000, 0,251.97,884.84,4.45,5.64,42.81,57.07,57.08,57.11
77, 7.222300, 57.222222, 4.444444, 40.000000, 0,251.97,884.84,4.45,4.57,29.76,56.92,57.08,57.10
78, 7.222300, 57.222222, 4.444444, 40.000000, 0,251.97,884.84,4.44,4.46,17.09,55.43,57.08,57.08
79, 7.222300, 57.222222, 4.444444, 40.000000, 0,251.97,884.84,4.44,4.45,8.54,49.71,57.07,57.08
80, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.84,4.45,4.45,9.23,50.53,57.07,57.08
81, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.84,4.45,4.45,9.98,51.29,57.07,57.08
82, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.84,4.45,4.45,10.80,51.98,57.07,57.08
83, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.84,4.45,4.45,11.68,52.61,57.07,57.09
84, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.84,4.45,4.45,12.62,53.18,57.07,57.09
85, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.84,4.45,4.46,13.62,53.69,57.06,57.09
86, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.46,14.67,54.15,57.06,57.09
87, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.46,15.78,54.55,57.06,57.09
88, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.46,16.92,54.91,57.06,57.09
89, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.47,18.11,55.23,57.06,57.10
90, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.48,19.34,55.50,57.06,57.10
91, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.49,20.60,55.74,57.05,57.10
92, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.50,21.89,55.95,57.05,57.10
93, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.52,23.20,56.13,57.05,57.10
94, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.55,24.54,56.28,57.05,57.11
95, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.58,25.88,56.41,57.05,57.11
96, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.63,27.24,56.51,57.05,57.11
97, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.68,28.60,56.61,57.04,57.11
98, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.82,4.45,4.75,29.97,56.68,57.04,57.12
99, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.82,4.45,4.84,31.33,56.75,57.04,57.12
100, 7.000000, 57.222222, 4.444444, 0.000000, 0,251.09,874.07,4.45,4.94,32.66,56.80,57.04,57.12
101, 6.500000, 57.222222, 4.444444, 0.000000, 0,249.06,850.15,4.45,5.07,33.95,56.84,57.04,57.12
102, 6.000000, 57.222222, 4.444444, 0.000000, 0,247.00,826.58,4.45,5.21,35.18,56.87,57.04,57.12
103, 5.500000, 57.222222, 4.444444, 0.000000, 0,244.90,803.37,4.45,5.37,36.37,56.90,57.03,57.13
104, 5.000000, 57.222222, 4.444444, 0.000000, 0,242.75,780.51,4.45,5.55,37.49,56.92,57.03,57.13
105, 4.500000, 57.222222, 4.444444, 0.000000, 0,240.57,758.01,4.45,5.75,38.57,56.94,57.03,57.13
106, 4.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,5.76,38.56,56.93,57.03,57.13
107, 3.500000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,5.76,38.56,56.93,57.03,57.12
108, 3.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,5.76,38.56,56.93,57.02,57.12
109, 2.500000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,5.77,38.55,56.93,57.02,57.12
110, 2.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,5.77,38.55,56.92,57.02,57.11
111, 1.500000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,5.77,38.54,56.92,57.02,57.11
112, 1.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,5.77,38.54,56.92,57.02,57.11
113, 0.500000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,5.78,38.54,56.92,57.02,57.10
114, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,5.78,38.53,56.91,57.01,57.10
115, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,5.78,38.53,56.91,57.01,57.10
116, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,5.79,38.52,56.91,57.01,57.09
117, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,5.79,38.52,56.91,57.01,57.09
118, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,5.79,38.52,56.90,57.01,57.09
119, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,5.80,38.51,56.90,57.00,57.09
120, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,5.80,38.51,56.90,57.00,57.08
121, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,5.80,38.50,56.90,57.00,57.08
122, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,5.80,38.50,56.89,57.00,57.08
123, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,5.81,38.50,56.89,57.00,57.07
124, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,5.81,38.49,56.89,56.99,57.07
125, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,5.81,38.49,56.89,56.99,57.07
126, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,5.82,38.49,56.88,56.99,57.06
127, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,5.82,38.48,56.88,56.99,57.06
128, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,5.82,38.48,56.88,56.99,57.06
129, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,5.82,38.47,56.88,56.98,57.05
130, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,5.83,38.47,56.87,56.98,57.05
131, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,5.83,38.47,56.87,56.98,57.05
132, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,5.83,38.46,56.87,56.98,57.04
133, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.84,38.46,56.87,56.98,57.04
134, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.84,38.45,56.86,56.97,57.04
135, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.84,38.45,56.86,56.97,57.03
136, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.85,38.45,56.86,56.97,57.03
137, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.85,38.44,56.86,56.97,57.03
138, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.85,38.44,56.85,56.97,57.02
139, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.85,38.43,56.85,56.96,57.02
140, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.86,38.43,56.85,56.96,57.02
141, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.86,38.43,56.84,56.96,57.01
142, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.86,38.42,56.84,56.96,57.01
143, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.87,38.42,56.84,56.96,57.01
144, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.87,38.42,56.84,56.95,57.00
145, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.87,38.41,56.83,56.95,57.00
146, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.88,38.41,56.83,56.95,57.00
147, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.88,38.40,56.83,56.95,56.99
148, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.88,38.40,56.83,56.95,56.99
149, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.88,38.40,56.82,56.94,56.99
150, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.89,38.39,56.82,56.94,56.99
151, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.89,38.39,56.82,56.94,56.98
152, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.89,38.38,56.82,56.94,56.98
153, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.90,38.38,56.81,56.94,56.98
154, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.90,38.38,56.81,56.93,56.97
155, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.90,38.37,56.81,56.93,56.97
156, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.91,38.37,56.81,56.93,56.97
157, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.91,38.36,56.80,56.93,56.96
158, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.91,38.36,56.80,56.93,56.96
159, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.91,38.36,56.80,56.92,56.96
160, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.92,38.35,56.80,56.92,56.95
161, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.92,38.35,56.79,56.92,56.95
162, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.92,38.35,56.79,56.92,56.95
163, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.93,38.34,56.79,56.92,56.94
164, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.93,38.34,56.78,56.92,56.94
165, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.93,38.33,56.78,56.91,56.94
166, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.93,38.33,56.78,56.91,56.93
167, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.94,38.33,56.78,56.91,56.93
168, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.94,38.32,56.77,56.91,56.93
169, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.94,38.32,56.77,56.91,56.92
170, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.95,38.31,56.77,56.90,56.92
171, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.95,38.31,56.77,56.90,56.92
172, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.95,38.31,56.76,56.90,56.91
173, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,5.96,38.30,56.76,56.90,56.91
174, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,5.96,38.30,56.76,56.90,56.91
175, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,5.96,38.30,56.76,56.89,56.90
176, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,5.96,38.29,56.75,56.89,56.90
177, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,5.97,38.29,56.75,56.89,56.90
178, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,5.97,38.28,56.75,56.89,56.90
179, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,5.97,38.28,56.75,56.89,56.89
180, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,5.98,38.28,56.74,56.88,56.89
181, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,5.98,38.27,56.74,56.88,56.89
182, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,5.98,38.27,56.74,56.88,56.88
183, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,5.99,38.27,56.73,56.88,56.88
184, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,5.99,38.26,56.73,56.88,56.88
185, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,5.99,38.26,56.73,56.87,56.87
186, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,5.99,38.25,56.73,56.87,56.87
187, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,6.00,38.25,56.72,56.87,56.87
188, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,6.00,38.25,56.72,56.87,56.87
189, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,6.00,38.24,56.72,56.86,56.86
190, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,6.01,38.24,56.72,56.86,56.86
191, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,6.01,38.24,56.71,56.86,56.86
192, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,6.01,38.23,56.71,56.86,56.86
193, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,6.01,38.23,56.71,56.85,56.85
194, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,6.02,38.22,56.70,56.85,56.85
195, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,6.02,38.22,56.70,56.85,56.85
196, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,6.02,38.22,56.70,56.85,56.85
197, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,6.03,38.21,56.70,56.84,56.84
198, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,6.03,38.21,56.69,56.84,56.84
199, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,6.03,38.20,56.69,56.84,56.84
200, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,6.04,38.20,56.69,56.84,56.84
201, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,6.04,38.20,56.68,56.83,56.83
202, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,6.04,38.19,56.68,56.83,56.83
203, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,6.04,38.19,56.68,56.83,56.83
204, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,6.05,38.19,56.67,56.83,56.83
205, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,6.05,38.18,56.67,56.82,56.82
206, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,6.05,38.18,56.67,56.82,56.82
207, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,6.06,38.17,56.67,56.82,56.82
208, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,6.06,38.17,56.66,56.82,56.82
209, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,6.06,38.17,56.66,56.81,56.81
210, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,6.07,38.16,56.66,56.81,56.81
211, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,6.07,38.16,56.65,56.81,56.81
212, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,6.07,38.16,56.65,56.81,56.81
213, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,6.07,38.15,56.65,56.80,56.80
214, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,6.08,38.15,56.65,56.80,56.80
215, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.08,38.14,56.64,56.80,56.80
216, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.08,38.14,56.64,56.80,56.80
217, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.09,38.14,56.64,56.79,56.79
218, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.09,38.13,56.63,56.79,56.79
219, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.09,38.13,56.63,56.79,56.79
220, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.09,38.13,56.63,56.79,56.79
221, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.10,38.12,56.62,56.78,56.78
222, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.10,38.12,56.62,56.78,56.78
223, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.10,38.11,56.62,56.78,56.78
224, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.11,38.11,56.62,56.78,56.78
225, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.11,38.11,56.61,56.77,56.77
226, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.11,38.10,56.61,56.77,56.77
227, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.12,38.10,56.61,56.77,56.77
228, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.12,38.10,56.60,56.77,56.77
229, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.12,38.09,56.60,56.76,56.76
230, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.12,38.09,56.60,56.76,56.76
231, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.13,38.09,56.60,56.76,56.76
232, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.13,38.08,56.59,56.76,56.76
233, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.13,38.08,56.59,56.75,56.75
234, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.14,38.07,56.59,56.75,56.75
235, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.14,38.07,56.58,56.75,56.75
236, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.14,38.07,56.58,56.75,56.75
237, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.14,38.06,56.58,56.74,56.74
238, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.15,38.06,56.57,56.74,56.74
239, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.15,38.06,56.57,56.74,56.74
240, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.15,38.05,56.57,56.74,56.74
241, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.16,38.05,56.57,56.73,56.73
242, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.16,38.04,56.56,56.73,56.73
243, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.16,38.04,56.56,56.73,56.73
244, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.17,38.04,56.56,56.73,56.73
245, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.17,38.03,56.55,56.72,56.72
246, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.17,38.03,56.55,56.72,56.72
247, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.17,38.03,56.55,56.72,56.72
248, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.18,38.02,56.54,56.72,56.72
249, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.18,38.02,56.54,56.71,56.71
250, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.18,38.01,56.54,56.71,56.71
251, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.19,38.01,56.54,56.71,56.71
252, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.19,38.01,56.53,56.71,56.71
253, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.19,38.00,56.53,56.71,56.71
254, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.19,38.00,56.53,56.70,56.70
255, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,6.20,38.00,56.52,56.70,56.70
256, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,6.20,37.99,56.52,56.70,56.70
257, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,6.20,37.99,56.52,56.70,56.70
258, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,6.21,37.99,56.51,56.69,56.69
259, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,6.21,37.98,56.51,56.69,56.69
260, 0.500000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.42,4.72,24.98,55.32,56.69,56.69
261, 1.000000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.42,4.46,13.85,51.03,56.68,56.69
262, 1.500000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.43,4.43,7.40,41.92,56.60,56.68
263, 2.000000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.43,4.43,5.02,29.32,55.90,56.68
264, 2.500000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.43,4.43,4.50,17.18,52.88,56.68
265, 3.000000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.43,4.43,4.44,9.07,45.41,56.64
266, 3.500000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.43,4.43,4.43,5.54,33.66,56.25
267, 4.000000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.44,4.44,4.44,4.60,20.95,54.23
268, 4.500000, 57.222222, 4.444444, 40.000000, 0,240.55,758.06,4.44,4.44,4.44,4.45,11.93,49.03
269, 5.000000, 57.222222, 4.444444, 40.000000, 0,242.73,780.56,4.44,4.44,4.44,4.44,6.93,39.87
270, 5.500000, 57.222222, 4.444444, 0.000000, 0,244.88,803.42,4.44,4.44,4.44,4.44,7.28,40.90
271, 6.000000, 57.222222, 4.444444, 0.000000, 0,246.98,826.64,4.44,4.44,4.44,4.44,7.66,41.93
272, 6.500000, 57.222222, 4.444444, 0.000000, 0,249.04,850.21,4.44,4.44,4.44,4.44,8.10,42.95
273, 7.000000, 57.222222, 4.444444, 0.000000, 0,251.07,874.13,4.44,4.44,4.44,4.44,8.59,43.96
274, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.95,884.88,4.44,4.44,4.44,4.44,9.12,44.94
275, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.95,884.88,4.44,4.44,4.44,4.45,9.70,45.87
276, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.95,884.88,4.44,4.44,4.44,4.45,10.32,46.76
277, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.95,884.88,4.44,4.44,4.44,4.45,10.99,47.60
278, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.88,4.44,4.44,4.44,4.46,11.70,48.40
279, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.88,4.44,4.44,4.44,4.47,12.46,49.15
280, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.87,4.44,4.44,4.44,4.48,13.26,49.86
281, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.87,4.44,4.44,4.44,4.49,14.10,50.52
282, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.87,4.44,4.44,4.44,4.50,14.98,51.14
283, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.87,4.44,4.44,4.44,4.52,15.90,51.72
284, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.87,4.44,4.44,4.44,4.54,16.85,52.26
285, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.87,4.44,4.44,4.44,4.57,17.84,52.75
286, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.87,4.44,4.44,4.44,4.60,18.86,53.21
287, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.87,4.44,4.44,4.44,4.64,19.92,53.63
288, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.87,4.44,4.44,4.44,4.69,20.99,54.02
289, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.87,4.44,4.44,4.44,4.75,22.10,54.38
290, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.87,4.44,4.44,4.44,4.82,23.22,54.70
291, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.87,4.44,4.44,4.44,4.90,24.36,55.00
292, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.87,4.44,4.44,4.44,4.99,25.51,55.26
293, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.87,4.44,4.44,4.44,5.10,26.68,55.50
294, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.87,4.44,4.44,4.44,5.22,27.85,55.72
295, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.87,4.44,4.44,4.44,5.36,29.03,55.92
296, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.87,4.44,4.44,4.44,5.53,30.21,56.09
297, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.87,4.44,4.44,4.44,5.71,31.38,56.24
298, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.86,4.44,4.44,4.44,5.92,32.55,56.38
299, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.86,4.44,4.44,4.44,6.15,33.72,56.50
300, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.86,4.44,4.44,4.44,6.41,34.87,56.60
301, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.86,4.44,4.44,4.44,6.70,36.00,56.69
302, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.86,4.44,4.44,4.44,7.01,37.12,56.77
303, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.86,4.44,4.44,4.44,7.36,38.21,56.84
304, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.86,4.44,4.44,4.45,7.75,39.29,56.89
305, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.86,4.44,4.44,4.45,8.16,40.33,56.94
306, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.86,4.44,4.44,4.45,8.61,41.35,56.98
307, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.86,4.44,4.44,4.46,9.10,42.34,57.01
308, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.86,4.44,4.44,4.46,9.63,43.30,57.04
309, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.86,4.44,4.44,4.47,10.19,44.22,57.06
310, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.86,4.44,4.44,4.47,10.79,45.10,57.08
311, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.86,4.44,4.44,4.48,11.43,45.95,57.10
312, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.86,4.44,4.44,4.49,12.11,46.76,57.11
313, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.86,4.44,4.44,4.51,12.83,47.54,57.12
314, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.86,4.44,4.44,4.53,13.58,48.28,57.13
315, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.85,4.44,4.44,4.55,14.37,48.97,57.13
316, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.85,4.44,4.44,4.57,15.19,49.63,57.14
317, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.85,4.44,4.44,4.60,16.05,50.26,57.14
318, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.85,4.44,4.44,4.63,16.94,50.84,57.15
319, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.85,4.44,4.44,4.68,17.86,51.39,57.15
320, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.85,4.44,4.44,4.72,18.81,51.90,57.15
321, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.85,4.44,4.44,4.78,19.78,52.38,57.15
322, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.85,4.44,4.44,4.85,20.78,52.83,57.15
323, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.96,884.85,4.44,4.44,4.92,21.81,53.24,57.15
324, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.85,4.44,4.44,5.01,22.85,53.62,57.15
325, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.85,4.44,4.44,5.11,23.91,53.98,57.15
326, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.85,4.44,4.44,5.22,24.98,54.30,57.15
327, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.85,4.44,4.44,5.35,26.07,54.60,57.15
328, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.85,4.44,4.44,5.50,27.16,54.87,57.15
329, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.85,4.44,4.44,5.66,28.26,55.12,57.15
330, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.85,4.44,4.45,5.84,29.36,55.35,57.15
331, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.84,4.44,4.45,6.05,30.47,55.55,57.15
332, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.84,4.44,4.45,6.27,31.57,55.74,57.15
333, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.84,4.44,4.45,6.52,32.66,55.90,57.15
334, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.84,4.44,4.45,6.80,33.75,56.05,57.15
335, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.84,4.44,4.45,7.10,34.83,56.19,57.15
336, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.84,4.44,4.45,7.43,35.89,56.30,57.15
337, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.84,4.44,4.46,7.78,36.94,56.41,57.15
338, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.84,4.44,4.46,8.17,37.96,56.50,57.15
339, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.84,4.44,4.47,8.59,38.97,56.59,57.15
340, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.84,4.45,4.47,9.04,39.96,56.66,57.15
341, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.84,4.45,4.48,9.52,40.92,56.72,57.15
342, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.84,4.45,4.49,10.03,41.85,56.78,57.15
343, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.84,4.45,4.50,10.58,42.75,56.82,57.15
344, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.84,4.45,4.51,11.16,43.63,56.87,57.15
345, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.84,4.45,4.53,11.77,44.48,56.90,57.15
346, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.54,12.42,45.29,56.93,57.15
347, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.57,13.10,46.08,56.96,57.15
348, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.59,13.82,46.83,56.98,57.15
349, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.62,14.56,47.54,57.00,57.15
350, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.65,15.34,48.23,57.02,57.15
351, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.70,16.14,48.88,57.03,57.15
352, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.74,16.98,49.50,57.04,57.15
353, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.80,17.84,50.08,57.05,57.15
354, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.86,18.73,50.64,57.06,57.15
355, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,4.93,19.64,51.16,57.06,57.15
356, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,5.01,20.58,51.65,57.07,57.15
357, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,5.10,21.53,52.10,57.07,57.15
358, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.83,4.45,5.20,22.51,52.53,57.08,57.15
359, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.82,4.45,5.32,23.50,52.93,57.08,57.15
360, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.97,884.82,4.45,5.45,24.50,53.31,57.08,57.15
361, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.82,4.45,5.60,25.52,53.65,57.09,57.15
362, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.82,4.45,5.76,26.55,53.98,57.09,57.15
363, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.82,4.45,5.94,27.58,54.27,57.09,57.15
364, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.82,4.45,6.13,28.62,54.55,57.09,57.15
365, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.82,4.46,6.35,29.66,54.80,57.09,57.15
366, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.82,4.46,6.59,30.69,55.03,57.09,57.15
367, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.82,4.46,6.85,31.73,55.24,57.09,57.15
368, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.82,4.46,7.14,32.76,55.43,57.09,57.15
369, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.82,4.47,7.44,33.78,55.61,57.09,57.15
370, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.81,4.47,7.78,34.80,55.77,57.09,57.15
371, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.81,4.48,8.14,35.80,55.91,57.09,57.15
372, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.81,4.48,8.52,36.78,56.04,57.09,57.15
373, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.81,4.49,8.94,37.75,56.16,57.09,57.15
374, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.81,4.50,9.38,38.71,56.26,57.09,57.15
375, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.81,4.51,9.85,39.64,56.36,57.09,57.15
376, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.81,4.52,10.36,40.55,56.44,57.09,57.15
377, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.80,4.54,10.89,41.44,56.51,57.09,57.15
378, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.80,4.56,11.45,42.30,56.58,57.09,57.15
379, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.80,4.58,12.04,43.14,56.64,57.09,57.15
380, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.98,884.80,4.60,12.66,43.95,56.69,57.09,57.15
381, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.99,884.80,4.63,13.31,44.74,56.74,57.09,57.15
382, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.99,884.79,4.67,13.99,45.49,56.78,57.09,57.15
383, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.99,884.79,4.71,14.70,46.22,56.81,57.09,57.15
384, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.99,884.79,4.75,15.43,46.92,56.85,57.09,57.15
385, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.99,884.78,4.80,16.20,47.59,56.87,57.09,57.15
386, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.99,884.78,4.86,16.99,48.23,56.90,57.09,57.15
387, 7.222300, 57.222222, 4.444444, 0.000000, 0,251.99,884.77,4.92,17.80,48.84,56.92,57.09,57.15
388, 7.222300, 57.222222, 4.444444, 0.000000, 0,252.00,884.76,5.00,18.64,49.42,56.93,57.09,57.15
389, 7.222300, 57.222222, 4.444444, 0.000000, 0,252.00,884.75,5.08,19.50,49.97,56.95,57.09,57.15
390, 7.222300, 57.222222, 4.444444, 0.000000, 0,252.01,884.74,5.17,20.38,50.49,56.96,57.09,57.15
391, 7.222300, 57.222222, 4.444444, 0.000000, 0,252.01,884.72,5.28,21.27,50.99,56.97,57.09,57.15
392, 7.222300, 57.222222, 4.444444, 0.000000, 0,252.02,884.70,5.39,22.19,51.45,56.98,57.09,57.15
393, 7.222300, 57.222222, 4.444444, 0.000000, 0,252.03,884.67,5.52,23.12,51.89,56.99,57.09,57.15
394, 7.222300, 57.222222, 4.444444, 0.000000, 0,252.04,884.64,5.67,24.07,52.31,57.00,57.09,57.15
395, 7.222300, 57.222222, 4.444444, 0.000000, 0,252.06,884.60,5.83,25.03,52.69,57.00,57.09,57.15
396, 7.222300, 57.222222, 4.444444, 0.000000, 0,252.08,884.55,6.00,25.99,53.06,57.01,57.09,57.15
397, 7.222300, 57.222222, 4.444444, 0.000000, 0,252.10,884.50,6.19,26.97,53.39,57.01,57.09,57.15
398, 7.222300, 57.222222, 4.444444, 0.000000, 0,252.12,884.43,6.40,27.95,53.71,57.02,57.09,57.15
399, 7.222300, 57.222222, 4.444444, 0.000000, 0,252.16,884.35,6.63,28.93,54.00,57.02,57.09,57.15
400, 7.222300, 57.222222, 4.444444, 0.000000, 0,252.19,884.25,6.88,29.92,54.28,57.02,57.09,57.15
401, 7.222300, 57.222222, 4.444444, 0.000000, 0,252.24,884.13,7.14,30.90,54.53,57.02,57.09,57.15
402, 7.222300, 57.222222, 4.444444, 0.000000, 0,252.29,884.00,7.43,31.89,54.76,57.03,57.09,57.15
403, 7.222300, 57.222222, 4.444444, 0.000000, 0,252.35,883.84,7.75,32.86,54.97,57.03,57.09,57.15
404, 7.222300, 57.222222, 4.444444, 0.000000, 0,252.42,883.66,8.09,33.83,55.17,57.03,57.09,57.15
405, 7.222300, 57.222222, 4.444444, 0.000000, 0,252.50,883.45,8.45,34.80,55.35,57.03,57.09,57.15
406, 7.222300, 57.222222, 4.444444, 0.000000, 0,252.59,883.20,8.83,35.75,55.52,57.03,57.09,57.15
407, 7.222300, 57.222222, 4.444444, 0.000000, 0,252.69,882.92,9.25,36.69,55.67,57.03,57.09,57.16
408, 7.222300, 57.222222, 4.444444, 0.000000, 0,252.82,882.59,9.69,37.62,55.81,57.03,57.09,57.16
409, 7.222300, 57.222222, 4.444444, 0.000000, 0,252.96,882.22,10.15,38.53,55.93,57.03,57.09,57.16
410, 7.222300, 57.222222, 4.444444, 0.000000, 0,253.12,881.80,10.65,39.42,56.05,57.03,57.09,57.16
411, 7.222300, 57.222222, 4.444444, 0.000000, 0,253.30,881.32,11.17,40.30,56.15,57.03,57.09,57.16
412, 7.222300, 57.222222, 4.444444, 0.000000, 0,253.50,880.77,11.72,41.15,56.24,57.03,57.09,57.16
413, 7.222300, 57.222222, 4.444444, 0.000000, 0,253.73,880.16,12.30,41.99,56.33,57.03,57.09,57.16
414, 7.222300, 57.222222, 4.444444, 0.000000, 0,253.98,879.47,12.91,42.80,56.41,57.03,57.09,57.16
415, 7.222300, 57.222222, 4.444444, 0.000000, 0,254.27,878.70,13.54,43.60,56.47,57.03,57.09,57.16
416, 7.222300, 57.222222, 4.444444, 0.000000, 0,254.59,877.84,14.21,44.37,56.53,57.03,57.09,57.16
417, 7.222300, 57.222222, 4.444444, 0.000000, 0,254.94,876.88,14.90,45.11,56.59,57.03,57.09,57.16
418, 7.222300, 57.222222, 4.444444, 0.000000, 0,255.34,875.82,15.63,45.83,56.64,57.03,57.09,57.16
419, 7.222300, 57.222222, 4.444444, 0.000000, 0,255.77,874.64,16.38,46.53,56.68,57.03,57.09,57.16
420, 7.222300, 57.222222, 4.444444, 0.000000, 0,256.24,873.34,17.16,47.20,56.72,57.03,57.09,57.16
421, 7.222300, 57.222222, 4.444444, 0.000000, 0,256.76,871.92,17.96,47.84,56.75,57.03,57.09,57.16
422, 7.222300, 57.222222, 4.444444, 0.000000, 0,257.33,870.35,18.80,48.46,56.78,57.03,57.09,57.16
423, 7.222300, 57.222222, 4.444444, 0.000000, 0,257.95,868.64,19.66,49.05,56.81,57.03,57.09,57.16
424, 7.222300, 57.222222, 4.444444, 0.000000, 0,258.62,866.78,20.54,49.62,56.83,57.03,57.09,57.16
425, 7.222300, 57.222222, 4.444444, 0.000000, 0,259.34,864.75,21.45,50.16,56.85,57.03,57.09,57.16
426, 7.222300, 57.222222, 4.444444, 0.000000, 0,260.12,862.56,22.39,50.68,56.87,57.03,57.09,57.16
427, 7.222300, 57.222222, 4.444444, 0.000000, 0,260.97,860.18,23.35,51.17,56.89,57.03,57.09,57.16
428, 7.222300, 57.222222, 4.444444, 0.000000, 0,261.87,857.62,24.33,51.64,56.90,57.04,57.10,57.16
429, 7.222300, 57.222222, 4.444444, 0.000000, 0,262.83,854.87,25.33,52.08,56.91,57.04,57.10,57.16
430, 7.222300, 57.222222, 4.444444, 0.000000, 0,263.86,851.93,26.35,52.50,56.92,57.04,57.10,57.16
431, 7.222300, 57.222222, 4.444444, 0.000000, 0,264.96,848.78,27.39,52.89,56.93,57.04,57.10,57.16
432, 7.222300, 57.222222, 4.444444, 0.000000, 0,266.12,845.42,28.45,53.26,56.94,57.04,57.10,57.16
433, 7.222300, 57.222222, 4.444444, 0.000000, 0,267.34,841.86,29.53,53.61,56.95,57.04,57.10,57.16
434, 7.222300, 57.222222, 4.444444, 0.000000, 0,268.64,838.09,30.62,53.94,56.95,57.04,57.10,57.16
435, 7.222300, 57.222222, 4.444444, 0.000000, 0,270.00,834.12,31.73,54.24,56.96,57.04,57.10,57.16
436, 7.222300, 57.222222, 4.444444, 0.000000, 0,271.43,829.94,32.85,54.53,56.96,57.04,57.10,57.16
437, 7.222300, 57.222222, 4.444444, 0.000000, 0,272.92,825.57,33.99,54.79,56.96,57.04,57.10,57.16
438, 7.222300, 57.222222, 4.444444, 0.000000, 0,274.48,821.01,35.13,55.04,56.97,57.04,57.10,57.16
439, 7.222300, 57.222222, 4.444444, 0.000000, 0,276.10,816.28,36.29,55.27,56.97,57.04,57.10,57.16
440, 7.222300, 57.222222, 4.444444, 0.000000, 0,277.78,811.38,37.46,55.48,56.97,57.04,57.10,57.16
441, 7.222300, 57.222222, 4.444444, 0.000000, 0,279.53,806.35,38.63,55.67,56.97,57.04,57.10,57.16
442, 7.222300, 57.222222, 4.444444, 0.000000, 0,281.33,801.21,39.81,55.85,56.98,57.04,57.10,57.16
443, 7.222300, 57.222222, 4.444444, 0.000000, 0,283.18,795.99,41.00,56.01,56.98,57.04,57.10,57.16
444, 7.222300, 57.222222, 4.444444, 0.000000, 0,285.09,790.71,42.20,56.15,56.98,57.04,57.10,57.17
445, 7.222300, 57.222222, 4.444444, 0.000000, 0,287.04,785.44,43.40,56.28,56.98,57.04,57.10,57.17
446, 7.222300, 57.222222, 4.444444, 0.000000, 0,289.04,780.22,44.60,56.40,56.98,57.04,57.10,57.17
447, 7.222300, 57.222222, 4.444444, 0.000000, 0,291.08,775.10,45.81,56.51,56.98,57.05,57.11,57.17
448, 7.222300, 57.222222, 4.444444, 0.000000, 0,293.16,770.17,47.02,56.60,56.99,57.05,57.11,57.17
449, 7.222300, 57.222222, 4.444444, 0.000000, 0,295.27,765.51,48.23,56.68,56.99,57.05,57.11,57.17
450, 7.222300, 57.222222, 4.444444, 0.000000, 0,297.42,761.20,49.45,56.75,56.99,57.05,57.11,57.18
451, 7.222300, 57.222222, 4.444444, 0.000000, 0,299.77,757.13,50.67,56.81,56.99,57.05,57.11,57.18
452, 7.222300, 57.222222, 4.444444, 0.000000, 0,302.14,753.86,51.89,56.85,57.00,57.06,57.12,57.18
453, 7.222300, 57.222222, 4.444444, 0.000000, 0,56.19,138.98,52.11,56.86,57.00,57.06,57.12,57.18
454, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.11,56.86,56.99,57.05,57.11,57.18
455, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.11,56.86,56.99,57.05,57.11,57.17
456, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.10,56.85,56.99,57.05,57.11,57.17
457, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.10,56.85,56.99,57.05,57.11,57.17
458, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.10,56.85,56.99,57.05,57.11,57.17
459, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.10,56.85,56.99,57.05,57.11,57.16
460, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.09,56.85,56.98,57.04,57.10,57.16
461, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.09,56.85,56.98,57.04,57.10,57.16
462, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.09,56.84,56.98,57.04,57.10,57.16
463, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.09,56.84,56.98,57.04,57.10,57.15
464, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.09,56.84,56.98,57.04,57.10,57.15
465, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.08,56.84,56.97,57.03,57.10,57.15
466, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.08,56.84,56.97,57.03,57.09,57.14
467, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.08,56.83,56.97,57.03,57.09,57.14
468, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.08,56.83,56.97,57.03,57.09,57.14
469, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.08,56.83,56.97,57.03,57.09,57.14
470, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.07,56.83,56.97,57.03,57.09,57.13
471, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.07,56.83,56.96,57.02,57.09,57.13
472, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.07,56.82,56.96,57.02,57.08,57.13
473, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.07,56.82,56.96,57.02,57.08,57.12
474, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.06,56.82,56.96,57.02,57.08,57.12
475, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.06,56.82,56.96,57.02,57.08,57.12
476, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.06,56.82,56.96,57.02,57.08,57.12
477, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.06,56.81,56.95,57.01,57.07,57.11
478, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.06,56.81,56.95,57.01,57.07,57.11
479, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.05,56.81,56.95,57.01,57.07,57.11
480, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.05,56.81,56.95,57.01,57.07,57.10
481, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.05,56.81,56.95,57.01,57.07,57.10
482, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.05,56.81,56.95,57.01,57.07,57.10
483, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.04,56.80,56.94,57.00,57.06,57.10
484, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.04,56.80,56.94,57.00,57.06,57.09
485, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.04,56.80,56.94,57.00,57.06,57.09
486, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.04,56.80,56.94,57.00,57.06,57.09
487, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.04,56.80,56.94,57.00,57.06,57.08
488, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.03,56.79,56.94,57.00,57.06,57.08
489, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.03,56.79,56.93,56.99,57.05,57.08
490, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.03,56.79,56.93,56.99,57.05,57.08
491, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.03,56.79,56.93,56.99,57.05,57.07
492, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.03,56.79,56.93,56.99,57.05,57.07
493, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.02,56.78,56.93,56.99,57.05,57.07
494, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.02,56.78,56.93,56.98,57.04,57.07
495, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.02,56.78,56.92,56.98,57.04,57.06
496, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.02,56.78,56.92,56.98,57.04,57.06
497, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.01,56.78,56.92,56.98,57.04,57.06
498, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.01,56.78,56.92,56.98,57.04,57.06
499, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.01,56.77,56.92,56.98,57.04,57.05
