minutes,Ta,inletT,draw,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 7.222300, 4.444444, 0.000000, 0.00,0.00,57.22,57.22,57.22,57.22,57.22,57.22
1, 7.222300, 4.444444, 40.000000, 0.00,0.00,4.44,46.66,57.22,57.22,57.22,57.22
2, 7.222300, 4.444444, 40.000000, 22.77,48.55,4.44,4.44,36.44,57.21,57.21,57.21
3, 7.222300, 4.444444, 40.000000, 22.77,48.55,4.44,4.44,4.44,26.22,57.21,57.21
4, 7.222300, 4.444444, 40.000000, 22.77,48.55,4.44,4.44,4.44,4.45,16.00,57.21
5, 7.222300, 4.444444, 40.000000, 22.77,48.55,4.44,4.44,4.44,4.45,4.45,6.62
6, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.44,4.45,4.45,4.45,6.95
7, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.45,4.45,4.45,4.45,7.28
8, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.45,4.45,4.45,4.45,4.45,7.61
9, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.45,4.45,4.45,4.45,4.45,7.95
10, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.45,4.45,4.45,4.45,4.45,8.28
11, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.45,4.45,4.45,4.45,4.45,8.61
12, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.45,4.45,4.45,4.45,4.45,8.94
13, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.45,4.45,4.45,4.45,4.45,9.28
14, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.45,4.45,4.45,4.45,4.45,9.61
15, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.45,4.45,4.45,4.45,4.45,9.94
16, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,10.27
17, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,10.61
18, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,10.94
19, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,11.27
20, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,11.60
21, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,11.94
22, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,12.27
23, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,12.60
24, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,12.93
25, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,13.27
26, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,13.60
27, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,13.93
28, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,14.26
29, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,14.60
30, 7.222300, 4.444444, 40.000000, 22.77,48.55,4.44,4.45,4.45,4.45,4.45,4.78
31, 7.222300, 4.444444, 40.000000, 22.77,48.55,4.44,4.44,4.45,4.45,4.45,4.78
32, 7.222300, 4.444444, 40.000000, 22.77,48.55,4.44,4.44,4.44,4.45,4.45,4.78
33, 7.222300, 4.444444, 40.000000, 22.77,48.55,4.44,4.44,4.44,4.45,4.45,4.78
34, 7.222300, 4.444444, 40.000000, 22.77,48.55,4.44,4.44,4.44,4.45,4.45,4.78
35, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.44,4.45,4.45,4.45,5.11
36, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.45,4.45,4.45,4.45,5.44
37, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.45,4.45,4.45,4.45,4.45,5.78
38, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.45,4.45,4.45,4.45,4.45,6.11
39, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.45,4.45,4.45,4.45,4.45,6.44
40, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.45,4.45,4.45,4.45,4.45,6.78
41, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.45,4.45,4.45,4.45,4.45,7.11
42, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.45,4.45,4.45,4.45,4.45,7.44
43, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.45,4.45,4.45,4.45,4.45,7.77
44, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.45,4.45,4.45,4.45,4.45,8.11
45, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,8.44
46, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,8.77
47, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,9.10
48, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,9.44
49, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,9.77
50, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,10.10
51, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,10.43
52, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,10.77
53, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,11.10
54, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,11.43
55, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,11.76
56, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,12.10
57, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,12.43
58, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,12.76
59, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,13.09
60, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,13.42
61, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.45,13.76
62, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.45,14.09
63, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.45,14.42
64, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.45,14.75
65, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.45,15.09
66, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.45,15.42
67, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.45,15.75
68, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.45,16.08
69, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.45,16.42
70, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.45,16.75
71, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.45,17.08
72, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.45,17.41
73, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.45,17.75
74, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.45,18.08
75, 7.222300, 4.444444, 40.000000, 22.77,48.55,4.44,4.45,4.45,4.45,4.45,4.79
76, 7.222300, 4.444444, 40.000000, 22.77,48.55,4.44,4.44,4.45,4.45,4.45,4.79
77, 7.222300, 4.444444, 40.000000, 22.77,48.55,4.44,4.44,4.44,4.45,4.45,4.79
78, 7.222300, 4.444444, 40.000000, 22.77,48.55,4.44,4.44,4.44,4.45,4.45,4.79
79, 7.222300, 4.444444, 40.000000, 22.77,48.55,4.44,4.44,4.44,4.45,4.45,4.78
80, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.44,4.45,4.45,4.45,5.11
81, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.45,4.45,4.45,4.45,5.44
82, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.45,4.45,4.45,4.45,4.45,5.78
83, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.45,4.45,4.45,4.45,4.45,6.11
84, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.45,4.45,4.45,4.45,4.45,6.44
85, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.45,4.45,4.45,4.45,4.45,6.78
86, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.45,4.45,4.45,4.45,4.45,7.11
87, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.45,4.45,4.45,4.45,4.45,7.44
88, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.45,4.45,4.45,4.45,4.45,7.77
89, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.45,4.45,4.45,4.45,4.45,8.11
90, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,8.44
91, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,8.77
92, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,9.10
93, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,9.44
94, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,9.77
95, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,10.10
96, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,10.43
97, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,10.77
98, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,11.10
99, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,11.43
100, 7.000000, 4.444444, 0.000000, 22.75,47.97,4.45,4.45,4.45,4.45,4.45,11.76
101, 6.500000, 4.444444, 0.000000, 22.69,46.66,4.45,4.45,4.45,4.45,4.45,12.08
102, 6.000000, 4.444444, 0.000000, 22.64,45.35,4.45,4.45,4.45,4.45,4.45,12.39
103, 5.500000, 4.444444, 0.000000, 22.58,44.03,4.45,4.45,4.45,4.45,4.45,12.69
104, 5.000000, 4.444444, 0.000000, 22.52,42.72,4.45,4.45,4.45,4.45,4.45,12.98
105, 4.500000, 4.444444, 0.000000, 22.47,41.39,4.45,4.45,4.45,4.45,4.45,13.27
106, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.45,4.45,4.45,4.45,13.26
107, 3.500000, 4.444444, 0.000000, 0.00,0.00,4.45,4.45,4.45,4.45,4.45,13.26
108, 3.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.45,4.45,4.45,4.45,13.26
109, 2.500000, 4.444444, 0.000000, 0.00,0.00,4.45,4.45,4.45,4.45,4.45,13.26
110, 2.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.45,4.45,4.45,4.45,13.26
111, 1.500000, 4.444444, 0.000000, 0.00,0.00,4.45,4.45,4.45,4.45,4.45,13.26
112, 1.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.45,4.45,4.45,4.45,13.26
113, 0.500000, 4.444444, 0.000000, 0.00,0.00,4.45,4.45,4.45,4.45,4.45,13.26
114, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.45,4.45,4.45,4.45,13.26
115, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.45,4.45,4.45,4.45,13.26
116, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.45,4.45,4.45,4.45,13.25
117, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.45,4.45,4.45,4.45,13.25
118, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.45,4.45,4.45,4.45,13.25
119, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.45,4.45,4.45,4.45,13.25
120, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.45,4.45,4.45,4.45,13.25
121, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.45,4.45,4.45,4.45,13.25
122, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.45,4.45,4.45,4.45,13.25
123, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.45,4.45,4.45,13.25
124, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.45,13.25
125, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,13.24
126, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,13.24
127, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,13.24
128, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,13.24
129, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,13.24
130, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,13.24
131, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,13.24
132, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,13.24
133, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,13.24
134, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,13.23
135, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,13.23
136, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,13.23
137, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,13.23
138, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,13.23
139, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,13.23
140, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,13.23
141, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,13.23
142, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,13.23
143, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,13.22
144, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,13.22
145, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,13.22
146, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,13.22
147, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,13.22
148, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,13.22
149, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,13.22
150, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,13.22
151, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,13.22
152, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,13.21
153, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,13.21
154, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,13.21
155, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,13.21
156, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,13.21
157, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.44,4.44,4.44,4.44,13.21
158, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.44,4.44,13.21
159, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,13.21
160, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,13.21
161, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,13.20
162, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,13.20
163, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,13.20
164, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,13.20
165, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,13.20
166, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,13.20
167, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,13.20
168, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,13.20
169, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,13.20
170, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,13.19
171, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,13.19
172, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,13.19
173, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,13.19
174, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,13.19
175, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,13.19
176, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,13.19
177, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,13.19
178, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,13.19
179, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,13.18
180, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,13.18
181, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,13.18
182, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,13.18
183, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,13.18
184, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,13.18
185, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,13.18
186, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,13.18
187, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,13.18
188, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,13.17
189, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,13.17
190, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,13.17
191, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,13.17
192, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.43,4.43,4.43,4.43,13.17
193, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.43,4.43,13.17
194, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,13.17
195, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,13.17
196, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,13.17
197, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,13.16
198, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,13.16
199, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,13.16
200, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,13.16
201, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,13.16
202, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,13.16
203, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,13.16
204, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,13.16
205, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,13.16
206, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,13.15
207, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,13.15
208, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,13.15
209, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,13.15
210, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,13.15
211, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,13.15
212, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,13.15
213, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,13.15
214, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,13.15
215, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,13.14
216, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,13.14
217, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,13.14
218, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,13.14
219, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,13.14
220, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,13.14
221, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,13.14
222, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,13.14
223, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,13.14
224, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,13.13
225, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,13.13
226, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.42,4.42,4.42,4.42,13.13
227, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.42,4.42,4.42,4.42,13.13
228, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.41,4.41,4.42,4.42,13.13
229, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.41,4.41,4.41,4.41,13.13
230, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.41,4.41,4.41,4.41,13.13
231, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.41,4.41,4.41,4.41,13.13
232, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.41,4.41,4.41,4.41,13.13
233, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.41,4.41,4.41,4.41,13.13
234, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.41,4.41,4.41,4.41,13.12
235, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.41,4.41,4.41,4.41,13.12
236, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.41,4.41,4.41,4.41,13.12
237, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.41,4.41,4.41,4.41,13.12
238, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.41,4.41,4.41,4.41,13.12
239, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.41,4.41,4.41,4.41,13.12
240, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.41,4.41,4.41,4.41,13.12
241, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.41,4.41,4.41,4.41,13.12
242, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.41,4.41,4.41,4.41,13.12
243, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.41,4.41,4.41,4.41,13.11
244, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.41,4.41,4.41,4.41,13.11
245, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.41,4.41,4.41,4.41,13.11
246, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.41,4.41,4.41,4.41,13.11
247, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.41,4.41,4.41,4.41,13.11
248, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.41,4.41,4.41,4.41,13.11
249, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.41,4.41,4.41,4.41,13.11
250, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.41,4.41,4.41,4.41,13.11
251, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.41,4.41,4.41,4.41,13.11
252, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.41,4.41,4.41,4.41,13.10
253, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.41,4.41,4.41,4.41,13.10
254, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.41,4.41,4.41,4.41,13.10
255, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.41,4.41,4.41,4.41,13.10
256, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.41,4.41,4.41,4.41,13.10
257, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.41,4.41,4.41,4.41,13.10
258, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.41,4.41,4.41,4.41,13.10
259, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.41,4.41,4.41,4.41,13.10
260, 0.500000, 4.444444, 40.000000, 0.00,0.00,4.41,4.41,4.41,4.41,4.41,4.41
261, 1.000000, 4.444444, 40.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,4.42
262, 1.500000, 4.444444, 40.000000, 0.00,0.00,4.42,4.42,4.42,4.42,4.42,4.42
263, 2.000000, 4.444444, 40.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.43
264, 2.500000, 4.444444, 40.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.43
265, 3.000000, 4.444444, 40.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.43
266, 3.500000, 4.444444, 40.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.43
267, 4.000000, 4.444444, 40.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
268, 4.500000, 4.444444, 40.000000, 22.47,41.39,4.44,4.44,4.44,4.44,4.44,4.72
269, 5.000000, 4.444444, 40.000000, 22.52,42.71,4.44,4.44,4.44,4.44,4.44,4.73
270, 5.500000, 4.444444, 0.000000, 22.58,44.03,4.44,4.44,4.44,4.44,4.44,5.03
271, 6.000000, 4.444444, 0.000000, 22.63,45.35,4.44,4.44,4.44,4.44,4.44,5.34
272, 6.500000, 4.444444, 0.000000, 22.69,46.66,4.44,4.44,4.44,4.44,4.44,5.66
273, 7.000000, 4.444444, 0.000000, 22.75,47.97,4.44,4.44,4.44,4.44,4.44,5.99
274, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.44,4.44,4.44,4.44,6.33
275, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.44,4.44,4.44,4.44,6.66
276, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.44,4.44,4.44,4.44,6.99
277, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.44,4.44,4.44,4.44,7.32
278, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.44,4.44,4.44,4.44,7.66
279, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.44,4.44,4.44,4.44,7.99
280, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.44,4.44,4.44,4.44,8.32
281, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.44,4.44,4.44,4.44,8.65
282, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.44,4.44,4.44,4.44,8.99
283, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.44,4.44,4.44,4.44,9.32
284, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.44,4.44,4.44,4.44,9.65
285, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.44,4.44,4.44,4.44,9.98
286, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.44,4.44,4.44,4.44,10.32
287, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.44,4.44,4.44,4.44,10.65
288, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.44,4.44,4.44,4.44,10.98
289, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.44,4.44,4.44,4.44,11.31
290, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.44,4.44,4.44,4.44,11.65
291, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.44,4.44,4.44,4.44,11.98
292, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.44,4.44,4.44,4.44,12.31
293, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.44,4.44,4.44,4.44,12.64
294, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.44,4.44,4.44,4.44,12.98
295, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.44,4.44,4.44,4.44,13.31
296, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.44,4.44,4.44,4.44,13.64
297, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.44,4.44,4.44,4.44,13.97
298, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.44,4.44,4.44,4.44,14.30
299, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.44,4.44,4.44,4.44,14.64
300, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.44,4.44,4.44,4.44,14.97
301, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.44,4.44,4.44,4.44,15.30
302, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.44,4.44,4.44,4.44,15.63
303, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.44,4.44,4.44,4.44,4.44,15.97
304, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.45,4.45,4.45,4.45,4.45,16.30
305, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.45,4.45,4.45,4.45,4.45,16.63
306, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.45,4.45,4.45,4.45,4.45,16.96
307, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.45,4.45,4.45,4.45,4.45,17.30
308, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.45,4.45,4.45,4.45,4.45,17.63
309, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.45,4.45,4.45,4.45,4.45,17.96
310, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.45,4.45,4.45,4.45,4.45,18.29
311, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.45,4.45,4.45,4.45,4.45,18.63
312, 7.222300, 4.444444, 0.000000, 22.77,48.55,4.45,4.45,4.45,4.45,4.45,18.96
313, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,19.29
314, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,19.62
315, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,19.95
316, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,20.29
317, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,20.62
318, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,20.95
319, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,21.28
320, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,21.61
321, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,21.95
322, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,22.28
323, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,22.61
324, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,22.94
325, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,23.27
326, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,23.61
327, 7.222300, 4.444444, 0.000000, 22.77,48.56,4.45,4.45,4.45,4.45,4.45,23.94
328, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.45,24.27
329, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.45,24.60
330, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.45,24.93
331, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.45,25.27
332, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.45,25.60
333, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.45,25.93
334, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.45,26.26
335, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.45,26.59
336, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.45,26.92
337, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.45,27.26
338, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.45,27.59
339, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.45,27.92
340, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.45,28.25
341, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.46,28.58
342, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.46,28.91
343, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.46,29.24
344, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.46,29.57
345, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.46,29.90
346, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.46,30.23
347, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.46,30.56
348, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.46,30.89
349, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.47,31.22
350, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.47,31.55
351, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.47,31.88
352, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.47,32.21
353, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.48,32.54
354, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.48,32.87
355, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.49,33.19
356, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.49,33.52
357, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.50,33.85
358, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.50,34.17
359, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.45,4.45,4.45,4.45,4.51,34.50
360, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,4.51,34.82
361, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,4.52,35.15
362, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,4.53,35.47
363, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,4.54,35.79
364, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,4.55,36.12
365, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,4.56,36.44
366, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,4.57,36.76
367, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,4.58,37.08
368, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,4.59,37.40
369, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,4.61,37.71
370, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,4.62,38.03
371, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,4.64,38.34
372, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,4.66,38.66
373, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,4.68,38.97
374, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,4.70,39.28
375, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,4.72,39.59
376, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,4.74,39.90
377, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,4.77,40.20
378, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,4.79,40.51
379, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,4.82,40.81
380, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,4.85,41.11
381, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,4.89,41.41
382, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,4.92,41.70
383, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,4.96,42.00
384, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,5.00,42.29
385, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,5.04,42.58
386, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,5.08,42.87
387, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,5.12,43.16
388, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,5.17,43.44
389, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,5.22,43.72
390, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,5.27,44.00
391, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,5.33,44.27
392, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,5.39,44.55
393, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,5.45,44.82
394, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,5.51,45.08
395, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,5.58,45.35
396, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,5.65,45.61
397, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,5.72,45.87
398, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,5.79,46.12
399, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,5.87,46.38
400, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,5.95,46.62
401, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,6.04,46.87
402, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,6.13,47.11
403, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,6.22,47.35
404, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,6.31,47.59
405, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,6.41,47.82
406, 7.222300, 4.444444, 0.000000, 22.78,48.56,4.46,4.46,4.46,4.46,6.51,48.05
407, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.46,4.46,4.46,4.46,6.62,48.28
408, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.46,4.46,4.46,4.46,6.72,48.50
409, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.46,4.46,4.46,4.46,6.83,48.72
410, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.46,4.46,4.46,4.46,6.95,48.93
411, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.46,4.46,4.46,4.46,7.07,49.15
412, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.46,4.46,4.46,4.46,7.19,49.36
413, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.46,4.46,4.46,4.46,7.32,49.56
414, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.46,4.46,4.46,4.46,7.44,49.76
415, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.46,4.46,4.46,4.47,7.58,49.96
416, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,7.71,50.15
417, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,7.85,50.34
418, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,8.00,50.53
419, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,8.14,50.71
420, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,8.29,50.89
421, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,8.45,51.07
422, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,8.61,51.24
423, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,8.77,51.41
424, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,8.93,51.58
425, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,9.10,51.74
426, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,9.27,51.90
427, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,9.45,52.05
428, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,9.63,52.20
429, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,9.81,52.35
430, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,9.99,52.50
431, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,10.18,52.64
432, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,10.37,52.78
433, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,10.57,52.91
434, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,10.77,53.04
435, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,10.97,53.17
436, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,11.17,53.29
437, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,11.38,53.41
438, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,11.59,53.53
439, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,11.81,53.65
440, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,12.03,53.76
441, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,12.25,53.87
442, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,12.47,53.98
443, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,12.70,54.08
444, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,12.93,54.18
445, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,13.16,54.28
446, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,13.39,54.37
447, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,13.63,54.46
448, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,13.87,54.55
449, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.47,14.11,54.64
450, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.48,14.36,54.72
451, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.48,14.60,54.81
452, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.48,14.85,54.88
453, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.48,15.11,54.96
454, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.48,15.36,55.04
455, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.48,15.62,55.11
456, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.48,15.88,55.18
457, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.48,16.14,55.25
458, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.48,16.40,55.31
459, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.48,16.67,55.37
460, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.48,16.93,55.43
461, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.49,17.20,55.49
462, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.49,17.47,55.55
463, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.49,17.75,55.61
464, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.49,18.02,55.66
465, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.49,18.30,55.71
466, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.49,18.58,55.76
467, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.50,18.86,55.81
468, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.50,19.14,55.86
469, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.50,19.42,55.90
470, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.50,19.70,55.94
471, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.47,4.47,4.47,4.50,19.99,55.98
472, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.48,4.48,4.48,4.51,20.28,56.02
473, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.48,4.48,4.48,4.51,20.56,56.06
474, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.48,4.48,4.48,4.51,20.85,56.10
475, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.48,4.48,4.48,4.52,21.14,56.14
476, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.48,4.48,4.48,4.52,21.43,56.17
477, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.48,4.48,4.48,4.52,21.73,56.20
478, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.48,4.48,4.48,4.53,22.02,56.24
479, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.48,4.48,4.48,4.53,22.31,56.27
480, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.48,4.48,4.48,4.54,22.61,56.30
481, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.48,4.48,4.48,4.54,22.90,56.32
482, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.48,4.48,4.48,4.55,23.20,56.35
483, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.48,4.48,4.48,4.55,23.50,56.38
484, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.48,4.48,4.48,4.56,23.80,56.40
485, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.48,4.48,4.48,4.56,24.10,56.43
486, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.48,4.48,4.48,4.57,24.40,56.45
487, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.48,4.48,4.48,4.58,24.70,56.47
488, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.48,4.48,4.48,4.58,25.00,56.49
489, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.48,4.48,4.48,4.59,25.30,56.51
490, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.48,4.48,4.48,4.60,25.60,56.53
491, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.48,4.48,4.48,4.61,25.90,56.55
492, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.48,4.48,4.48,4.62,26.20,56.57
493, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.48,4.48,4.48,4.63,26.50,56.59
494, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.48,4.48,4.48,4.64,26.80,56.60
495, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.48,4.48,4.48,4.65,27.11,56.62
496, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.48,4.48,4.48,4.66,27.41,56.64
497, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.48,4.48,4.48,4.67,27.71,56.65
498, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.48,4.48,4.48,4.68,28.01,56.66
499, 7.222300, 4.444444, 0.000000, 22.78,48.57,4.48,4.48,4.48,4.70,28.32,56.68
