minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 7.222300, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,57.22,57.22,57.22,57.22,57.22,57.22
1, 7.222300, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,25.55,57.22,57.22,57.22,57.22,57.22
2, 7.222300, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.44,46.66,57.21,57.21,57.21,57.21
3, 7.222300, 57.222222, 4.444444, 40.000000, 0,128.94,352.79,4.44,16.21,57.21,57.21,57.21,57.21
4, 7.222300, 57.222222, 4.444444, 40.000000, 0,128.94,352.79,4.44,4.44,38.52,57.21,57.21,57.21
5, 7.222300, 57.222222, 4.444444, 40.000000, 0,128.94,352.79,4.44,4.44,8.65,56.63,57.21,57.21
6, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.44,4.45,9.71,56.77,57.20,57.20
7, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,10.81,56.88,57.20,57.20
8, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,11.94,56.96,57.20,57.20
9, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,13.09,57.02,57.20,57.20
10, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,14.26,57.06,57.19,57.20
11, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,15.43,57.09,57.19,57.19
12, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,16.62,57.11,57.19,57.19
13, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,17.81,57.13,57.19,57.19
14, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,19.00,57.14,57.18,57.19
15, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,20.20,57.15,57.18,57.18
16, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,21.40,57.16,57.18,57.18
17, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,22.60,57.16,57.18,57.18
18, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,23.80,57.16,57.18,57.18
19, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,25.01,57.16,57.17,57.17
20, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,26.21,57.16,57.17,57.17
21, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,27.42,57.16,57.17,57.17
22, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,28.63,57.16,57.17,57.17
23, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,29.83,57.16,57.16,57.17
24, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.46,31.03,57.16,57.16,57.16
25, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.46,32.23,57.16,57.16,57.16
26, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.47,33.43,57.16,57.16,57.16
27, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.49,34.62,57.15,57.16,57.16
28, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.51,35.81,57.15,57.15,57.16
29, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.54,36.98,57.15,57.15,57.15
30, 7.222300, 57.222222, 4.444444, 40.000000, 0,128.94,352.79,4.45,4.45,9.75,54.06,57.15,57.15
31, 7.222300, 57.222222, 4.444444, 40.000000, 0,128.94,352.79,4.44,4.45,4.46,28.96,57.12,57.15
32, 7.222300, 57.222222, 4.444444, 40.000000, 0,128.94,352.79,4.44,4.45,4.45,6.48,49.21,57.14
33, 7.222300, 57.222222, 4.444444, 40.000000, 0,128.94,352.79,4.44,4.44,4.45,4.45,21.15,56.82
34, 7.222300, 57.222222, 4.444444, 40.000000, 0,128.94,352.79,4.44,4.44,4.45,4.45,5.07,42.49
35, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.44,4.45,4.45,4.45,5.25,43.52
36, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,5.46,44.52
37, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,5.70,45.48
38, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,5.99,46.40
39, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,6.31,47.28
40, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,6.68,48.12
41, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,7.10,48.91
42, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,7.56,49.65
43, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,8.07,50.35
44, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,8.62,51.01
45, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,9.22,51.61
46, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,9.86,52.18
47, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,10.55,52.70
48, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,11.28,53.17
49, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,12.05,53.61
50, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,12.86,54.00
51, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,13.71,54.36
52, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,14.59,54.69
53, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.46,15.50,54.98
54, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.46,16.45,55.24
55, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.46,17.42,55.47
56, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.46,18.41,55.68
57, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.47,19.43,55.87
58, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.48,20.46,56.03
59, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.48,21.51,56.18
60, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.50,22.58,56.30
61, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.51,23.66,56.41
62, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.53,24.75,56.51
63, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.55,25.85,56.60
64, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.58,26.95,56.67
65, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.62,28.05,56.73
66, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.67,29.16,56.79
67, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.72,30.26,56.84
68, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.79,31.36,56.88
69, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.86,32.45,56.92
70, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.79,4.45,4.45,4.45,4.96,33.54,56.95
71, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.79,4.45,4.45,4.45,5.06,34.61,56.97
72, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.79,4.45,4.45,4.45,5.19,35.67,56.99
73, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.79,4.45,4.45,4.45,5.33,36.71,57.01
74, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.79,4.45,4.45,4.45,5.50,37.73,57.03
75, 7.222300, 57.222222, 4.444444, 40.000000, 0,128.94,352.79,4.45,4.45,4.45,4.46,13.05,52.35
76, 7.222300, 57.222222, 4.444444, 40.000000, 0,128.94,352.79,4.44,4.45,4.45,4.45,4.85,30.62
77, 7.222300, 57.222222, 4.444444, 40.000000, 0,128.94,352.79,4.44,4.45,4.45,4.45,4.46,9.90
78, 7.222300, 57.222222, 4.444444, 40.000000, 0,128.94,352.79,4.44,4.44,4.45,4.45,4.45,5.77
79, 7.222300, 57.222222, 4.444444, 40.000000, 0,128.94,352.79,4.44,4.44,4.45,4.45,4.45,5.66
80, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.44,4.45,4.45,4.45,4.45,6.87
81, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,4.45,8.08
82, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,4.45,9.29
83, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,4.45,10.50
84, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,4.45,11.71
85, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,4.45,12.92
86, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,4.45,14.13
87, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,4.45,15.33
88, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,4.45,16.54
89, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,4.45,17.75
90, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,4.45,18.96
91, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,4.45,20.17
92, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,4.45,21.37
93, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,4.45,22.58
94, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,4.45,23.79
95, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,4.45,25.00
96, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,4.46,26.21
97, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,4.46,27.41
98, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,4.46,28.62
99, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,4.45,4.46,29.83
100, 7.000000, 57.222222, 4.444444, 0.000000, 0,128.70,349.34,4.45,4.45,4.45,4.45,4.46,31.02
101, 6.500000, 57.222222, 4.444444, 0.000000, 0,128.16,341.68,4.45,4.45,4.45,4.45,4.46,32.19
102, 6.000000, 57.222222, 4.444444, 0.000000, 0,127.60,334.16,4.45,4.45,4.45,4.45,4.47,33.33
103, 5.500000, 57.222222, 4.444444, 0.000000, 0,127.04,326.79,4.45,4.45,4.45,4.45,4.47,34.44
104, 5.000000, 57.222222, 4.444444, 0.000000, 0,126.47,319.57,4.45,4.45,4.45,4.45,4.49,35.52
105, 4.500000, 57.222222, 4.444444, 0.000000, 0,125.88,312.48,4.45,4.45,4.45,4.45,4.50,36.57
106, 4.000000, 57.222222, 4.444444, 0.000000, 0,125.29,305.54,4.45,4.45,4.45,4.45,4.53,37.59
107, 3.500000, 57.222222, 4.444444, 0.000000, 0,124.69,298.73,4.45,4.45,4.45,4.45,4.56,38.58
108, 3.000000, 57.222222, 4.444444, 0.000000, 0,124.09,292.06,4.45,4.45,4.45,4.45,4.61,39.53
109, 2.500000, 57.222222, 4.444444, 0.000000, 0,123.47,285.52,4.45,4.45,4.45,4.45,4.66,40.45
110, 2.000000, 57.222222, 4.444444, 0.000000, 0,122.84,279.11,4.45,4.45,4.45,4.45,4.73,41.33
111, 1.500000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.45,4.45,4.45,4.74,41.33
112, 1.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.45,4.45,4.45,4.74,41.32
113, 0.500000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.45,4.45,4.45,4.75,41.31
114, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.45,4.45,4.45,4.75,41.30
115, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.45,4.45,4.45,4.75,41.30
116, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.45,4.45,4.45,4.76,41.29
117, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.45,4.45,4.45,4.76,41.28
118, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.45,4.45,4.45,4.77,41.27
119, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.45,4.45,4.45,4.77,41.26
120, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.45,4.45,4.45,4.45,4.78,41.26
121, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.45,4.45,4.45,4.78,41.25
122, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.45,4.45,4.45,4.78,41.24
123, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.45,4.45,4.45,4.79,41.23
124, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.45,4.45,4.45,4.79,41.23
125, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.45,4.45,4.45,4.80,41.22
126, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.45,4.45,4.45,4.80,41.21
127, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.45,4.45,4.45,4.81,41.20
128, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.45,4.45,4.81,41.19
129, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.45,4.45,4.81,41.19
130, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.45,4.45,4.82,41.18
131, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.45,4.45,4.82,41.17
132, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.45,4.45,4.83,41.16
133, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.45,4.45,4.83,41.15
134, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.45,4.45,4.84,41.15
135, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.45,4.45,4.84,41.14
136, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.45,4.45,4.85,41.13
137, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.45,4.45,4.85,41.12
138, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.45,4.45,4.86,41.11
139, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.45,4.45,4.86,41.10
140, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.45,4.45,4.86,41.10
141, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.45,4.45,4.87,41.09
142, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.45,4.45,4.87,41.08
143, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.45,4.45,4.88,41.07
144, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.45,4.45,4.88,41.06
145, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.45,4.45,4.89,41.06
146, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.45,4.45,4.89,41.05
147, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.45,4.45,4.90,41.04
148, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.45,4.45,4.90,41.03
149, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.45,4.45,4.91,41.02
150, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.45,4.45,4.91,41.01
151, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.44,4.44,4.44,4.45,4.92,41.01
152, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.44,4.44,4.45,4.92,41.00
153, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.44,4.44,4.45,4.93,40.99
154, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.44,4.44,4.45,4.93,40.98
155, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.44,4.44,4.45,4.93,40.97
156, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.44,4.44,4.45,4.94,40.96
157, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.44,4.44,4.45,4.94,40.96
158, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.44,4.44,4.45,4.95,40.95
159, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.44,4.44,4.44,4.95,40.94
160, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.44,4.44,4.44,4.96,40.93
161, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.44,4.44,4.44,4.96,40.92
162, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.44,4.44,4.44,4.97,40.91
163, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.44,4.44,4.44,4.97,40.91
164, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.44,4.44,4.44,4.98,40.90
165, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.44,4.44,4.44,4.98,40.89
166, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.44,4.44,4.44,4.99,40.88
167, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.44,4.44,4.44,4.99,40.87
168, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.44,4.44,4.44,5.00,40.86
169, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.44,4.44,4.44,5.00,40.85
170, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.44,4.44,4.44,5.01,40.85
171, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.44,4.44,4.44,5.01,40.84
172, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.44,4.44,4.44,5.02,40.83
173, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.44,4.44,4.44,5.02,40.82
174, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.44,4.44,4.44,5.03,40.81
175, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.44,4.44,4.44,5.03,40.80
176, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.44,4.44,4.44,5.04,40.80
177, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.44,4.44,4.44,5.04,40.79
178, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.44,4.44,4.44,5.05,40.78
179, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.44,4.44,4.44,5.05,40.77
180, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.44,4.44,5.06,40.76
181, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.44,4.44,5.06,40.75
182, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.44,4.44,5.07,40.74
183, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.43,4.43,4.44,4.44,5.07,40.74
184, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.44,4.44,5.08,40.73
185, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.44,4.44,5.08,40.72
186, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.44,4.44,5.09,40.71
187, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.44,4.44,5.09,40.70
188, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.44,4.44,5.10,40.69
189, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.44,4.44,5.10,40.68
190, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.44,4.44,5.11,40.68
191, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.44,4.44,5.11,40.67
192, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.44,4.44,5.12,40.66
193, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.44,4.44,5.12,40.65
194, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.44,4.44,5.13,40.64
195, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.44,4.44,5.13,40.63
196, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.44,4.44,5.14,40.62
197, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.44,4.44,5.14,40.61
198, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.44,4.44,5.15,40.61
199, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.44,4.44,5.15,40.60
200, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.44,4.44,5.16,40.59
201, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.44,4.44,5.16,40.58
202, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.44,5.17,40.57
203, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.44,5.17,40.56
204, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.44,5.18,40.55
205, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.44,5.18,40.55
206, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.44,5.19,40.54
207, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.44,5.19,40.53
208, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.44,5.20,40.52
209, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.44,5.20,40.51
210, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.44,5.21,40.50
211, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.43,5.22,40.49
212, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.43,5.22,40.48
213, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.43,5.23,40.48
214, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.43,5.23,40.47
215, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.42,4.43,4.43,4.43,5.24,40.46
216, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.43,4.43,4.43,5.24,40.45
217, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.43,4.43,4.43,5.25,40.44
218, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.43,4.43,4.43,5.25,40.43
219, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.43,4.43,4.43,5.26,40.42
220, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.43,4.43,4.43,5.26,40.41
221, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.43,4.43,4.43,5.27,40.41
222, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.43,4.43,4.43,5.27,40.40
223, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.43,4.43,4.43,5.28,40.39
224, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.43,4.43,4.43,5.28,40.38
225, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.43,4.43,4.43,5.29,40.37
226, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.43,4.43,4.43,5.29,40.36
227, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.43,4.43,4.43,5.30,40.35
228, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.43,4.43,4.43,5.30,40.34
229, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.43,4.43,4.43,5.31,40.34
230, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.43,4.43,4.43,5.31,40.33
231, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.43,4.43,4.43,5.32,40.32
232, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.42,4.43,4.43,5.32,40.31
233, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.42,4.43,4.43,5.33,40.30
234, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.42,4.43,4.43,5.34,40.29
235, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.42,4.43,4.43,5.34,40.28
236, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.42,4.43,4.43,5.35,40.27
237, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.42,4.43,4.43,5.35,40.27
238, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.42,4.43,4.43,5.36,40.26
239, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.42,4.43,4.43,5.36,40.25
240, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.42,4.43,4.43,5.37,40.24
241, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.42,4.43,4.43,5.37,40.23
242, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.42,4.43,4.43,5.38,40.22
243, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.42,4.43,4.43,5.38,40.21
244, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.42,4.43,4.43,5.39,40.20
245, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.42,4.43,4.43,5.39,40.20
246, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.42,4.43,4.43,5.40,40.19
247, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.42,4.43,4.43,5.40,40.18
248, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.41,4.42,4.43,4.43,5.41,40.17
249, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.40,4.42,4.43,4.43,5.41,40.16
250, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.40,4.42,4.43,4.43,5.42,40.15
251, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.40,4.42,4.43,4.43,5.42,40.14
252, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.40,4.42,4.43,4.43,5.43,40.13
253, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.40,4.42,4.43,4.43,5.44,40.13
254, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.40,4.42,4.42,4.43,5.44,40.12
255, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.40,4.42,4.42,4.43,5.45,40.11
256, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.40,4.42,4.42,4.43,5.45,40.10
257, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.40,4.42,4.42,4.43,5.46,40.09
258, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.40,4.42,4.42,4.43,5.46,40.08
259, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.40,4.42,4.42,4.43,5.47,40.07
260, 0.500000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.42,4.42,4.42,4.43,4.43,13.32
261, 1.000000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.42,4.42,4.42,4.42,4.43,4.65
262, 1.500000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.43,4.43,4.43,4.43,4.43,4.43
263, 2.000000, 57.222222, 4.444444, 40.000000, 0,122.81,279.10,4.43,4.43,4.43,4.43,4.43,5.38
264, 2.500000, 57.222222, 4.444444, 40.000000, 0,123.44,285.51,4.43,4.43,4.43,4.43,4.43,5.41
265, 3.000000, 57.222222, 4.444444, 40.000000, 0,124.06,292.05,4.43,4.43,4.43,4.43,4.43,5.43
266, 3.500000, 57.222222, 4.444444, 40.000000, 0,124.67,298.72,4.43,4.43,4.43,4.43,4.43,5.46
267, 4.000000, 57.222222, 4.444444, 40.000000, 0,125.27,305.53,4.43,4.43,4.43,4.43,4.43,5.48
268, 4.500000, 57.222222, 4.444444, 40.000000, 0,125.86,312.48,4.43,4.43,4.43,4.43,4.43,5.51
269, 5.000000, 57.222222, 4.444444, 40.000000, 0,126.44,319.56,4.43,4.43,4.43,4.43,4.43,5.53
270, 5.500000, 57.222222, 4.444444, 0.000000, 0,127.02,326.79,4.43,4.43,4.43,4.43,4.43,6.65
271, 6.000000, 57.222222, 4.444444, 0.000000, 0,127.58,334.16,4.44,4.44,4.44,4.44,4.44,7.80
272, 6.500000, 57.222222, 4.444444, 0.000000, 0,128.13,341.67,4.44,4.44,4.44,4.44,4.44,8.97
273, 7.000000, 57.222222, 4.444444, 0.000000, 0,128.68,349.34,4.44,4.44,4.44,4.44,4.44,10.16
274, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.92,352.79,4.44,4.44,4.44,4.44,4.44,11.37
275, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.92,352.79,4.44,4.44,4.44,4.44,4.44,12.58
276, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.92,352.79,4.44,4.44,4.44,4.44,4.44,13.79
277, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.92,352.79,4.44,4.44,4.44,4.44,4.44,15.00
278, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.92,352.79,4.44,4.44,4.44,4.44,4.44,16.21
279, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.92,352.79,4.44,4.44,4.44,4.44,4.44,17.42
280, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.92,352.79,4.44,4.44,4.44,4.44,4.44,18.62
281, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.92,352.79,4.44,4.44,4.44,4.44,4.44,19.83
282, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.92,352.79,4.44,4.44,4.44,4.44,4.44,21.04
283, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.92,352.79,4.44,4.44,4.44,4.44,4.44,22.25
284, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.92,352.79,4.44,4.44,4.44,4.44,4.44,23.46
285, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.92,352.79,4.44,4.44,4.44,4.44,4.44,24.66
286, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.92,352.79,4.44,4.44,4.44,4.44,4.44,25.87
287, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.92,352.79,4.44,4.44,4.44,4.44,4.44,27.08
288, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.92,352.79,4.44,4.44,4.44,4.44,4.44,28.29
289, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.92,352.79,4.44,4.44,4.44,4.44,4.44,29.49
290, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.92,352.79,4.44,4.44,4.44,4.44,4.44,30.70
291, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.92,352.79,4.44,4.44,4.44,4.44,4.44,31.91
292, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.92,352.79,4.44,4.44,4.44,4.44,4.45,33.11
293, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.92,352.79,4.44,4.44,4.44,4.44,4.46,34.31
294, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.44,4.47,35.50
295, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.44,4.49,36.69
296, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.44,4.52,37.87
297, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.44,4.56,39.03
298, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.44,4.62,40.18
299, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.44,4.70,41.31
300, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.44,4.80,42.41
301, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.44,4.93,43.49
302, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.44,5.10,44.53
303, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.44,5.30,45.54
304, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.44,5.54,46.50
305, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.44,5.83,47.42
306, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.44,6.16,48.30
307, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.44,6.54,49.12
308, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.44,6.97,49.90
309, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.44,7.46,50.62
310, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.44,7.99,51.30
311, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.44,8.57,51.92
312, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.44,9.21,52.49
313, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.44,9.89,53.02
314, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.44,10.62,53.49
315, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.44,11.39,53.93
316, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.44,12.21,54.32
317, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.44,13.06,54.67
318, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.44,13.96,54.98
319, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.44,14.88,55.26
320, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.44,15.84,55.51
321, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.44,16.83,55.73
322, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.45,17.84,55.92
323, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.45,18.88,56.09
324, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.45,19.93,56.23
325, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.46,21.01,56.36
326, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.46,22.09,56.47
327, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.47,23.19,56.57
328, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.49,24.31,56.65
329, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.50,25.42,56.72
330, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.52,26.55,56.78
331, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.55,27.68,56.83
332, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.58,28.81,56.88
333, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.62,29.93,56.92
334, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.67,31.06,56.95
335, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.73,32.17,56.98
336, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.81,33.28,57.00
337, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.93,352.79,4.44,4.44,4.44,4.89,34.38,57.02
338, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.44,4.44,4.44,5.00,35.47,57.03
339, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.44,4.44,4.44,5.12,36.54,57.05
340, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.44,4.44,4.44,5.26,37.59,57.06
341, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.44,4.44,4.44,5.42,38.62,57.07
342, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.44,4.44,4.44,5.61,39.63,57.08
343, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,5.82,40.62,57.08
344, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,6.06,41.58,57.09
345, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,6.32,42.52,57.09
346, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,6.62,43.42,57.10
347, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,6.95,44.30,57.10
348, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,7.31,45.14,57.10
349, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,7.70,45.95,57.11
350, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,8.13,46.72,57.11
351, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,8.59,47.47,57.11
352, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,9.09,48.17,57.11
353, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,9.62,48.84,57.11
354, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,10.18,49.48,57.11
355, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,10.78,50.08,57.11
356, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,11.42,50.65,57.11
357, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.45,12.09,51.18,57.11
358, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.46,12.79,51.68,57.11
359, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.46,13.53,52.15,57.11
360, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.47,14.29,52.58,57.11
361, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.47,15.09,52.99,57.11
362, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.48,15.91,53.36,57.11
363, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.49,16.76,53.71,57.11
364, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.50,17.63,54.03,57.11
365, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.51,18.52,54.32,57.11
366, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.53,19.44,54.59,57.11
367, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.55,20.38,54.84,57.11
368, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.57,21.33,55.07,57.11
369, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.60,22.30,55.27,57.11
370, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.64,23.28,55.46,57.11
371, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.68,24.27,55.63,57.11
372, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.73,25.28,55.78,57.11
373, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.79,26.28,55.92,57.11
374, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.85,27.30,56.04,57.11
375, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,4.93,28.31,56.16,57.11
376, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,5.01,29.33,56.26,57.11
377, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,5.11,30.34,56.35,57.11
378, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.94,352.79,4.45,4.45,5.23,31.35,56.43,57.11
379, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.79,4.45,4.45,5.35,32.36,56.50,57.11
380, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.79,4.45,4.45,5.50,33.35,56.56,57.11
381, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.79,4.45,4.45,5.66,34.34,56.62,57.11
382, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.79,4.45,4.45,5.84,35.32,56.67,57.11
383, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.79,4.45,4.45,6.03,36.28,56.71,57.11
384, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.79,4.45,4.45,6.25,37.22,56.75,57.11
385, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.79,4.45,4.45,6.49,38.15,56.79,57.11
386, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.79,4.45,4.45,6.75,39.06,56.82,57.11
387, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.79,4.45,4.45,7.04,39.96,56.84,57.11
388, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.79,4.45,4.45,7.34,40.83,56.87,57.11
389, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.79,4.45,4.45,7.68,41.67,56.89,57.11
390, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.79,4.45,4.46,8.04,42.50,56.91,57.11
391, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.79,4.45,4.46,8.42,43.30,56.92,57.11
392, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.79,4.45,4.46,8.84,44.07,56.93,57.11
393, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.79,4.45,4.46,9.28,44.82,56.95,57.11
394, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.79,4.45,4.46,9.75,45.54,56.96,57.11
395, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.79,4.45,4.47,10.24,46.24,56.96,57.11
396, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.79,4.45,4.47,10.76,46.91,56.97,57.11
397, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.79,4.45,4.48,11.32,47.55,56.98,57.11
398, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.79,4.45,4.48,11.89,48.16,56.98,57.11
399, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.80,4.45,4.49,12.50,48.74,56.99,57.11
400, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.80,4.45,4.50,13.13,49.30,56.99,57.11
401, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.80,4.45,4.51,13.79,49.83,57.00,57.11
402, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.80,4.45,4.52,14.47,50.33,57.00,57.11
403, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.80,4.45,4.54,15.18,50.81,57.00,57.11
404, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.80,4.45,4.55,15.91,51.26,57.01,57.11
405, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.80,4.46,4.57,16.67,51.69,57.01,57.11
406, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.80,4.46,4.60,17.44,52.09,57.01,57.11
407, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.80,4.46,4.62,18.24,52.46,57.01,57.11
408, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.80,4.46,4.66,19.05,52.82,57.01,57.11
409, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.80,4.46,4.69,19.89,53.15,57.01,57.11
410, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.80,4.46,4.74,20.74,53.46,57.01,57.11
411, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.80,4.46,4.78,21.60,53.75,57.01,57.11
412, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.80,4.46,4.84,22.48,54.02,57.02,57.11
413, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.95,352.80,4.46,4.90,23.36,54.27,57.02,57.11
414, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.96,352.80,4.46,4.97,24.26,54.50,57.02,57.11
415, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.96,352.80,4.46,5.05,25.17,54.71,57.02,57.11
416, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.96,352.80,4.46,5.14,26.08,54.91,57.02,57.11
417, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.96,352.80,4.46,5.24,27.00,55.10,57.02,57.11
418, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.96,352.80,4.46,5.35,27.92,55.27,57.02,57.11
419, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.96,352.80,4.46,5.48,28.84,55.42,57.02,57.11
420, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.96,352.80,4.46,5.61,29.76,55.56,57.02,57.11
421, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.96,352.80,4.46,5.76,30.68,55.70,57.02,57.11
422, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.96,352.80,4.46,5.93,31.60,55.82,57.02,57.11
423, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.96,352.80,4.46,6.11,32.51,55.92,57.02,57.11
424, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.96,352.80,4.46,6.30,33.42,56.02,57.02,57.11
425, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.96,352.80,4.46,6.52,34.31,56.12,57.02,57.11
426, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.96,352.80,4.46,6.75,35.20,56.20,57.02,57.11
427, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.96,352.80,4.46,7.00,36.07,56.27,57.02,57.11
428, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.96,352.80,4.47,7.27,36.94,56.34,57.02,57.11
429, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.96,352.80,4.47,7.56,37.78,56.40,57.02,57.11
430, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.96,352.80,4.47,7.87,38.62,56.46,57.02,57.11
431, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.96,352.80,4.47,8.20,39.43,56.51,57.02,57.11
432, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.96,352.80,4.48,8.55,40.23,56.55,57.02,57.11
433, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.96,352.80,4.48,8.92,41.02,56.60,57.02,57.11
434, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.96,352.80,4.48,9.32,41.78,56.63,57.02,57.11
435, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.96,352.80,4.49,9.74,42.52,56.66,57.02,57.11
436, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.96,352.80,4.50,10.18,43.25,56.69,57.02,57.11
437, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.96,352.80,4.50,10.65,43.95,56.72,57.02,57.11
438, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.96,352.80,4.51,11.14,44.63,56.74,57.02,57.11
439, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.97,352.80,4.52,11.65,45.28,56.77,57.02,57.11
440, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.97,352.80,4.53,12.18,45.92,56.78,57.02,57.11
441, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.97,352.80,4.55,12.74,46.53,56.80,57.02,57.11
442, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.97,352.80,4.56,13.32,47.12,56.82,57.02,57.11
443, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.97,352.80,4.58,13.92,47.69,56.83,57.02,57.11
444, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.97,352.80,4.60,14.54,48.24,56.84,57.02,57.11
445, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.97,352.80,4.63,15.19,48.76,56.85,57.02,57.11
446, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.97,352.80,4.66,15.85,49.26,56.86,57.02,57.11
447, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.97,352.80,4.69,16.53,49.73,56.87,57.02,57.11
448, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.97,352.80,4.72,17.24,50.19,56.87,57.02,57.11
449, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.97,352.80,4.76,17.96,50.62,56.88,57.02,57.11
450, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.97,352.80,4.81,18.69,51.04,56.89,57.02,57.11
451, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.98,352.80,4.86,19.45,51.43,56.89,57.02,57.11
452, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.98,352.80,4.92,20.21,51.80,56.90,57.02,57.11
453, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.98,352.80,4.98,20.99,52.15,56.90,57.02,57.11
454, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.98,352.80,5.05,21.79,52.48,56.90,57.02,57.11
455, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.98,352.80,5.13,22.59,52.79,56.91,57.02,57.11
456, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.99,352.80,5.22,23.41,53.09,56.91,57.02,57.11
457, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.99,352.80,5.31,24.23,53.37,56.91,57.02,57.11
458, 7.222300, 57.222222, 4.444444, 0.000000, 0,128.99,352.80,5.42,25.06,53.63,56.91,57.02,57.11
459, 7.222300, 57.222222, 4.444444, 0.000000, 0,129.00,352.80,5.53,25.90,53.87,56.91,57.02,57.11
460, 7.222300, 57.222222, 4.444444, 0.000000, 0,129.00,352.80,5.66,26.74,54.10,56.92,57.02,57.11
461, 7.222300, 57.222222, 4.444444, 0.000000, 0,129.01,352.80,5.80,27.59,54.32,56.92,57.02,57.11
462, 7.222300, 57.222222, 4.444444, 0.000000, 0,129.02,352.80,5.95,28.44,54.52,56.92,57.02,57.11
463, 7.222300, 57.222222, 4.444444, 0.000000, 0,129.03,352.81,6.11,29.28,54.70,56.92,57.02,57.11
464, 7.222300, 57.222222, 4.444444, 0.000000, 0,129.05,352.81,6.29,30.13,54.88,56.92,57.02,57.11
465, 7.222300, 57.222222, 4.444444, 0.000000, 0,129.06,352.81,6.48,30.98,55.04,56.92,57.02,57.11
466, 7.222300, 57.222222, 4.444444, 0.000000, 0,129.08,352.81,6.69,31.82,55.19,56.92,57.02,57.11
467, 7.222300, 57.222222, 4.444444, 0.000000, 0,129.10,352.81,6.91,32.66,55.33,56.92,57.02,57.11
468, 7.222300, 57.222222, 4.444444, 0.000000, 0,129.13,352.82,7.14,33.49,55.46,56.92,57.02,57.11
469, 7.222300, 57.222222, 4.444444, 0.000000, 0,129.16,352.82,7.40,34.32,55.58,56.92,57.02,57.11
470, 7.222300, 57.222222, 4.444444, 0.000000, 0,129.19,352.83,7.67,35.13,55.69,56.92,57.02,57.11
471, 7.222300, 57.222222, 4.444444, 0.000000, 0,129.23,352.83,7.96,35.94,55.79,56.92,57.02,57.11
472, 7.222300, 57.222222, 4.444444, 0.000000, 0,129.28,352.84,8.26,36.74,55.88,56.92,57.02,57.11
473, 7.222300, 57.222222, 4.444444, 0.000000, 0,129.33,352.84,8.59,37.53,55.97,56.92,57.02,57.11
474, 7.222300, 57.222222, 4.444444, 0.000000, 0,129.39,352.85,8.93,38.30,56.05,56.92,57.02,57.11
475, 7.222300, 57.222222, 4.444444, 0.000000, 0,129.46,352.86,9.30,39.06,56.12,56.92,57.02,57.11
476, 7.222300, 57.222222, 4.444444, 0.000000, 0,129.53,352.87,9.68,39.81,56.19,56.92,57.02,57.11
477, 7.222300, 57.222222, 4.444444, 0.000000, 0,129.62,352.88,10.08,40.55,56.25,56.92,57.02,57.11
478, 7.222300, 57.222222, 4.444444, 0.000000, 0,129.72,352.89,10.51,41.26,56.31,56.92,57.02,57.11
479, 7.222300, 57.222222, 4.444444, 0.000000, 0,129.83,352.90,10.95,41.97,56.36,56.92,57.02,57.12
480, 7.222300, 57.222222, 4.444444, 0.000000, 0,129.96,352.92,11.42,42.65,56.40,56.92,57.02,57.12
481, 7.222300, 57.222222, 4.444444, 0.000000, 0,130.10,352.94,11.90,43.32,56.45,56.92,57.02,57.12
482, 7.222300, 57.222222, 4.444444, 0.000000, 0,130.26,352.95,12.41,43.98,56.49,56.92,57.02,57.12
483, 7.222300, 57.222222, 4.444444, 0.000000, 0,130.43,352.97,12.94,44.61,56.52,56.92,57.02,57.12
484, 7.222300, 57.222222, 4.444444, 0.000000, 0,130.62,352.99,13.49,45.23,56.55,56.92,57.02,57.12
485, 7.222300, 57.222222, 4.444444, 0.000000, 0,130.84,353.01,14.06,45.83,56.58,56.92,57.02,57.12
486, 7.222300, 57.222222, 4.444444, 0.000000, 0,131.08,353.04,14.65,46.41,56.61,56.92,57.02,57.12
487, 7.222300, 57.222222, 4.444444, 0.000000, 0,131.34,353.06,15.27,46.97,56.63,56.92,57.02,57.12
488, 7.222300, 57.222222, 4.444444, 0.000000, 0,131.63,353.08,15.90,47.51,56.65,56.92,57.02,57.12
489, 7.222300, 57.222222, 4.444444, 0.000000, 0,131.94,353.11,16.56,48.03,56.67,56.92,57.02,57.12
490, 7.222300, 57.222222, 4.444444, 0.000000, 0,132.29,353.13,17.23,48.54,56.69,56.92,57.02,57.12
491, 7.222300, 57.222222, 4.444444, 0.000000, 0,132.66,353.16,17.93,49.03,56.71,56.92,57.02,57.12
492, 7.222300, 57.222222, 4.444444, 0.000000, 0,133.07,353.19,18.64,49.50,56.72,56.93,57.02,57.12
493, 7.222300, 57.222222, 4.444444, 0.000000, 0,133.52,353.21,19.38,49.95,56.73,56.93,57.02,57.12
494, 7.222300, 57.222222, 4.444444, 0.000000, 0,134.01,353.23,20.13,50.38,56.75,56.93,57.02,57.12
495, 7.222300, 57.222222, 4.444444, 0.000000, 0,134.53,353.25,20.90,50.80,56.76,56.93,57.02,57.12
496, 7.222300, 57.222222, 4.444444, 0.000000, 0,135.10,353.27,21.70,51.19,56.77,56.93,57.02,57.12
497, 7.222300, 57.222222, 4.444444, 0.000000, 0,135.71,353.28,22.51,51.57,56.77,56.93,57.02,57.12
498, 7.222300, 57.222222, 4.444444, 0.000000, 0,136.37,353.29,23.33,51.94,56.78,56.93,57.02,57.12
499, 7.222300, 57.222222, 4.444444, 0.000000, 0,137.09,353.28,24.18,52.28,56.79,56.93,57.02,57.12
