minutes,Ta,Tsetpoint,inletT,draw,condenserInletT,condenserOutletT,externalVolGPM,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C), toutlet (C)
0, 7.222300, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,57.22,57.22,57.22,57.22,57.22,57.22,
1, 7.222300, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,30.83,57.22,57.22,57.22,57.22,57.22,57.22
2, 7.222300, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.49,57.17,57.22,57.22,57.22,57.22,57.22
3, 7.222300, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,30.83,57.21,57.21,57.21,57.21,57.22
4, 7.222300, 57.222222, 4.444444, 40.000000, 39.621853, 43.668642, 20.000000, 0,159.11,353.96,39.62,39.68,39.86,39.86,39.86,39.86,57.21
5, 7.222300, 57.222222, 4.444444, 40.000000, 36.837837, 40.888561, 20.000000, 0,150.82,354.30,36.84,36.90,37.08,37.08,37.08,37.08,39.86
6, 7.222300, 57.222222, 4.444444, 0.000000, 37.005139, 41.051783, 20.000000, 0,151.28,353.94,37.17,37.17,37.17,37.17,37.17,37.17,
7, 7.222300, 57.222222, 4.444444, 0.000000, 37.172262, 41.214730, 20.000000, 0,151.75,353.58,37.34,37.34,37.34,37.34,37.34,37.34,
8, 7.222300, 57.222222, 4.444444, 0.000000, 37.339202, 41.377400, 20.000000, 0,152.21,353.21,37.51,37.51,37.51,37.51,37.51,37.51,
9, 7.222300, 57.222222, 4.444444, 0.000000, 37.505957, 41.539788, 20.000000, 0,152.67,352.82,37.67,37.67,37.67,37.67,37.67,37.67,
10, 7.222300, 57.222222, 4.444444, 0.000000, 37.672521, 41.701891, 20.000000, 0,153.13,352.43,37.67,37.73,37.91,37.91,37.91,37.91,
11, 7.222300, 57.222222, 4.444444, 0.000000, 37.838892, 41.866212, 20.000000, 0,153.61,352.25,37.84,37.90,38.08,38.08,38.08,38.08,
12, 7.222300, 57.222222, 4.444444, 0.000000, 38.005168, 42.034669, 20.000000, 0,154.12,352.44,38.01,38.06,38.24,38.24,38.24,38.24,
13, 7.222300, 57.222222, 4.444444, 0.000000, 38.171528, 42.203135, 20.000000, 0,154.63,352.63,38.17,38.23,38.41,38.41,38.41,38.41,
14, 7.222300, 57.222222, 4.444444, 0.000000, 38.337967, 42.371606, 20.000000, 0,155.14,352.81,38.34,38.40,38.58,38.58,38.58,38.58,
15, 7.222300, 57.222222, 4.444444, 0.000000, 38.504482, 42.540079, 20.000000, 0,155.66,352.98,38.50,38.56,38.74,38.74,38.74,38.74,
16, 7.222300, 57.222222, 4.444444, 0.000000, 38.671071, 42.708551, 20.000000, 0,156.17,353.14,38.84,38.84,38.84,38.84,38.84,38.84,
17, 7.222300, 57.222222, 4.444444, 0.000000, 38.837729, 42.877019, 20.000000, 0,156.69,353.30,38.84,38.90,39.08,39.08,39.08,39.08,
18, 7.222300, 57.222222, 4.444444, 0.000000, 39.004455, 43.045479, 20.000000, 0,157.20,353.45,39.00,39.06,39.24,39.24,39.24,39.24,
19, 7.222300, 57.222222, 4.444444, 0.000000, 39.171245, 43.213929, 20.000000, 0,157.72,353.60,39.17,39.23,39.41,39.41,39.41,39.41,
20, 7.222300, 57.222222, 4.444444, 0.000000, 39.338096, 43.382364, 20.000000, 0,158.23,353.74,39.51,39.51,39.51,39.51,39.51,39.51,
21, 7.222300, 57.222222, 4.444444, 0.000000, 39.505004, 43.550782, 20.000000, 0,158.75,353.87,39.67,39.67,39.67,39.67,39.67,39.67,
22, 7.222300, 57.222222, 4.444444, 0.000000, 39.671967, 43.719179, 20.000000, 0,159.26,353.99,39.67,39.73,39.91,39.91,39.91,39.91,
23, 7.222300, 57.222222, 4.444444, 0.000000, 39.838981, 43.887553, 20.000000, 0,159.78,354.11,39.84,39.90,40.08,40.08,40.08,40.08,
24, 7.222300, 57.222222, 4.444444, 0.000000, 40.006044, 44.055900, 20.000000, 0,160.29,354.23,40.17,40.17,40.17,40.17,40.17,40.17,
25, 7.222300, 57.222222, 4.444444, 0.000000, 40.173152, 44.224216, 20.000000, 0,160.81,354.33,40.17,40.23,40.41,40.41,40.41,40.41,
26, 7.222300, 57.222222, 4.444444, 0.000000, 40.340302, 44.392499, 20.000000, 0,161.32,354.43,40.34,40.40,40.58,40.58,40.58,40.58,
27, 7.222300, 57.222222, 4.444444, 0.000000, 40.507492, 44.560746, 20.000000, 0,161.84,354.52,40.68,40.68,40.68,40.68,40.68,40.68,
28, 7.222300, 57.222222, 4.444444, 0.000000, 40.674716, 44.728952, 20.000000, 0,162.35,354.61,40.67,40.73,40.91,40.91,40.91,40.91,
29, 7.222300, 57.222222, 4.444444, 0.000000, 40.841974, 44.897116, 20.000000, 0,162.87,354.69,40.84,40.90,41.08,41.08,41.08,41.08,
30, 7.222300, 57.222222, 4.444444, 40.000000, 37.956537, 41.985408, 20.000000, 0,153.97,352.39,38.12,38.12,38.12,38.12,38.12,38.12,41.08
31, 7.222300, 57.222222, 4.444444, 40.000000, 35.316469, 39.399672, 20.000000, 0,146.62,357.14,35.32,35.38,35.56,35.56,35.56,35.56,38.12
32, 7.222300, 57.222222, 4.444444, 40.000000, 32.892755, 37.010515, 20.000000, 0,139.93,360.16,33.06,33.06,33.06,33.06,33.06,33.06,35.56
33, 7.222300, 57.222222, 4.444444, 40.000000, 30.678276, 34.809152, 20.000000, 0,133.82,361.31,30.85,30.85,30.85,30.85,30.85,30.85,33.06
34, 7.222300, 57.222222, 4.444444, 40.000000, 28.648931, 32.776347, 20.000000, 0,128.22,361.01,28.65,28.71,28.89,28.89,28.89,28.89,30.85
35, 7.222300, 57.222222, 4.444444, 0.000000, 28.819835, 32.948113, 20.000000, 0,128.69,361.08,28.82,28.88,29.06,29.06,29.06,29.06,
36, 7.222300, 57.222222, 4.444444, 0.000000, 28.990766, 33.119801, 20.000000, 0,129.16,361.15,29.16,29.16,29.16,29.16,29.16,29.16,
37, 7.222300, 57.222222, 4.444444, 0.000000, 29.161720, 33.291407, 20.000000, 0,129.64,361.21,29.33,29.33,29.33,29.33,29.33,29.33,
38, 7.222300, 57.222222, 4.444444, 0.000000, 29.332692, 33.462927, 20.000000, 0,130.11,361.26,29.33,29.39,29.58,29.58,29.58,29.58,
39, 7.222300, 57.222222, 4.444444, 0.000000, 29.503679, 33.634357, 20.000000, 0,130.58,361.29,29.68,29.68,29.68,29.68,29.68,29.68,
40, 7.222300, 57.222222, 4.444444, 0.000000, 29.674676, 33.805690, 20.000000, 0,131.05,361.32,29.85,29.85,29.85,29.85,29.85,29.85,
41, 7.222300, 57.222222, 4.444444, 0.000000, 29.845678, 33.976925, 20.000000, 0,131.52,361.34,29.85,29.91,30.09,30.09,30.09,30.09,
42, 7.222300, 57.222222, 4.444444, 0.000000, 30.016682, 34.148056, 20.000000, 0,132.00,361.36,30.02,30.08,30.26,30.26,30.26,30.26,
43, 7.222300, 57.222222, 4.444444, 0.000000, 30.187682, 34.319078, 20.000000, 0,132.47,361.36,30.19,30.25,30.43,30.43,30.43,30.43,
44, 7.222300, 57.222222, 4.444444, 0.000000, 30.358676, 34.489988, 20.000000, 0,132.94,361.35,30.53,30.53,30.53,30.53,30.53,30.53,
45, 7.222300, 57.222222, 4.444444, 0.000000, 30.529656, 34.660780, 20.000000, 0,133.41,361.33,30.53,30.59,30.77,30.77,30.77,30.77,
46, 7.222300, 57.222222, 4.444444, 0.000000, 30.700621, 34.831452, 20.000000, 0,133.88,361.31,30.87,30.87,30.87,30.87,30.87,30.87,
47, 7.222300, 57.222222, 4.444444, 0.000000, 30.871565, 35.001997, 20.000000, 0,134.36,361.27,30.87,30.93,31.11,31.11,31.11,31.11,
48, 7.222300, 57.222222, 4.444444, 0.000000, 31.042484, 35.172413, 20.000000, 0,134.83,361.23,31.04,31.10,31.29,31.29,31.29,31.29,
49, 7.222300, 57.222222, 4.444444, 0.000000, 31.213373, 35.342694, 20.000000, 0,135.30,361.18,31.21,31.27,31.46,31.46,31.46,31.46,
50, 7.222300, 57.222222, 4.444444, 0.000000, 31.384229, 35.512837, 20.000000, 0,135.77,361.11,31.38,31.44,31.63,31.63,31.63,31.63,
51, 7.222300, 57.222222, 4.444444, 0.000000, 31.555046, 35.682837, 20.000000, 0,136.24,361.04,31.56,31.62,31.80,31.80,31.80,31.80,
52, 7.222300, 57.222222, 4.444444, 0.000000, 31.725821, 35.852689, 20.000000, 0,136.71,360.96,31.90,31.90,31.90,31.90,31.90,31.90,
53, 7.222300, 57.222222, 4.444444, 0.000000, 31.896549, 36.022390, 20.000000, 0,137.18,360.87,32.07,32.07,32.07,32.07,32.07,32.07,
54, 7.222300, 57.222222, 4.444444, 0.000000, 32.067225, 36.191935, 20.000000, 0,137.66,360.77,32.07,32.13,32.31,32.31,32.31,32.31,
55, 7.222300, 57.222222, 4.444444, 0.000000, 32.237846, 36.361321, 20.000000, 0,138.13,360.66,32.24,32.30,32.48,32.48,32.48,32.48,
56, 7.222300, 57.222222, 4.444444, 0.000000, 32.408407, 36.530542, 20.000000, 0,138.60,360.55,32.41,32.47,32.65,32.65,32.65,32.65,
57, 7.222300, 57.222222, 4.444444, 0.000000, 32.578904, 36.699595, 20.000000, 0,139.07,360.42,32.75,32.75,32.75,32.75,32.75,32.75,
58, 7.222300, 57.222222, 4.444444, 0.000000, 32.749332, 36.868475, 20.000000, 0,139.54,360.29,32.75,32.81,32.99,32.99,32.99,32.99,
59, 7.222300, 57.222222, 4.444444, 0.000000, 32.919688, 37.037180, 20.000000, 0,140.01,360.14,33.09,33.09,33.09,33.09,33.09,33.09,
60, 7.222300, 57.222222, 4.444444, 0.000000, 33.089965, 37.205703, 20.000000, 0,140.48,359.99,33.09,33.15,33.33,33.33,33.33,33.33,
61, 7.222300, 57.222222, 4.444444, 0.000000, 33.260162, 37.374041, 20.000000, 0,140.95,359.82,33.43,33.43,33.43,33.43,33.43,33.43,
62, 7.222300, 57.222222, 4.444444, 0.000000, 33.430272, 37.542190, 20.000000, 0,141.42,359.65,33.43,33.49,33.67,33.67,33.67,33.67,
63, 7.222300, 57.222222, 4.444444, 0.000000, 33.600293, 37.710147, 20.000000, 0,141.89,359.47,33.60,33.66,33.84,33.84,33.84,33.84,
64, 7.222300, 57.222222, 4.444444, 0.000000, 33.770219, 37.877906, 20.000000, 0,142.36,359.28,33.94,33.94,33.94,33.94,33.94,33.94,
65, 7.222300, 57.222222, 4.444444, 0.000000, 33.940046, 38.045464, 20.000000, 0,142.82,359.08,34.11,34.11,34.11,34.11,34.11,34.11,
66, 7.222300, 57.222222, 4.444444, 0.000000, 34.109769, 38.212816, 20.000000, 0,143.29,358.88,34.11,34.17,34.35,34.35,34.35,34.35,
67, 7.222300, 57.222222, 4.444444, 0.000000, 34.279387, 38.379960, 20.000000, 0,143.76,358.66,34.28,34.34,34.52,34.52,34.52,34.52,
68, 7.222300, 57.222222, 4.444444, 0.000000, 34.448892, 38.546891, 20.000000, 0,144.23,358.44,34.62,34.62,34.62,34.62,34.62,34.62,
69, 7.222300, 57.222222, 4.444444, 0.000000, 34.618282, 38.713604, 20.000000, 0,144.70,358.20,34.62,34.68,34.86,34.86,34.86,34.86,
70, 7.222300, 57.222222, 4.444444, 0.000000, 34.787552, 38.880097, 20.000000, 0,145.16,357.96,34.96,34.96,34.96,34.96,34.96,34.96,
71, 7.222300, 57.222222, 4.444444, 0.000000, 34.956697, 39.046364, 20.000000, 0,145.63,357.71,34.96,35.02,35.20,35.20,35.20,35.20,
72, 7.222300, 57.222222, 4.444444, 0.000000, 35.125715, 39.212403, 20.000000, 0,146.10,357.45,35.13,35.19,35.37,35.37,35.37,35.37,
73, 7.222300, 57.222222, 4.444444, 0.000000, 35.294600, 39.378209, 20.000000, 0,146.56,357.18,35.46,35.46,35.46,35.46,35.46,35.46,
74, 7.222300, 57.222222, 4.444444, 0.000000, 35.463348, 39.543778, 20.000000, 0,147.03,356.90,35.46,35.52,35.70,35.70,35.70,35.70,
75, 7.222300, 57.222222, 4.444444, 40.000000, 33.027286, 37.143681, 20.000000, 0,140.31,360.05,33.20,33.20,33.20,33.20,33.20,33.20,35.70
76, 7.222300, 57.222222, 4.444444, 40.000000, 30.801538, 34.932147, 20.000000, 0,134.16,361.29,30.80,30.86,31.04,31.04,31.04,31.04,33.20
77, 7.222300, 57.222222, 4.444444, 40.000000, 28.756000, 32.883969, 20.000000, 0,128.52,361.06,28.93,28.93,28.93,28.93,28.93,28.93,31.04
78, 7.222300, 57.222222, 4.444444, 40.000000, 26.886814, 30.999220, 20.000000, 0,123.36,359.70,26.89,26.95,27.13,27.13,27.13,27.13,28.93
79, 7.222300, 57.222222, 4.444444, 40.000000, 25.166998, 29.312486, 20.000000, 0,120.09,362.59,25.34,25.34,25.34,25.34,25.34,25.34,27.13
80, 7.222300, 57.222222, 4.444444, 0.000000, 25.338827, 29.480500, 20.000000, 0,120.39,362.26,25.51,25.51,25.51,25.51,25.51,25.51,
81, 7.222300, 57.222222, 4.444444, 0.000000, 25.510489, 29.648278, 20.000000, 0,120.70,361.92,25.51,25.57,25.75,25.75,25.75,25.75,
82, 7.222300, 57.222222, 4.444444, 0.000000, 25.681981, 29.815818, 20.000000, 0,121.00,361.57,25.68,25.74,25.93,25.93,25.93,25.93,
83, 7.222300, 57.222222, 4.444444, 0.000000, 25.853299, 29.983116, 20.000000, 0,121.31,361.22,26.03,26.03,26.03,26.03,26.03,26.03,
84, 7.222300, 57.222222, 4.444444, 0.000000, 26.024441, 30.150170, 20.000000, 0,121.61,360.86,26.02,26.09,26.27,26.27,26.27,26.27,
85, 7.222300, 57.222222, 4.444444, 0.000000, 26.195405, 30.316978, 20.000000, 0,121.91,360.50,26.20,26.26,26.44,26.44,26.44,26.44,
86, 7.222300, 57.222222, 4.444444, 0.000000, 26.366187, 30.483537, 20.000000, 0,122.22,360.13,26.37,26.43,26.61,26.61,26.61,26.61,
87, 7.222300, 57.222222, 4.444444, 0.000000, 26.536784, 30.649845, 20.000000, 0,122.52,359.75,26.54,26.60,26.78,26.78,26.78,26.78,
88, 7.222300, 57.222222, 4.444444, 0.000000, 26.707195, 30.817443, 20.000000, 0,122.86,359.51,26.71,26.77,26.95,26.95,26.95,26.95,
89, 7.222300, 57.222222, 4.444444, 0.000000, 26.877480, 30.989776, 20.000000, 0,123.33,359.69,26.88,26.94,27.12,27.12,27.12,27.12,
90, 7.222300, 57.222222, 4.444444, 0.000000, 27.047841, 31.162082, 20.000000, 0,123.80,359.86,27.05,27.11,27.29,27.29,27.29,27.29,
91, 7.222300, 57.222222, 4.444444, 0.000000, 27.218275, 31.334357, 20.000000, 0,124.27,360.02,27.22,27.28,27.46,27.46,27.46,27.46,
92, 7.222300, 57.222222, 4.444444, 0.000000, 27.388778, 31.506596, 20.000000, 0,124.74,360.17,27.39,27.45,27.63,27.63,27.63,27.63,
93, 7.222300, 57.222222, 4.444444, 0.000000, 27.559344, 31.678796, 20.000000, 0,125.21,360.31,27.56,27.62,27.80,27.80,27.80,27.80,
94, 7.222300, 57.222222, 4.444444, 0.000000, 27.729970, 31.850951, 20.000000, 0,125.68,360.45,27.73,27.79,27.97,27.97,27.97,27.97,
95, 7.222300, 57.222222, 4.444444, 0.000000, 27.900651, 32.023057, 20.000000, 0,126.16,360.57,27.90,27.96,28.14,28.14,28.14,28.14,
96, 7.222300, 57.222222, 4.444444, 0.000000, 28.071383, 32.195109, 20.000000, 0,126.63,360.69,28.07,28.13,28.31,28.31,28.31,28.31,
97, 7.222300, 57.222222, 4.444444, 0.000000, 28.242162, 32.367104, 20.000000, 0,127.10,360.79,28.41,28.41,28.41,28.41,28.41,28.41,
98, 7.222300, 57.222222, 4.444444, 0.000000, 28.412982, 32.539036, 20.000000, 0,127.57,360.89,28.41,28.47,28.66,28.66,28.66,28.66,
99, 7.222300, 57.222222, 4.444444, 0.000000, 28.583841, 32.710901, 20.000000, 0,128.04,360.98,28.58,28.64,28.83,28.83,28.83,28.83,
100, 7.000000, 57.222222, 4.444444, 0.000000, 28.754722, 32.841270, 20.000000, 0,128.36,357.43,28.92,28.92,28.92,28.92,28.92,28.92,
101, 6.500000, 57.222222, 4.444444, 0.000000, 28.923881, 32.919013, 20.000000, 0,128.49,349.44,29.09,29.09,29.09,29.09,29.09,29.09,
102, 6.000000, 57.222222, 4.444444, 0.000000, 29.089198, 32.994088, 20.000000, 0,128.62,341.55,29.09,29.15,29.32,29.32,29.32,29.32,
103, 5.500000, 57.222222, 4.444444, 0.000000, 29.250723, 33.066539, 20.000000, 0,128.73,333.75,29.25,29.31,29.48,29.48,29.48,29.48,
104, 5.000000, 57.222222, 4.444444, 0.000000, 29.408504, 33.136406, 20.000000, 0,128.85,326.07,29.56,29.56,29.56,29.56,29.56,29.56,
105, 4.500000, 57.222222, 4.444444, 0.000000, 29.562589, 33.203731, 20.000000, 0,128.96,318.48,29.71,29.71,29.71,29.71,29.71,29.71,
106, 4.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.71,29.71,29.71,29.71,29.71,29.71,
107, 3.500000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.71,29.71,29.71,29.71,29.71,29.71,
108, 3.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.71,29.71,29.71,29.71,29.71,29.71,
109, 2.500000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.71,29.71,29.71,29.71,29.71,29.71,
110, 2.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.70,29.71,29.71,29.71,29.71,29.71,
111, 1.500000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.70,29.71,29.71,29.71,29.71,29.71,
112, 1.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.70,29.71,29.71,29.71,29.71,29.71,
113, 0.500000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.70,29.70,29.70,29.70,29.70,29.70,
114, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.70,29.70,29.70,29.70,29.70,29.70,
115, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.69,29.70,29.70,29.70,29.70,29.70,
116, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.69,29.70,29.70,29.70,29.70,29.70,
117, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.69,29.70,29.70,29.70,29.70,29.70,
118, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.69,29.70,29.70,29.70,29.70,29.70,
119, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.69,29.70,29.70,29.70,29.70,29.70,
120, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.68,29.69,29.69,29.69,29.69,29.69,
121, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.68,29.69,29.69,29.69,29.69,29.69,
122, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.68,29.69,29.69,29.69,29.69,29.69,
123, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.68,29.69,29.69,29.69,29.69,29.69,
124, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.68,29.69,29.69,29.69,29.69,29.69,
125, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.67,29.69,29.69,29.69,29.69,29.69,
126, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.67,29.69,29.69,29.69,29.69,29.69,
127, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.67,29.69,29.69,29.69,29.69,29.69,
128, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.67,29.68,29.68,29.68,29.68,29.68,
129, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.67,29.68,29.68,29.68,29.68,29.68,
130, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.66,29.68,29.68,29.68,29.68,29.68,
131, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.66,29.68,29.68,29.68,29.68,29.68,
132, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.66,29.68,29.68,29.68,29.68,29.68,
133, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.66,29.68,29.68,29.68,29.68,29.68,
134, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.66,29.68,29.68,29.68,29.68,29.68,
135, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.65,29.67,29.67,29.67,29.67,29.67,
136, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.65,29.67,29.67,29.67,29.67,29.67,
137, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.65,29.67,29.67,29.67,29.67,29.67,
138, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.65,29.67,29.67,29.67,29.67,29.67,
139, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.65,29.67,29.67,29.67,29.67,29.67,
140, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.64,29.67,29.67,29.67,29.67,29.67,
141, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.64,29.67,29.67,29.67,29.67,29.67,
142, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.64,29.66,29.66,29.66,29.66,29.66,
143, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.64,29.66,29.66,29.66,29.66,29.66,
144, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.63,29.66,29.66,29.66,29.66,29.66,
145, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.63,29.66,29.66,29.66,29.66,29.66,
146, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.63,29.66,29.66,29.66,29.66,29.66,
147, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.63,29.66,29.66,29.66,29.66,29.66,
148, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.63,29.66,29.66,29.66,29.66,29.66,
149, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.62,29.66,29.66,29.66,29.66,29.66,
150, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.62,29.65,29.65,29.65,29.65,29.65,
151, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.62,29.65,29.65,29.65,29.65,29.65,
152, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.62,29.65,29.65,29.65,29.65,29.65,
153, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.62,29.65,29.65,29.65,29.65,29.65,
154, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.61,29.65,29.65,29.65,29.65,29.65,
155, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.61,29.65,29.65,29.65,29.65,29.65,
156, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.61,29.65,29.65,29.65,29.65,29.65,
157, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.61,29.64,29.64,29.64,29.64,29.64,
158, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.61,29.64,29.64,29.64,29.64,29.64,
159, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.60,29.64,29.64,29.64,29.64,29.64,
160, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.60,29.64,29.64,29.64,29.64,29.64,
161, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.60,29.64,29.64,29.64,29.64,29.64,
162, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.60,29.64,29.64,29.64,29.64,29.64,
163, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.60,29.64,29.64,29.64,29.64,29.64,
164, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.59,29.64,29.64,29.64,29.64,29.64,
165, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.59,29.63,29.63,29.63,29.63,29.63,
166, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.59,29.63,29.63,29.63,29.63,29.63,
167, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.59,29.63,29.63,29.63,29.63,29.63,
168, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.59,29.63,29.63,29.63,29.63,29.63,
169, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.58,29.63,29.63,29.63,29.63,29.63,
170, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.58,29.63,29.63,29.63,29.63,29.63,
171, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.58,29.63,29.63,29.63,29.63,29.63,
172, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.58,29.62,29.62,29.62,29.62,29.62,
173, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.58,29.62,29.62,29.62,29.62,29.62,
174, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.57,29.62,29.62,29.62,29.62,29.62,
175, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.57,29.62,29.62,29.62,29.62,29.62,
176, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.57,29.62,29.62,29.62,29.62,29.62,
177, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.57,29.62,29.62,29.62,29.62,29.62,
178, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.57,29.62,29.62,29.62,29.62,29.62,
179, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.56,29.61,29.61,29.61,29.61,29.61,
180, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.56,29.61,29.61,29.61,29.61,29.61,
181, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.56,29.61,29.61,29.61,29.61,29.61,
182, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.56,29.61,29.61,29.61,29.61,29.61,
183, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.56,29.61,29.61,29.61,29.61,29.61,
184, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.55,29.61,29.61,29.61,29.61,29.61,
185, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.55,29.61,29.61,29.61,29.61,29.61,
186, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.55,29.61,29.61,29.61,29.61,29.61,
187, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.55,29.60,29.60,29.60,29.60,29.60,
188, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.54,29.60,29.60,29.60,29.60,29.60,
189, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.54,29.60,29.60,29.60,29.60,29.60,
190, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.54,29.60,29.60,29.60,29.60,29.60,
191, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.54,29.60,29.60,29.60,29.60,29.60,
192, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.54,29.60,29.60,29.60,29.60,29.60,
193, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.53,29.60,29.60,29.60,29.60,29.60,
194, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.53,29.59,29.59,29.59,29.59,29.59,
195, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.53,29.59,29.59,29.59,29.59,29.59,
196, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.53,29.59,29.59,29.59,29.59,29.59,
197, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.53,29.59,29.59,29.59,29.59,29.59,
198, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.52,29.59,29.59,29.59,29.59,29.59,
199, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.52,29.59,29.59,29.59,29.59,29.59,
200, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.52,29.59,29.59,29.59,29.59,29.59,
201, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.52,29.59,29.59,29.59,29.59,29.59,
202, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.52,29.58,29.58,29.58,29.58,29.58,
203, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.51,29.58,29.58,29.58,29.58,29.58,
204, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.51,29.58,29.58,29.58,29.58,29.58,
205, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.51,29.58,29.58,29.58,29.58,29.58,
206, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.51,29.58,29.58,29.58,29.58,29.58,
207, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.51,29.58,29.58,29.58,29.58,29.58,
208, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.50,29.58,29.58,29.58,29.58,29.58,
209, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.50,29.57,29.57,29.57,29.57,29.57,
210, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.50,29.57,29.57,29.57,29.57,29.57,
211, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.50,29.57,29.57,29.57,29.57,29.57,
212, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.50,29.57,29.57,29.57,29.57,29.57,
213, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.49,29.57,29.57,29.57,29.57,29.57,
214, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.49,29.57,29.57,29.57,29.57,29.57,
215, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.49,29.57,29.57,29.57,29.57,29.57,
216, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.49,29.56,29.56,29.56,29.56,29.56,
217, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.49,29.56,29.56,29.56,29.56,29.56,
218, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.48,29.56,29.56,29.56,29.56,29.56,
219, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.48,29.56,29.56,29.56,29.56,29.56,
220, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.48,29.56,29.56,29.56,29.56,29.56,
221, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.48,29.56,29.56,29.56,29.56,29.56,
222, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.48,29.56,29.56,29.56,29.56,29.56,
223, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.47,29.56,29.56,29.56,29.56,29.56,
224, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.47,29.55,29.55,29.55,29.55,29.55,
225, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.47,29.55,29.55,29.55,29.55,29.55,
226, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.47,29.55,29.55,29.55,29.55,29.55,
227, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.47,29.55,29.55,29.55,29.55,29.55,
228, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.46,29.55,29.55,29.55,29.55,29.55,
229, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.46,29.55,29.55,29.55,29.55,29.55,
230, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.46,29.55,29.55,29.55,29.55,29.55,
231, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.46,29.54,29.54,29.54,29.54,29.54,
232, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.46,29.54,29.54,29.54,29.54,29.54,
233, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.45,29.54,29.54,29.54,29.54,29.54,
234, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.45,29.54,29.54,29.54,29.54,29.54,
235, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.45,29.54,29.54,29.54,29.54,29.54,
236, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.45,29.54,29.54,29.54,29.54,29.54,
237, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.45,29.54,29.54,29.54,29.54,29.54,
238, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.44,29.53,29.53,29.53,29.53,29.53,
239, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.44,29.53,29.53,29.53,29.53,29.53,
240, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.44,29.53,29.53,29.53,29.53,29.53,
241, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.44,29.53,29.53,29.53,29.53,29.53,
242, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.44,29.53,29.53,29.53,29.53,29.53,
243, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.43,29.53,29.53,29.53,29.53,29.53,
244, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.43,29.53,29.53,29.53,29.53,29.53,
245, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.43,29.53,29.53,29.53,29.53,29.53,
246, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.43,29.52,29.52,29.52,29.52,29.52,
247, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.43,29.52,29.52,29.52,29.52,29.52,
248, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.42,29.52,29.52,29.52,29.52,29.52,
249, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.42,29.52,29.52,29.52,29.52,29.52,
250, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.42,29.52,29.52,29.52,29.52,29.52,
251, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.42,29.52,29.52,29.52,29.52,29.52,
252, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.42,29.52,29.52,29.52,29.52,29.52,
253, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.41,29.51,29.51,29.51,29.51,29.51,
254, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.41,29.51,29.51,29.51,29.51,29.51,
255, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.41,29.51,29.51,29.51,29.51,29.51,
256, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.41,29.51,29.51,29.51,29.51,29.51,
257, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.40,29.51,29.51,29.51,29.51,29.51,
258, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.40,29.51,29.51,29.51,29.51,29.51,
259, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,29.40,29.51,29.51,29.51,29.51,29.51,
260, 0.500000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,16.87,29.51,29.51,29.51,29.51,29.51,29.51
261, 1.000000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.47,29.38,29.50,29.50,29.50,29.50,29.51
262, 1.500000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,16.87,29.50,29.50,29.50,29.50,29.50
263, 2.000000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,4.49,29.35,29.50,29.50,29.50,29.50
264, 2.500000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,4.44,16.87,29.50,29.50,29.50,29.50
265, 3.000000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,4.44,4.51,29.33,29.50,29.50,29.50
266, 3.500000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,4.44,4.44,16.87,29.50,29.50,29.50
267, 4.000000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,4.44,4.44,4.53,29.30,29.50,29.50
268, 4.500000, 57.222222, 4.444444, 40.000000, 10.689191, 14.538421, 20.000000, 0,88.81,336.68,10.69,10.75,10.92,10.92,10.92,10.92,29.50
269, 5.000000, 57.222222, 4.444444, 40.000000, 10.310071, 14.256013, 20.000000, 0,88.24,345.14,10.31,10.37,10.54,10.54,10.54,10.54,10.92
270, 5.500000, 57.222222, 4.444444, 0.000000, 10.474238, 14.515221, 20.000000, 0,89.00,353.45,10.47,10.53,10.71,10.71,10.71,10.71,
271, 6.000000, 57.222222, 4.444444, 0.000000, 10.642383, 14.779432, 20.000000, 0,89.78,361.85,10.64,10.70,10.89,10.89,10.89,10.89,
272, 6.500000, 57.222222, 4.444444, 0.000000, 10.814546, 15.048653, 20.000000, 0,90.57,370.34,10.81,10.88,11.06,11.06,11.06,11.06,
273, 7.000000, 57.222222, 4.444444, 0.000000, 10.990769, 15.322887, 20.000000, 0,91.38,378.91,10.99,11.05,11.25,11.25,11.25,11.25,
274, 7.222300, 57.222222, 4.444444, 0.000000, 11.171079, 15.545706, 20.000000, 0,91.99,382.63,11.35,11.35,11.35,11.35,11.35,11.35,
275, 7.222300, 57.222222, 4.444444, 0.000000, 11.353150, 15.725126, 20.000000, 0,92.45,382.40,11.54,11.54,11.54,11.54,11.54,11.54,
276, 7.222300, 57.222222, 4.444444, 0.000000, 11.535101, 15.904185, 20.000000, 0,92.91,382.15,11.72,11.72,11.72,11.72,11.72,11.72,
277, 7.222300, 57.222222, 4.444444, 0.000000, 11.716923, 16.082875, 20.000000, 0,93.37,381.87,11.72,11.78,11.97,11.97,11.97,11.97,
278, 7.222300, 57.222222, 4.444444, 0.000000, 11.898606, 16.261186, 20.000000, 0,93.83,381.58,11.90,11.96,12.16,12.16,12.16,12.16,
279, 7.222300, 57.222222, 4.444444, 0.000000, 12.080139, 16.439109, 20.000000, 0,94.28,381.26,12.08,12.14,12.34,12.34,12.34,12.34,
280, 7.222300, 57.222222, 4.444444, 0.000000, 12.261513, 16.616635, 20.000000, 0,94.74,380.93,12.26,12.33,12.52,12.52,12.52,12.52,
281, 7.222300, 57.222222, 4.444444, 0.000000, 12.442718, 16.793754, 20.000000, 0,95.20,380.57,12.44,12.51,12.70,12.70,12.70,12.70,
282, 7.222300, 57.222222, 4.444444, 0.000000, 12.623743, 16.970458, 20.000000, 0,95.65,380.19,12.80,12.80,12.80,12.80,12.80,12.80,
283, 7.222300, 57.222222, 4.444444, 0.000000, 12.804579, 17.146737, 20.000000, 0,96.11,379.79,12.80,12.87,13.06,13.06,13.06,13.06,
284, 7.222300, 57.222222, 4.444444, 0.000000, 12.985217, 17.322583, 20.000000, 0,96.56,379.37,12.99,13.05,13.24,13.24,13.24,13.24,
285, 7.222300, 57.222222, 4.444444, 0.000000, 13.165646, 17.497988, 20.000000, 0,97.02,378.93,13.17,13.23,13.42,13.42,13.42,13.42,
286, 7.222300, 57.222222, 4.444444, 0.000000, 13.345856, 17.672943, 20.000000, 0,97.47,378.47,13.53,13.53,13.53,13.53,13.53,13.53,
287, 7.222300, 57.222222, 4.444444, 0.000000, 13.525839, 17.847438, 20.000000, 0,97.93,377.99,13.53,13.59,13.78,13.78,13.78,13.78,
288, 7.222300, 57.222222, 4.444444, 0.000000, 13.705584, 18.021466, 20.000000, 0,98.38,377.49,13.89,13.89,13.89,13.89,13.89,13.89,
289, 7.222300, 57.222222, 4.444444, 0.000000, 13.885081, 18.195019, 20.000000, 0,98.83,376.97,14.06,14.06,14.06,14.06,14.06,14.06,
290, 7.222300, 57.222222, 4.444444, 0.000000, 14.064322, 18.368088, 20.000000, 0,99.28,376.43,14.24,14.24,14.24,14.24,14.24,14.24,
291, 7.222300, 57.222222, 4.444444, 0.000000, 14.243297, 18.540665, 20.000000, 0,99.73,375.87,14.24,14.31,14.50,14.50,14.50,14.50,
292, 7.222300, 57.222222, 4.444444, 0.000000, 14.421997, 18.712743, 20.000000, 0,100.19,375.29,14.42,14.49,14.67,14.67,14.67,14.67,
293, 7.222300, 57.222222, 4.444444, 0.000000, 14.600412, 18.884313, 20.000000, 0,100.63,374.70,14.60,14.66,14.85,14.85,14.85,14.85,
294, 7.222300, 57.222222, 4.444444, 0.000000, 14.778534, 19.055368, 20.000000, 0,101.08,374.08,14.78,14.84,15.03,15.03,15.03,15.03,
295, 7.222300, 57.222222, 4.444444, 0.000000, 14.956351, 19.225900, 20.000000, 0,101.53,373.44,14.96,15.02,15.21,15.21,15.21,15.21,
296, 7.222300, 57.222222, 4.444444, 0.000000, 15.133857, 19.395901, 20.000000, 0,101.98,372.78,15.13,15.20,15.38,15.38,15.38,15.38,
297, 7.222300, 57.222222, 4.444444, 0.000000, 15.311041, 19.565364, 20.000000, 0,102.43,372.11,15.31,15.37,15.56,15.56,15.56,15.56,
298, 7.222300, 57.222222, 4.444444, 0.000000, 15.487894, 19.734282, 20.000000, 0,102.87,371.41,15.49,15.55,15.74,15.74,15.74,15.74,
299, 7.222300, 57.222222, 4.444444, 0.000000, 15.664408, 19.907863, 20.000000, 0,103.23,371.16,15.84,15.84,15.84,15.84,15.84,15.84,
300, 7.222300, 57.222222, 4.444444, 0.000000, 15.840791, 20.084449, 20.000000, 0,103.55,371.18,16.02,16.02,16.02,16.02,16.02,16.02,
301, 7.222300, 57.222222, 4.444444, 0.000000, 16.017173, 20.260958, 20.000000, 0,103.86,371.19,16.02,16.08,16.27,16.27,16.27,16.27,
302, 7.222300, 57.222222, 4.444444, 0.000000, 16.193553, 20.437388, 20.000000, 0,104.17,371.19,16.37,16.37,16.37,16.37,16.37,16.37,
303, 7.222300, 57.222222, 4.444444, 0.000000, 16.369925, 20.613735, 20.000000, 0,104.49,371.19,16.55,16.55,16.55,16.55,16.55,16.55,
304, 7.222300, 57.222222, 4.444444, 0.000000, 16.546287, 20.789995, 20.000000, 0,104.80,371.18,16.72,16.72,16.72,16.72,16.72,16.72,
305, 7.222300, 57.222222, 4.444444, 0.000000, 16.722637, 20.966165, 20.000000, 0,105.11,371.16,16.72,16.79,16.97,16.97,16.97,16.97,
306, 7.222300, 57.222222, 4.444444, 0.000000, 16.898970, 21.142244, 20.000000, 0,105.42,371.14,16.90,16.96,17.15,17.15,17.15,17.15,
307, 7.222300, 57.222222, 4.444444, 0.000000, 17.075285, 21.318226, 20.000000, 0,105.74,371.11,17.08,17.14,17.32,17.32,17.32,17.32,
308, 7.222300, 57.222222, 4.444444, 0.000000, 17.251576, 21.494110, 20.000000, 0,106.05,371.08,17.25,17.31,17.50,17.50,17.50,17.50,
309, 7.222300, 57.222222, 4.444444, 0.000000, 17.427842, 21.669891, 20.000000, 0,106.36,371.04,17.60,17.60,17.60,17.60,17.60,17.60,
310, 7.222300, 57.222222, 4.444444, 0.000000, 17.604079, 21.845567, 20.000000, 0,106.68,370.99,17.78,17.78,17.78,17.78,17.78,17.78,
311, 7.222300, 57.222222, 4.444444, 0.000000, 17.780283, 22.021135, 20.000000, 0,106.99,370.93,17.78,17.84,18.03,18.03,18.03,18.03,
312, 7.222300, 57.222222, 4.444444, 0.000000, 17.956453, 22.196591, 20.000000, 0,107.30,370.87,17.96,18.02,18.21,18.21,18.21,18.21,
313, 7.222300, 57.222222, 4.444444, 0.000000, 18.132584, 22.371933, 20.000000, 0,107.61,370.80,18.31,18.31,18.31,18.31,18.31,18.31,
314, 7.222300, 57.222222, 4.444444, 0.000000, 18.308673, 22.547157, 20.000000, 0,107.93,370.72,18.31,18.37,18.56,18.56,18.56,18.56,
315, 7.222300, 57.222222, 4.444444, 0.000000, 18.484718, 22.722261, 20.000000, 0,108.24,370.64,18.48,18.55,18.73,18.73,18.73,18.73,
316, 7.222300, 57.222222, 4.444444, 0.000000, 18.660714, 22.897241, 20.000000, 0,108.55,370.55,18.66,18.72,18.91,18.91,18.91,18.91,
317, 7.222300, 57.222222, 4.444444, 0.000000, 18.836660, 23.072093, 20.000000, 0,108.86,370.46,18.84,18.90,19.09,19.09,19.09,19.09,
318, 7.222300, 57.222222, 4.444444, 0.000000, 19.012551, 23.246816, 20.000000, 0,109.17,370.35,19.01,19.07,19.26,19.26,19.26,19.26,
319, 7.222300, 57.222222, 4.444444, 0.000000, 19.188385, 23.421406, 20.000000, 0,109.49,370.25,19.36,19.36,19.36,19.36,19.36,19.36,
320, 7.222300, 57.222222, 4.444444, 0.000000, 19.364158, 23.595859, 20.000000, 0,109.80,370.13,19.36,19.43,19.61,19.61,19.61,19.61,
321, 7.222300, 57.222222, 4.444444, 0.000000, 19.539868, 23.770173, 20.000000, 0,110.11,370.01,19.54,19.60,19.79,19.79,19.79,19.79,
322, 7.222300, 57.222222, 4.444444, 0.000000, 19.715511, 23.944346, 20.000000, 0,110.42,369.88,19.72,19.78,19.96,19.96,19.96,19.96,
323, 7.222300, 57.222222, 4.444444, 0.000000, 19.891084, 24.118373, 20.000000, 0,110.73,369.74,19.89,19.95,20.14,20.14,20.14,20.14,
324, 7.222300, 57.222222, 4.444444, 0.000000, 20.066583, 24.292252, 20.000000, 0,111.04,369.60,20.24,20.24,20.24,20.24,20.24,20.24,
325, 7.222300, 57.222222, 4.444444, 0.000000, 20.242006, 24.465979, 20.000000, 0,111.35,369.45,20.24,20.30,20.49,20.49,20.49,20.49,
326, 7.222300, 57.222222, 4.444444, 0.000000, 20.417350, 24.639552, 20.000000, 0,111.67,369.30,20.42,20.48,20.67,20.67,20.67,20.67,
327, 7.222300, 57.222222, 4.444444, 0.000000, 20.592612, 24.812969, 20.000000, 0,111.98,369.14,20.59,20.65,20.84,20.84,20.84,20.84,
328, 7.222300, 57.222222, 4.444444, 0.000000, 20.767788, 24.986225, 20.000000, 0,112.29,368.97,20.94,20.94,20.94,20.94,20.94,20.94,
329, 7.222300, 57.222222, 4.444444, 0.000000, 20.942875, 25.159317, 20.000000, 0,112.60,368.80,20.94,21.00,21.19,21.19,21.19,21.19,
330, 7.222300, 57.222222, 4.444444, 0.000000, 21.117870, 25.332244, 20.000000, 0,112.91,368.61,21.12,21.18,21.37,21.37,21.37,21.37,
331, 7.222300, 57.222222, 4.444444, 0.000000, 21.292771, 25.505002, 20.000000, 0,113.22,368.43,21.29,21.35,21.54,21.54,21.54,21.54,
332, 7.222300, 57.222222, 4.444444, 0.000000, 21.467574, 25.677589, 20.000000, 0,113.53,368.23,21.47,21.53,21.72,21.72,21.72,21.72,
333, 7.222300, 57.222222, 4.444444, 0.000000, 21.642275, 25.850000, 20.000000, 0,113.84,368.03,21.64,21.70,21.89,21.89,21.89,21.89,
334, 7.222300, 57.222222, 4.444444, 0.000000, 21.816873, 26.022234, 20.000000, 0,114.15,367.83,21.82,21.88,22.06,22.06,22.06,22.06,
335, 7.222300, 57.222222, 4.444444, 0.000000, 21.991363, 26.194287, 20.000000, 0,114.46,367.61,22.17,22.17,22.17,22.17,22.17,22.17,
336, 7.222300, 57.222222, 4.444444, 0.000000, 22.165743, 26.366156, 20.000000, 0,114.77,367.39,22.17,22.23,22.41,22.41,22.41,22.41,
337, 7.222300, 57.222222, 4.444444, 0.000000, 22.340010, 26.537839, 20.000000, 0,115.08,367.17,22.34,22.40,22.59,22.59,22.59,22.59,
338, 7.222300, 57.222222, 4.444444, 0.000000, 22.514161, 26.709333, 20.000000, 0,115.38,366.94,22.69,22.69,22.69,22.69,22.69,22.69,
339, 7.222300, 57.222222, 4.444444, 0.000000, 22.688192, 26.880635, 20.000000, 0,115.69,366.70,22.69,22.75,22.93,22.93,22.93,22.93,
340, 7.222300, 57.222222, 4.444444, 0.000000, 22.862101, 27.051742, 20.000000, 0,116.00,366.45,23.04,23.04,23.04,23.04,23.04,23.04,
341, 7.222300, 57.222222, 4.444444, 0.000000, 23.035884, 27.222652, 20.000000, 0,116.31,366.20,23.04,23.10,23.28,23.28,23.28,23.28,
342, 7.222300, 57.222222, 4.444444, 0.000000, 23.209539, 27.393361, 20.000000, 0,116.62,365.94,23.38,23.38,23.38,23.38,23.38,23.38,
343, 7.222300, 57.222222, 4.444444, 0.000000, 23.383062, 27.563867, 20.000000, 0,116.93,365.68,23.56,23.56,23.56,23.56,23.56,23.56,
344, 7.222300, 57.222222, 4.444444, 0.000000, 23.556452, 27.734166, 20.000000, 0,117.23,365.41,23.73,23.73,23.73,23.73,23.73,23.73,
345, 7.222300, 57.222222, 4.444444, 0.000000, 23.729703, 27.904257, 20.000000, 0,117.54,365.13,23.73,23.79,23.98,23.98,23.98,23.98,
346, 7.222300, 57.222222, 4.444444, 0.000000, 23.902815, 28.074137, 20.000000, 0,117.85,364.85,23.90,23.96,24.15,24.15,24.15,24.15,
347, 7.222300, 57.222222, 4.444444, 0.000000, 24.075784, 28.243803, 20.000000, 0,118.15,364.56,24.25,24.25,24.25,24.25,24.25,24.25,
348, 7.222300, 57.222222, 4.444444, 0.000000, 24.248606, 28.413252, 20.000000, 0,118.46,364.27,24.25,24.31,24.49,24.49,24.49,24.49,
349, 7.222300, 57.222222, 4.444444, 0.000000, 24.421279, 28.582481, 20.000000, 0,118.77,363.96,24.42,24.48,24.67,24.67,24.67,24.67,
350, 7.222300, 57.222222, 4.444444, 0.000000, 24.593800, 28.751489, 20.000000, 0,119.07,363.66,24.59,24.65,24.84,24.84,24.84,24.84,
351, 7.222300, 57.222222, 4.444444, 0.000000, 24.766167, 28.920271, 20.000000, 0,119.38,363.34,24.94,24.94,24.94,24.94,24.94,24.94,
352, 7.222300, 57.222222, 4.444444, 0.000000, 24.938375, 29.088825, 20.000000, 0,119.68,363.02,25.11,25.11,25.11,25.11,25.11,25.11,
353, 7.222300, 57.222222, 4.444444, 0.000000, 25.110422, 29.257150, 20.000000, 0,119.99,362.70,25.11,25.17,25.35,25.35,25.35,25.35,
354, 7.222300, 57.222222, 4.444444, 0.000000, 25.282306, 29.425241, 20.000000, 0,120.29,362.37,25.45,25.45,25.45,25.45,25.45,25.45,
355, 7.222300, 57.222222, 4.444444, 0.000000, 25.454023, 29.593098, 20.000000, 0,120.60,362.03,25.45,25.51,25.70,25.70,25.70,25.70,
356, 7.222300, 57.222222, 4.444444, 0.000000, 25.625571, 29.760716, 20.000000, 0,120.90,361.69,25.80,25.80,25.80,25.80,25.80,25.80,
357, 7.222300, 57.222222, 4.444444, 0.000000, 25.796946, 29.928094, 20.000000, 0,121.21,361.34,25.80,25.86,26.04,26.04,26.04,26.04,
358, 7.222300, 57.222222, 4.444444, 0.000000, 25.968147, 30.095229, 20.000000, 0,121.51,360.98,25.97,26.03,26.21,26.21,26.21,26.21,
359, 7.222300, 57.222222, 4.444444, 0.000000, 26.139170, 30.262118, 20.000000, 0,121.81,360.62,26.31,26.31,26.31,26.31,26.31,26.31,
360, 7.222300, 57.222222, 4.444444, 0.000000, 26.310011, 30.428759, 20.000000, 0,122.12,360.25,26.31,26.37,26.55,26.55,26.55,26.55,
361, 7.222300, 57.222222, 4.444444, 0.000000, 26.480670, 30.595149, 20.000000, 0,122.42,359.88,26.48,26.54,26.72,26.72,26.72,26.72,
362, 7.222300, 57.222222, 4.444444, 0.000000, 26.651142, 30.761287, 20.000000, 0,122.72,359.50,26.65,26.71,26.89,26.89,26.89,26.89,
363, 7.222300, 57.222222, 4.444444, 0.000000, 26.821426, 30.933059, 20.000000, 0,123.18,359.63,26.82,26.88,27.06,27.06,27.06,27.06,
364, 7.222300, 57.222222, 4.444444, 0.000000, 26.991762, 31.105375, 20.000000, 0,123.65,359.80,26.99,27.05,27.23,27.23,27.23,27.23,
365, 7.222300, 57.222222, 4.444444, 0.000000, 27.162173, 31.277660, 20.000000, 0,124.12,359.97,27.16,27.22,27.40,27.40,27.40,27.40,
366, 7.222300, 57.222222, 4.444444, 0.000000, 27.332654, 31.449912, 20.000000, 0,124.59,360.12,27.33,27.39,27.57,27.57,27.57,27.57,
367, 7.222300, 57.222222, 4.444444, 0.000000, 27.503199, 31.622125, 20.000000, 0,125.06,360.27,27.50,27.56,27.75,27.75,27.75,27.75,
368, 7.222300, 57.222222, 4.444444, 0.000000, 27.673806, 31.794295, 20.000000, 0,125.53,360.40,27.67,27.73,27.92,27.92,27.92,27.92,
369, 7.222300, 57.222222, 4.444444, 0.000000, 27.844470, 31.966418, 20.000000, 0,126.00,360.53,28.02,28.02,28.02,28.02,28.02,28.02,
370, 7.222300, 57.222222, 4.444444, 0.000000, 28.015185, 32.138488, 20.000000, 0,126.47,360.65,28.19,28.19,28.19,28.19,28.19,28.19,
371, 7.222300, 57.222222, 4.444444, 0.000000, 28.185948, 32.310501, 20.000000, 0,126.94,360.76,28.19,28.25,28.43,28.43,28.43,28.43,
