minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,64.99,65.00,65.00,65.00,65.00,65.00
1, 7.222300, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,35.93,65.00,65.00,65.00,65.00,65.00
2, 7.222300, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,6.91,64.94,64.99,64.99,64.99,64.99
3, 7.222300, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.44,38.35,64.99,64.99,64.99,64.99
4, 7.222300, 65.000000, 4.444444, 40.000000, 0,183.79,669.59,4.44,11.15,64.96,64.99,64.99,64.99
5, 7.222300, 65.000000, 4.444444, 40.000000, 0,183.79,669.59,4.44,4.45,44.44,64.99,64.99,64.99
6, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.79,669.59,4.45,4.45,46.28,64.98,64.98,64.98
7, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,48.11,64.98,64.98,64.98
8, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.46,49.94,64.98,64.98,64.98
9, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.49,51.74,64.98,64.98,64.98
10, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.56,53.50,64.98,64.98,64.98
11, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.71,55.19,64.97,64.97,64.97
12, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.97,56.77,64.97,64.97,64.97
13, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,5.36,58.20,64.97,64.97,64.97
14, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,5.92,59.49,64.97,64.97,64.97
15, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,6.64,60.59,64.96,64.96,64.97
16, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,7.54,61.53,64.96,64.96,64.96
17, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,8.60,62.31,64.96,64.96,64.96
18, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,9.80,62.94,64.96,64.96,64.96
19, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,11.14,63.44,64.96,64.96,64.96
20, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,12.58,63.82,64.95,64.95,64.95
21, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,14.12,64.12,64.95,64.95,64.95
22, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,15.73,64.35,64.95,64.95,64.95
23, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,17.40,64.51,64.95,64.95,64.95
24, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,19.11,64.64,64.95,64.95,64.95
25, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,20.85,64.73,64.94,64.94,64.95
26, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,22.62,64.79,64.94,64.94,64.94
27, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,24.41,64.83,64.94,64.94,64.94
28, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,26.21,64.86,64.94,64.94,64.94
29, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,28.02,64.89,64.94,64.94,64.94
30, 7.222300, 65.000000, 4.444444, 40.000000, 0,183.79,669.59,4.45,7.32,58.39,64.93,64.93,64.94
31, 7.222300, 65.000000, 4.444444, 40.000000, 0,183.79,669.59,4.45,4.46,34.06,64.92,64.93,64.93
32, 7.222300, 65.000000, 4.444444, 40.000000, 0,183.79,669.59,4.44,4.45,10.46,61.34,64.93,64.93
33, 7.222300, 65.000000, 4.444444, 40.000000, 0,183.79,669.59,4.44,4.45,4.54,40.06,64.92,64.93
34, 7.222300, 65.000000, 4.444444, 40.000000, 0,183.79,669.59,4.44,4.45,4.45,14.75,63.13,64.92
35, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.79,669.59,4.45,4.45,4.45,16.22,63.50,64.92
36, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,17.75,63.79,64.92
37, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,19.34,64.04,64.91
38, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,20.98,64.23,64.91
39, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,22.66,64.39,64.91
40, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,24.36,64.51,64.91
41, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.46,26.10,64.60,64.91
42, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.46,27.85,64.67,64.90
43, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.47,29.62,64.73,64.90
44, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.49,31.39,64.77,64.90
45, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.51,33.17,64.80,64.90
46, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.54,34.95,64.83,64.90
47, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.59,36.72,64.84,64.89
48, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.65,38.47,64.85,64.89
49, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.74,40.21,64.86,64.89
50, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.86,41.92,64.87,64.89
51, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,5.01,43.60,64.87,64.89
52, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,5.20,45.23,64.87,64.88
53, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,5.44,46.83,64.87,64.88
54, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,5.73,48.36,64.87,64.88
55, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,6.08,49.84,64.87,64.88
56, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,6.51,51.25,64.87,64.88
57, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,7.00,52.59,64.87,64.88
58, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,7.57,53.85,64.87,64.88
59, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,8.21,55.04,64.87,64.87
60, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,8.94,56.14,64.87,64.87
61, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,9.76,57.16,64.87,64.87
62, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,10.65,58.10,64.87,64.87
63, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,11.63,58.95,64.86,64.87
64, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,12.69,59.72,64.86,64.87
65, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,13.82,60.42,64.86,64.87
66, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.45,4.45,15.03,61.04,64.86,64.86
67, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.45,4.46,16.31,61.59,64.86,64.86
68, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.45,4.46,17.65,62.08,64.86,64.86
69, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.45,4.46,19.05,62.51,64.86,64.86
70, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.45,4.47,20.50,62.88,64.86,64.86
71, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.45,4.48,22.01,63.20,64.85,64.86
72, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.45,4.49,23.55,63.47,64.85,64.86
73, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.45,4.51,25.13,63.71,64.85,64.86
74, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.45,4.54,26.73,63.91,64.85,64.86
75, 7.222300, 65.000000, 4.444444, 40.000000, 0,183.79,669.59,4.45,4.45,9.07,54.50,64.84,64.85
76, 7.222300, 65.000000, 4.444444, 40.000000, 0,183.79,669.59,4.45,4.45,4.70,32.19,64.37,64.85
77, 7.222300, 65.000000, 4.444444, 40.000000, 0,183.79,669.59,4.44,4.45,4.46,11.90,57.75,64.84
78, 7.222300, 65.000000, 4.444444, 40.000000, 0,183.79,669.59,4.44,4.45,4.45,5.06,37.66,64.61
79, 7.222300, 65.000000, 4.444444, 40.000000, 0,183.79,669.59,4.44,4.45,4.45,4.46,15.51,60.20
80, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.79,669.59,4.45,4.45,4.45,4.47,16.74,60.80
81, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,4.48,18.03,61.34
82, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,4.49,19.37,61.82
83, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,4.50,20.76,62.24
84, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,4.52,22.20,62.62
85, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,4.54,23.68,62.94
86, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,4.57,25.19,63.23
87, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,4.61,26.73,63.48
88, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,4.66,28.30,63.70
89, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,4.73,29.88,63.88
90, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,4.81,31.47,64.04
91, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,4.91,33.07,64.18
92, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,5.03,34.66,64.29
93, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,5.18,36.25,64.39
94, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,5.35,37.82,64.47
95, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,5.56,39.38,64.53
96, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,5.80,40.91,64.59
97, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,6.08,42.42,64.64
98, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,6.41,43.89,64.67
99, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,6.78,45.31,64.71
100, 7.000000, 65.000000, 4.444444, 0.000000, 0,186.87,669.80,4.45,4.45,4.45,7.19,46.70,64.73
101, 6.500000, 65.000000, 4.444444, 0.000000, 0,193.78,668.96,4.45,4.45,4.46,7.67,48.04,64.75
102, 6.000000, 65.000000, 4.444444, 0.000000, 0,200.69,666.30,4.45,4.45,4.46,8.19,49.32,64.77
103, 5.500000, 65.000000, 4.444444, 0.000000, 0,212.74,672.10,4.45,4.45,4.46,8.78,50.55,64.78
104, 5.000000, 65.000000, 4.444444, 0.000000, 0,224.78,674.02,4.45,4.45,4.46,9.42,51.74,64.79
105, 4.500000, 65.000000, 4.444444, 0.000000, 0,236.83,672.08,4.45,4.45,4.46,10.13,52.86,64.80
106, 4.000000, 65.000000, 4.444444, 0.000000, 0,248.87,666.26,4.45,4.45,4.46,10.89,53.91,64.81
107, 3.500000, 65.000000, 4.444444, 0.000000, 0,261.68,671.14,4.45,4.45,4.46,11.72,54.91,64.81
108, 3.000000, 65.000000, 4.444444, 0.000000, 0,274.48,673.14,4.45,4.45,4.47,12.61,55.85,64.82
109, 2.500000, 65.000000, 4.444444, 0.000000, 0,287.28,672.26,4.45,4.45,4.47,13.56,56.72,64.82
110, 2.000000, 65.000000, 4.444444, 0.000000, 0,300.09,668.51,4.45,4.45,4.48,14.57,57.53,64.82
111, 1.500000, 65.000000, 4.444444, 0.000000, 0,297.42,668.88,4.45,4.45,4.49,15.63,58.28,64.83
112, 1.000000, 65.000000, 4.444444, 0.000000, 0,294.75,669.14,4.45,4.45,4.50,16.75,58.98,64.83
113, 0.500000, 65.000000, 4.444444, 0.000000, 0,292.08,669.28,4.45,4.45,4.52,17.93,59.61,64.83
114, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.31,4.45,4.45,4.54,19.15,60.20,64.83
115, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.31,4.45,4.45,4.57,20.42,60.73,64.83
116, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.45,4.45,4.60,21.73,61.21,64.83
117, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.45,4.45,4.64,23.08,61.64,64.83
118, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.45,4.45,4.69,24.47,62.03,64.83
119, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.45,4.45,4.76,25.88,62.39,64.83
120, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.45,4.45,4.83,27.32,62.70,64.83
121, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.45,4.45,4.92,28.78,62.98,64.83
122, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.45,4.45,5.03,30.25,63.22,64.83
123, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.45,4.45,5.16,31.73,63.44,64.83
124, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.45,4.45,5.31,33.22,63.63,64.83
125, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.45,4.45,5.49,34.70,63.80,64.83
126, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.45,4.45,5.69,36.18,63.94,64.83
127, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.45,4.45,5.93,37.65,64.07,64.82
128, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.45,4.45,6.20,39.10,64.18,64.82
129, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.45,4.45,6.50,40.53,64.27,64.82
130, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.45,4.45,6.84,41.93,64.36,64.82
131, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.33,4.45,4.45,7.23,43.31,64.42,64.82
132, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.33,4.45,4.46,7.65,44.65,64.48,64.82
133, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.33,4.45,4.46,8.13,45.95,64.53,64.82
134, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.33,4.45,4.46,8.65,47.22,64.58,64.82
135, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.33,4.45,4.46,9.22,48.44,64.61,64.82
136, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.33,4.45,4.46,9.84,49.61,64.64,64.82
137, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.33,4.45,4.47,10.51,50.74,64.67,64.82
138, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.33,4.45,4.47,11.23,51.81,64.69,64.82
139, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.33,4.45,4.48,12.01,52.84,64.70,64.82
140, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.33,4.45,4.49,12.84,53.81,64.72,64.82
141, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.33,4.45,4.50,13.73,54.73,64.73,64.82
142, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.33,4.45,4.51,14.66,55.60,64.74,64.82
143, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.33,4.45,4.53,15.65,56.41,64.75,64.82
144, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.33,4.45,4.55,16.68,57.18,64.75,64.82
145, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.33,4.45,4.58,17.77,57.89,64.76,64.82
146, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.33,4.45,4.61,18.89,58.55,64.76,64.82
147, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.33,4.45,4.65,20.06,59.16,64.77,64.82
148, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.33,4.45,4.70,21.27,59.73,64.77,64.82
149, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.33,4.45,4.76,22.52,60.25,64.77,64.82
150, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.33,4.45,4.83,23.80,60.73,64.77,64.82
151, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.33,4.45,4.91,25.10,61.17,64.77,64.82
152, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.33,4.45,5.00,26.43,61.57,64.77,64.82
153, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.33,4.45,5.12,27.79,61.93,64.78,64.82
154, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.33,4.45,5.25,29.15,62.26,64.78,64.82
155, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.33,4.45,5.40,30.54,62.55,64.78,64.82
156, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.45,5.57,31.92,62.82,64.78,64.82
157, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.45,5.77,33.32,63.05,64.78,64.82
158, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.45,5.99,34.71,63.27,64.78,64.82
159, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.45,6.24,36.09,63.46,64.77,64.82
160, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.45,6.52,37.47,63.62,64.77,64.82
161, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.45,6.84,38.83,63.77,64.77,64.82
162, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.45,7.19,40.17,63.90,64.77,64.82
163, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.46,7.58,41.49,64.02,64.77,64.82
164, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.46,8.00,42.79,64.12,64.77,64.82
165, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.46,8.47,44.06,64.21,64.77,64.82
166, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.46,8.98,45.29,64.29,64.77,64.82
167, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.47,9.53,46.49,64.35,64.77,64.82
168, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.47,10.13,47.66,64.41,64.77,64.82
169, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.48,10.78,48.78,64.46,64.77,64.82
170, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.49,11.47,49.87,64.50,64.77,64.82
171, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.50,12.20,50.91,64.54,64.77,64.82
172, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.52,12.99,51.91,64.57,64.77,64.82
173, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.53,13.82,52.86,64.60,64.77,64.82
174, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.56,14.69,53.76,64.62,64.77,64.82
175, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.58,15.61,54.62,64.64,64.77,64.82
176, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.61,16.58,55.44,64.65,64.77,64.82
177, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.65,17.59,56.20,64.67,64.77,64.82
178, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.69,18.63,56.93,64.68,64.77,64.82
179, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.32,4.75,19.72,57.60,64.69,64.77,64.82
180, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.31,4.81,20.84,58.24,64.70,64.77,64.82
181, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.40,669.31,4.88,22.00,58.83,64.70,64.77,64.82
182, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.41,669.31,4.96,23.19,59.38,64.71,64.77,64.82
183, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.41,669.30,5.06,24.40,59.89,64.71,64.77,64.82
184, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.41,669.29,5.17,25.64,60.36,64.72,64.77,64.82
185, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.41,669.28,5.30,26.90,60.79,64.72,64.77,64.82
186, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.42,669.27,5.45,28.18,61.19,64.72,64.77,64.82
187, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.43,669.25,5.61,29.47,61.55,64.72,64.77,64.82
188, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.43,669.23,5.80,30.77,61.89,64.72,64.77,64.82
189, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.44,669.19,6.01,32.08,62.19,64.73,64.77,64.82
190, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.46,669.16,6.24,33.40,62.47,64.73,64.77,64.82
191, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.48,669.11,6.51,34.71,62.72,64.73,64.77,64.82
192, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.50,669.04,6.80,36.01,62.95,64.73,64.77,64.82
193, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.53,668.96,7.12,37.31,63.15,64.73,64.77,64.82
194, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.56,668.86,7.47,38.60,63.33,64.73,64.77,64.82
195, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.60,668.74,7.86,39.87,63.50,64.73,64.77,64.82
196, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.66,668.59,8.28,41.12,63.65,64.73,64.77,64.82
197, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.72,668.41,8.74,42.35,63.78,64.73,64.77,64.82
198, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.80,668.19,9.24,43.56,63.89,64.73,64.77,64.82
199, 0.000000, 65.000000, 4.444444, 0.000000, 0,289.89,667.92,9.78,44.74,64.00,64.73,64.77,64.82
200, 0.000000, 65.000000, 4.444444, 0.000000, 0,290.00,667.60,10.36,45.89,64.09,64.73,64.77,64.82
201, 0.000000, 65.000000, 4.444444, 0.000000, 0,290.14,667.22,10.98,47.01,64.17,64.73,64.77,64.82
202, 0.000000, 65.000000, 4.444444, 0.000000, 0,290.29,666.76,11.64,48.09,64.24,64.73,64.77,64.82
203, 0.000000, 65.000000, 4.444444, 0.000000, 0,290.48,666.23,12.34,49.14,64.30,64.73,64.77,64.82
204, 0.000000, 65.000000, 4.444444, 0.000000, 0,290.70,665.60,13.09,50.15,64.36,64.73,64.77,64.82
205, 0.000000, 65.000000, 4.444444, 0.000000, 0,290.95,664.86,13.88,51.13,64.40,64.73,64.77,64.82
206, 0.000000, 65.000000, 4.444444, 0.000000, 0,291.25,664.00,14.71,52.07,64.45,64.73,64.77,64.82
207, 0.000000, 65.000000, 4.444444, 0.000000, 0,291.59,663.01,15.59,52.96,64.48,64.73,64.77,64.82
208, 0.000000, 65.000000, 4.444444, 0.000000, 0,291.98,661.87,16.51,53.82,64.51,64.73,64.77,64.82
209, 0.000000, 65.000000, 4.444444, 0.000000, 0,292.42,660.56,17.46,54.63,64.54,64.72,64.77,64.82
210, 0.000000, 65.000000, 4.444444, 0.000000, 0,292.93,659.06,18.46,55.41,64.56,64.72,64.77,64.82
211, 0.000000, 65.000000, 4.444444, 0.000000, 0,293.50,657.35,19.50,56.14,64.58,64.72,64.77,64.82
212, 0.000000, 65.000000, 4.444444, 0.000000, 0,294.14,655.42,20.57,56.84,64.60,64.72,64.77,64.82
213, 0.000000, 65.000000, 4.444444, 0.000000, 0,294.87,653.23,21.68,57.50,64.61,64.72,64.77,64.82
214, 0.000000, 65.000000, 4.444444, 0.000000, 0,295.68,650.76,22.83,58.11,64.63,64.72,64.77,64.82
215, 0.000000, 65.000000, 4.444444, 0.000000, 0,296.57,647.99,24.01,58.69,64.64,64.72,64.77,64.82
216, 0.000000, 65.000000, 4.444444, 0.000000, 0,297.57,644.89,25.21,59.23,64.64,64.72,64.77,64.82
217, 0.000000, 65.000000, 4.444444, 0.000000, 0,298.35,642.30,26.45,59.74,64.65,64.72,64.77,64.82
218, 0.000000, 65.000000, 4.444444, 0.000000, 0,298.69,640.90,27.71,60.21,64.66,64.72,64.77,64.82
219, 0.000000, 65.000000, 4.444444, 0.000000, 0,299.07,639.35,29.01,60.66,64.66,64.72,64.77,64.82
220, 0.000000, 65.000000, 4.444444, 0.000000, 0,299.48,637.65,30.33,61.07,64.67,64.72,64.77,64.82
221, 0.000000, 65.000000, 4.444444, 0.000000, 0,299.93,635.79,31.68,61.45,64.67,64.72,64.77,64.82
222, 0.000000, 65.000000, 4.444444, 0.000000, 0,300.42,633.75,33.05,61.80,64.67,64.72,64.77,64.82
223, 0.000000, 65.000000, 4.444444, 0.000000, 0,300.95,631.53,34.44,62.13,64.68,64.72,64.77,64.82
224, 0.000000, 65.000000, 4.444444, 0.000000, 0,301.52,629.11,35.85,62.42,64.68,64.72,64.77,64.82
225, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.15,626.47,37.28,62.70,64.68,64.72,64.77,64.82
226, 0.000000, 65.000000, 4.444444, 0.000000, 0,302.75,622.89,38.73,62.95,64.68,64.73,64.77,64.83
227, 0.000000, 65.000000, 4.444444, 0.000000, 0,303.21,617.00,40.18,63.18,64.68,64.73,64.77,64.83
228, 0.000000, 65.000000, 4.444444, 0.000000, 0,303.70,610.69,41.64,63.38,64.68,64.73,64.77,64.83
229, 0.000000, 65.000000, 4.444444, 0.000000, 0,304.22,603.94,43.09,63.57,64.68,64.73,64.77,64.83
230, 0.000000, 65.000000, 4.444444, 0.000000, 0,304.78,596.73,44.55,63.73,64.68,64.73,64.77,64.83
231, 0.000000, 65.000000, 4.444444, 0.000000, 0,305.67,589.06,46.00,63.88,64.68,64.73,64.77,64.83
232, 0.000000, 65.000000, 4.444444, 0.000000, 0,306.98,580.87,47.45,64.01,64.69,64.73,64.77,64.84
233, 0.000000, 65.000000, 4.444444, 0.000000, 0,308.36,572.13,48.89,64.12,64.69,64.73,64.77,64.84
234, 0.000000, 65.000000, 4.444444, 0.000000, 0,309.82,562.82,50.32,64.22,64.69,64.73,64.77,64.84
235, 0.000000, 65.000000, 4.444444, 0.000000, 0,311.35,552.91,51.73,64.31,64.69,64.73,64.77,64.84
236, 0.000000, 65.000000, 4.444444, 0.000000, 0,312.95,542.37,53.12,64.38,64.69,64.73,64.78,64.85
237, 0.000000, 65.000000, 4.444444, 0.000000, 0,314.63,531.20,54.50,64.45,64.69,64.73,64.78,64.85
238, 0.000000, 65.000000, 4.444444, 0.000000, 0,316.39,519.35,55.85,64.50,64.69,64.73,64.78,64.86
239, 0.000000, 65.000000, 4.444444, 0.000000, 0,318.23,506.79,57.17,64.55,64.69,64.73,64.78,64.86
240, 0.000000, 65.000000, 4.444444, 0.000000, 0,320.23,492.86,58.46,64.58,64.69,64.74,64.78,64.87
241, 0.000000, 65.000000, 4.444444, 0.000000, 0,322.41,477.51,59.72,64.61,64.69,64.74,64.78,64.88
242, 0.000000, 65.000000, 4.444444, 0.000000, 0,87.59,125.45,60.04,64.61,64.69,64.74,64.78,64.87
243, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.04,64.61,64.69,64.74,64.78,64.87
244, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.04,64.61,64.69,64.73,64.78,64.86
245, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.03,64.61,64.69,64.73,64.78,64.85
246, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.03,64.61,64.69,64.73,64.78,64.85
247, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.03,64.61,64.69,64.73,64.78,64.84
248, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.03,64.61,64.68,64.73,64.78,64.84
249, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.02,64.60,64.68,64.73,64.77,64.83
250, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.02,64.60,64.68,64.73,64.77,64.82
251, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.02,64.60,64.68,64.72,64.77,64.82
252, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.01,64.60,64.68,64.72,64.77,64.81
253, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.01,64.60,64.68,64.72,64.77,64.80
254, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.01,64.60,64.68,64.72,64.77,64.80
255, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.00,64.60,64.67,64.72,64.77,64.79
256, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.00,64.59,64.67,64.72,64.76,64.79
257, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,60.00,64.59,64.67,64.72,64.76,64.78
258, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.99,64.59,64.67,64.72,64.76,64.77
259, 0.000000, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.99,64.59,64.67,64.71,64.76,64.77
260, 0.500000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,31.67,64.01,64.65,64.69,64.74,64.76
261, 1.000000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,6.35,60.48,64.60,64.67,64.71,64.75
262, 1.500000, 65.000000, 4.444444, 40.000000, 0,0.00,0.00,4.44,33.98,64.11,64.65,64.69,64.73
263, 2.000000, 65.000000, 4.444444, 40.000000, 0,300.08,668.53,4.44,9.72,61.32,64.61,64.67,64.72
264, 2.500000, 65.000000, 4.444444, 40.000000, 0,287.28,672.28,4.44,4.44,39.86,64.29,64.65,64.70
265, 3.000000, 65.000000, 4.444444, 40.000000, 0,274.47,673.15,4.44,4.44,14.83,62.28,64.62,64.68
266, 3.500000, 65.000000, 4.444444, 40.000000, 0,261.67,671.14,4.44,4.44,4.46,45.79,64.42,64.66
267, 4.000000, 65.000000, 4.444444, 40.000000, 0,248.86,666.26,4.44,4.44,4.44,20.17,62.98,64.63
268, 4.500000, 65.000000, 4.444444, 40.000000, 0,236.82,672.08,4.44,4.44,4.44,4.80,51.42,64.50
269, 5.000000, 65.000000, 4.444444, 40.000000, 0,224.77,674.02,4.44,4.44,4.44,4.44,25.72,63.51
270, 5.500000, 65.000000, 4.444444, 0.000000, 0,212.73,672.10,4.44,4.44,4.44,4.44,27.43,63.64
271, 6.000000, 65.000000, 4.444444, 0.000000, 0,200.69,666.30,4.44,4.44,4.44,4.44,29.13,63.76
272, 6.500000, 65.000000, 4.444444, 0.000000, 0,193.78,668.96,4.44,4.44,4.44,4.44,30.85,63.87
273, 7.000000, 65.000000, 4.444444, 0.000000, 0,186.87,669.80,4.44,4.44,4.44,4.45,32.59,63.96
274, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.79,669.59,4.44,4.44,4.44,4.45,34.33,64.05
275, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.79,669.59,4.44,4.44,4.44,4.45,36.07,64.13
276, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.79,669.59,4.44,4.44,4.44,4.46,37.82,64.20
277, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.79,669.59,4.44,4.44,4.44,4.48,39.57,64.27
278, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.79,669.59,4.45,4.45,4.45,4.52,41.31,64.32
279, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.79,669.59,4.45,4.45,4.45,4.58,43.03,64.38
280, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.79,669.59,4.45,4.45,4.45,4.68,44.72,64.42
281, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,4.81,46.36,64.46
282, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,5.01,47.96,64.50
283, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,5.27,49.50,64.54
284, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,5.62,50.95,64.57
285, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,6.05,52.33,64.59
286, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,6.57,53.61,64.62
287, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,7.20,54.79,64.64
288, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,7.92,55.87,64.66
289, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,8.75,56.86,64.68
290, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,9.67,57.75,64.70
291, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,10.69,58.55,64.71
292, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,11.79,59.26,64.73
293, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,12.98,59.89,64.74
294, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,14.24,60.45,64.75
295, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,15.57,60.94,64.77
296, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,16.96,61.37,64.78
297, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,18.40,61.75,64.79
298, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,19.88,62.08,64.79
299, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,21.41,62.38,64.80
300, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.45,22.97,62.64,64.81
301, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.46,24.56,62.87,64.81
302, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.47,26.18,63.07,64.82
303, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.48,27.81,63.25,64.82
304, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.49,29.46,63.41,64.82
305, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.52,31.12,63.55,64.83
306, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.56,32.79,63.68,64.83
307, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.61,34.45,63.79,64.83
308, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.68,36.11,63.89,64.83
309, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.77,37.75,63.98,64.83
310, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,4.89,39.38,64.07,64.83
311, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,5.05,40.98,64.14,64.84
312, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,5.24,42.55,64.20,64.84
313, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,5.48,44.08,64.26,64.84
314, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,5.77,45.56,64.32,64.84
315, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,6.12,47.00,64.37,64.84
316, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,6.53,48.38,64.41,64.84
317, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,7.00,49.69,64.45,64.84
318, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,7.54,50.95,64.48,64.84
319, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,8.15,52.13,64.52,64.84
320, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.80,669.59,4.45,4.45,8.83,53.25,64.55,64.84
321, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.45,4.45,9.59,54.30,64.57,64.84
322, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.45,4.45,10.42,55.27,64.60,64.84
323, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.45,4.45,11.32,56.18,64.62,64.84
324, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.45,4.45,12.30,57.01,64.64,64.84
325, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.45,4.45,13.34,57.78,64.65,64.84
326, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.45,4.46,14.45,58.48,64.67,64.84
327, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.45,4.46,15.63,59.12,64.68,64.84
328, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.45,4.46,16.86,59.70,64.70,64.84
329, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.45,4.47,18.14,60.22,64.71,64.84
330, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.45,4.47,19.48,60.70,64.72,64.84
331, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.45,4.48,20.86,61.13,64.73,64.84
332, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.45,4.50,22.28,61.51,64.74,64.84
333, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.45,4.52,23.74,61.85,64.75,64.84
334, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.45,4.55,25.23,62.16,64.75,64.84
335, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.45,4.58,26.74,62.44,64.76,64.84
336, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.45,4.63,28.27,62.68,64.76,64.84
337, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.45,4.69,29.81,62.90,64.77,64.84
338, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.45,4.77,31.37,63.10,64.77,64.84
339, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.45,4.86,32.92,63.27,64.78,64.84
340, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.45,4.98,34.47,63.43,64.78,64.84
341, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.45,5.12,36.02,63.57,64.78,64.84
342, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.46,5.30,37.55,63.69,64.78,64.84
343, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.46,5.50,39.06,63.80,64.78,64.84
344, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.46,5.75,40.54,63.90,64.79,64.84
345, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.46,6.03,42.00,63.99,64.79,64.84
346, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.46,6.36,43.42,64.07,64.79,64.84
347, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.81,669.59,4.46,6.73,44.80,64.14,64.79,64.84
348, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.82,669.59,4.46,7.16,46.14,64.20,64.79,64.84
349, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.82,669.59,4.46,7.64,47.43,64.26,64.79,64.84
350, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.82,669.59,4.46,8.18,48.67,64.31,64.79,64.84
351, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.82,669.59,4.46,8.77,49.85,64.36,64.79,64.84
352, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.82,669.59,4.46,9.42,50.99,64.40,64.79,64.84
353, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.82,669.59,4.46,10.14,52.06,64.44,64.79,64.84
354, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.82,669.59,4.46,10.91,53.08,64.47,64.79,64.84
355, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.82,669.59,4.46,11.75,54.04,64.50,64.79,64.84
356, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.82,669.59,4.47,12.64,54.94,64.53,64.79,64.84
357, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.82,669.59,4.47,13.60,55.79,64.55,64.79,64.84
358, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.82,669.59,4.48,14.61,56.58,64.57,64.79,64.84
359, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.82,669.59,4.49,15.68,57.31,64.59,64.79,64.84
360, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.82,669.59,4.50,16.80,57.99,64.61,64.79,64.84
361, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.82,669.59,4.51,17.97,58.61,64.63,64.79,64.84
362, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.82,669.59,4.53,19.19,59.19,64.64,64.79,64.84
363, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.83,669.59,4.55,20.45,59.72,64.65,64.79,64.84
364, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.83,669.59,4.59,21.75,60.20,64.67,64.79,64.84
365, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.83,669.59,4.62,23.09,60.65,64.68,64.79,64.84
366, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.83,669.59,4.67,24.45,61.05,64.69,64.79,64.84
367, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.83,669.59,4.73,25.85,61.41,64.69,64.79,64.84
368, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.83,669.59,4.81,27.26,61.75,64.70,64.79,64.84
369, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.83,669.59,4.90,28.69,62.05,64.71,64.79,64.84
370, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.83,669.60,5.00,30.13,62.32,64.71,64.79,64.84
371, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.84,669.60,5.13,31.58,62.57,64.72,64.79,64.84
372, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.84,669.60,5.28,33.04,62.79,64.72,64.79,64.84
373, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.84,669.60,5.46,34.48,62.99,64.73,64.79,64.84
374, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.84,669.60,5.66,35.93,63.16,64.73,64.79,64.84
375, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.85,669.60,5.90,37.35,63.33,64.74,64.79,64.84
376, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.85,669.60,6.17,38.76,63.47,64.74,64.79,64.84
377, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.85,669.60,6.47,40.15,63.60,64.74,64.79,64.84
378, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.86,669.60,6.82,41.52,63.72,64.74,64.79,64.84
379, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.87,669.60,7.21,42.85,63.82,64.74,64.79,64.84
380, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.88,669.60,7.64,44.15,63.91,64.75,64.79,64.84
381, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.89,669.60,8.12,45.41,64.00,64.75,64.79,64.84
382, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.91,669.61,8.65,46.64,64.07,64.75,64.79,64.84
383, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.94,669.61,9.22,47.82,64.14,64.75,64.79,64.84
384, 7.222300, 65.000000, 4.444444, 0.000000, 0,183.98,669.61,9.85,48.96,64.20,64.75,64.79,64.84
385, 7.222300, 65.000000, 4.444444, 0.000000, 0,184.03,669.62,10.53,50.05,64.25,64.75,64.79,64.84
386, 7.222300, 65.000000, 4.444444, 0.000000, 0,184.10,669.63,11.27,51.09,64.30,64.75,64.79,64.84
387, 7.222300, 65.000000, 4.444444, 0.000000, 0,184.18,669.64,12.05,52.09,64.34,64.75,64.79,64.84
388, 7.222300, 65.000000, 4.444444, 0.000000, 0,184.29,669.65,12.89,53.04,64.38,64.75,64.79,64.84
389, 7.222300, 65.000000, 4.444444, 0.000000, 0,184.42,669.67,13.79,53.94,64.42,64.75,64.79,64.84
390, 7.222300, 65.000000, 4.444444, 0.000000, 0,184.59,669.68,14.73,54.79,64.45,64.75,64.79,64.84
391, 7.222300, 65.000000, 4.444444, 0.000000, 0,184.80,669.70,15.73,55.59,64.48,64.75,64.79,64.84
392, 7.222300, 65.000000, 4.444444, 0.000000, 0,185.05,669.73,16.78,56.34,64.51,64.75,64.79,64.84
393, 7.222300, 65.000000, 4.444444, 0.000000, 0,185.35,669.75,17.88,57.05,64.53,64.75,64.79,64.84
394, 7.222300, 65.000000, 4.444444, 0.000000, 0,185.71,669.77,19.02,57.71,64.55,64.75,64.79,64.84
395, 7.222300, 65.000000, 4.444444, 0.000000, 0,186.14,669.80,20.21,58.32,64.57,64.75,64.79,64.84
396, 7.222300, 65.000000, 4.444444, 0.000000, 0,186.65,669.81,21.45,58.90,64.58,64.75,64.79,64.84
397, 7.222300, 65.000000, 4.444444, 0.000000, 0,187.25,669.82,22.73,59.43,64.60,64.75,64.79,64.84
398, 7.222300, 65.000000, 4.444444, 0.000000, 0,187.94,669.81,24.05,59.93,64.61,64.75,64.79,64.84
399, 7.222300, 65.000000, 4.444444, 0.000000, 0,188.75,669.78,25.40,60.39,64.63,64.75,64.79,64.84
400, 7.222300, 65.000000, 4.444444, 0.000000, 0,189.67,669.71,26.80,60.81,64.64,64.75,64.79,64.84
401, 7.222300, 65.000000, 4.444444, 0.000000, 0,190.72,669.59,28.22,61.20,64.65,64.75,64.79,64.84
402, 7.222300, 65.000000, 4.444444, 0.000000, 0,191.92,669.40,29.68,61.56,64.66,64.75,64.79,64.84
403, 7.222300, 65.000000, 4.444444, 0.000000, 0,193.71,669.82,31.17,61.89,64.66,64.75,64.79,64.84
404, 7.222300, 65.000000, 4.444444, 0.000000, 0,195.73,670.15,32.69,62.19,64.67,64.75,64.79,64.84
405, 7.222300, 65.000000, 4.444444, 0.000000, 0,197.99,670.37,34.23,62.47,64.68,64.76,64.80,64.84
406, 7.222300, 65.000000, 4.444444, 0.000000, 0,200.51,670.41,35.80,62.72,64.68,64.76,64.80,64.84
407, 7.222300, 65.000000, 4.444444, 0.000000, 0,203.31,670.20,37.40,62.95,64.69,64.76,64.80,64.84
408, 7.222300, 65.000000, 4.444444, 0.000000, 0,206.41,669.67,39.01,63.17,64.69,64.76,64.80,64.85
409, 7.222300, 65.000000, 4.444444, 0.000000, 0,209.83,668.70,40.63,63.36,64.70,64.76,64.80,64.85
410, 7.222300, 65.000000, 4.444444, 0.000000, 0,213.91,668.95,42.28,63.53,64.70,64.76,64.80,64.85
411, 7.222300, 65.000000, 4.444444, 0.000000, 0,218.52,669.35,43.94,63.69,64.70,64.76,64.80,64.85
412, 7.222300, 65.000000, 4.444444, 0.000000, 0,223.57,669.10,45.62,63.83,64.71,64.76,64.80,64.85
413, 7.222300, 65.000000, 4.444444, 0.000000, 0,229.07,668.02,47.31,63.96,64.71,64.76,64.80,64.85
414, 7.222300, 65.000000, 4.444444, 0.000000, 0,238.11,668.84,49.01,64.08,64.71,64.76,64.80,64.86
415, 7.222300, 65.000000, 4.444444, 0.000000, 0,248.08,667.62,50.72,64.18,64.71,64.76,64.80,64.86
416, 7.222300, 65.000000, 4.444444, 0.000000, 0,258.91,663.65,52.43,64.28,64.72,64.76,64.80,64.87
417, 7.222300, 65.000000, 4.444444, 0.000000, 0,270.60,656.24,54.12,64.36,64.72,64.76,64.80,64.87
418, 7.222300, 65.000000, 4.444444, 0.000000, 0,283.45,644.33,55.80,64.43,64.72,64.76,64.80,64.88
419, 7.222300, 65.000000, 4.444444, 0.000000, 0,298.04,625.98,57.43,64.50,64.72,64.76,64.80,64.88
420, 7.222300, 65.000000, 4.444444, 0.000000, 0,313.37,601.35,59.00,64.55,64.73,64.77,64.81,64.89
421, 7.222300, 65.000000, 4.444444, 0.000000, 0,214.43,380.13,59.99,64.58,64.73,64.77,64.81,64.90
422, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.98,64.58,64.73,64.77,64.81,64.89
423, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.98,64.58,64.73,64.77,64.81,64.88
424, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.98,64.58,64.72,64.76,64.81,64.88
425, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.98,64.58,64.72,64.76,64.80,64.87
426, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.97,64.58,64.72,64.76,64.80,64.87
427, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.97,64.58,64.72,64.76,64.80,64.86
428, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.97,64.57,64.72,64.76,64.80,64.86
429, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.97,64.57,64.72,64.76,64.80,64.85
430, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.97,64.57,64.72,64.76,64.80,64.85
431, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.96,64.57,64.72,64.76,64.80,64.84
432, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.96,64.57,64.71,64.75,64.80,64.83
433, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.96,64.57,64.71,64.75,64.79,64.83
434, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.96,64.57,64.71,64.75,64.79,64.82
435, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.95,64.57,64.71,64.75,64.79,64.82
436, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.95,64.56,64.71,64.75,64.79,64.81
437, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.95,64.56,64.71,64.75,64.79,64.81
438, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.95,64.56,64.71,64.75,64.79,64.80
439, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.94,64.56,64.71,64.75,64.79,64.80
440, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.94,64.56,64.70,64.74,64.78,64.79
441, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.94,64.56,64.70,64.74,64.78,64.79
442, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.94,64.56,64.70,64.74,64.78,64.78
443, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.93,64.55,64.70,64.74,64.78,64.78
444, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.93,64.55,64.70,64.74,64.77,64.78
445, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.93,64.55,64.70,64.74,64.77,64.77
446, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.93,64.55,64.70,64.74,64.77,64.77
447, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.92,64.55,64.70,64.74,64.76,64.76
448, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.92,64.55,64.70,64.74,64.76,64.76
449, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.92,64.55,64.69,64.73,64.76,64.76
450, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.92,64.55,64.69,64.73,64.75,64.75
451, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.92,64.54,64.69,64.73,64.75,64.75
452, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.91,64.54,64.69,64.73,64.75,64.75
453, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.91,64.54,64.69,64.73,64.74,64.74
454, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.91,64.54,64.69,64.73,64.74,64.74
455, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.91,64.54,64.69,64.73,64.74,64.74
456, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.90,64.54,64.69,64.72,64.73,64.73
457, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.90,64.54,64.68,64.72,64.73,64.73
458, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.90,64.54,64.68,64.72,64.73,64.73
459, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.90,64.53,64.68,64.72,64.73,64.73
460, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.89,64.53,64.68,64.72,64.72,64.72
461, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.89,64.53,64.68,64.71,64.72,64.72
462, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.89,64.53,64.68,64.71,64.72,64.72
463, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.89,64.53,64.68,64.71,64.71,64.71
464, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.88,64.53,64.68,64.71,64.71,64.71
465, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.88,64.53,64.67,64.71,64.71,64.71
466, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.88,64.53,64.67,64.70,64.70,64.70
467, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.87,64.52,64.67,64.70,64.70,64.70
468, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.87,64.52,64.67,64.70,64.70,64.70
469, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.87,64.52,64.67,64.70,64.70,64.70
470, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.87,64.52,64.67,64.69,64.69,64.69
471, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.86,64.52,64.67,64.69,64.69,64.69
472, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.86,64.52,64.67,64.69,64.69,64.69
473, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.86,64.52,64.66,64.69,64.69,64.69
474, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.86,64.51,64.66,64.68,64.68,64.68
475, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.85,64.51,64.66,64.68,64.68,64.68
476, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.85,64.51,64.66,64.68,64.68,64.68
477, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.85,64.51,64.66,64.68,64.68,64.68
478, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.85,64.51,64.66,64.67,64.67,64.67
479, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.84,64.51,64.66,64.67,64.67,64.67
480, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.84,64.51,64.66,64.67,64.67,64.67
481, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.84,64.51,64.65,64.66,64.66,64.66
482, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.84,64.50,64.65,64.66,64.66,64.66
483, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.83,64.50,64.65,64.66,64.66,64.66
484, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.83,64.50,64.65,64.66,64.66,64.66
485, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.83,64.50,64.65,64.65,64.65,64.65
486, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.83,64.50,64.65,64.65,64.65,64.65
487, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.82,64.50,64.64,64.65,64.65,64.65
488, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.82,64.50,64.64,64.65,64.65,64.65
489, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.82,64.50,64.64,64.65,64.65,64.65
490, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.82,64.49,64.64,64.64,64.64,64.64
491, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.81,64.49,64.64,64.64,64.64,64.64
492, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.81,64.49,64.63,64.64,64.64,64.64
493, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.81,64.49,64.63,64.64,64.64,64.64
494, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.81,64.49,64.63,64.63,64.63,64.63
495, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.80,64.49,64.63,64.63,64.63,64.63
496, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.80,64.49,64.63,64.63,64.63,64.63
497, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.80,64.48,64.62,64.63,64.63,64.63
498, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.79,64.48,64.62,64.62,64.62,64.62
499, 7.222300, 65.000000, 4.444444, 0.000000, 0,0.00,0.00,59.79,64.48,64.62,64.62,64.62,64.62
