minutes,Ta,Tsetpoint,inletT,draw,condenserInletT,condenserOutletT,externalVolGPM,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 7.222300, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,57.22,57.22,57.22,57.22,57.22,57.22
1, 7.222300, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,31.89,57.22,57.22,57.22,57.22,57.22
2, 7.222300, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,6.60,57.17,57.22,57.22,57.22,57.22
3, 7.222300, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.45,33.99,57.21,57.21,57.21,57.21
4, 7.222300, 57.222222, 4.444444, 40.000000, 40.379149, 43.576593, 34.870000, 0,173.70,487.60,40.46,40.49,40.59,40.59,40.59,40.59
5, 7.222300, 57.222222, 4.444444, 40.000000, 37.709782, 40.924275, 34.870000, 0,166.28,490.20,37.79,37.82,37.92,37.92,37.92,37.92
6, 7.222300, 57.222222, 4.444444, 0.000000, 37.932435, 41.145509, 34.870000, 0,166.88,489.98,38.01,38.04,38.14,38.14,38.14,38.14
7, 7.222300, 57.222222, 4.444444, 0.000000, 38.154979, 41.366633, 34.870000, 0,167.49,489.77,38.23,38.27,38.36,38.36,38.36,38.36
8, 7.222300, 57.222222, 4.444444, 0.000000, 38.377413, 41.587648, 34.870000, 0,168.10,489.55,38.46,38.49,38.58,38.58,38.58,38.58
9, 7.222300, 57.222222, 4.444444, 0.000000, 38.599736, 41.808555, 34.870000, 0,168.71,489.34,38.68,38.71,38.81,38.81,38.81,38.81
10, 7.222300, 57.222222, 4.444444, 0.000000, 38.821951, 42.029352, 34.870000, 0,169.32,489.12,38.90,38.93,39.03,39.03,39.03,39.03
11, 7.222300, 57.222222, 4.444444, 0.000000, 39.044055, 42.250040, 34.870000, 0,169.94,488.90,39.12,39.16,39.25,39.25,39.25,39.25
12, 7.222300, 57.222222, 4.444444, 0.000000, 39.266050, 42.470617, 34.870000, 0,170.55,488.69,39.35,39.38,39.47,39.47,39.47,39.47
13, 7.222300, 57.222222, 4.444444, 0.000000, 39.487935, 42.691085, 34.870000, 0,171.17,488.47,39.57,39.60,39.69,39.69,39.69,39.69
14, 7.222300, 57.222222, 4.444444, 0.000000, 39.709710, 42.911443, 34.870000, 0,171.80,488.26,39.79,39.82,39.92,39.92,39.92,39.92
15, 7.222300, 57.222222, 4.444444, 0.000000, 39.931376, 43.131690, 34.870000, 0,172.42,488.04,40.01,40.04,40.14,40.14,40.14,40.14
16, 7.222300, 57.222222, 4.444444, 0.000000, 40.152932, 43.351826, 34.870000, 0,173.05,487.82,40.23,40.26,40.36,40.36,40.36,40.36
17, 7.222300, 57.222222, 4.444444, 0.000000, 40.374378, 43.571852, 34.870000, 0,173.68,487.61,40.45,40.49,40.58,40.58,40.58,40.58
18, 7.222300, 57.222222, 4.444444, 0.000000, 40.595714, 43.791766, 34.870000, 0,174.32,487.39,40.68,40.71,40.80,40.80,40.80,40.80
19, 7.222300, 57.222222, 4.444444, 0.000000, 40.816940, 44.011568, 34.870000, 0,174.95,487.17,40.90,40.93,41.02,41.02,41.02,41.02
20, 7.222300, 57.222222, 4.444444, 0.000000, 41.038056, 44.231259, 34.870000, 0,175.59,486.95,41.12,41.15,41.24,41.24,41.24,41.24
21, 7.222300, 57.222222, 4.444444, 0.000000, 41.259061, 44.450837, 34.870000, 0,176.23,486.74,41.34,41.37,41.47,41.47,41.47,41.47
22, 7.222300, 57.222222, 4.444444, 0.000000, 41.479956, 44.670303, 34.870000, 0,176.88,486.52,41.56,41.59,41.69,41.69,41.69,41.69
23, 7.222300, 57.222222, 4.444444, 0.000000, 41.700741, 44.889656, 34.870000, 0,177.52,486.30,41.78,41.81,41.91,41.91,41.91,41.91
24, 7.222300, 57.222222, 4.444444, 0.000000, 41.921415, 45.108896, 34.870000, 0,178.17,486.08,42.00,42.03,42.13,42.13,42.13,42.13
25, 7.222300, 57.222222, 4.444444, 0.000000, 42.141978, 45.328022, 34.870000, 0,178.82,485.86,42.22,42.25,42.35,42.35,42.35,42.35
26, 7.222300, 57.222222, 4.444444, 0.000000, 42.362430, 45.547034, 34.870000, 0,179.48,485.64,42.44,42.47,42.57,42.57,42.57,42.57
27, 7.222300, 57.222222, 4.444444, 0.000000, 42.582771, 45.765932, 34.870000, 0,180.13,485.42,42.66,42.69,42.79,42.79,42.79,42.79
28, 7.222300, 57.222222, 4.444444, 0.000000, 42.803000, 45.984715, 34.870000, 0,180.79,485.20,42.88,42.91,43.01,43.01,43.01,43.01
29, 7.222300, 57.222222, 4.444444, 0.000000, 43.023118, 46.203383, 34.870000, 0,181.45,484.98,43.10,43.13,43.23,43.23,43.23,43.23
30, 7.222300, 57.222222, 4.444444, 40.000000, 40.141042, 43.340013, 34.870000, 0,173.02,487.83,40.22,40.25,40.35,40.35,40.35,40.35
31, 7.222300, 57.222222, 4.444444, 40.000000, 37.490829, 40.706720, 34.870000, 0,165.69,490.41,37.57,37.60,37.70,37.70,37.70,37.70
32, 7.222300, 57.222222, 4.444444, 40.000000, 35.053816, 38.285385, 34.870000, 0,159.32,492.81,35.13,35.17,35.26,35.26,35.26,35.26
33, 7.222300, 57.222222, 4.444444, 40.000000, 32.812863, 36.059281, 34.870000, 0,153.76,495.07,32.89,32.93,33.02,33.02,33.02,33.02
34, 7.222300, 57.222222, 4.444444, 40.000000, 30.752230, 34.012962, 34.870000, 0,148.91,497.25,30.83,30.87,30.96,30.96,30.96,30.96
35, 7.222300, 57.222222, 4.444444, 0.000000, 30.978445, 34.237566, 34.870000, 0,149.43,497.01,31.06,31.09,31.19,31.19,31.19,31.19
36, 7.222300, 57.222222, 4.444444, 0.000000, 31.204538, 34.462059, 34.870000, 0,149.96,496.76,31.29,31.32,31.41,31.41,31.41,31.41
37, 7.222300, 57.222222, 4.444444, 0.000000, 31.430508, 34.686440, 34.870000, 0,150.48,496.52,31.51,31.54,31.64,31.64,31.64,31.64
38, 7.222300, 57.222222, 4.444444, 0.000000, 31.656356, 34.910710, 34.870000, 0,151.01,496.28,31.74,31.77,31.87,31.87,31.87,31.87
39, 7.222300, 57.222222, 4.444444, 0.000000, 31.882083, 35.134870, 34.870000, 0,151.54,496.04,31.96,32.00,32.09,32.09,32.09,32.09
40, 7.222300, 57.222222, 4.444444, 0.000000, 32.107690, 35.358920, 34.870000, 0,152.07,495.80,32.19,32.22,32.32,32.32,32.32,32.32
41, 7.222300, 57.222222, 4.444444, 0.000000, 32.333178, 35.582860, 34.870000, 0,152.61,495.57,32.41,32.45,32.54,32.54,32.54,32.54
42, 7.222300, 57.222222, 4.444444, 0.000000, 32.558547, 35.806690, 34.870000, 0,153.15,495.33,32.64,32.67,32.77,32.77,32.77,32.77
43, 7.222300, 57.222222, 4.444444, 0.000000, 32.783797, 36.030411, 34.870000, 0,153.69,495.10,32.86,32.90,32.99,32.99,32.99,32.99
44, 7.222300, 57.222222, 4.444444, 0.000000, 33.008930, 36.254023, 34.870000, 0,154.24,494.87,33.09,33.12,33.22,33.22,33.22,33.22
45, 7.222300, 57.222222, 4.444444, 0.000000, 33.233946, 36.477526, 34.870000, 0,154.78,494.64,33.31,33.35,33.44,33.44,33.44,33.44
46, 7.222300, 57.222222, 4.444444, 0.000000, 33.458846, 36.700921, 34.870000, 0,155.33,494.41,33.54,33.57,33.67,33.67,33.67,33.67
47, 7.222300, 57.222222, 4.444444, 0.000000, 33.683630, 36.924207, 34.870000, 0,155.89,494.18,33.76,33.80,33.89,33.89,33.89,33.89
48, 7.222300, 57.222222, 4.444444, 0.000000, 33.908298, 37.147384, 34.870000, 0,156.44,493.95,33.99,34.02,34.12,34.12,34.12,34.12
49, 7.222300, 57.222222, 4.444444, 0.000000, 34.132852, 37.370454, 34.870000, 0,157.00,493.73,34.21,34.25,34.34,34.34,34.34,34.34
50, 7.222300, 57.222222, 4.444444, 0.000000, 34.357291, 37.593415, 34.870000, 0,157.56,493.50,34.44,34.47,34.57,34.57,34.57,34.57
51, 7.222300, 57.222222, 4.444444, 0.000000, 34.581616, 37.816268, 34.870000, 0,158.12,493.28,34.66,34.69,34.79,34.79,34.79,34.79
52, 7.222300, 57.222222, 4.444444, 0.000000, 34.805828, 38.039014, 34.870000, 0,158.69,493.05,34.89,34.92,35.01,35.01,35.01,35.01
53, 7.222300, 57.222222, 4.444444, 0.000000, 35.029927, 38.261651, 34.870000, 0,159.26,492.83,35.11,35.14,35.24,35.24,35.24,35.24
54, 7.222300, 57.222222, 4.444444, 0.000000, 35.253912, 38.484181, 34.870000, 0,159.83,492.61,35.33,35.37,35.46,35.46,35.46,35.46
55, 7.222300, 57.222222, 4.444444, 0.000000, 35.477786, 38.706602, 34.870000, 0,160.40,492.39,35.56,35.59,35.69,35.69,35.69,35.69
56, 7.222300, 57.222222, 4.444444, 0.000000, 35.701547, 38.928916, 34.870000, 0,160.98,492.16,35.78,35.81,35.91,35.91,35.91,35.91
57, 7.222300, 57.222222, 4.444444, 0.000000, 35.925196, 39.151123, 34.870000, 0,161.56,491.94,36.01,36.04,36.13,36.13,36.13,36.13
58, 7.222300, 57.222222, 4.444444, 0.000000, 36.148734, 39.373221, 34.870000, 0,162.14,491.73,36.23,36.26,36.36,36.36,36.36,36.36
59, 7.222300, 57.222222, 4.444444, 0.000000, 36.372161, 39.595212, 34.870000, 0,162.72,491.51,36.45,36.48,36.58,36.58,36.58,36.58
60, 7.222300, 57.222222, 4.444444, 0.000000, 36.595476, 39.817094, 34.870000, 0,163.31,491.29,36.68,36.71,36.80,36.80,36.80,36.80
61, 7.222300, 57.222222, 4.444444, 0.000000, 36.818681, 40.038869, 34.870000, 0,163.90,491.07,36.90,36.93,37.03,37.03,37.03,37.03
62, 7.222300, 57.222222, 4.444444, 0.000000, 37.041775, 40.260535, 34.870000, 0,164.49,490.85,37.12,37.15,37.25,37.25,37.25,37.25
63, 7.222300, 57.222222, 4.444444, 0.000000, 37.264759, 40.482093, 34.870000, 0,165.09,490.63,37.34,37.38,37.47,37.47,37.47,37.47
64, 7.222300, 57.222222, 4.444444, 0.000000, 37.487632, 40.703543, 34.870000, 0,165.68,490.42,37.57,37.60,37.70,37.70,37.70,37.70
65, 7.222300, 57.222222, 4.444444, 0.000000, 37.710395, 40.924885, 34.870000, 0,166.28,490.20,37.79,37.82,37.92,37.92,37.92,37.92
66, 7.222300, 57.222222, 4.444444, 0.000000, 37.933048, 41.146118, 34.870000, 0,166.89,489.98,38.01,38.04,38.14,38.14,38.14,38.14
67, 7.222300, 57.222222, 4.444444, 0.000000, 38.155592, 41.367242, 34.870000, 0,167.49,489.77,38.24,38.27,38.36,38.36,38.36,38.36
68, 7.222300, 57.222222, 4.444444, 0.000000, 38.378025, 41.588257, 34.870000, 0,168.10,489.55,38.46,38.49,38.59,38.59,38.59,38.59
69, 7.222300, 57.222222, 4.444444, 0.000000, 38.600349, 41.809163, 34.870000, 0,168.71,489.34,38.68,38.71,38.81,38.81,38.81,38.81
70, 7.222300, 57.222222, 4.444444, 0.000000, 38.822562, 42.029960, 34.870000, 0,169.32,489.12,38.90,38.93,39.03,39.03,39.03,39.03
71, 7.222300, 57.222222, 4.444444, 0.000000, 39.044667, 42.250647, 34.870000, 0,169.94,488.90,39.12,39.16,39.25,39.25,39.25,39.25
72, 7.222300, 57.222222, 4.444444, 0.000000, 39.266661, 42.471225, 34.870000, 0,170.56,488.69,39.35,39.38,39.47,39.47,39.47,39.47
73, 7.222300, 57.222222, 4.444444, 0.000000, 39.488546, 42.691692, 34.870000, 0,171.18,488.47,39.57,39.60,39.70,39.70,39.70,39.70
74, 7.222300, 57.222222, 4.444444, 0.000000, 39.710321, 42.912049, 34.870000, 0,171.80,488.25,39.79,39.82,39.92,39.92,39.92,39.92
75, 7.222300, 57.222222, 4.444444, 40.000000, 37.094758, 40.313180, 34.870000, 0,164.63,490.80,37.17,37.21,37.30,37.30,37.30,37.30
76, 7.222300, 57.222222, 4.444444, 40.000000, 34.689608, 37.923553, 34.870000, 0,158.39,493.17,34.77,34.80,34.90,34.90,34.90,34.90
77, 7.222300, 57.222222, 4.444444, 40.000000, 32.477959, 35.726652, 34.870000, 0,152.96,495.42,32.56,32.59,32.69,32.69,32.69,32.69
78, 7.222300, 57.222222, 4.444444, 40.000000, 30.444277, 33.707222, 34.870000, 0,148.21,497.59,30.53,30.56,30.65,30.65,30.65,30.65
79, 7.222300, 57.222222, 4.444444, 40.000000, 28.574290, 31.851175, 34.870000, 0,144.06,499.72,28.66,28.69,28.79,28.79,28.79,28.79
80, 7.222300, 57.222222, 4.444444, 0.000000, 28.801737, 32.076874, 34.870000, 0,144.55,499.45,28.88,28.92,29.01,29.01,29.01,29.01
81, 7.222300, 57.222222, 4.444444, 0.000000, 29.029050, 32.302458, 34.870000, 0,145.05,499.19,29.11,29.14,29.24,29.24,29.24,29.24
82, 7.222300, 57.222222, 4.444444, 0.000000, 29.256233, 32.527925, 34.870000, 0,145.55,498.92,29.34,29.37,29.47,29.47,29.47,29.47
83, 7.222300, 57.222222, 4.444444, 0.000000, 29.483284, 32.753277, 34.870000, 0,146.05,498.66,29.56,29.60,29.69,29.69,29.69,29.69
84, 7.222300, 57.222222, 4.444444, 0.000000, 29.710207, 32.978514, 34.870000, 0,146.56,498.41,29.79,29.82,29.92,29.92,29.92,29.92
85, 7.222300, 57.222222, 4.444444, 0.000000, 29.937000, 33.203637, 34.870000, 0,147.06,498.15,30.02,30.05,30.15,30.15,30.15,30.15
86, 7.222300, 57.222222, 4.444444, 0.000000, 30.163667, 33.428646, 34.870000, 0,147.57,497.90,30.24,30.28,30.37,30.37,30.37,30.37
87, 7.222300, 57.222222, 4.444444, 0.000000, 30.390207, 33.653542, 34.870000, 0,148.09,497.65,30.47,30.50,30.60,30.60,30.60,30.60
88, 7.222300, 57.222222, 4.444444, 0.000000, 30.616621, 33.878325, 34.870000, 0,148.60,497.40,30.70,30.73,30.83,30.83,30.83,30.83
89, 7.222300, 57.222222, 4.444444, 0.000000, 30.842911, 34.102996, 34.870000, 0,149.12,497.15,30.92,30.96,31.05,31.05,31.05,31.05
90, 7.222300, 57.222222, 4.444444, 0.000000, 31.069077, 34.327556, 34.870000, 0,149.64,496.91,31.15,31.18,31.28,31.28,31.28,31.28
91, 7.222300, 57.222222, 4.444444, 0.000000, 31.295121, 34.552003, 34.870000, 0,150.17,496.67,31.38,31.41,31.51,31.51,31.51,31.51
92, 7.222300, 57.222222, 4.444444, 0.000000, 31.521042, 34.776340, 34.870000, 0,150.69,496.42,31.60,31.63,31.73,31.73,31.73,31.73
93, 7.222300, 57.222222, 4.444444, 0.000000, 31.746841, 35.000566, 34.870000, 0,151.22,496.18,31.83,31.86,31.96,31.96,31.96,31.96
94, 7.222300, 57.222222, 4.444444, 0.000000, 31.972520, 35.224682, 34.870000, 0,151.75,495.95,32.05,32.09,32.18,32.18,32.18,32.18
95, 7.222300, 57.222222, 4.444444, 0.000000, 32.198079, 35.448688, 34.870000, 0,152.29,495.71,32.28,32.31,32.41,32.41,32.41,32.41
96, 7.222300, 57.222222, 4.444444, 0.000000, 32.423519, 35.672584, 34.870000, 0,152.83,495.47,32.50,32.54,32.63,32.63,32.63,32.63
97, 7.222300, 57.222222, 4.444444, 0.000000, 32.648841, 35.896370, 34.870000, 0,153.37,495.24,32.73,32.76,32.86,32.86,32.86,32.86
98, 7.222300, 57.222222, 4.444444, 0.000000, 32.874044, 36.120048, 34.870000, 0,153.91,495.01,32.95,32.99,33.08,33.08,33.08,33.08
99, 7.222300, 57.222222, 4.444444, 0.000000, 33.099130, 36.343616, 34.870000, 0,154.45,494.77,33.18,33.21,33.31,33.31,33.31,33.31
100, 7.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.18,33.21,33.31,33.31,33.31,33.31
101, 6.500000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.18,33.21,33.31,33.31,33.31,33.31
102, 6.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.17,33.21,33.30,33.30,33.30,33.30
103, 5.500000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.17,33.21,33.30,33.30,33.30,33.30
104, 5.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.17,33.21,33.30,33.30,33.30,33.30
105, 4.500000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.17,33.21,33.30,33.30,33.30,33.30
106, 4.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.17,33.20,33.30,33.30,33.30,33.30
107, 3.500000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.17,33.20,33.30,33.30,33.30,33.30
108, 3.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.16,33.20,33.30,33.30,33.30,33.30
109, 2.500000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.16,33.20,33.30,33.30,33.30,33.30
110, 2.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.16,33.20,33.29,33.29,33.29,33.29
111, 1.500000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.16,33.20,33.29,33.29,33.29,33.29
112, 1.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.15,33.20,33.29,33.29,33.29,33.29
113, 0.500000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.15,33.20,33.29,33.29,33.29,33.29
114, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.15,33.19,33.29,33.29,33.29,33.29
115, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.15,33.19,33.29,33.29,33.29,33.29
116, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.15,33.19,33.28,33.28,33.28,33.28
117, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.14,33.19,33.28,33.28,33.28,33.28
118, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.14,33.19,33.28,33.28,33.28,33.28
119, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.14,33.19,33.28,33.28,33.28,33.28
120, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.14,33.19,33.28,33.28,33.28,33.28
121, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.14,33.18,33.28,33.28,33.28,33.28
122, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.13,33.18,33.28,33.28,33.28,33.28
123, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.13,33.18,33.27,33.27,33.27,33.27
124, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.13,33.18,33.27,33.27,33.27,33.27
125, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.13,33.18,33.27,33.27,33.27,33.27
126, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.12,33.18,33.27,33.27,33.27,33.27
127, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.12,33.18,33.27,33.27,33.27,33.27
128, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.12,33.18,33.27,33.27,33.27,33.27
129, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.12,33.17,33.26,33.26,33.26,33.26
130, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.12,33.17,33.26,33.26,33.26,33.26
131, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.11,33.17,33.26,33.26,33.26,33.26
132, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.11,33.17,33.26,33.26,33.26,33.26
133, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.11,33.17,33.26,33.26,33.26,33.26
134, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.11,33.17,33.26,33.26,33.26,33.26
135, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.10,33.17,33.25,33.25,33.25,33.25
136, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.10,33.16,33.25,33.25,33.25,33.25
137, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.10,33.16,33.25,33.25,33.25,33.25
138, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.10,33.16,33.25,33.25,33.25,33.25
139, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.10,33.16,33.25,33.25,33.25,33.25
140, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.09,33.16,33.25,33.25,33.25,33.25
141, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.09,33.16,33.25,33.25,33.25,33.25
142, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.09,33.16,33.24,33.24,33.24,33.24
143, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.09,33.16,33.24,33.24,33.24,33.24
144, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.08,33.15,33.24,33.24,33.24,33.24
145, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.08,33.15,33.24,33.24,33.24,33.24
146, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.08,33.15,33.24,33.24,33.24,33.24
147, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.08,33.15,33.24,33.24,33.24,33.24
148, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.08,33.15,33.23,33.23,33.23,33.23
149, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.07,33.15,33.23,33.23,33.23,33.23
150, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.07,33.15,33.23,33.23,33.23,33.23
151, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.07,33.14,33.23,33.23,33.23,33.23
152, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.07,33.14,33.23,33.23,33.23,33.23
153, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.07,33.14,33.23,33.23,33.23,33.23
154, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.06,33.14,33.23,33.23,33.23,33.23
155, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.06,33.14,33.22,33.22,33.22,33.22
156, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.06,33.14,33.22,33.22,33.22,33.22
157, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.06,33.14,33.22,33.22,33.22,33.22
158, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.05,33.13,33.22,33.22,33.22,33.22
159, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.05,33.13,33.22,33.22,33.22,33.22
160, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.05,33.13,33.22,33.22,33.22,33.22
161, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.05,33.13,33.21,33.21,33.21,33.21
162, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.05,33.13,33.21,33.21,33.21,33.21
163, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.04,33.13,33.21,33.21,33.21,33.21
164, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.04,33.13,33.21,33.21,33.21,33.21
165, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.04,33.13,33.21,33.21,33.21,33.21
166, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.04,33.12,33.21,33.21,33.21,33.21
167, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.03,33.12,33.20,33.20,33.20,33.20
168, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.03,33.12,33.20,33.20,33.20,33.20
169, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.03,33.12,33.20,33.20,33.20,33.20
170, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.03,33.12,33.20,33.20,33.20,33.20
171, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.03,33.12,33.20,33.20,33.20,33.20
172, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.02,33.12,33.20,33.20,33.20,33.20
173, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.02,33.11,33.20,33.20,33.20,33.20
174, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.02,33.11,33.19,33.19,33.19,33.19
175, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.02,33.11,33.19,33.19,33.19,33.19
176, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.02,33.11,33.19,33.19,33.19,33.19
177, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.01,33.11,33.19,33.19,33.19,33.19
178, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.01,33.11,33.19,33.19,33.19,33.19
179, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.01,33.11,33.19,33.19,33.19,33.19
180, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.01,33.11,33.18,33.18,33.18,33.18
181, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.00,33.10,33.18,33.18,33.18,33.18
182, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.00,33.10,33.18,33.18,33.18,33.18
183, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.00,33.10,33.18,33.18,33.18,33.18
184, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.00,33.10,33.18,33.18,33.18,33.18
185, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,33.00,33.10,33.18,33.18,33.18,33.18
186, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.99,33.10,33.18,33.18,33.18,33.18
187, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.99,33.10,33.17,33.17,33.17,33.17
188, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.99,33.09,33.17,33.17,33.17,33.17
189, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.99,33.09,33.17,33.17,33.17,33.17
190, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.98,33.09,33.17,33.17,33.17,33.17
191, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.98,33.09,33.17,33.17,33.17,33.17
192, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.98,33.09,33.17,33.17,33.17,33.17
193, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.98,33.09,33.16,33.16,33.16,33.16
194, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.98,33.09,33.16,33.16,33.16,33.16
195, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.97,33.09,33.16,33.16,33.16,33.16
196, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.97,33.08,33.16,33.16,33.16,33.16
197, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.97,33.08,33.16,33.16,33.16,33.16
198, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.97,33.08,33.16,33.16,33.16,33.16
199, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.97,33.08,33.16,33.16,33.16,33.16
200, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.96,33.08,33.15,33.15,33.15,33.15
201, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.96,33.08,33.15,33.15,33.15,33.15
202, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.96,33.08,33.15,33.15,33.15,33.15
203, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.96,33.07,33.15,33.15,33.15,33.15
204, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.95,33.07,33.15,33.15,33.15,33.15
205, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.95,33.07,33.15,33.15,33.15,33.15
206, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.95,33.07,33.14,33.14,33.14,33.14
207, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.95,33.07,33.14,33.14,33.14,33.14
208, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.95,33.07,33.14,33.14,33.14,33.14
209, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.94,33.07,33.14,33.14,33.14,33.14
210, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.94,33.06,33.14,33.14,33.14,33.14
211, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.94,33.06,33.14,33.14,33.14,33.14
212, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.94,33.06,33.14,33.14,33.14,33.14
213, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.93,33.06,33.13,33.13,33.13,33.13
214, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.93,33.06,33.13,33.13,33.13,33.13
215, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.93,33.06,33.13,33.13,33.13,33.13
216, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.93,33.06,33.13,33.13,33.13,33.13
217, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.93,33.06,33.13,33.13,33.13,33.13
218, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.92,33.05,33.13,33.13,33.13,33.13
219, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.92,33.05,33.12,33.12,33.12,33.12
220, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.92,33.05,33.12,33.12,33.12,33.12
221, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.92,33.05,33.12,33.12,33.12,33.12
222, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.92,33.05,33.12,33.12,33.12,33.12
223, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.91,33.05,33.12,33.12,33.12,33.12
224, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.91,33.05,33.12,33.12,33.12,33.12
225, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.91,33.04,33.12,33.12,33.12,33.12
226, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.91,33.04,33.11,33.11,33.11,33.11
227, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.90,33.04,33.11,33.11,33.11,33.11
228, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.90,33.04,33.11,33.11,33.11,33.11
229, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.90,33.04,33.11,33.11,33.11,33.11
230, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.90,33.04,33.11,33.11,33.11,33.11
231, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.90,33.04,33.11,33.11,33.11,33.11
232, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.89,33.04,33.10,33.10,33.10,33.10
233, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.89,33.03,33.10,33.10,33.10,33.10
234, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.89,33.03,33.10,33.10,33.10,33.10
235, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.89,33.03,33.10,33.10,33.10,33.10
236, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.89,33.03,33.10,33.10,33.10,33.10
237, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.88,33.03,33.10,33.10,33.10,33.10
238, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.88,33.03,33.09,33.09,33.09,33.09
239, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.88,33.03,33.09,33.09,33.09,33.09
240, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.88,33.02,33.09,33.09,33.09,33.09
241, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.87,33.02,33.09,33.09,33.09,33.09
242, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.87,33.02,33.09,33.09,33.09,33.09
243, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.87,33.02,33.09,33.09,33.09,33.09
244, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.87,33.02,33.09,33.09,33.09,33.09
245, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.87,33.02,33.08,33.08,33.08,33.08
246, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.86,33.02,33.08,33.08,33.08,33.08
247, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.86,33.01,33.08,33.08,33.08,33.08
248, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.86,33.01,33.08,33.08,33.08,33.08
249, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.86,33.01,33.08,33.08,33.08,33.08
250, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.85,33.01,33.08,33.08,33.08,33.08
251, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.85,33.01,33.07,33.07,33.07,33.07
252, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.85,33.01,33.07,33.07,33.07,33.07
253, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.85,33.01,33.07,33.07,33.07,33.07
254, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.85,33.01,33.07,33.07,33.07,33.07
255, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.84,33.00,33.07,33.07,33.07,33.07
256, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.84,33.00,33.07,33.07,33.07,33.07
257, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.84,33.00,33.07,33.07,33.07,33.07
258, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.84,33.00,33.06,33.06,33.06,33.06
259, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,32.84,33.00,33.06,33.06,33.06,33.06
260, 0.500000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,19.14,32.97,33.04,33.06,33.06,33.06
261, 1.000000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,5.59,32.83,33.00,33.06,33.06,33.06
262, 1.500000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.45,20.28,32.97,33.04,33.06,33.06
263, 2.000000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,6.73,32.83,33.00,33.06,33.06
264, 2.500000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,4.48,21.39,32.96,33.04,33.05
265, 3.000000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,4.44,7.86,32.83,33.00,33.05
266, 3.500000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,4.44,4.56,22.45,32.96,33.04
267, 4.000000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,4.44,4.45,9.00,32.83,33.00
268, 4.500000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,4.44,4.44,4.70,23.45,32.96
269, 5.000000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,4.44,4.44,4.45,10.13,32.84
270, 5.500000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,4.44,4.44,4.45,10.13,32.83
271, 6.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,4.44,4.44,4.45,10.14,32.82
272, 6.500000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,4.44,4.44,4.45,10.14,32.81
273, 7.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,4.44,4.44,4.45,10.15,32.81
274, 7.222300, 57.222222, 4.444444, 0.000000, 10.182116, 13.699745, 34.870000, 0,114.14,536.43,10.27,10.30,10.41,10.41,10.41,10.41
275, 7.222300, 57.222222, 4.444444, 0.000000, 10.427194, 13.939589, 34.870000, 0,114.41,535.63,10.51,10.55,10.65,10.65,10.65,10.65
276, 7.222300, 57.222222, 4.444444, 0.000000, 10.671896, 14.179142, 34.870000, 0,114.68,534.85,10.76,10.79,10.90,10.90,10.90,10.90
277, 7.222300, 57.222222, 4.444444, 0.000000, 10.916228, 14.418408, 34.870000, 0,114.96,534.07,11.00,11.04,11.14,11.14,11.14,11.14
278, 7.222300, 57.222222, 4.444444, 0.000000, 11.160196, 14.657392, 34.870000, 0,115.24,533.31,11.25,11.28,11.39,11.39,11.39,11.39
279, 7.222300, 57.222222, 4.444444, 0.000000, 11.403806, 14.896098, 34.870000, 0,115.52,532.56,11.49,11.53,11.63,11.63,11.63,11.63
280, 7.222300, 57.222222, 4.444444, 0.000000, 11.647064, 15.134530, 34.870000, 0,115.80,531.83,11.73,11.77,11.87,11.87,11.87,11.87
281, 7.222300, 57.222222, 4.444444, 0.000000, 11.889974, 15.372692, 34.870000, 0,116.09,531.10,11.98,12.01,12.11,12.11,12.11,12.11
282, 7.222300, 57.222222, 4.444444, 0.000000, 12.132543, 15.610588, 34.870000, 0,116.38,530.39,12.22,12.25,12.36,12.36,12.36,12.36
283, 7.222300, 57.222222, 4.444444, 0.000000, 12.374775, 15.848223, 34.870000, 0,116.67,529.69,12.46,12.50,12.60,12.60,12.60,12.60
284, 7.222300, 57.222222, 4.444444, 0.000000, 12.616676, 16.085600, 34.870000, 0,116.97,529.00,12.70,12.74,12.84,12.84,12.84,12.84
285, 7.222300, 57.222222, 4.444444, 0.000000, 12.858251, 16.322723, 34.870000, 0,117.27,528.32,12.94,12.98,13.08,13.08,13.08,13.08
286, 7.222300, 57.222222, 4.444444, 0.000000, 13.099505, 16.559596, 34.870000, 0,117.57,527.65,13.19,13.22,13.32,13.32,13.32,13.32
287, 7.222300, 57.222222, 4.444444, 0.000000, 13.340442, 16.796222, 34.870000, 0,117.87,527.00,13.43,13.46,13.56,13.56,13.56,13.56
288, 7.222300, 57.222222, 4.444444, 0.000000, 13.581068, 17.032606, 34.870000, 0,118.18,526.35,13.67,13.70,13.80,13.80,13.80,13.80
289, 7.222300, 57.222222, 4.444444, 0.000000, 13.821388, 17.268749, 34.870000, 0,118.49,525.71,13.91,13.94,14.04,14.04,14.04,14.04
290, 7.222300, 57.222222, 4.444444, 0.000000, 14.061406, 17.504657, 34.870000, 0,118.81,525.09,14.15,14.18,14.28,14.28,14.28,14.28
291, 7.222300, 57.222222, 4.444444, 0.000000, 14.301126, 17.740333, 34.870000, 0,119.12,524.47,14.39,14.42,14.52,14.52,14.52,14.52
292, 7.222300, 57.222222, 4.444444, 0.000000, 14.540554, 17.975779, 34.870000, 0,119.44,523.86,14.63,14.66,14.76,14.76,14.76,14.76
293, 7.222300, 57.222222, 4.444444, 0.000000, 14.779694, 18.210999, 34.870000, 0,119.76,523.26,14.87,14.90,15.00,15.00,15.00,15.00
294, 7.222300, 57.222222, 4.444444, 0.000000, 15.018549, 18.445997, 34.870000, 0,120.09,522.68,15.10,15.14,15.24,15.24,15.24,15.24
295, 7.222300, 57.222222, 4.444444, 0.000000, 15.257125, 18.680775, 34.870000, 0,120.42,522.10,15.34,15.38,15.48,15.48,15.48,15.48
296, 7.222300, 57.222222, 4.444444, 0.000000, 15.495425, 18.915337, 34.870000, 0,120.75,521.53,15.58,15.61,15.72,15.72,15.72,15.72
297, 7.222300, 57.222222, 4.444444, 0.000000, 15.733454, 19.149686, 34.870000, 0,121.09,520.97,15.82,15.85,15.95,15.95,15.95,15.95
298, 7.222300, 57.222222, 4.444444, 0.000000, 15.971215, 19.383824, 34.870000, 0,121.42,520.41,16.06,16.09,16.19,16.19,16.19,16.19
299, 7.222300, 57.222222, 4.444444, 0.000000, 16.208714, 19.617755, 34.870000, 0,121.76,519.87,16.29,16.33,16.43,16.43,16.43,16.43
300, 7.222300, 57.222222, 4.444444, 0.000000, 16.445952, 19.851481, 34.870000, 0,122.11,519.33,16.53,16.56,16.67,16.67,16.67,16.67
301, 7.222300, 57.222222, 4.444444, 0.000000, 16.682935, 20.085005, 34.870000, 0,122.45,518.81,16.77,16.80,16.90,16.90,16.90,16.90
302, 7.222300, 57.222222, 4.444444, 0.000000, 16.919666, 20.318331, 34.870000, 0,122.80,518.29,17.00,17.04,17.14,17.14,17.14,17.14
303, 7.222300, 57.222222, 4.444444, 0.000000, 17.156149, 20.551460, 34.870000, 0,123.16,517.78,17.24,17.27,17.38,17.38,17.38,17.38
304, 7.222300, 57.222222, 4.444444, 0.000000, 17.392387, 20.784396, 34.870000, 0,123.51,517.27,17.48,17.51,17.61,17.61,17.61,17.61
305, 7.222300, 57.222222, 4.444444, 0.000000, 17.628385, 21.017141, 34.870000, 0,123.87,516.78,17.71,17.75,17.85,17.85,17.85,17.85
306, 7.222300, 57.222222, 4.444444, 0.000000, 17.864144, 21.249697, 34.870000, 0,124.23,516.29,17.95,17.98,18.08,18.08,18.08,18.08
307, 7.222300, 57.222222, 4.444444, 0.000000, 18.099670, 21.482068, 34.870000, 0,124.59,515.81,18.18,18.22,18.32,18.32,18.32,18.32
308, 7.222300, 57.222222, 4.444444, 0.000000, 18.334965, 21.714255, 34.870000, 0,124.96,515.33,18.42,18.45,18.55,18.55,18.55,18.55
309, 7.222300, 57.222222, 4.444444, 0.000000, 18.570032, 21.946260, 34.870000, 0,125.33,514.87,18.65,18.69,18.79,18.79,18.79,18.79
310, 7.222300, 57.222222, 4.444444, 0.000000, 18.804875, 22.178087, 34.870000, 0,125.70,514.41,18.89,18.92,19.02,19.02,19.02,19.02
311, 7.222300, 57.222222, 4.444444, 0.000000, 19.039497, 22.409738, 34.870000, 0,126.08,513.95,19.12,19.16,19.26,19.26,19.26,19.26
312, 7.222300, 57.222222, 4.444444, 0.000000, 19.273901, 22.641214, 34.870000, 0,126.46,513.51,19.36,19.39,19.49,19.49,19.49,19.49
313, 7.222300, 57.222222, 4.444444, 0.000000, 19.508090, 22.872518, 34.870000, 0,126.84,513.07,19.59,19.63,19.73,19.73,19.73,19.73
314, 7.222300, 57.222222, 4.444444, 0.000000, 19.742067, 23.103652, 34.870000, 0,127.22,512.63,19.83,19.86,19.96,19.96,19.96,19.96
315, 7.222300, 57.222222, 4.444444, 0.000000, 19.975835, 23.334619, 34.870000, 0,127.61,512.20,20.06,20.09,20.19,20.19,20.19,20.19
316, 7.222300, 57.222222, 4.444444, 0.000000, 20.209397, 23.565420, 34.870000, 0,128.00,511.78,20.29,20.33,20.43,20.43,20.43,20.43
317, 7.222300, 57.222222, 4.444444, 0.000000, 20.442756, 23.796057, 34.870000, 0,128.39,511.37,20.53,20.56,20.66,20.66,20.66,20.66
318, 7.222300, 57.222222, 4.444444, 0.000000, 20.675914, 24.026532, 34.870000, 0,128.79,510.96,20.76,20.79,20.89,20.89,20.89,20.89
319, 7.222300, 57.222222, 4.444444, 0.000000, 20.908874, 24.256847, 34.870000, 0,129.18,510.56,20.99,21.03,21.12,21.12,21.12,21.12
320, 7.222300, 57.222222, 4.444444, 0.000000, 21.141639, 24.487005, 34.870000, 0,129.58,510.16,21.22,21.26,21.36,21.36,21.36,21.36
321, 7.222300, 57.222222, 4.444444, 0.000000, 21.374211, 24.717006, 34.870000, 0,129.99,509.77,21.46,21.49,21.59,21.59,21.59,21.59
322, 7.222300, 57.222222, 4.444444, 0.000000, 21.606593, 24.946853, 34.870000, 0,130.40,509.38,21.69,21.72,21.82,21.82,21.82,21.82
323, 7.222300, 57.222222, 4.444444, 0.000000, 21.838788, 25.176547, 34.870000, 0,130.80,509.00,21.92,21.95,22.05,22.05,22.05,22.05
324, 7.222300, 57.222222, 4.444444, 0.000000, 22.070797, 25.406090, 34.870000, 0,131.22,508.62,22.15,22.19,22.29,22.29,22.29,22.29
325, 7.222300, 57.222222, 4.444444, 0.000000, 22.302624, 25.635484, 34.870000, 0,131.63,508.25,22.39,22.42,22.52,22.52,22.52,22.52
326, 7.222300, 57.222222, 4.444444, 0.000000, 22.534270, 25.864731, 34.870000, 0,132.05,507.89,22.62,22.65,22.75,22.75,22.75,22.75
327, 7.222300, 57.222222, 4.444444, 0.000000, 22.765738, 26.093831, 34.870000, 0,132.47,507.52,22.85,22.88,22.98,22.98,22.98,22.98
328, 7.222300, 57.222222, 4.444444, 0.000000, 22.997030, 26.322787, 34.870000, 0,132.89,507.17,23.08,23.11,23.21,23.21,23.21,23.21
329, 7.222300, 57.222222, 4.444444, 0.000000, 23.228149, 26.551600, 34.870000, 0,133.32,506.82,23.31,23.34,23.44,23.44,23.44,23.44
330, 7.222300, 57.222222, 4.444444, 0.000000, 23.459095, 26.780271, 34.870000, 0,133.75,506.47,23.54,23.57,23.67,23.67,23.67,23.67
331, 7.222300, 57.222222, 4.444444, 0.000000, 23.689873, 27.008803, 34.870000, 0,134.18,506.13,23.77,23.81,23.90,23.90,23.90,23.90
332, 7.222300, 57.222222, 4.444444, 0.000000, 23.920483, 27.237195, 34.870000, 0,134.62,505.79,24.00,24.04,24.13,24.13,24.13,24.13
333, 7.222300, 57.222222, 4.444444, 0.000000, 24.150927, 27.465450, 34.870000, 0,135.06,505.46,24.23,24.27,24.36,24.36,24.36,24.36
334, 7.222300, 57.222222, 4.444444, 0.000000, 24.381208, 27.693569, 34.870000, 0,135.50,505.13,24.46,24.50,24.59,24.59,24.59,24.59
335, 7.222300, 57.222222, 4.444444, 0.000000, 24.611327, 27.921553, 34.870000, 0,135.94,504.80,24.69,24.73,24.82,24.82,24.82,24.82
336, 7.222300, 57.222222, 4.444444, 0.000000, 24.841287, 28.149404, 34.870000, 0,136.38,504.48,24.92,24.96,25.05,25.05,25.05,25.05
337, 7.222300, 57.222222, 4.444444, 0.000000, 25.071088, 28.377123, 34.870000, 0,136.83,504.16,25.15,25.19,25.28,25.28,25.28,25.28
338, 7.222300, 57.222222, 4.444444, 0.000000, 25.300734, 28.604710, 34.870000, 0,137.29,503.85,25.38,25.42,25.51,25.51,25.51,25.51
339, 7.222300, 57.222222, 4.444444, 0.000000, 25.530225, 28.832167, 34.870000, 0,137.74,503.54,25.61,25.65,25.74,25.74,25.74,25.74
340, 7.222300, 57.222222, 4.444444, 0.000000, 25.759564, 29.059495, 34.870000, 0,138.20,503.23,25.84,25.87,25.97,25.97,25.97,25.97
341, 7.222300, 57.222222, 4.444444, 0.000000, 25.988751, 29.286696, 34.870000, 0,138.66,502.93,26.07,26.10,26.20,26.20,26.20,26.20
342, 7.222300, 57.222222, 4.444444, 0.000000, 26.217789, 29.513769, 34.870000, 0,139.12,502.63,26.30,26.33,26.43,26.43,26.43,26.43
343, 7.222300, 57.222222, 4.444444, 0.000000, 26.446679, 29.740717, 34.870000, 0,139.59,502.33,26.53,26.56,26.66,26.66,26.66,26.66
344, 7.222300, 57.222222, 4.444444, 0.000000, 26.675423, 29.967540, 34.870000, 0,140.05,502.04,26.76,26.79,26.89,26.89,26.89,26.89
345, 7.222300, 57.222222, 4.444444, 0.000000, 26.904022, 30.194239, 34.870000, 0,140.52,501.75,26.99,27.02,27.12,27.12,27.12,27.12
346, 7.222300, 57.222222, 4.444444, 0.000000, 27.132478, 30.420815, 34.870000, 0,141.00,501.46,27.21,27.25,27.34,27.34,27.34,27.34
347, 7.222300, 57.222222, 4.444444, 0.000000, 27.360792, 30.647269, 34.870000, 0,141.47,501.18,27.44,27.48,27.57,27.57,27.57,27.57
348, 7.222300, 57.222222, 4.444444, 0.000000, 27.588965, 30.873601, 34.870000, 0,141.95,500.90,27.67,27.70,27.80,27.80,27.80,27.80
349, 7.222300, 57.222222, 4.444444, 0.000000, 27.816999, 31.099813, 34.870000, 0,142.44,500.62,27.90,27.93,28.03,28.03,28.03,28.03
350, 7.222300, 57.222222, 4.444444, 0.000000, 28.044895, 31.325906, 34.870000, 0,142.92,500.34,28.13,28.16,28.26,28.26,28.26,28.26
351, 7.222300, 57.222222, 4.444444, 0.000000, 28.272654, 31.551879, 34.870000, 0,143.41,500.07,28.35,28.39,28.48,28.48,28.48,28.48
352, 7.222300, 57.222222, 4.444444, 0.000000, 28.500278, 31.777735, 34.870000, 0,143.90,499.80,28.58,28.61,28.71,28.71,28.71,28.71
353, 7.222300, 57.222222, 4.444444, 0.000000, 28.727768, 32.003472, 34.870000, 0,144.39,499.54,28.81,28.84,28.94,28.94,28.94,28.94
354, 7.222300, 57.222222, 4.444444, 0.000000, 28.955125, 32.229093, 34.870000, 0,144.89,499.27,29.04,29.07,29.17,29.17,29.17,29.17
355, 7.222300, 57.222222, 4.444444, 0.000000, 29.182350, 32.454598, 34.870000, 0,145.39,499.01,29.26,29.30,29.39,29.39,29.39,29.39
356, 7.222300, 57.222222, 4.444444, 0.000000, 29.409444, 32.679988, 34.870000, 0,145.89,498.75,29.49,29.52,29.62,29.62,29.62,29.62
357, 7.222300, 57.222222, 4.444444, 0.000000, 29.636408, 32.905262, 34.870000, 0,146.39,498.49,29.72,29.75,29.85,29.85,29.85,29.85
358, 7.222300, 57.222222, 4.444444, 0.000000, 29.863244, 33.130422, 34.870000, 0,146.90,498.24,29.94,29.98,30.07,30.07,30.07,30.07
359, 7.222300, 57.222222, 4.444444, 0.000000, 30.089952, 33.355468, 34.870000, 0,147.41,497.98,30.17,30.20,30.30,30.30,30.30,30.30
360, 7.222300, 57.222222, 4.444444, 0.000000, 30.316533, 33.580401, 34.870000, 0,147.92,497.73,30.40,30.43,30.53,30.53,30.53,30.53
361, 7.222300, 57.222222, 4.444444, 0.000000, 30.542988, 33.805221, 34.870000, 0,148.43,497.48,30.62,30.66,30.75,30.75,30.75,30.75
362, 7.222300, 57.222222, 4.444444, 0.000000, 30.769318, 34.029928, 34.870000, 0,148.95,497.23,30.85,30.88,30.98,30.98,30.98,30.98
363, 7.222300, 57.222222, 4.444444, 0.000000, 30.995524, 34.254524, 34.870000, 0,149.47,496.99,31.08,31.11,31.21,31.21,31.21,31.21
364, 7.222300, 57.222222, 4.444444, 0.000000, 31.221607, 34.479008, 34.870000, 0,150.00,496.74,31.30,31.33,31.43,31.43,31.43,31.43
365, 7.222300, 57.222222, 4.444444, 0.000000, 31.447568, 34.703381, 34.870000, 0,150.52,496.50,31.53,31.56,31.66,31.66,31.66,31.66
366, 7.222300, 57.222222, 4.444444, 0.000000, 31.673407, 34.927643, 34.870000, 0,151.05,496.26,31.75,31.79,31.88,31.88,31.88,31.88
367, 7.222300, 57.222222, 4.444444, 0.000000, 31.899125, 35.151794, 34.870000, 0,151.58,496.02,31.98,32.01,32.11,32.11,32.11,32.11
368, 7.222300, 57.222222, 4.444444, 0.000000, 32.124723, 35.375836, 34.870000, 0,152.11,495.79,32.21,32.24,32.33,32.33,32.33,32.33
369, 7.222300, 57.222222, 4.444444, 0.000000, 32.350202, 35.599768, 34.870000, 0,152.65,495.55,32.43,32.46,32.56,32.56,32.56,32.56
370, 7.222300, 57.222222, 4.444444, 0.000000, 32.575562, 35.823590, 34.870000, 0,153.19,495.31,32.66,32.69,32.79,32.79,32.79,32.79
371, 7.222300, 57.222222, 4.444444, 0.000000, 32.800804, 36.047303, 34.870000, 0,153.73,495.08,32.88,32.91,33.01,33.01,33.01,33.01
372, 7.222300, 57.222222, 4.444444, 0.000000, 33.025928, 36.270906, 34.870000, 0,154.28,494.85,33.11,33.14,33.24,33.24,33.24,33.24
373, 7.222300, 57.222222, 4.444444, 0.000000, 33.250935, 36.494401, 34.870000, 0,154.82,494.62,33.33,33.36,33.46,33.46,33.46,33.46
374, 7.222300, 57.222222, 4.444444, 0.000000, 33.475826, 36.717787, 34.870000, 0,155.37,494.39,33.56,33.59,33.69,33.69,33.69,33.69
375, 7.222300, 57.222222, 4.444444, 0.000000, 33.700601, 36.941065, 34.870000, 0,155.93,494.16,33.78,33.81,33.91,33.91,33.91,33.91
