minutes,Ta,Tsetpoint,inletT,draw,condenserInletT,condenserOutletT,externalVolGPM,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C),toutlet (C)
0, 15.555556, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,57.22,57.22,57.22,57.22,57.22,57.22,
1, 15.555556, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,44.03,57.22,57.22,57.22,57.22,57.22,57.22
2, 15.555556, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,30.83,57.22,57.22,57.22,57.22,57.22,57.22
3, 15.555556, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,17.64,57.22,57.22,57.22,57.22,57.22,57.22
4, 15.555556, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.51,57.15,57.21,57.21,57.21,57.21,57.22
5, 15.555556, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.45,44.02,57.21,57.21,57.21,57.21,57.21
6, 15.555556, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.45,44.02,57.21,57.21,57.21,57.21,
7, 15.555556, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.45,44.02,57.21,57.21,57.21,57.21,
8, 15.555556, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.45,44.02,57.21,57.21,57.21,57.21,
9, 15.555556, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.45,44.02,57.21,57.21,57.21,57.21,
10, 15.555556, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.45,44.02,57.21,57.21,57.21,57.21,
11, 15.555556, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.45,44.01,57.20,57.20,57.20,57.20,
12, 15.555556, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.45,44.01,57.20,57.20,57.20,57.20,
13, 15.555556, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.45,44.01,57.20,57.20,57.20,57.20,
14, 15.555556, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.45,44.01,57.20,57.20,57.20,57.20,
15, 15.555556, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.45,44.01,57.20,57.20,57.20,57.20,
16, 15.555556, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.45,44.01,57.20,57.20,57.20,57.20,
17, 15.555556, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.46,44.01,57.19,57.19,57.19,57.19,
18, 15.555556, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.46,44.01,57.19,57.19,57.19,57.19,
19, 15.555556, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.46,44.00,57.19,57.19,57.19,57.19,
20, 15.555556, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.46,44.00,57.19,57.19,57.19,57.19,
21, 15.555556, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.46,44.00,57.19,57.19,57.19,57.19,
22, 15.555556, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.46,44.00,57.19,57.19,57.19,57.19,
23, 15.555556, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.46,44.00,57.19,57.19,57.19,57.19,
24, 15.555556, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.46,44.00,57.18,57.18,57.18,57.18,
25, 15.555556, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.46,44.00,57.18,57.18,57.18,57.18,
26, 15.555556, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.46,43.99,57.18,57.18,57.18,57.18,
27, 15.555556, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.47,43.99,57.18,57.18,57.18,57.18,
28, 15.555556, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.47,43.99,57.18,57.18,57.18,57.18,
29, 15.555556, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.47,43.99,57.18,57.18,57.18,57.18,
30, 15.555556, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.46,30.82,57.17,57.17,57.17,57.17,57.18
31, 15.555556, 57.222222, 4.444444, 40.000000, 41.807349, 46.643525, 50.000000, 0,307.58,1057.50,41.85,41.93,42.13,42.13,42.13,42.13,57.17
32, 15.555556, 57.222222, 4.444444, 40.000000, 40.488287, 45.375706, 50.000000, 0,303.96,1068.71,40.53,40.61,40.81,40.81,40.81,40.81,42.13
33, 15.555556, 57.222222, 4.444444, 40.000000, 39.226749, 44.161329, 50.000000, 0,300.49,1079.02,39.27,39.35,39.55,39.55,39.55,39.55,40.81
34, 15.555556, 57.222222, 4.444444, 40.000000, 38.020136, 42.997986, 50.000000, 0,297.17,1088.48,38.06,38.15,38.35,38.35,38.35,38.35,39.55
35, 15.555556, 57.222222, 4.444444, 0.000000, 38.278485, 43.247229, 50.000000, 0,297.88,1086.49,38.32,38.41,38.61,38.61,38.61,38.61,
36, 15.555556, 57.222222, 4.444444, 0.000000, 38.536350, 43.495917, 50.000000, 0,298.59,1084.49,38.58,38.66,38.87,38.87,38.87,38.87,
37, 15.555556, 57.222222, 4.444444, 0.000000, 38.793726, 43.744049, 50.000000, 0,299.30,1082.46,38.83,38.92,39.12,39.12,39.12,39.12,
38, 15.555556, 57.222222, 4.444444, 0.000000, 39.050611, 43.991623, 50.000000, 0,300.00,1080.43,39.09,39.18,39.38,39.38,39.38,39.38,
39, 15.555556, 57.222222, 4.444444, 0.000000, 39.307001, 44.238638, 50.000000, 0,300.71,1078.38,39.35,39.43,39.63,39.63,39.63,39.63,
40, 15.555556, 57.222222, 4.444444, 0.000000, 39.562892, 44.485092, 50.000000, 0,301.41,1076.31,39.60,39.69,39.89,39.89,39.89,39.89,
41, 15.555556, 57.222222, 4.444444, 0.000000, 39.818281, 44.730983, 50.000000, 0,302.11,1074.24,39.86,39.94,40.15,40.15,40.15,40.15,
42, 15.555556, 57.222222, 4.444444, 0.000000, 40.073166, 44.976311, 50.000000, 0,302.82,1072.15,40.11,40.20,40.40,40.40,40.40,40.40,
43, 15.555556, 57.222222, 4.444444, 0.000000, 40.327542, 45.221075, 50.000000, 0,303.52,1070.05,40.37,40.45,40.65,40.65,40.65,40.65,
44, 15.555556, 57.222222, 4.444444, 0.000000, 40.581408, 45.465273, 50.000000, 0,304.21,1067.93,40.62,40.71,40.91,40.91,40.91,40.91,
45, 15.555556, 57.222222, 4.444444, 0.000000, 40.834760, 45.708904, 50.000000, 0,304.91,1065.81,40.88,40.96,41.16,41.16,41.16,41.16,
46, 15.555556, 57.222222, 4.444444, 0.000000, 41.087596, 45.951968, 50.000000, 0,305.60,1063.67,41.13,41.21,41.41,41.41,41.41,41.41,
47, 15.555556, 57.222222, 4.444444, 0.000000, 41.339913, 46.194463, 50.000000, 0,306.30,1061.52,41.38,41.46,41.66,41.66,41.66,41.66,
48, 15.555556, 57.222222, 4.444444, 0.000000, 41.591708, 46.436389, 50.000000, 0,306.99,1059.36,41.63,41.72,41.91,41.91,41.91,41.91,
49, 15.555556, 57.222222, 4.444444, 0.000000, 41.842980, 46.677745, 50.000000, 0,307.68,1057.20,41.88,41.97,42.16,42.16,42.16,42.16,
50, 15.555556, 57.222222, 4.444444, 0.000000, 42.093724, 46.918531, 50.000000, 0,308.37,1055.02,42.13,42.22,42.41,42.41,42.41,42.41,
51, 15.555556, 57.222222, 4.444444, 0.000000, 42.343941, 47.158746, 50.000000, 0,309.06,1052.83,42.38,42.47,42.66,42.66,42.66,42.66,
52, 15.555556, 57.222222, 4.444444, 0.000000, 42.593626, 47.398390, 50.000000, 0,309.75,1050.63,42.63,42.72,42.91,42.91,42.91,42.91,
53, 15.555556, 57.222222, 4.444444, 0.000000, 42.842779, 47.637462, 50.000000, 0,310.43,1048.43,42.88,42.97,43.16,43.16,43.16,43.16,
54, 15.555556, 57.222222, 4.444444, 0.000000, 43.091396, 47.875962, 50.000000, 0,311.11,1046.22,43.13,43.21,43.41,43.41,43.41,43.41,
55, 15.555556, 57.222222, 4.444444, 0.000000, 43.339477, 48.113890, 50.000000, 0,311.80,1044.00,43.38,43.46,43.66,43.66,43.66,43.66,
56, 15.555556, 57.222222, 4.444444, 0.000000, 43.587019, 48.351245, 50.000000, 0,312.48,1041.77,43.63,43.71,43.90,43.90,43.90,43.90,
57, 15.555556, 57.222222, 4.444444, 0.000000, 43.834021, 48.588028, 50.000000, 0,313.16,1039.54,43.87,43.96,44.15,44.15,44.15,44.15,
58, 15.555556, 57.222222, 4.444444, 0.000000, 44.080481, 48.824239, 50.000000, 0,313.84,1037.30,44.12,44.20,44.40,44.40,44.40,44.40,
59, 15.555556, 57.222222, 4.444444, 0.000000, 44.326397, 49.059878, 50.000000, 0,314.51,1035.05,44.37,44.45,44.64,44.64,44.64,44.64,
60, 15.555556, 57.222222, 4.444444, 0.000000, 44.571768, 49.294944, 50.000000, 0,315.19,1032.79,44.61,44.69,44.89,44.89,44.89,44.89,
61, 15.555556, 57.222222, 4.444444, 0.000000, 44.816593, 49.529439, 50.000000, 0,315.86,1030.54,44.86,44.94,45.13,45.13,45.13,45.13,
62, 15.555556, 57.222222, 4.444444, 0.000000, 45.060870, 49.763362, 50.000000, 0,316.54,1028.27,45.10,45.18,45.37,45.37,45.37,45.37,
63, 15.555556, 57.222222, 4.444444, 0.000000, 45.304598, 49.996714, 50.000000, 0,317.21,1026.00,45.34,45.42,45.62,45.62,45.62,45.62,
64, 15.555556, 57.222222, 4.444444, 0.000000, 45.547776, 50.229495, 50.000000, 0,317.88,1023.73,45.59,45.67,45.86,45.86,45.86,45.86,
65, 15.555556, 57.222222, 4.444444, 0.000000, 45.790403, 50.461705, 50.000000, 0,318.55,1021.45,45.83,45.91,46.10,46.10,46.10,46.10,
66, 15.555556, 57.222222, 4.444444, 0.000000, 46.032478, 50.693346, 50.000000, 0,319.22,1019.17,46.07,46.15,46.34,46.34,46.34,46.34,
67, 15.555556, 57.222222, 4.444444, 0.000000, 46.274000, 50.924418, 50.000000, 0,319.88,1016.88,46.31,46.39,46.58,46.58,46.58,46.58,
68, 15.555556, 57.222222, 4.444444, 0.000000, 46.514968, 51.154922, 50.000000, 0,320.55,1014.60,46.55,46.63,46.82,46.82,46.82,46.82,
69, 15.555556, 57.222222, 4.444444, 0.000000, 46.755382, 51.384857, 50.000000, 0,321.21,1012.31,46.79,46.87,47.06,47.06,47.06,47.06,
70, 15.555556, 57.222222, 4.444444, 0.000000, 46.995240, 51.614226, 50.000000, 0,321.88,1010.01,47.03,47.11,47.30,47.30,47.30,47.30,
71, 15.555556, 57.222222, 4.444444, 0.000000, 47.234543, 51.843029, 50.000000, 0,322.54,1007.72,47.27,47.35,47.54,47.54,47.54,47.54,
72, 15.555556, 57.222222, 4.444444, 0.000000, 47.473289, 52.071267, 50.000000, 0,323.20,1005.42,47.51,47.59,47.78,47.78,47.78,47.78,
73, 15.555556, 57.222222, 4.444444, 0.000000, 47.711478, 52.298941, 50.000000, 0,323.86,1003.12,47.75,47.83,48.02,48.02,48.02,48.02,
74, 15.555556, 57.222222, 4.444444, 0.000000, 47.949111, 52.526052, 50.000000, 0,324.51,1000.82,47.99,48.07,48.25,48.25,48.25,48.25,
75, 15.555556, 57.222222, 4.444444, 40.000000, 46.361184, 51.007820, 50.000000, 0,320.12,1016.06,46.40,46.48,46.67,46.67,46.67,46.67,48.25
76, 15.555556, 57.222222, 4.444444, 40.000000, 44.842903, 49.554636, 50.000000, 0,315.94,1030.29,44.88,44.96,45.16,45.16,45.16,45.16,46.67
77, 15.555556, 57.222222, 4.444444, 40.000000, 43.391136, 48.163428, 50.000000, 0,311.94,1043.53,43.43,43.51,43.71,43.71,43.71,43.71,45.16
78, 15.555556, 57.222222, 4.444444, 40.000000, 42.002888, 46.831310, 50.000000, 0,308.12,1055.81,42.04,42.13,42.32,42.32,42.32,42.32,43.71
79, 15.555556, 57.222222, 4.444444, 40.000000, 40.675289, 45.555560, 50.000000, 0,304.47,1067.15,40.72,40.80,41.00,41.00,41.00,41.00,42.32
80, 15.555556, 57.222222, 4.444444, 0.000000, 40.928451, 45.798981, 50.000000, 0,305.17,1065.02,40.97,41.05,41.25,41.25,41.25,41.25,
81, 15.555556, 57.222222, 4.444444, 0.000000, 41.181095, 46.041835, 50.000000, 0,305.86,1062.88,41.22,41.31,41.50,41.50,41.50,41.50,
82, 15.555556, 57.222222, 4.444444, 0.000000, 41.433219, 46.284119, 50.000000, 0,306.55,1060.72,41.47,41.56,41.76,41.76,41.76,41.76,
83, 15.555556, 57.222222, 4.444444, 0.000000, 41.684820, 46.525834, 50.000000, 0,307.25,1058.56,41.73,41.81,42.01,42.01,42.01,42.01,
84, 15.555556, 57.222222, 4.444444, 0.000000, 41.935897, 46.766980, 50.000000, 0,307.94,1056.39,41.98,42.06,42.26,42.26,42.26,42.26,
85, 15.555556, 57.222222, 4.444444, 0.000000, 42.186446, 47.007554, 50.000000, 0,308.63,1054.21,42.23,42.31,42.51,42.51,42.51,42.51,
86, 15.555556, 57.222222, 4.444444, 0.000000, 42.436466, 47.247558, 50.000000, 0,309.31,1052.02,42.48,42.56,42.76,42.76,42.76,42.76,
87, 15.555556, 57.222222, 4.444444, 0.000000, 42.685954, 47.486990, 50.000000, 0,310.00,1049.82,42.73,42.81,43.01,43.01,43.01,43.01,
88, 15.555556, 57.222222, 4.444444, 0.000000, 42.934909, 47.725850, 50.000000, 0,310.68,1047.61,42.97,43.06,43.25,43.25,43.25,43.25,
89, 15.555556, 57.222222, 4.444444, 0.000000, 43.183328, 47.964138, 50.000000, 0,311.37,1045.40,43.22,43.31,43.50,43.50,43.50,43.50,
90, 15.555556, 57.222222, 4.444444, 0.000000, 43.431209, 48.201854, 50.000000, 0,312.05,1043.17,43.47,43.55,43.75,43.75,43.75,43.75,
91, 15.555556, 57.222222, 4.444444, 0.000000, 43.678552, 48.438997, 50.000000, 0,312.73,1040.94,43.72,43.80,44.00,44.00,44.00,44.00,
92, 15.555556, 57.222222, 4.444444, 0.000000, 43.925353, 48.675569, 50.000000, 0,313.41,1038.71,43.96,44.05,44.24,44.24,44.24,44.24,
93, 15.555556, 57.222222, 4.444444, 0.000000, 44.171612, 48.911567, 50.000000, 0,314.09,1036.46,44.21,44.29,44.49,44.49,44.49,44.49,
94, 15.555556, 57.222222, 4.444444, 0.000000, 44.417326, 49.146994, 50.000000, 0,314.76,1034.21,44.46,44.54,44.73,44.73,44.73,44.73,
95, 15.555556, 57.222222, 4.444444, 0.000000, 44.662495, 49.381849, 50.000000, 0,315.44,1031.96,44.70,44.78,44.98,44.98,44.98,44.98,
96, 15.555556, 57.222222, 4.444444, 0.000000, 44.907117, 49.616132, 50.000000, 0,316.11,1029.70,44.95,45.03,45.22,45.22,45.22,45.22,
97, 15.555556, 57.222222, 4.444444, 0.000000, 45.151191, 49.849843, 50.000000, 0,316.79,1027.43,45.19,45.27,45.46,45.46,45.46,45.46,
98, 15.555556, 57.222222, 4.444444, 0.000000, 45.394716, 50.082983, 50.000000, 0,317.46,1025.16,45.43,45.51,45.71,45.71,45.71,45.71,
99, 15.555556, 57.222222, 4.444444, 0.000000, 45.637690, 50.315553, 50.000000, 0,318.13,1022.89,45.68,45.76,45.95,45.95,45.95,45.95,
100, 15.000000, 57.222222, 4.444444, 0.000000, 45.879919, 50.464866, 50.000000, 0,315.35,1002.57,45.92,46.00,46.18,46.18,46.18,46.18,
101, 14.500000, 57.222222, 4.444444, 0.000000, 46.117299, 50.618854, 50.000000, 0,312.89,984.33,46.15,46.23,46.42,46.42,46.42,46.42,
102, 14.000000, 57.222222, 4.444444, 0.000000, 46.350309, 50.769623, 50.000000, 0,310.40,966.35,46.39,46.46,46.64,46.64,46.64,46.64,
103, 13.500000, 57.222222, 4.444444, 0.000000, 46.579010, 50.917194, 50.000000, 0,307.88,948.61,46.62,46.69,46.87,46.87,46.87,46.87,
104, 13.000000, 57.222222, 4.444444, 0.000000, 46.803459, 51.061588, 50.000000, 0,305.34,931.10,46.84,46.91,47.09,47.09,47.09,47.09,
105, 12.500000, 57.222222, 4.444444, 0.000000, 47.023712, 51.202824, 50.000000, 0,302.76,913.83,47.06,47.13,47.30,47.30,47.30,47.30,
106, 12.000000, 57.222222, 4.444444, 0.000000, 47.239823, 51.340924, 50.000000, 0,300.16,896.77,47.27,47.34,47.51,47.51,47.51,47.51,
107, 11.500000, 57.222222, 4.444444, 0.000000, 47.451845, 51.475909, 50.000000, 0,297.53,879.92,47.49,47.56,47.72,47.72,47.72,47.72,
108, 11.000000, 57.222222, 4.444444, 0.000000, 47.659829, 51.607801, 50.000000, 0,294.88,863.28,47.69,47.76,47.92,47.92,47.92,47.92,
109, 10.500000, 57.222222, 4.444444, 0.000000, 47.863824, 51.736621, 50.000000, 0,292.19,846.85,47.90,47.96,48.12,48.12,48.12,48.12,
110, 10.000000, 57.222222, 4.444444, 0.000000, 48.063878, 51.862389, 50.000000, 0,289.47,830.60,48.10,48.16,48.32,48.32,48.32,48.32,
111, 9.500000, 57.222222, 4.444444, 0.000000, 48.260037, 51.985128, 50.000000, 0,286.72,814.55,48.29,48.36,48.51,48.51,48.51,48.51,
112, 9.000000, 57.222222, 4.444444, 0.000000, 48.452347, 52.104858, 50.000000, 0,283.94,798.68,48.48,48.55,48.70,48.70,48.70,48.70,
113, 8.500000, 57.222222, 4.444444, 0.000000, 48.640851, 52.221601, 50.000000, 0,281.13,782.99,48.67,48.73,48.88,48.88,48.88,48.88,
114, 8.000000, 57.222222, 4.444444, 0.000000, 48.825551, 52.315419, 50.000000, 0,278.29,763.11,48.85,48.92,49.06,49.06,49.06,49.06,
115, 7.500000, 57.222222, 4.444444, 0.000000, 49.005473, 52.396313, 50.000000, 0,275.41,741.46,49.03,49.09,49.23,49.23,49.23,49.23,
116, 7.000000, 57.222222, 4.444444, 0.000000, 49.180215, 52.474016, 50.000000, 0,272.49,720.24,49.21,49.26,49.40,49.40,49.40,49.40,
117, 6.500000, 57.222222, 4.444444, 0.000000, 49.349881, 52.548587, 50.000000, 0,269.54,699.45,49.38,49.43,49.56,49.56,49.56,49.56,
118, 6.000000, 57.222222, 4.444444, 0.000000, 49.514572, 52.620088, 50.000000, 0,266.55,679.07,49.54,49.59,49.72,49.72,49.72,49.72,
119, 5.500000, 57.222222, 4.444444, 0.000000, 49.674386, 52.688578, 50.000000, 0,263.53,659.10,49.70,49.75,49.87,49.87,49.87,49.87,
120, 5.000000, 57.222222, 4.444444, 0.000000, 49.829423, 52.754114, 50.000000, 0,260.46,639.53,49.85,49.90,50.02,50.02,50.02,50.02,
121, 4.500000, 57.222222, 4.444444, 0.000000, 49.979776, 52.816756, 50.000000, 0,257.36,620.35,50.00,50.05,50.17,50.17,50.17,50.17,
122, 4.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,50.00,50.05,50.17,50.17,50.17,50.17,
123, 3.500000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,50.00,50.05,50.16,50.16,50.16,50.16,
124, 3.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,50.00,50.05,50.16,50.16,50.16,50.16,
125, 2.500000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.99,50.05,50.16,50.16,50.16,50.16,
126, 2.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.99,50.04,50.16,50.16,50.16,50.16,
127, 1.500000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.99,50.04,50.16,50.16,50.16,50.16,
128, 1.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.99,50.04,50.16,50.16,50.16,50.16,
129, 0.500000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.98,50.04,50.15,50.15,50.15,50.15,
130, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.98,50.04,50.15,50.15,50.15,50.15,
131, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.98,50.04,50.15,50.15,50.15,50.15,
132, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.98,50.03,50.15,50.15,50.15,50.15,
133, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.97,50.03,50.15,50.15,50.15,50.15,
134, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.97,50.03,50.14,50.14,50.14,50.14,
135, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.97,50.03,50.14,50.14,50.14,50.14,
136, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.96,50.03,50.14,50.14,50.14,50.14,
137, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.96,50.03,50.14,50.14,50.14,50.14,
138, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.96,50.02,50.14,50.14,50.14,50.14,
139, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.96,50.02,50.14,50.14,50.14,50.14,
140, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.95,50.02,50.13,50.13,50.13,50.13,
141, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.95,50.02,50.13,50.13,50.13,50.13,
142, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.95,50.02,50.13,50.13,50.13,50.13,
143, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.95,50.02,50.13,50.13,50.13,50.13,
144, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.94,50.02,50.13,50.13,50.13,50.13,
145, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.94,50.01,50.12,50.12,50.12,50.12,
146, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.94,50.01,50.12,50.12,50.12,50.12,
147, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.94,50.01,50.12,50.12,50.12,50.12,
148, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.93,50.01,50.12,50.12,50.12,50.12,
149, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.93,50.01,50.12,50.12,50.12,50.12,
150, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.93,50.01,50.11,50.11,50.11,50.11,
151, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.92,50.00,50.11,50.11,50.11,50.11,
152, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.92,50.00,50.11,50.11,50.11,50.11,
153, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.92,50.00,50.11,50.11,50.11,50.11,
154, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.92,50.00,50.11,50.11,50.11,50.11,
155, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.91,50.00,50.11,50.11,50.11,50.11,
156, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.91,50.00,50.10,50.10,50.10,50.10,
157, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.91,49.99,50.10,50.10,50.10,50.10,
158, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.91,49.99,50.10,50.10,50.10,50.10,
159, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.90,49.99,50.10,50.10,50.10,50.10,
160, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.90,49.99,50.10,50.10,50.10,50.10,
161, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.90,49.99,50.09,50.09,50.09,50.09,
162, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.90,49.99,50.09,50.09,50.09,50.09,
163, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.89,49.98,50.09,50.09,50.09,50.09,
164, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.89,49.98,50.09,50.09,50.09,50.09,
165, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.89,49.98,50.09,50.09,50.09,50.09,
166, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.89,49.98,50.08,50.08,50.08,50.08,
167, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.88,49.98,50.08,50.08,50.08,50.08,
168, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.88,49.98,50.08,50.08,50.08,50.08,
169, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.88,49.97,50.08,50.08,50.08,50.08,
170, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.87,49.97,50.08,50.08,50.08,50.08,
171, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.87,49.97,50.07,50.07,50.07,50.07,
172, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.87,49.97,50.07,50.07,50.07,50.07,
173, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.87,49.97,50.07,50.07,50.07,50.07,
174, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.86,49.97,50.07,50.07,50.07,50.07,
175, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.86,49.96,50.07,50.07,50.07,50.07,
176, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.86,49.96,50.07,50.07,50.07,50.07,
177, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.86,49.96,50.06,50.06,50.06,50.06,
178, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.85,49.96,50.06,50.06,50.06,50.06,
179, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.85,49.96,50.06,50.06,50.06,50.06,
180, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.85,49.96,50.06,50.06,50.06,50.06,
181, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.85,49.95,50.06,50.06,50.06,50.06,
182, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.84,49.95,50.05,50.05,50.05,50.05,
183, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.84,49.95,50.05,50.05,50.05,50.05,
184, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.84,49.95,50.05,50.05,50.05,50.05,
185, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.83,49.95,50.05,50.05,50.05,50.05,
186, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.83,49.95,50.05,50.05,50.05,50.05,
187, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.83,49.94,50.04,50.04,50.04,50.04,
188, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.83,49.94,50.04,50.04,50.04,50.04,
189, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.82,49.94,50.04,50.04,50.04,50.04,
190, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.82,49.94,50.04,50.04,50.04,50.04,
191, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.82,49.94,50.04,50.04,50.04,50.04,
192, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.82,49.94,50.04,50.04,50.04,50.04,
193, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.81,49.93,50.03,50.03,50.03,50.03,
194, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.81,49.93,50.03,50.03,50.03,50.03,
195, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.81,49.93,50.03,50.03,50.03,50.03,
196, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.81,49.93,50.03,50.03,50.03,50.03,
197, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.80,49.93,50.03,50.03,50.03,50.03,
198, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.80,49.93,50.02,50.02,50.02,50.02,
199, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.80,49.92,50.02,50.02,50.02,50.02,
200, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.80,49.92,50.02,50.02,50.02,50.02,
201, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.79,49.92,50.02,50.02,50.02,50.02,
202, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.79,49.92,50.02,50.02,50.02,50.02,
203, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.79,49.92,50.01,50.01,50.01,50.01,
204, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.78,49.92,50.01,50.01,50.01,50.01,
205, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.78,49.91,50.01,50.01,50.01,50.01,
206, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.78,49.91,50.01,50.01,50.01,50.01,
207, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.78,49.91,50.01,50.01,50.01,50.01,
208, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.77,49.91,50.01,50.01,50.01,50.01,
209, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.77,49.91,50.00,50.00,50.00,50.00,
210, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.77,49.91,50.00,50.00,50.00,50.00,
211, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.77,49.90,50.00,50.00,50.00,50.00,
212, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.76,49.90,50.00,50.00,50.00,50.00,
213, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.76,49.90,50.00,50.00,50.00,50.00,
214, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.76,49.90,49.99,49.99,49.99,49.99,
215, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.76,49.90,49.99,49.99,49.99,49.99,
216, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.75,49.90,49.99,49.99,49.99,49.99,
217, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.75,49.89,49.99,49.99,49.99,49.99,
218, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.75,49.89,49.99,49.99,49.99,49.99,
219, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.75,49.89,49.98,49.98,49.98,49.98,
220, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.74,49.89,49.98,49.98,49.98,49.98,
221, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.74,49.89,49.98,49.98,49.98,49.98,
222, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.74,49.89,49.98,49.98,49.98,49.98,
223, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.73,49.88,49.98,49.98,49.98,49.98,
224, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.73,49.88,49.98,49.98,49.98,49.98,
225, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.73,49.88,49.97,49.97,49.97,49.97,
226, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.73,49.88,49.97,49.97,49.97,49.97,
227, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.72,49.88,49.97,49.97,49.97,49.97,
228, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.72,49.88,49.97,49.97,49.97,49.97,
229, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.72,49.87,49.97,49.97,49.97,49.97,
230, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.72,49.87,49.96,49.96,49.96,49.96,
231, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.71,49.87,49.96,49.96,49.96,49.96,
232, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.71,49.87,49.96,49.96,49.96,49.96,
233, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.71,49.87,49.96,49.96,49.96,49.96,
234, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.71,49.87,49.96,49.96,49.96,49.96,
235, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.70,49.86,49.95,49.95,49.95,49.95,
236, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.70,49.86,49.95,49.95,49.95,49.95,
237, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.70,49.86,49.95,49.95,49.95,49.95,
238, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.69,49.86,49.95,49.95,49.95,49.95,
239, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.69,49.86,49.95,49.95,49.95,49.95,
240, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.69,49.86,49.95,49.95,49.95,49.95,
241, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.69,49.85,49.94,49.94,49.94,49.94,
242, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.68,49.85,49.94,49.94,49.94,49.94,
243, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.68,49.85,49.94,49.94,49.94,49.94,
244, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.68,49.85,49.94,49.94,49.94,49.94,
245, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.68,49.85,49.94,49.94,49.94,49.94,
246, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.67,49.85,49.93,49.93,49.93,49.93,
247, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.67,49.84,49.93,49.93,49.93,49.93,
248, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.67,49.84,49.93,49.93,49.93,49.93,
249, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.67,49.84,49.93,49.93,49.93,49.93,
250, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.66,49.84,49.93,49.93,49.93,49.93,
251, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.66,49.84,49.92,49.92,49.92,49.92,
252, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.66,49.84,49.92,49.92,49.92,49.92,
253, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.66,49.83,49.92,49.92,49.92,49.92,
254, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.65,49.83,49.92,49.92,49.92,49.92,
255, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.65,49.83,49.92,49.92,49.92,49.92,
256, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.65,49.83,49.92,49.92,49.92,49.92,
257, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.64,49.83,49.91,49.91,49.91,49.91,
258, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.64,49.83,49.91,49.91,49.91,49.91,
259, 0.000000, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,49.64,49.82,49.91,49.91,49.91,49.91,
260, 0.500000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,38.30,49.79,49.91,49.91,49.91,49.91,49.91
261, 1.000000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,26.97,49.78,49.88,49.91,49.91,49.91,49.91
262, 1.500000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,15.65,49.76,49.85,49.90,49.90,49.90,49.91
263, 2.000000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.50,49.58,49.82,49.90,49.90,49.90,49.90
264, 2.500000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,38.30,49.78,49.90,49.90,49.90,49.90
265, 3.000000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,26.97,49.77,49.88,49.90,49.90,49.90
266, 3.500000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,15.65,49.76,49.85,49.90,49.90,49.90
267, 4.000000, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.44,4.55,49.52,49.81,49.89,49.89,49.90
268, 4.500000, 57.222222, 4.444444, 40.000000, 32.798354, 36.194832, 50.000000, 0,236.16,742.69,32.83,32.89,33.02,33.02,33.02,33.02,49.89
269, 5.000000, 57.222222, 4.444444, 40.000000, 31.783710, 35.298456, 50.000000, 0,236.67,768.55,31.81,31.87,32.02,32.02,32.02,32.02,33.02
270, 5.500000, 57.222222, 4.444444, 0.000000, 31.965906, 35.566771, 50.000000, 0,239.05,787.38,32.00,32.06,32.21,32.21,32.21,32.21,
271, 6.000000, 57.222222, 4.444444, 0.000000, 32.152603, 35.840669, 50.000000, 0,241.46,806.45,32.18,32.25,32.40,32.40,32.40,32.40,
272, 6.500000, 57.222222, 4.444444, 0.000000, 32.343856, 36.120265, 50.000000, 0,243.89,825.77,32.38,32.44,32.60,32.60,32.60,32.60,
273, 7.000000, 57.222222, 4.444444, 0.000000, 32.539724, 36.405678, 50.000000, 0,246.35,845.35,32.57,32.64,32.80,32.80,32.80,32.80,
274, 7.500000, 57.222222, 4.444444, 0.000000, 32.740271, 36.697029, 50.000000, 0,248.83,865.21,32.77,32.84,33.00,33.00,33.00,33.00,
275, 8.000000, 57.222222, 4.444444, 0.000000, 32.945562, 36.994447, 50.000000, 0,251.33,885.35,32.98,33.05,33.21,33.21,33.21,33.21,
276, 8.500000, 57.222222, 4.444444, 0.000000, 33.155641, 37.286316, 50.000000, 0,253.86,903.24,33.19,33.26,33.43,33.43,33.43,33.43,
277, 9.000000, 57.222222, 4.444444, 0.000000, 33.369943, 37.559761, 50.000000, 0,256.42,916.17,33.40,33.48,33.65,33.65,33.65,33.65,
278, 9.500000, 57.222222, 4.444444, 0.000000, 33.587339, 37.836843, 50.000000, 0,259.00,929.22,33.62,33.70,33.87,33.87,33.87,33.87,
279, 10.000000, 57.222222, 4.444444, 0.000000, 33.807855, 38.117637, 50.000000, 0,261.60,942.40,33.84,33.92,34.09,34.09,34.09,34.09,
280, 10.500000, 57.222222, 4.444444, 0.000000, 34.031523, 38.402218, 50.000000, 0,264.24,955.72,34.07,34.14,34.32,34.32,34.32,34.32,
281, 11.000000, 57.222222, 4.444444, 0.000000, 34.258376, 38.690660, 50.000000, 0,266.90,969.19,34.30,34.37,34.55,34.55,34.55,34.55,
282, 11.500000, 57.222222, 4.444444, 0.000000, 34.488449, 38.983036, 50.000000, 0,269.59,982.81,34.53,34.60,34.79,34.79,34.79,34.79,
283, 12.000000, 57.222222, 4.444444, 0.000000, 34.721778, 39.279417, 50.000000, 0,272.32,996.60,34.76,34.84,35.02,35.02,35.02,35.02,
284, 12.500000, 57.222222, 4.444444, 0.000000, 34.958404, 39.579870, 50.000000, 0,275.08,1010.55,35.00,35.08,35.27,35.27,35.27,35.27,
285, 13.000000, 57.222222, 4.444444, 0.000000, 35.198366, 39.884463, 50.000000, 0,277.89,1024.69,35.24,35.32,35.51,35.51,35.51,35.51,
286, 13.500000, 57.222222, 4.444444, 0.000000, 35.441706, 40.193258, 50.000000, 0,280.73,1039.00,35.48,35.56,35.76,35.76,35.76,35.76,
287, 14.000000, 57.222222, 4.444444, 0.000000, 35.688467, 40.506315, 50.000000, 0,283.63,1053.50,35.73,35.81,36.01,36.01,36.01,36.01,
288, 14.500000, 57.222222, 4.444444, 0.000000, 35.938692, 40.823690, 50.000000, 0,286.57,1068.18,35.98,36.06,36.26,36.26,36.26,36.26,
289, 15.000000, 57.222222, 4.444444, 0.000000, 36.192426, 41.145435, 50.000000, 0,289.57,1083.05,36.23,36.32,36.52,36.52,36.52,36.52,
290, 15.500000, 57.222222, 4.444444, 0.000000, 36.449714, 41.471601, 50.000000, 0,292.62,1098.11,36.49,36.58,36.78,36.78,36.78,36.78,
291, 15.555556, 57.222222, 4.444444, 0.000000, 36.710438, 41.732551, 50.000000, 0,293.59,1098.16,36.75,36.84,37.04,37.04,37.04,37.04,
292, 15.555556, 57.222222, 4.444444, 0.000000, 36.971146, 41.984733, 50.000000, 0,294.30,1096.30,37.01,37.10,37.30,37.30,37.30,37.30,
293, 15.555556, 57.222222, 4.444444, 0.000000, 37.231399, 42.236343, 50.000000, 0,295.00,1094.41,37.27,37.36,37.56,37.56,37.56,37.56,
294, 15.555556, 57.222222, 4.444444, 0.000000, 37.491191, 42.487362, 50.000000, 0,295.71,1092.49,37.53,37.62,37.82,37.82,37.82,37.82,
295, 15.555556, 57.222222, 4.444444, 0.000000, 37.750516, 42.737774, 50.000000, 0,296.42,1090.54,37.79,37.88,38.08,38.08,38.08,38.08,
296, 15.555556, 57.222222, 4.444444, 0.000000, 38.009366, 42.987594, 50.000000, 0,297.14,1088.57,38.05,38.14,38.34,38.34,38.34,38.34,
297, 15.555556, 57.222222, 4.444444, 0.000000, 38.267735, 43.236860, 50.000000, 0,297.85,1086.57,38.31,38.40,38.60,38.60,38.60,38.60,
298, 15.555556, 57.222222, 4.444444, 0.000000, 38.525620, 43.485571, 50.000000, 0,298.56,1084.57,38.57,38.65,38.86,38.86,38.86,38.86,
299, 15.555556, 57.222222, 4.444444, 0.000000, 38.783017, 43.733726, 50.000000, 0,299.27,1082.55,38.82,38.91,39.11,39.11,39.11,39.11,
300, 15.555556, 57.222222, 4.444444, 0.000000, 39.039922, 43.981324, 50.000000, 0,299.97,1080.51,39.08,39.17,39.37,39.37,39.37,39.37,
301, 15.555556, 57.222222, 4.444444, 0.000000, 39.296333, 44.228362, 50.000000, 0,300.68,1078.46,39.34,39.42,39.62,39.62,39.62,39.62,
302, 15.555556, 57.222222, 4.444444, 0.000000, 39.552245, 44.474839, 50.000000, 0,301.38,1076.40,39.59,39.68,39.88,39.88,39.88,39.88,
303, 15.555556, 57.222222, 4.444444, 0.000000, 39.807655, 44.720754, 50.000000, 0,302.09,1074.32,39.85,39.93,40.13,40.13,40.13,40.13,
304, 15.555556, 57.222222, 4.444444, 0.000000, 40.062561, 44.966105, 50.000000, 0,302.79,1072.23,40.10,40.19,40.39,40.39,40.39,40.39,
305, 15.555556, 57.222222, 4.444444, 0.000000, 40.316958, 45.210893, 50.000000, 0,303.49,1070.13,40.36,40.44,40.64,40.64,40.64,40.64,
306, 15.555556, 57.222222, 4.444444, 0.000000, 40.570846, 45.455114, 50.000000, 0,304.18,1068.02,40.61,40.70,40.90,40.90,40.90,40.90,
307, 15.555556, 57.222222, 4.444444, 0.000000, 40.824219, 45.698769, 50.000000, 0,304.88,1065.89,40.86,40.95,41.15,41.15,41.15,41.15,
308, 15.555556, 57.222222, 4.444444, 0.000000, 41.077077, 45.941856, 50.000000, 0,305.58,1063.76,41.12,41.20,41.40,41.40,41.40,41.40,
309, 15.555556, 57.222222, 4.444444, 0.000000, 41.329415, 46.184375, 50.000000, 0,306.27,1061.61,41.37,41.45,41.65,41.65,41.65,41.65,
310, 15.555556, 57.222222, 4.444444, 0.000000, 41.581232, 46.426325, 50.000000, 0,306.96,1059.45,41.62,41.71,41.90,41.90,41.90,41.90,
311, 15.555556, 57.222222, 4.444444, 0.000000, 41.832525, 46.667705, 50.000000, 0,307.65,1057.29,41.87,41.96,42.15,42.15,42.15,42.15,
312, 15.555556, 57.222222, 4.444444, 0.000000, 42.083292, 46.908515, 50.000000, 0,308.34,1055.11,42.12,42.21,42.40,42.40,42.40,42.40,
313, 15.555556, 57.222222, 4.444444, 0.000000, 42.333531, 47.148754, 50.000000, 0,309.03,1052.92,42.37,42.46,42.65,42.65,42.65,42.65,
314, 15.555556, 57.222222, 4.444444, 0.000000, 42.583238, 47.388421, 50.000000, 0,309.72,1050.73,42.62,42.71,42.90,42.90,42.90,42.90,
315, 15.555556, 57.222222, 4.444444, 0.000000, 42.832413, 47.627517, 50.000000, 0,310.40,1048.52,42.87,42.96,43.15,43.15,43.15,43.15,
316, 15.555556, 57.222222, 4.444444, 0.000000, 43.081053, 47.866041, 50.000000, 0,311.09,1046.31,43.12,43.20,43.40,43.40,43.40,43.40,
317, 15.555556, 57.222222, 4.444444, 0.000000, 43.329156, 48.103992, 50.000000, 0,311.77,1044.09,43.37,43.45,43.65,43.65,43.65,43.65,
318, 15.555556, 57.222222, 4.444444, 0.000000, 43.576720, 48.341372, 50.000000, 0,312.45,1041.86,43.62,43.70,43.89,43.89,43.89,43.89,
319, 15.555556, 57.222222, 4.444444, 0.000000, 43.823745, 48.578179, 50.000000, 0,313.13,1039.63,43.86,43.95,44.14,44.14,44.14,44.14,
320, 15.555556, 57.222222, 4.444444, 0.000000, 44.070227, 48.814413, 50.000000, 0,313.81,1037.39,44.11,44.19,44.39,44.39,44.39,44.39,
321, 15.555556, 57.222222, 4.444444, 0.000000, 44.316166, 49.050076, 50.000000, 0,314.49,1035.14,44.36,44.44,44.63,44.63,44.63,44.63,
322, 15.555556, 57.222222, 4.444444, 0.000000, 44.561560, 49.285166, 50.000000, 0,315.16,1032.89,44.60,44.68,44.88,44.88,44.88,44.88,
323, 15.555556, 57.222222, 4.444444, 0.000000, 44.806408, 49.519684, 50.000000, 0,315.84,1030.63,44.85,44.93,45.12,45.12,45.12,45.12,
324, 15.555556, 57.222222, 4.444444, 0.000000, 45.050708, 49.753631, 50.000000, 0,316.51,1028.37,45.09,45.17,45.36,45.36,45.36,45.36,
325, 15.555556, 57.222222, 4.444444, 0.000000, 45.294459, 49.987007, 50.000000, 0,317.18,1026.10,45.33,45.41,45.61,45.61,45.61,45.61,
326, 15.555556, 57.222222, 4.444444, 0.000000, 45.537660, 50.219811, 50.000000, 0,317.85,1023.82,45.58,45.66,45.85,45.85,45.85,45.85,
327, 15.555556, 57.222222, 4.444444, 0.000000, 45.780310, 50.452046, 50.000000, 0,318.52,1021.55,45.82,45.90,46.09,46.09,46.09,46.09,
328, 15.555556, 57.222222, 4.444444, 0.000000, 46.022407, 50.683711, 50.000000, 0,319.19,1019.27,46.06,46.14,46.33,46.33,46.33,46.33,
329, 15.555556, 57.222222, 4.444444, 0.000000, 46.263952, 50.914806, 50.000000, 0,319.86,1016.98,46.30,46.38,46.57,46.57,46.57,46.57,
330, 15.555556, 57.222222, 4.444444, 0.000000, 46.504944, 51.145333, 50.000000, 0,320.52,1014.69,46.54,46.62,46.81,46.81,46.81,46.81,
331, 15.555556, 57.222222, 4.444444, 0.000000, 46.745380, 51.375293, 50.000000, 0,321.18,1012.40,46.78,46.86,47.05,47.05,47.05,47.05,
332, 15.555556, 57.222222, 4.444444, 0.000000, 46.985262, 51.604685, 50.000000, 0,321.85,1010.11,47.02,47.10,47.29,47.29,47.29,47.29,
333, 15.555556, 57.222222, 4.444444, 0.000000, 47.224587, 51.833512, 50.000000, 0,322.51,1007.81,47.26,47.34,47.53,47.53,47.53,47.53,
334, 15.555556, 57.222222, 4.444444, 0.000000, 47.463357, 52.061773, 50.000000, 0,323.17,1005.51,47.50,47.58,47.77,47.77,47.77,47.77,
335, 15.555556, 57.222222, 4.444444, 0.000000, 47.701570, 52.289470, 50.000000, 0,323.83,1003.21,47.74,47.82,48.01,48.01,48.01,48.01,
336, 15.555556, 57.222222, 4.444444, 0.000000, 47.939225, 52.516604, 50.000000, 0,324.49,1000.91,47.98,48.06,48.24,48.24,48.24,48.24,
337, 15.555556, 57.222222, 4.444444, 0.000000, 48.176324, 52.743177, 50.000000, 0,325.14,998.61,48.21,48.29,48.48,48.48,48.48,48.48,
338, 15.555556, 57.222222, 4.444444, 0.000000, 48.412865, 52.969188, 50.000000, 0,325.80,996.31,48.45,48.53,48.72,48.72,48.72,48.72,
339, 15.555556, 57.222222, 4.444444, 0.000000, 48.648848, 53.194640, 50.000000, 0,326.45,994.01,48.69,48.77,48.95,48.95,48.95,48.95,
340, 15.555556, 57.222222, 4.444444, 0.000000, 48.884273, 53.419533, 50.000000, 0,327.11,991.70,48.92,49.00,49.19,49.19,49.19,49.19,
341, 15.555556, 57.222222, 4.444444, 0.000000, 49.119140, 53.643870, 50.000000, 0,327.76,989.40,49.16,49.24,49.42,49.42,49.42,49.42,
342, 15.555556, 57.222222, 4.444444, 0.000000, 49.353450, 53.867651, 50.000000, 0,328.41,987.10,49.39,49.47,49.65,49.65,49.65,49.65,
343, 15.555556, 57.222222, 4.444444, 0.000000, 49.587202, 54.090877, 50.000000, 0,329.06,984.80,49.62,49.70,49.89,49.89,49.89,49.89,
344, 15.555556, 57.222222, 4.444444, 0.000000, 49.820397, 54.313551, 50.000000, 0,329.71,982.50,49.86,49.94,50.12,50.12,50.12,50.12,
345, 15.555556, 57.222222, 4.444444, 0.000000, 50.053035, 54.535674, 50.000000, 0,330.36,980.20,50.09,50.17,50.35,50.35,50.35,50.35,
346, 15.555556, 57.222222, 4.444444, 0.000000, 50.285116, 54.757247, 50.000000, 0,331.00,977.90,50.32,50.40,50.58,50.58,50.58,50.58,
347, 15.555556, 57.222222, 4.444444, 0.000000, 50.516640, 54.978271, 50.000000, 0,331.65,975.60,50.55,50.63,50.81,50.81,50.81,50.81,
348, 15.555556, 57.222222, 4.444444, 0.000000, 50.747609, 55.198750, 50.000000, 0,332.29,973.31,50.78,50.86,51.04,51.04,51.04,51.04,
349, 15.555556, 57.222222, 4.444444, 0.000000, 50.978022, 55.418684, 50.000000, 0,332.93,971.02,51.02,51.09,51.27,51.27,51.27,51.27,
350, 15.555556, 57.222222, 4.444444, 0.000000, 51.207880, 55.638075, 50.000000, 0,333.58,968.73,51.24,51.32,51.50,51.50,51.50,51.50,
351, 15.555556, 57.222222, 4.444444, 0.000000, 51.437184, 55.856925, 50.000000, 0,334.22,966.44,51.47,51.55,51.73,51.73,51.73,51.73,
352, 15.555556, 57.222222, 4.444444, 0.000000, 51.665935, 56.075236, 50.000000, 0,334.86,964.16,51.70,51.78,51.96,51.96,51.96,51.96,
353, 15.555556, 57.222222, 4.444444, 0.000000, 51.894133, 56.293010, 50.000000, 0,335.49,961.88,51.93,52.01,52.19,52.19,52.19,52.19,
354, 15.555556, 57.222222, 4.444444, 0.000000, 52.121779, 56.510248, 50.000000, 0,336.13,959.61,52.16,52.23,52.41,52.41,52.41,52.41,
355, 15.555556, 57.222222, 4.444444, 0.000000, 52.348874, 56.726953, 50.000000, 0,336.77,957.33,52.39,52.46,52.64,52.64,52.64,52.64,
356, 15.555556, 57.222222, 4.444444, 0.000000, 52.575419, 56.943127, 50.000000, 0,337.40,955.07,52.61,52.69,52.87,52.87,52.87,52.87,
357, 15.555556, 57.222222, 4.444444, 0.000000, 52.801415, 57.158772, 50.000000, 0,338.04,952.80,52.84,52.91,53.09,53.09,53.09,53.09,
358, 15.555556, 57.222222, 4.444444, 0.000000, 53.026863, 57.373889, 50.000000, 0,338.67,950.54,53.06,53.14,53.32,53.32,53.32,53.32,
359, 15.555556, 57.222222, 4.444444, 0.000000, 53.251764, 57.588481, 50.000000, 0,339.30,948.29,53.29,53.36,53.54,53.54,53.54,53.54,
360, 15.555556, 57.222222, 4.444444, 0.000000, 53.476120, 57.802551, 50.000000, 0,339.94,946.04,53.51,53.59,53.76,53.76,53.76,53.76,
361, 15.555556, 57.222222, 4.444444, 0.000000, 53.699931, 58.016100, 50.000000, 0,340.57,943.80,53.74,53.81,53.99,53.99,53.99,53.99,
362, 15.555556, 57.222222, 4.444444, 0.000000, 53.923198, 58.229131, 50.000000, 0,341.20,941.56,53.96,54.03,54.21,54.21,54.21,54.21,
363, 15.555556, 57.222222, 4.444444, 0.000000, 54.145924, 58.441646, 50.000000, 0,341.82,939.33,54.18,54.26,54.43,54.43,54.43,54.43,
364, 15.555556, 57.222222, 4.444444, 0.000000, 54.368110, 58.653648, 50.000000, 0,342.45,937.10,54.40,54.48,54.65,54.65,54.65,54.65,
365, 15.555556, 57.222222, 4.444444, 0.000000, 54.589756, 58.865171, 50.000000, 0,343.08,934.88,54.63,54.70,54.87,54.87,54.87,54.87,
366, 15.555556, 57.222222, 4.444444, 0.000000, 54.810867, 59.076326, 50.000000, 0,343.70,932.71,54.85,54.92,55.09,55.09,55.09,55.09,
367, 15.555556, 57.222222, 4.444444, 0.000000, 55.031451, 59.287125, 50.000000, 0,344.33,930.57,55.07,55.14,55.31,55.31,55.31,55.31,
368, 15.555556, 57.222222, 4.444444, 0.000000, 55.251516, 59.497569, 50.000000, 0,344.96,928.46,55.29,55.36,55.53,55.53,55.53,55.53,
369, 15.555556, 57.222222, 4.444444, 0.000000, 55.471073, 59.707658, 50.000000, 0,345.58,926.39,55.51,55.58,55.75,55.75,55.75,55.75,
