minutes,Ta,inletT,draw,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 15.555556, 4.444444, 0.000000, 0.00,0.00,57.21,57.22,57.22,57.22,57.22,57.22
1, 15.555556, 4.444444, 40.000000, 0.00,0.00,31.88,57.22,57.22,57.22,57.22,57.22
2, 15.555556, 4.444444, 40.000000, 0.00,0.00,6.60,57.17,57.21,57.21,57.21,57.21
3, 15.555556, 4.444444, 40.000000, 0.00,0.00,4.45,33.99,57.21,57.21,57.21,57.21
4, 15.555556, 4.444444, 40.000000, 156.55,456.64,4.45,9.94,57.18,57.21,57.21,57.21
5, 15.555556, 4.444444, 40.000000, 156.55,456.64,4.45,4.45,38.60,57.20,57.20,57.20
6, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.45,4.45,39.85,57.20,57.20,57.20
7, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.45,4.45,41.10,57.20,57.20,57.20
8, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.45,4.46,42.35,57.19,57.19,57.19
9, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.45,4.47,43.59,57.19,57.19,57.19
10, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,4.49,44.82,57.19,57.19,57.19
11, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,4.53,46.03,57.18,57.18,57.19
12, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,4.61,47.20,57.18,57.18,57.18
13, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,4.74,48.33,57.18,57.18,57.18
14, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,4.92,49.40,57.17,57.17,57.18
15, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,5.17,50.40,57.17,57.17,57.17
16, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,5.50,51.32,57.17,57.17,57.17
17, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.47,5.91,52.16,57.17,57.17,57.17
18, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.47,6.41,52.91,57.16,57.16,57.16
19, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.47,6.99,53.58,57.16,57.16,57.16
20, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.47,7.65,54.17,57.16,57.16,57.16
21, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.47,8.39,54.68,57.15,57.15,57.15
22, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.47,9.21,55.11,57.15,57.15,57.15
23, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.48,10.09,55.48,57.15,57.15,57.15
24, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.48,11.03,55.79,57.14,57.14,57.15
25, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.48,12.02,56.05,57.14,57.14,57.14
26, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.48,13.05,56.26,57.14,57.14,57.14
27, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.48,14.13,56.44,57.14,57.14,57.14
28, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.48,15.24,56.58,57.13,57.13,57.14
29, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.49,16.37,56.69,57.13,57.13,57.13
30, 15.555556, 4.444444, 40.000000, 156.55,456.64,4.47,4.92,44.12,57.13,57.13,57.13
31, 15.555556, 4.444444, 40.000000, 156.55,456.64,4.45,4.49,20.71,56.95,57.12,57.12
32, 15.555556, 4.444444, 40.000000, 156.55,456.64,4.45,4.47,5.73,47.91,57.12,57.12
33, 15.555556, 4.444444, 40.000000, 156.55,456.64,4.45,4.46,4.49,25.20,57.05,57.12
34, 15.555556, 4.444444, 40.000000, 156.55,456.64,4.45,4.45,4.48,7.24,51.00,57.11
35, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.45,4.45,4.48,7.79,51.70,57.10
36, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.45,4.45,4.48,8.39,52.35,57.10
37, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.45,4.45,4.48,9.05,52.93,57.10
38, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.45,4.45,4.48,9.77,53.47,57.09
39, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,4.46,4.48,10.53,53.94,57.09
40, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,4.46,4.49,11.36,54.37,57.09
41, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,4.46,4.49,12.22,54.75,57.08
42, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,4.46,4.49,13.14,55.08,57.08
43, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,4.46,4.49,14.09,55.37,57.07
44, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,4.46,4.49,15.08,55.63,57.07
45, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,4.46,4.49,16.10,55.85,57.07
46, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,4.46,4.49,17.16,56.04,57.06
47, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.47,4.47,4.49,18.24,56.21,57.06
48, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.47,4.47,4.50,19.35,56.34,57.06
49, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.47,4.47,4.50,20.47,56.46,57.06
50, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.47,4.47,4.50,21.61,56.56,57.05
51, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.47,4.47,4.51,22.77,56.65,57.05
52, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.47,4.47,4.52,23.94,56.72,57.05
53, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.47,4.48,4.52,25.12,56.77,57.04
54, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.48,4.48,4.54,26.30,56.82,57.04
55, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.48,4.48,4.55,27.49,56.86,57.04
56, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.48,4.48,4.58,28.69,56.89,57.04
57, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.48,4.48,4.61,29.88,56.92,57.03
58, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.48,4.48,4.64,31.06,56.94,57.03
59, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.48,4.48,4.69,32.25,56.95,57.03
60, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.48,4.49,4.75,33.42,56.97,57.03
61, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.48,4.49,4.82,34.58,56.98,57.02
62, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.49,4.49,4.91,35.74,56.98,57.02
63, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.49,4.49,5.01,36.87,56.99,57.02
64, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.49,4.49,5.14,37.99,56.99,57.02
65, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.49,4.49,5.29,39.08,56.99,57.01
66, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.49,4.49,5.46,40.15,57.00,57.01
67, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.49,4.50,5.66,41.20,57.00,57.01
68, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.50,4.50,5.89,42.21,57.00,57.01
69, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.50,4.50,6.15,43.20,57.00,57.00
70, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.50,4.50,6.44,44.15,56.99,57.00
71, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.50,4.50,6.77,45.06,56.99,57.00
72, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.50,4.50,7.14,45.94,56.99,57.00
73, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.50,4.50,7.54,46.79,56.99,57.00
74, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.50,4.50,7.99,47.59,56.99,56.99
75, 15.555556, 4.444444, 40.000000, 156.55,456.64,4.48,4.50,4.65,27.38,56.58,56.99
76, 15.555556, 4.444444, 40.000000, 156.55,456.64,4.45,4.50,4.51,9.96,50.20,56.98
77, 15.555556, 4.444444, 40.000000, 156.55,456.64,4.45,4.48,4.50,4.86,31.57,56.77
78, 15.555556, 4.444444, 40.000000, 156.55,456.64,4.45,4.46,4.51,4.51,12.48,52.26
79, 15.555556, 4.444444, 40.000000, 156.55,456.64,4.45,4.45,4.49,4.51,5.24,35.70
80, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.45,4.45,4.49,4.51,5.38,36.79
81, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.45,4.45,4.49,4.51,5.55,37.87
82, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.45,4.45,4.50,4.51,5.74,38.93
83, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.45,4.45,4.50,4.51,5.96,39.95
84, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,4.46,4.50,4.51,6.20,40.96
85, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,4.46,4.50,4.51,6.47,41.93
86, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,4.46,4.50,4.51,6.77,42.88
87, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,4.46,4.50,4.51,7.10,43.79
88, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,4.46,4.50,4.51,7.46,44.67
89, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,4.46,4.51,4.51,7.86,45.52
90, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,4.46,4.51,4.51,8.29,46.33
91, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,4.47,4.51,4.51,8.76,47.11
92, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.47,4.47,4.51,4.51,9.26,47.85
93, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.47,4.47,4.51,4.52,9.80,48.55
94, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.47,4.47,4.51,4.52,10.38,49.22
95, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.47,4.47,4.51,4.52,10.99,49.85
96, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.47,4.47,4.51,4.52,11.63,50.45
97, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.47,4.48,4.51,4.52,12.31,51.01
98, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.47,4.48,4.51,4.53,13.03,51.54
99, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.48,4.48,4.51,4.53,13.78,52.03
100, 15.000000, 4.444444, 0.000000, 156.32,450.97,4.48,4.48,4.51,4.54,14.55,52.48
101, 14.500000, 4.444444, 0.000000, 156.11,445.90,4.48,4.48,4.52,4.55,15.34,52.90
102, 14.000000, 4.444444, 0.000000, 155.90,440.87,4.48,4.49,4.52,4.56,16.15,53.28
103, 13.500000, 4.444444, 0.000000, 155.69,435.88,4.48,4.49,4.52,4.57,16.98,53.63
104, 13.000000, 4.444444, 0.000000, 155.48,430.91,4.48,4.49,4.52,4.58,17.82,53.95
105, 12.500000, 4.444444, 0.000000, 155.27,425.98,4.48,4.49,4.52,4.59,18.67,54.24
106, 12.000000, 4.444444, 0.000000, 155.06,421.08,4.48,4.49,4.52,4.61,19.54,54.50
107, 11.500000, 4.444444, 0.000000, 154.85,416.21,4.48,4.49,4.52,4.63,20.41,54.74
108, 11.000000, 4.444444, 0.000000, 154.63,411.38,4.49,4.49,4.52,4.66,21.28,54.96
109, 10.500000, 4.444444, 0.000000, 154.42,406.58,4.49,4.50,4.52,4.69,22.16,55.16
110, 10.000000, 4.444444, 0.000000, 154.20,401.81,4.49,4.50,4.52,4.72,23.04,55.34
111, 9.500000, 4.444444, 0.000000, 153.99,397.08,4.49,4.50,4.52,4.76,23.92,55.50
112, 9.000000, 4.444444, 0.000000, 153.77,392.38,4.49,4.50,4.52,4.80,24.80,55.65
113, 8.500000, 4.444444, 0.000000, 153.55,387.71,4.49,4.50,4.52,4.85,25.68,55.78
114, 8.000000, 4.444444, 0.000000, 153.33,380.90,4.49,4.50,4.52,4.90,26.54,55.89
115, 7.500000, 4.444444, 0.000000, 153.11,373.10,4.49,4.50,4.52,4.96,27.39,56.00
116, 7.000000, 4.444444, 0.000000, 152.89,365.41,4.49,4.50,4.52,5.03,28.22,56.09
117, 6.500000, 4.444444, 0.000000, 152.67,357.83,4.49,4.50,4.52,5.10,29.04,56.17
118, 6.000000, 4.444444, 0.000000, 152.45,350.36,4.49,4.50,4.52,5.18,29.84,56.24
119, 5.500000, 4.444444, 0.000000, 152.22,343.00,4.49,4.50,4.52,5.26,30.62,56.31
120, 5.000000, 4.444444, 0.000000, 152.00,335.74,4.49,4.50,4.52,5.35,31.39,56.36
121, 4.500000, 4.444444, 0.000000, 151.77,328.59,4.49,4.50,4.52,5.45,32.13,56.41
122, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.49,4.50,4.52,5.45,32.13,56.40
123, 3.500000, 4.444444, 0.000000, 0.00,0.00,4.49,4.50,4.52,5.45,32.13,56.39
124, 3.000000, 4.444444, 0.000000, 0.00,0.00,4.49,4.50,4.52,5.46,32.12,56.38
125, 2.500000, 4.444444, 0.000000, 0.00,0.00,4.49,4.50,4.52,5.46,32.12,56.37
126, 2.000000, 4.444444, 0.000000, 0.00,0.00,4.49,4.50,4.52,5.46,32.12,56.36
127, 1.500000, 4.444444, 0.000000, 0.00,0.00,4.49,4.50,4.52,5.46,32.12,56.34
128, 1.000000, 4.444444, 0.000000, 0.00,0.00,4.49,4.50,4.52,5.46,32.12,56.33
129, 0.500000, 4.444444, 0.000000, 0.00,0.00,4.49,4.50,4.52,5.46,32.12,56.32
130, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.49,4.50,4.52,5.46,32.12,56.31
131, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.49,4.50,4.52,5.46,32.11,56.30
132, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.49,4.50,4.52,5.47,32.11,56.29
133, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,4.50,4.52,5.47,32.11,56.27
134, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,4.50,4.52,5.47,32.11,56.26
135, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,4.50,4.52,5.47,32.11,56.25
136, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,4.50,4.52,5.47,32.11,56.24
137, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,4.50,4.52,5.47,32.11,56.23
138, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,4.50,4.52,5.47,32.10,56.22
139, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,4.50,4.52,5.47,32.10,56.20
140, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,4.50,4.52,5.48,32.10,56.19
141, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,4.50,4.52,5.48,32.10,56.18
142, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,4.50,4.52,5.48,32.10,56.17
143, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,4.50,4.52,5.48,32.10,56.16
144, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,4.50,4.52,5.48,32.09,56.15
145, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,4.50,4.52,5.48,32.09,56.13
146, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.48,4.50,4.52,5.48,32.09,56.12
147, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.50,4.52,5.48,32.09,56.11
148, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.50,4.52,5.48,32.09,56.10
149, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.50,4.52,5.49,32.09,56.09
150, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.50,4.52,5.49,32.08,56.08
151, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.50,4.52,5.49,32.08,56.06
152, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.50,4.51,5.49,32.08,56.05
153, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.50,4.51,5.49,32.08,56.04
154, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.50,4.51,5.49,32.08,56.03
155, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.50,4.51,5.49,32.08,56.02
156, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.50,4.51,5.49,32.08,56.01
157, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.50,4.51,5.50,32.07,55.99
158, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.50,4.51,5.50,32.07,55.98
159, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.50,4.51,5.50,32.07,55.97
160, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.50,4.51,5.50,32.07,55.96
161, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.50,4.51,5.50,32.07,55.95
162, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.50,4.51,5.50,32.07,55.94
163, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.50,4.51,5.50,32.06,55.92
164, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.50,4.51,5.50,32.06,55.91
165, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.50,4.51,5.51,32.06,55.90
166, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.50,4.51,5.51,32.06,55.89
167, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.50,4.51,5.51,32.06,55.88
168, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.50,4.51,5.51,32.06,55.87
169, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.50,4.51,5.51,32.06,55.85
170, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.50,4.51,5.51,32.05,55.84
171, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.50,4.51,5.51,32.05,55.83
172, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.50,4.51,5.51,32.05,55.82
173, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.50,4.51,5.51,32.05,55.81
174, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.50,4.51,5.52,32.05,55.80
175, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.50,4.51,5.52,32.05,55.78
176, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.50,4.51,5.52,32.04,55.77
177, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.50,4.51,5.52,32.04,55.76
178, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.50,4.51,5.52,32.04,55.75
179, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.50,4.51,5.52,32.04,55.74
180, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.49,4.51,5.52,32.04,55.73
181, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.49,4.51,5.52,32.04,55.71
182, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.49,4.51,5.53,32.04,55.70
183, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.49,4.51,5.53,32.03,55.69
184, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.49,4.51,5.53,32.03,55.68
185, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.49,4.51,5.53,32.03,55.67
186, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.49,4.51,5.53,32.03,55.66
187, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.49,4.51,5.53,32.03,55.64
188, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.49,4.51,5.53,32.03,55.63
189, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.49,4.51,5.53,32.02,55.62
190, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.49,4.51,5.54,32.02,55.61
191, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.49,4.51,5.54,32.02,55.60
192, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.49,4.51,5.54,32.02,55.59
193, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.49,4.51,5.54,32.02,55.58
194, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.49,4.51,5.54,32.02,55.56
195, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.49,4.51,5.54,32.02,55.55
196, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.49,4.51,5.54,32.01,55.54
197, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.49,4.51,5.54,32.01,55.53
198, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.49,4.51,5.54,32.01,55.52
199, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.49,4.51,5.55,32.01,55.51
200, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.49,4.51,5.55,32.01,55.49
201, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.49,4.51,5.55,32.01,55.48
202, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.49,4.51,5.55,32.00,55.47
203, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.49,4.51,5.55,32.00,55.46
204, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.49,4.51,5.55,32.00,55.45
205, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.49,4.51,5.55,32.00,55.44
206, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.49,4.51,5.55,32.00,55.42
207, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.49,4.50,5.56,32.00,55.41
208, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.49,4.50,5.56,32.00,55.40
209, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.49,4.50,5.56,31.99,55.39
210, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.49,4.50,5.56,31.99,55.38
211, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.49,4.50,5.56,31.99,55.37
212, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.49,4.50,5.56,31.99,55.36
213, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.49,4.50,5.56,31.99,55.34
214, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.49,4.50,5.56,31.99,55.33
215, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.49,4.50,5.57,31.98,55.32
216, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.49,4.50,5.57,31.98,55.31
217, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.49,4.50,5.57,31.98,55.30
218, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.49,4.50,5.57,31.98,55.29
219, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.49,4.50,5.57,31.98,55.27
220, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.49,4.50,5.57,31.98,55.26
221, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.49,4.50,5.57,31.97,55.25
222, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.49,4.50,5.57,31.97,55.24
223, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.49,4.50,5.58,31.97,55.23
224, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.49,4.50,5.58,31.97,55.22
225, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.49,4.50,5.58,31.97,55.21
226, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.49,4.50,5.58,31.97,55.19
227, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.49,4.50,5.58,31.97,55.18
228, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.49,4.50,5.58,31.96,55.17
229, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.49,4.50,5.58,31.96,55.16
230, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.49,4.50,5.58,31.96,55.15
231, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.49,4.50,5.58,31.96,55.14
232, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.49,4.50,5.59,31.96,55.13
233, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.49,4.50,5.59,31.96,55.11
234, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.49,4.50,5.59,31.95,55.10
235, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.48,4.50,5.59,31.95,55.09
236, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.48,4.50,5.59,31.95,55.08
237, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.48,4.50,5.59,31.95,55.07
238, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.48,4.50,5.59,31.95,55.06
239, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.48,4.50,5.59,31.95,55.04
240, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.48,4.50,5.60,31.95,55.03
241, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.48,4.50,5.60,31.94,55.02
242, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.48,4.50,5.60,31.94,55.01
243, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.48,4.50,5.60,31.94,55.00
244, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.48,4.50,5.60,31.94,54.99
245, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.48,4.50,5.60,31.94,54.98
246, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.48,4.50,5.60,31.94,54.96
247, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.48,4.50,5.60,31.93,54.95
248, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.48,4.50,5.61,31.93,54.94
249, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.48,4.50,5.61,31.93,54.93
250, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.48,4.50,5.61,31.93,54.92
251, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.48,4.50,5.61,31.93,54.91
252, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.48,4.50,5.61,31.93,54.90
253, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.48,4.50,5.61,31.93,54.88
254, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.48,4.50,5.61,31.92,54.87
255, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.48,4.50,5.61,31.92,54.86
256, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.48,4.50,5.62,31.92,54.85
257, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.48,4.50,5.62,31.92,54.84
258, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.48,4.50,5.62,31.92,54.83
259, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.48,4.50,5.62,31.92,54.82
260, 0.500000, 4.444444, 40.000000, 0.00,0.00,4.40,4.47,4.49,4.55,13.93,49.62
261, 1.000000, 4.444444, 40.000000, 0.00,0.00,4.40,4.45,4.48,4.50,5.90,33.57
262, 1.500000, 4.444444, 40.000000, 0.00,0.00,4.41,4.43,4.47,4.49,4.57,15.14
263, 2.000000, 4.444444, 40.000000, 0.00,0.00,4.42,4.42,4.46,4.48,4.50,6.24
264, 2.500000, 4.444444, 40.000000, 0.00,0.00,4.42,4.42,4.44,4.47,4.49,4.60
265, 3.000000, 4.444444, 40.000000, 0.00,0.00,4.43,4.43,4.43,4.46,4.48,4.50
266, 3.500000, 4.444444, 40.000000, 0.00,0.00,4.43,4.43,4.43,4.44,4.47,4.49
267, 4.000000, 4.444444, 40.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.46,4.48
268, 4.500000, 4.444444, 40.000000, 151.76,328.59,4.43,4.43,4.43,4.43,4.45,5.37
269, 5.000000, 4.444444, 40.000000, 151.99,335.74,4.43,4.43,4.43,4.43,4.43,5.38
270, 5.500000, 4.444444, 0.000000, 152.21,342.99,4.43,4.43,4.43,4.43,4.43,6.31
271, 6.000000, 4.444444, 0.000000, 152.44,350.36,4.43,4.43,4.43,4.43,4.43,7.25
272, 6.500000, 4.444444, 0.000000, 152.66,357.83,4.43,4.43,4.43,4.43,4.44,8.21
273, 7.000000, 4.444444, 0.000000, 152.88,365.41,4.43,4.43,4.43,4.43,4.44,9.18
274, 7.500000, 4.444444, 0.000000, 153.10,373.10,4.43,4.43,4.43,4.43,4.44,10.18
275, 8.000000, 4.444444, 0.000000, 153.32,380.90,4.44,4.44,4.44,4.44,4.44,11.21
276, 8.500000, 4.444444, 0.000000, 153.54,387.71,4.44,4.44,4.44,4.44,4.44,12.25
277, 9.000000, 4.444444, 0.000000, 153.76,392.38,4.44,4.44,4.44,4.44,4.44,13.31
278, 9.500000, 4.444444, 0.000000, 153.98,397.08,4.44,4.44,4.44,4.44,4.44,14.39
279, 10.000000, 4.444444, 0.000000, 154.20,401.82,4.44,4.44,4.44,4.44,4.44,15.48
280, 10.500000, 4.444444, 0.000000, 154.41,406.58,4.44,4.44,4.44,4.44,4.44,16.58
281, 11.000000, 4.444444, 0.000000, 154.63,411.38,4.44,4.44,4.44,4.44,4.44,17.70
282, 11.500000, 4.444444, 0.000000, 154.84,416.22,4.44,4.44,4.44,4.44,4.44,18.83
283, 12.000000, 4.444444, 0.000000, 155.06,421.08,4.44,4.44,4.44,4.44,4.44,19.98
284, 12.500000, 4.444444, 0.000000, 155.27,425.98,4.44,4.44,4.44,4.44,4.45,21.14
285, 13.000000, 4.444444, 0.000000, 155.48,430.92,4.44,4.44,4.44,4.44,4.45,22.31
286, 13.500000, 4.444444, 0.000000, 155.69,435.88,4.44,4.44,4.44,4.44,4.45,23.50
287, 14.000000, 4.444444, 0.000000, 155.90,440.88,4.44,4.44,4.44,4.44,4.45,24.70
288, 14.500000, 4.444444, 0.000000, 156.11,445.91,4.44,4.44,4.44,4.44,4.45,25.91
289, 15.000000, 4.444444, 0.000000, 156.32,450.97,4.44,4.44,4.44,4.44,4.45,27.14
290, 15.500000, 4.444444, 0.000000, 156.52,456.07,4.44,4.44,4.44,4.44,4.45,28.39
291, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.44,4.44,4.44,4.44,4.45,29.63
292, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.45,4.45,4.45,4.45,4.46,30.88
293, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.45,4.45,4.45,4.45,4.46,32.12
294, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.45,4.45,4.45,4.45,4.47,33.36
295, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.45,4.45,4.45,4.45,4.47,34.60
296, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.45,4.45,4.45,4.45,4.49,35.83
297, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.45,4.45,4.45,4.45,4.51,37.06
298, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.45,4.45,4.45,4.45,4.54,38.28
299, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.45,4.45,4.45,4.45,4.58,39.48
300, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.45,4.45,4.45,4.45,4.64,40.67
301, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.45,4.45,4.45,4.45,4.72,41.83
302, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.45,4.45,4.45,4.45,4.83,42.97
303, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.45,4.45,4.45,4.45,4.97,44.07
304, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.45,4.45,4.45,4.45,5.15,45.15
305, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,4.46,4.46,4.46,5.36,46.17
306, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,4.46,4.46,4.46,5.62,47.16
307, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,4.46,4.46,4.46,5.93,48.09
308, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,4.46,4.46,4.46,6.30,48.98
309, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,4.46,4.46,4.46,6.71,49.81
310, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,4.46,4.46,4.46,7.19,50.58
311, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,4.46,4.46,4.46,7.72,51.29
312, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,4.46,4.46,4.46,8.31,51.95
313, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,4.46,4.46,4.46,8.95,52.55
314, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,4.46,4.46,4.46,9.65,53.10
315, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.46,4.46,4.46,4.46,10.40,53.59
316, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.47,4.47,4.47,4.47,11.21,54.03
317, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.47,4.47,4.47,4.47,12.06,54.43
318, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.47,4.47,4.47,4.47,12.95,54.78
319, 15.555556, 4.444444, 0.000000, 156.55,456.64,4.47,4.47,4.47,4.47,13.89,55.09
320, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.47,4.47,4.47,4.47,14.86,55.36
321, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.47,4.47,4.47,4.47,15.87,55.59
322, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.47,4.47,4.47,4.47,16.91,55.80
323, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.47,4.47,4.47,4.47,17.98,55.98
324, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.47,4.47,4.47,4.48,19.07,56.13
325, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.47,4.47,4.47,4.48,20.18,56.26
326, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.47,4.47,4.47,4.48,21.31,56.37
327, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.47,4.47,4.47,4.49,22.45,56.47
328, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.48,4.48,4.48,4.50,23.61,56.55
329, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.48,4.48,4.48,4.51,24.78,56.61
330, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.48,4.48,4.48,4.52,25.95,56.67
331, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.48,4.48,4.48,4.54,27.13,56.72
332, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.48,4.48,4.48,4.56,28.32,56.76
333, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.48,4.48,4.48,4.59,29.50,56.79
334, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.48,4.48,4.48,4.63,30.68,56.82
335, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.48,4.48,4.48,4.68,31.86,56.84
336, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.48,4.48,4.48,4.74,33.02,56.86
337, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.48,4.48,4.48,4.81,34.18,56.87
338, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.48,4.48,4.48,4.90,35.33,56.88
339, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.49,4.49,4.49,5.00,36.46,56.89
340, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.49,4.49,4.49,5.12,37.57,56.90
341, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.49,4.49,4.49,5.27,38.66,56.91
342, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.49,4.49,4.49,5.44,39.73,56.91
343, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.49,4.49,4.49,5.64,40.78,56.92
344, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.49,4.49,4.49,5.86,41.79,56.92
345, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.49,4.49,4.49,6.12,42.78,56.92
346, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.49,4.49,4.49,6.40,43.73,56.93
347, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.49,4.49,4.49,6.73,44.65,56.93
348, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.49,4.49,4.49,7.09,45.54,56.93
349, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.50,4.50,4.50,7.48,46.39,56.93
350, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.50,4.50,4.50,7.92,47.19,56.93
351, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.50,4.50,4.50,8.39,47.96,56.93
352, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.50,4.50,4.50,8.90,48.69,56.93
353, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.50,4.50,4.50,9.46,49.38,56.93
354, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.50,4.50,4.50,10.05,50.03,56.93
355, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.50,4.50,4.50,10.68,50.64,56.93
356, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.50,4.50,4.50,11.36,51.21,56.93
357, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.50,4.50,4.51,12.07,51.75,56.93
358, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.50,4.50,4.51,12.82,52.24,56.93
359, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.51,4.51,4.51,13.60,52.70,56.93
360, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.51,4.51,4.51,14.42,53.12,56.93
361, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.51,4.51,4.52,15.27,53.51,56.93
362, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.51,4.51,4.52,16.15,53.86,56.93
363, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.51,4.51,4.53,17.07,54.19,56.93
364, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.51,4.51,4.54,18.01,54.48,56.93
365, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.51,4.51,4.55,18.97,54.75,56.93
366, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.51,4.51,4.57,19.96,54.99,56.93
367, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.51,4.51,4.58,20.97,55.21,56.93
368, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.51,4.51,4.60,21.99,55.41,56.93
369, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.52,4.52,4.63,23.03,55.59,56.93
370, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.52,4.52,4.66,24.09,55.74,56.93
371, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.52,4.52,4.70,25.15,55.88,56.93
372, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.52,4.52,4.75,26.23,56.01,56.93
373, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.52,4.52,4.80,27.30,56.12,56.93
374, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.52,4.52,4.86,28.39,56.22,56.93
375, 15.555556, 4.444444, 0.000000, 156.55,456.63,4.52,4.52,4.94,29.47,56.30,56.93
376, 15.555556, 4.444444, 0.000000, 156.55,456.62,4.52,4.52,5.03,30.55,56.38,56.93
377, 15.555556, 4.444444, 0.000000, 156.55,456.62,4.52,4.52,5.13,31.63,56.45,56.93
378, 15.555556, 4.444444, 0.000000, 156.55,456.62,4.53,4.53,5.24,32.70,56.50,56.93
379, 15.555556, 4.444444, 0.000000, 156.55,456.62,4.53,4.53,5.37,33.76,56.55,56.93
380, 15.555556, 4.444444, 0.000000, 156.55,456.62,4.53,4.53,5.52,34.81,56.60,56.93
381, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.53,4.53,5.69,35.85,56.63,56.93
382, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.53,4.53,5.88,36.87,56.67,56.93
383, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.53,4.53,6.09,37.87,56.70,56.93
384, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.53,4.53,6.33,38.85,56.72,56.93
385, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.53,4.53,6.59,39.81,56.74,56.93
386, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.54,4.54,6.87,40.75,56.76,56.93
387, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.54,4.54,7.19,41.67,56.77,56.93
388, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.54,4.54,7.53,42.55,56.79,56.93
389, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.54,4.54,7.90,43.41,56.80,56.93
390, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.54,4.54,8.31,44.24,56.81,56.93
391, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.54,4.54,8.74,45.04,56.82,56.93
392, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.54,4.54,9.20,45.81,56.82,56.93
393, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.54,4.55,9.70,46.55,56.83,56.93
394, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.55,4.55,10.23,47.26,56.83,56.93
395, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.55,4.55,10.79,47.93,56.84,56.93
396, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.55,4.56,11.39,48.58,56.84,56.93
397, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.55,4.56,12.01,49.19,56.84,56.93
398, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.55,4.57,12.67,49.77,56.85,56.93
399, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.55,4.57,13.35,50.31,56.85,56.93
400, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.55,4.58,14.07,50.83,56.85,56.93
401, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.56,4.59,14.82,51.32,56.85,56.93
402, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.56,4.60,15.59,51.77,56.85,56.93
403, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.56,4.62,16.39,52.20,56.85,56.93
404, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.56,4.63,17.22,52.60,56.85,56.93
405, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.56,4.66,18.07,52.97,56.85,56.93
406, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.56,4.68,18.94,53.31,56.85,56.93
407, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.56,4.71,19.83,53.63,56.86,56.93
408, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.57,4.74,20.75,53.93,56.86,56.93
409, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.57,4.78,21.68,54.20,56.86,56.93
410, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.57,4.83,22.62,54.45,56.86,56.93
411, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.57,4.88,23.58,54.69,56.86,56.93
412, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.57,4.94,24.55,54.90,56.86,56.93
413, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.57,5.01,25.53,55.09,56.86,56.93
414, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.58,5.09,26.51,55.27,56.86,56.93
415, 15.555556, 4.444444, 0.000000, 156.56,456.62,4.58,5.18,27.50,55.43,56.86,56.93
416, 15.555556, 4.444444, 0.000000, 156.56,456.61,4.58,5.28,28.50,55.57,56.86,56.93
417, 15.555556, 4.444444, 0.000000, 156.56,456.61,4.58,5.40,29.49,55.71,56.86,56.93
418, 15.555556, 4.444444, 0.000000, 156.56,456.61,4.58,5.53,30.48,55.83,56.86,56.93
419, 15.555556, 4.444444, 0.000000, 156.56,456.61,4.58,5.67,31.47,55.93,56.86,56.93
420, 15.555556, 4.444444, 0.000000, 156.56,456.61,4.59,5.83,32.46,56.03,56.86,56.93
421, 15.555556, 4.444444, 0.000000, 156.56,456.61,4.59,6.01,33.44,56.12,56.86,56.93
422, 15.555556, 4.444444, 0.000000, 156.56,456.61,4.59,6.20,34.40,56.20,56.86,56.93
423, 15.555556, 4.444444, 0.000000, 156.56,456.61,4.59,6.42,35.36,56.27,56.86,56.93
424, 15.555556, 4.444444, 0.000000, 156.56,456.61,4.59,6.65,36.30,56.33,56.86,56.93
425, 15.555556, 4.444444, 0.000000, 156.56,456.61,4.60,6.91,37.23,56.38,56.86,56.93
426, 15.555556, 4.444444, 0.000000, 156.56,456.61,4.60,7.19,38.15,56.43,56.86,56.93
427, 15.555556, 4.444444, 0.000000, 156.56,456.61,4.60,7.49,39.04,56.48,56.86,56.93
428, 15.555556, 4.444444, 0.000000, 156.56,456.61,4.60,7.82,39.92,56.52,56.86,56.93
429, 15.555556, 4.444444, 0.000000, 156.56,456.61,4.61,8.17,40.78,56.55,56.86,56.93
430, 15.555556, 4.444444, 0.000000, 156.56,456.61,4.61,8.54,41.61,56.58,56.86,56.93
431, 15.555556, 4.444444, 0.000000, 156.56,456.61,4.61,8.94,42.42,56.61,56.86,56.93
432, 15.555556, 4.444444, 0.000000, 156.56,456.61,4.61,9.37,43.21,56.63,56.86,56.93
433, 15.555556, 4.444444, 0.000000, 156.56,456.61,4.62,9.82,43.97,56.65,56.86,56.93
434, 15.555556, 4.444444, 0.000000, 156.56,456.61,4.62,10.31,44.71,56.67,56.86,56.93
435, 15.555556, 4.444444, 0.000000, 156.57,456.61,4.63,10.81,45.42,56.69,56.86,56.93
436, 15.555556, 4.444444, 0.000000, 156.57,456.61,4.64,11.35,46.11,56.70,56.86,56.93
437, 15.555556, 4.444444, 0.000000, 156.57,456.61,4.65,11.91,46.77,56.71,56.86,56.93
438, 15.555556, 4.444444, 0.000000, 156.57,456.61,4.65,12.50,47.40,56.72,56.86,56.93
439, 15.555556, 4.444444, 0.000000, 156.57,456.61,4.67,13.12,48.01,56.73,56.86,56.93
440, 15.555556, 4.444444, 0.000000, 156.57,456.61,4.68,13.76,48.59,56.74,56.86,56.93
441, 15.555556, 4.444444, 0.000000, 156.57,456.60,4.70,14.43,49.14,56.75,56.86,56.93
442, 15.555556, 4.444444, 0.000000, 156.57,456.60,4.71,15.12,49.67,56.75,56.86,56.93
443, 15.555556, 4.444444, 0.000000, 156.57,456.60,4.74,15.84,50.16,56.76,56.86,56.93
444, 15.555556, 4.444444, 0.000000, 156.57,456.60,4.76,16.58,50.64,56.76,56.86,56.93
445, 15.555556, 4.444444, 0.000000, 156.57,456.60,4.79,17.34,51.09,56.77,56.86,56.93
446, 15.555556, 4.444444, 0.000000, 156.57,456.60,4.82,18.12,51.51,56.77,56.86,56.93
447, 15.555556, 4.444444, 0.000000, 156.57,456.60,4.86,18.92,51.91,56.77,56.86,56.93
448, 15.555556, 4.444444, 0.000000, 156.57,456.60,4.90,19.75,52.28,56.77,56.86,56.93
449, 15.555556, 4.444444, 0.000000, 156.57,456.60,4.95,20.58,52.64,56.78,56.86,56.93
450, 15.555556, 4.444444, 0.000000, 156.57,456.60,5.01,21.44,52.97,56.78,56.86,56.93
451, 15.555556, 4.444444, 0.000000, 156.57,456.60,5.07,22.31,53.27,56.78,56.86,56.93
452, 15.555556, 4.444444, 0.000000, 156.57,456.60,5.14,23.19,53.56,56.78,56.86,56.93
453, 15.555556, 4.444444, 0.000000, 156.57,456.60,5.22,24.08,53.83,56.78,56.86,56.93
454, 15.555556, 4.444444, 0.000000, 156.57,456.60,5.31,24.98,54.08,56.78,56.86,56.93
455, 15.555556, 4.444444, 0.000000, 156.57,456.59,5.41,25.89,54.31,56.78,56.86,56.93
456, 15.555556, 4.444444, 0.000000, 156.57,456.59,5.52,26.80,54.53,56.78,56.86,56.93
457, 15.555556, 4.444444, 0.000000, 156.57,456.59,5.65,27.72,54.73,56.78,56.86,56.93
458, 15.555556, 4.444444, 0.000000, 156.58,456.59,5.78,28.65,54.91,56.78,56.86,56.93
459, 15.555556, 4.444444, 0.000000, 156.58,456.59,5.93,29.57,55.08,56.79,56.86,56.93
460, 15.555556, 4.444444, 0.000000, 156.58,456.59,6.10,30.49,55.23,56.79,56.86,56.93
461, 15.555556, 4.444444, 0.000000, 156.58,456.59,6.28,31.41,55.38,56.79,56.86,56.93
462, 15.555556, 4.444444, 0.000000, 156.58,456.59,6.47,32.32,55.51,56.79,56.86,56.93
463, 15.555556, 4.444444, 0.000000, 156.58,456.58,6.68,33.23,55.63,56.79,56.86,56.93
464, 15.555556, 4.444444, 0.000000, 156.58,456.58,6.91,34.13,55.74,56.79,56.86,56.93
465, 15.555556, 4.444444, 0.000000, 156.58,456.58,7.16,35.03,55.84,56.79,56.86,56.93
466, 15.555556, 4.444444, 0.000000, 156.58,456.58,7.43,35.91,55.93,56.79,56.86,56.93
467, 15.555556, 4.444444, 0.000000, 156.59,456.58,7.72,36.78,56.01,56.79,56.86,56.93
468, 15.555556, 4.444444, 0.000000, 156.59,456.57,8.03,37.63,56.08,56.79,56.86,56.93
469, 15.555556, 4.444444, 0.000000, 156.59,456.57,8.36,38.48,56.15,56.79,56.86,56.93
470, 15.555556, 4.444444, 0.000000, 156.59,456.56,8.71,39.30,56.21,56.79,56.86,56.93
471, 15.555556, 4.444444, 0.000000, 156.60,456.56,9.09,40.11,56.27,56.79,56.86,56.93
472, 15.555556, 4.444444, 0.000000, 156.60,456.55,9.49,40.90,56.32,56.79,56.86,56.93
473, 15.555556, 4.444444, 0.000000, 156.60,456.55,9.91,41.68,56.36,56.79,56.86,56.93
474, 15.555556, 4.444444, 0.000000, 156.61,456.54,10.36,42.43,56.40,56.79,56.86,56.93
475, 15.555556, 4.444444, 0.000000, 156.61,456.53,10.83,43.16,56.44,56.79,56.86,56.93
476, 15.555556, 4.444444, 0.000000, 156.62,456.52,11.32,43.88,56.47,56.79,56.86,56.93
477, 15.555556, 4.444444, 0.000000, 156.63,456.51,11.84,44.57,56.50,56.79,56.86,56.93
478, 15.555556, 4.444444, 0.000000, 156.64,456.49,12.39,45.24,56.53,56.79,56.86,56.93
479, 15.555556, 4.444444, 0.000000, 156.65,456.48,12.96,45.89,56.55,56.79,56.86,56.94
480, 15.555556, 4.444444, 0.000000, 156.66,456.46,13.55,46.51,56.57,56.79,56.86,56.94
481, 15.555556, 4.444444, 0.000000, 156.68,456.44,14.17,47.12,56.59,56.79,56.86,56.94
482, 15.555556, 4.444444, 0.000000, 156.70,456.41,14.81,47.70,56.60,56.79,56.86,56.94
483, 15.555556, 4.444444, 0.000000, 156.72,456.39,15.48,48.26,56.62,56.79,56.86,56.94
484, 15.555556, 4.444444, 0.000000, 156.74,456.36,16.17,48.79,56.63,56.79,56.86,56.94
485, 15.555556, 4.444444, 0.000000, 156.76,456.32,16.88,49.31,56.64,56.79,56.86,56.94
486, 15.555556, 4.444444, 0.000000, 156.79,456.29,17.62,49.80,56.65,56.79,56.86,56.94
487, 15.555556, 4.444444, 0.000000, 156.82,456.25,18.38,50.27,56.66,56.79,56.86,56.94
488, 15.555556, 4.444444, 0.000000, 156.86,456.20,19.16,50.71,56.67,56.79,56.86,56.94
489, 15.555556, 4.444444, 0.000000, 156.90,456.15,19.97,51.14,56.68,56.79,56.86,56.94
490, 15.555556, 4.444444, 0.000000, 156.95,456.10,20.80,51.55,56.68,56.79,56.86,56.94
491, 15.555556, 4.444444, 0.000000, 157.00,456.04,21.64,51.93,56.69,56.79,56.86,56.94
492, 15.555556, 4.444444, 0.000000, 157.06,455.98,22.51,52.30,56.69,56.79,56.86,56.94
493, 15.555556, 4.444444, 0.000000, 157.13,455.91,23.40,52.64,56.70,56.79,56.86,56.94
494, 15.555556, 4.444444, 0.000000, 157.20,455.83,24.30,52.97,56.70,56.79,56.86,56.94
495, 15.555556, 4.444444, 0.000000, 157.29,455.75,25.23,53.28,56.70,56.79,56.86,56.94
496, 15.555556, 4.444444, 0.000000, 157.38,455.66,26.17,53.57,56.70,56.79,56.86,56.94
497, 15.555556, 4.444444, 0.000000, 157.49,455.56,27.13,53.84,56.71,56.79,56.86,56.94
498, 15.555556, 4.444444, 0.000000, 157.61,455.46,28.11,54.10,56.71,56.79,56.86,56.94
499, 15.555556, 4.444444, 0.000000, 157.74,455.35,29.10,54.34,56.71,56.79,56.86,56.94
