minutes,Ta,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,57.21,57.22,57.22,57.22,57.22,57.22
1, 15.555556, 4.444444, 40.000000, 0,0.00,0.00,41.38,57.22,57.22,57.22,57.22,57.22
2, 15.555556, 4.444444, 40.000000, 0,0.00,0.00,25.55,57.21,57.21,57.21,57.21,57.21
3, 15.555556, 4.444444, 40.000000, 0,0.00,0.00,9.72,57.21,57.21,57.21,57.21,57.21
4, 15.555556, 4.444444, 40.000000, 0,0.00,0.00,4.45,46.65,57.21,57.21,57.21,57.21
5, 15.555556, 4.444444, 40.000000, 0,0.00,0.00,4.45,30.82,57.21,57.21,57.21,57.21
6, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,4.45,30.82,57.20,57.20,57.20,57.20
7, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,4.46,30.82,57.20,57.20,57.20,57.20
8, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,4.46,30.82,57.20,57.20,57.20,57.20
9, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,4.46,30.82,57.19,57.19,57.19,57.19
10, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,4.46,30.82,57.19,57.19,57.19,57.19
11, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,4.46,30.82,57.19,57.19,57.19,57.19
12, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,4.47,30.82,57.18,57.18,57.18,57.18
13, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,4.47,30.82,57.18,57.18,57.18,57.18
14, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,4.47,30.82,57.18,57.18,57.18,57.18
15, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,4.47,30.82,57.17,57.17,57.17,57.17
16, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,4.47,30.82,57.17,57.17,57.17,57.17
17, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,4.48,30.81,57.17,57.17,57.17,57.17
18, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,4.48,30.81,57.16,57.16,57.16,57.16
19, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,4.48,30.81,57.16,57.16,57.16,57.16
20, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,4.48,30.81,57.16,57.16,57.16,57.16
21, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,4.48,30.81,57.16,57.16,57.16,57.16
22, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,4.48,30.81,57.15,57.15,57.15,57.15
23, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,4.49,30.81,57.15,57.15,57.15,57.15
24, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,4.49,30.81,57.15,57.15,57.15,57.15
25, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,4.49,30.81,57.14,57.14,57.14,57.14
26, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,4.49,30.81,57.14,57.14,57.14,57.14
27, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,4.49,30.81,57.14,57.14,57.14,57.14
28, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,4.50,30.81,57.13,57.13,57.13,57.13
29, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,4.50,30.81,57.13,57.13,57.13,57.13
30, 15.555556, 4.444444, 40.000000, 0,321.26,884.04,4.49,16.53,57.13,57.13,57.13,57.13
31, 15.555556, 4.444444, 40.000000, 0,321.26,884.04,4.47,5.51,53.87,57.12,57.12,57.13
32, 15.555556, 4.444444, 40.000000, 0,321.26,884.04,4.46,4.50,40.60,57.12,57.12,57.12
33, 15.555556, 4.444444, 40.000000, 0,321.26,884.04,4.45,4.50,26.33,57.12,57.12,57.12
34, 15.555556, 4.444444, 40.000000, 0,321.26,884.04,4.45,4.48,12.32,56.85,57.11,57.12
35, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.45,4.49,13.74,56.94,57.11,57.11
36, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.46,4.49,15.19,57.00,57.11,57.11
37, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.46,4.49,16.66,57.03,57.10,57.11
38, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.46,4.49,18.15,57.06,57.10,57.10
39, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.46,4.49,19.64,57.07,57.10,57.10
40, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.46,4.49,21.14,57.08,57.10,57.10
41, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.47,4.50,22.65,57.08,57.09,57.10
42, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.47,4.50,24.15,57.08,57.09,57.09
43, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.47,4.50,25.66,57.08,57.09,57.09
44, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.47,4.50,27.17,57.08,57.09,57.09
45, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.48,4.50,28.68,57.08,57.08,57.09
46, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.48,4.50,30.19,57.08,57.08,57.08
47, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.48,4.51,31.70,57.08,57.08,57.08
48, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.48,4.51,33.20,57.08,57.08,57.08
49, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.49,4.53,34.70,57.07,57.07,57.08
50, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.49,4.54,36.19,57.07,57.07,57.07
51, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.49,4.58,37.67,57.07,57.07,57.07
52, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.49,4.62,39.14,57.07,57.07,57.07
53, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.50,4.69,40.58,57.06,57.06,57.07
54, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.50,4.79,41.99,57.06,57.06,57.07
55, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.50,4.93,43.36,57.06,57.06,57.06
56, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.50,5.12,44.68,57.06,57.06,57.06
57, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.50,5.36,45.95,57.05,57.05,57.06
58, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.51,5.66,47.16,57.05,57.05,57.06
59, 15.555556, 4.444444, 0.000000, 0,321.26,884.02,4.51,6.04,48.29,57.05,57.05,57.05
60, 15.555556, 4.444444, 0.000000, 0,321.26,884.02,4.51,6.49,49.35,57.05,57.05,57.05
61, 15.555556, 4.444444, 0.000000, 0,321.26,884.02,4.51,7.02,50.33,57.05,57.05,57.05
62, 15.555556, 4.444444, 0.000000, 0,321.26,884.02,4.51,7.63,51.23,57.04,57.04,57.05
63, 15.555556, 4.444444, 0.000000, 0,321.26,884.02,4.52,8.33,52.04,57.04,57.04,57.05
64, 15.555556, 4.444444, 0.000000, 0,321.26,884.02,4.52,9.11,52.77,57.04,57.04,57.04
65, 15.555556, 4.444444, 0.000000, 0,321.26,884.02,4.52,9.97,53.42,57.04,57.04,57.04
66, 15.555556, 4.444444, 0.000000, 0,321.26,884.02,4.52,10.91,53.99,57.04,57.04,57.04
67, 15.555556, 4.444444, 0.000000, 0,321.26,884.02,4.52,11.92,54.49,57.03,57.03,57.04
68, 15.555556, 4.444444, 0.000000, 0,321.26,884.02,4.53,13.00,54.92,57.03,57.03,57.04
69, 15.555556, 4.444444, 0.000000, 0,321.26,884.02,4.53,14.14,55.29,57.03,57.03,57.04
70, 15.555556, 4.444444, 0.000000, 0,321.26,884.02,4.53,15.33,55.61,57.03,57.03,57.03
71, 15.555556, 4.444444, 0.000000, 0,321.26,884.02,4.53,16.58,55.87,57.03,57.03,57.03
72, 15.555556, 4.444444, 0.000000, 0,321.26,884.02,4.54,17.87,56.09,57.02,57.02,57.03
73, 15.555556, 4.444444, 0.000000, 0,321.27,884.02,4.54,19.19,56.27,57.02,57.02,57.03
74, 15.555556, 4.444444, 0.000000, 0,321.27,884.01,4.54,20.55,56.42,57.02,57.02,57.03
75, 15.555556, 4.444444, 40.000000, 0,321.26,884.04,4.52,10.13,52.60,57.02,57.02,57.02
76, 15.555556, 4.444444, 40.000000, 0,321.26,884.04,4.49,5.55,42.95,57.01,57.01,57.02
77, 15.555556, 4.444444, 40.000000, 0,321.26,884.04,4.47,4.62,29.75,56.90,57.01,57.01
78, 15.555556, 4.444444, 40.000000, 0,321.26,884.04,4.45,4.54,16.92,55.57,57.00,57.01
79, 15.555556, 4.444444, 40.000000, 0,321.26,884.04,4.45,4.51,8.34,49.93,57.00,57.01
80, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.45,4.51,9.02,50.75,57.00,57.00
81, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.46,4.52,9.77,51.51,57.00,57.00
82, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.46,4.52,10.58,52.20,56.99,57.00
83, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.46,4.52,11.46,52.83,56.99,57.00
84, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.46,4.53,12.40,53.39,56.99,57.00
85, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.46,4.53,13.41,53.90,56.99,57.00
86, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.47,4.53,14.46,54.34,56.99,56.99
87, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.47,4.54,15.58,54.73,56.99,56.99
88, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.47,4.54,16.74,55.08,56.98,56.99
89, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.47,4.55,17.94,55.38,56.98,56.99
90, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.48,4.55,19.18,55.64,56.98,56.99
91, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.48,4.56,20.46,55.86,56.98,56.99
92, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.48,4.57,21.76,56.05,56.98,56.98
93, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.49,4.59,23.09,56.21,56.98,56.98
94, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.49,4.61,24.44,56.35,56.97,56.98
95, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.49,4.64,25.81,56.46,56.97,56.98
96, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.50,4.67,27.18,56.56,56.97,56.98
97, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.50,4.72,28.57,56.63,56.97,56.98
98, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.50,4.77,29.95,56.70,56.97,56.98
99, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.51,4.85,31.33,56.75,56.97,56.98
100, 15.000000, 4.444444, 0.000000, 0,320.48,872.81,4.51,4.94,32.69,56.79,56.97,56.97
101, 14.500000, 4.444444, 0.000000, 0,319.76,862.78,4.51,5.05,34.01,56.83,56.96,56.97
102, 14.000000, 4.444444, 0.000000, 0,319.02,852.82,4.52,5.17,35.31,56.85,56.96,56.97
103, 13.500000, 4.444444, 0.000000, 0,318.28,842.93,4.52,5.33,36.57,56.87,56.96,56.97
104, 13.000000, 4.444444, 0.000000, 0,317.52,833.11,4.52,5.51,37.79,56.89,56.96,56.97
105, 12.500000, 4.444444, 0.000000, 0,316.74,823.36,4.52,5.71,38.98,56.90,56.96,56.97
106, 12.000000, 4.444444, 0.000000, 0,315.95,813.68,4.53,5.95,40.12,56.91,56.96,56.96
107, 11.500000, 4.444444, 0.000000, 0,315.15,804.07,4.53,6.21,41.21,56.92,56.95,56.96
108, 11.000000, 4.444444, 0.000000, 0,314.33,794.53,4.53,6.51,42.26,56.93,56.95,56.96
109, 10.500000, 4.444444, 0.000000, 0,313.50,785.06,4.53,6.84,43.27,56.93,56.95,56.96
110, 10.000000, 4.444444, 0.000000, 0,312.66,775.67,4.53,7.20,44.22,56.93,56.95,56.96
111, 9.500000, 4.444444, 0.000000, 0,311.80,766.34,4.54,7.59,45.13,56.93,56.95,56.95
112, 9.000000, 4.444444, 0.000000, 0,310.92,757.09,4.54,8.02,45.99,56.93,56.94,56.95
113, 8.500000, 4.444444, 0.000000, 0,310.04,747.92,4.54,8.48,46.80,56.93,56.94,56.95
114, 8.000000, 4.444444, 0.000000, 0,309.14,734.62,4.54,8.97,47.56,56.93,56.94,56.95
115, 7.500000, 4.444444, 0.000000, 0,308.22,719.43,4.54,9.49,48.27,56.93,56.94,56.94
116, 7.000000, 4.444444, 0.000000, 0,307.29,704.47,4.54,10.03,48.93,56.93,56.93,56.94
117, 6.500000, 4.444444, 0.000000, 0,306.35,689.73,4.55,10.59,49.54,56.93,56.93,56.94
118, 6.000000, 4.444444, 0.000000, 0,305.39,675.22,4.55,11.17,50.10,56.93,56.93,56.94
119, 5.500000, 4.444444, 0.000000, 0,304.42,660.92,4.55,11.77,50.62,56.93,56.93,56.93
120, 5.000000, 4.444444, 0.000000, 0,303.44,646.85,4.55,12.39,51.11,56.92,56.92,56.93
121, 4.500000, 4.444444, 0.000000, 0,302.44,632.99,4.55,13.02,51.55,56.92,56.92,56.93
122, 4.000000, 4.444444, 0.000000, 0,0.00,0.00,4.55,13.02,51.55,56.92,56.92,56.92
123, 3.500000, 4.444444, 0.000000, 0,0.00,0.00,4.55,13.02,51.54,56.91,56.91,56.91
124, 3.000000, 4.444444, 0.000000, 0,0.00,0.00,4.55,13.02,51.54,56.91,56.91,56.91
125, 2.500000, 4.444444, 0.000000, 0,0.00,0.00,4.55,13.02,51.54,56.90,56.90,56.90
126, 2.000000, 4.444444, 0.000000, 0,0.00,0.00,4.55,13.03,51.53,56.90,56.90,56.90
127, 1.500000, 4.444444, 0.000000, 0,0.00,0.00,4.55,13.03,51.53,56.89,56.89,56.89
128, 1.000000, 4.444444, 0.000000, 0,0.00,0.00,4.55,13.03,51.52,56.89,56.89,56.89
129, 0.500000, 4.444444, 0.000000, 0,0.00,0.00,4.55,13.03,51.52,56.88,56.88,56.88
130, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.55,13.03,51.51,56.88,56.88,56.88
131, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.55,13.04,51.51,56.87,56.87,56.87
132, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.55,13.04,51.51,56.87,56.87,56.87
133, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.55,13.04,51.50,56.86,56.86,56.86
134, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.55,13.04,51.50,56.86,56.86,56.86
135, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.55,13.05,51.49,56.85,56.85,56.85
136, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.55,13.05,51.49,56.85,56.85,56.85
137, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.55,13.05,51.48,56.84,56.84,56.84
138, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.54,13.05,51.48,56.84,56.84,56.84
139, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.54,13.05,51.47,56.83,56.83,56.83
140, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.54,13.06,51.47,56.83,56.83,56.83
141, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.54,13.06,51.46,56.82,56.82,56.82
142, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.54,13.06,51.46,56.82,56.82,56.82
143, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.54,13.06,51.46,56.81,56.81,56.81
144, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.54,13.06,51.45,56.81,56.81,56.81
145, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.54,13.07,51.45,56.80,56.80,56.80
146, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.54,13.07,51.44,56.80,56.80,56.80
147, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.54,13.07,51.44,56.79,56.79,56.79
148, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.54,13.07,51.43,56.79,56.79,56.79
149, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.54,13.07,51.43,56.78,56.78,56.78
150, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.54,13.08,51.42,56.78,56.78,56.78
151, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,13.08,51.42,56.77,56.77,56.77
152, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,13.08,51.41,56.77,56.77,56.77
153, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,13.08,51.41,56.76,56.76,56.76
154, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,13.08,51.40,56.76,56.76,56.76
155, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,13.09,51.40,56.75,56.75,56.75
156, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,13.09,51.39,56.75,56.75,56.75
157, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,13.09,51.39,56.74,56.74,56.74
158, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,13.09,51.38,56.74,56.74,56.74
159, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,13.10,51.38,56.73,56.73,56.73
160, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,13.10,51.38,56.73,56.73,56.73
161, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,13.10,51.37,56.72,56.72,56.72
162, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,13.10,51.37,56.72,56.72,56.72
163, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,13.10,51.36,56.71,56.71,56.71
164, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,13.11,51.36,56.71,56.71,56.71
165, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.53,13.11,51.35,56.70,56.70,56.70
166, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,13.11,51.35,56.69,56.69,56.69
167, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,13.11,51.34,56.69,56.69,56.69
168, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,13.11,51.34,56.68,56.68,56.68
169, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,13.12,51.33,56.68,56.68,56.68
170, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,13.12,51.33,56.67,56.67,56.67
171, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,13.12,51.32,56.67,56.67,56.67
172, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,13.12,51.32,56.66,56.66,56.66
173, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,13.12,51.31,56.66,56.66,56.66
174, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,13.13,51.31,56.65,56.65,56.65
175, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,13.13,51.30,56.65,56.65,56.65
176, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,13.13,51.30,56.64,56.64,56.64
177, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,13.13,51.29,56.64,56.64,56.64
178, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,13.13,51.29,56.63,56.63,56.63
179, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,13.14,51.28,56.63,56.63,56.63
180, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,13.14,51.28,56.62,56.62,56.62
181, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.52,13.14,51.27,56.62,56.62,56.62
182, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,13.14,51.27,56.61,56.61,56.61
183, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,13.14,51.27,56.61,56.61,56.61
184, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,13.15,51.26,56.60,56.60,56.60
185, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,13.15,51.26,56.60,56.60,56.60
186, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,13.15,51.25,56.59,56.59,56.59
187, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,13.15,51.25,56.59,56.59,56.59
188, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,13.15,51.24,56.58,56.58,56.58
189, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,13.16,51.24,56.58,56.58,56.58
190, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,13.16,51.23,56.57,56.57,56.57
191, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,13.16,51.23,56.57,56.57,56.57
192, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,13.16,51.22,56.56,56.56,56.56
193, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,13.16,51.22,56.56,56.56,56.56
194, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,13.17,51.21,56.55,56.55,56.55
195, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,13.17,51.21,56.55,56.55,56.55
196, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,13.17,51.20,56.54,56.54,56.54
197, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,13.17,51.20,56.54,56.54,56.54
198, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.51,13.17,51.19,56.53,56.53,56.53
199, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,13.18,51.19,56.53,56.53,56.53
200, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,13.18,51.18,56.52,56.52,56.52
201, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,13.18,51.18,56.52,56.52,56.52
202, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,13.18,51.17,56.51,56.51,56.51
203, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,13.18,51.17,56.51,56.51,56.51
204, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,13.19,51.16,56.50,56.50,56.50
205, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,13.19,51.16,56.50,56.50,56.50
206, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,13.19,51.15,56.49,56.49,56.49
207, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,13.19,51.15,56.49,56.49,56.49
208, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,13.19,51.14,56.48,56.48,56.48
209, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,13.20,51.14,56.48,56.48,56.48
210, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,13.20,51.13,56.47,56.47,56.47
211, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,13.20,51.13,56.47,56.47,56.47
212, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,13.20,51.13,56.46,56.46,56.46
213, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,13.20,51.12,56.46,56.46,56.46
214, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,13.21,51.12,56.45,56.45,56.45
215, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,13.21,51.11,56.45,56.45,56.45
216, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,13.21,51.11,56.44,56.44,56.44
217, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.50,13.21,51.10,56.44,56.44,56.44
218, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,13.21,51.10,56.43,56.43,56.43
219, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,13.22,51.09,56.43,56.43,56.43
220, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,13.22,51.09,56.42,56.42,56.42
221, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,13.22,51.08,56.42,56.42,56.42
222, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,13.22,51.08,56.41,56.41,56.41
223, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,13.22,51.07,56.41,56.41,56.41
224, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,13.23,51.07,56.40,56.40,56.40
225, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,13.23,51.06,56.40,56.40,56.40
226, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,13.23,51.06,56.39,56.39,56.39
227, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,13.23,51.05,56.39,56.39,56.39
228, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,13.23,51.05,56.39,56.39,56.39
229, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,13.24,51.04,56.38,56.38,56.38
230, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,13.24,51.04,56.38,56.38,56.38
231, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,13.24,51.03,56.37,56.37,56.37
232, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,13.24,51.03,56.37,56.37,56.37
233, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,13.24,51.02,56.36,56.36,56.36
234, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,13.25,51.02,56.36,56.36,56.36
235, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,13.25,51.01,56.35,56.35,56.35
236, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.49,13.25,51.01,56.35,56.35,56.35
237, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,13.25,51.01,56.34,56.34,56.34
238, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,13.25,51.00,56.34,56.34,56.34
239, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,13.26,51.00,56.33,56.33,56.33
240, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,13.26,50.99,56.33,56.33,56.33
241, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,13.26,50.99,56.32,56.32,56.32
242, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,13.26,50.98,56.32,56.32,56.32
243, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,13.26,50.98,56.31,56.31,56.31
244, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,13.27,50.97,56.31,56.31,56.31
245, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,13.27,50.97,56.30,56.30,56.30
246, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,13.27,50.96,56.30,56.30,56.30
247, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,13.27,50.96,56.29,56.29,56.29
248, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,13.27,50.95,56.29,56.29,56.29
249, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,13.28,50.95,56.28,56.28,56.28
250, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,13.28,50.94,56.28,56.28,56.28
251, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,13.28,50.94,56.27,56.27,56.27
252, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,13.28,50.93,56.27,56.27,56.27
253, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,13.28,50.93,56.26,56.26,56.26
254, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,13.29,50.92,56.26,56.26,56.26
255, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.48,13.29,50.92,56.25,56.25,56.25
256, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,13.29,50.91,56.25,56.25,56.25
257, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,13.29,50.91,56.24,56.24,56.24
258, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,13.29,50.90,56.24,56.24,56.24
259, 0.000000, 4.444444, 0.000000, 0,0.00,0.00,4.47,13.29,50.90,56.23,56.23,56.23
260, 0.500000, 4.444444, 40.000000, 0,0.00,0.00,4.43,7.11,41.59,56.22,56.23,56.23
261, 1.000000, 4.444444, 40.000000, 0,0.00,0.00,4.40,4.99,28.75,55.67,56.22,56.22
262, 1.500000, 4.444444, 40.000000, 0,0.00,0.00,4.39,4.56,16.57,52.76,56.21,56.21
263, 2.000000, 4.444444, 40.000000, 0,0.00,0.00,4.41,4.48,8.68,45.18,56.21,56.21
264, 2.500000, 4.444444, 40.000000, 0,0.00,0.00,4.41,4.44,5.43,33.16,55.96,56.20
265, 3.000000, 4.444444, 40.000000, 0,0.00,0.00,4.42,4.42,4.64,20.32,54.09,56.19
266, 3.500000, 4.444444, 40.000000, 0,0.00,0.00,4.42,4.42,4.50,10.80,48.22,56.18
267, 4.000000, 4.444444, 40.000000, 0,0.00,0.00,4.42,4.42,4.46,6.16,37.44,56.09
268, 4.500000, 4.444444, 40.000000, 0,302.44,632.98,4.43,4.43,4.43,4.83,25.32,55.13
269, 5.000000, 4.444444, 40.000000, 0,303.44,646.83,4.43,4.43,4.43,4.54,14.80,51.50
270, 5.500000, 4.444444, 0.000000, 0,304.42,660.91,4.43,4.43,4.43,4.55,15.51,51.90
271, 6.000000, 4.444444, 0.000000, 0,305.39,675.21,4.43,4.43,4.43,4.57,16.26,52.28
272, 6.500000, 4.444444, 0.000000, 0,306.35,689.72,4.43,4.43,4.43,4.58,17.05,52.65
273, 7.000000, 4.444444, 0.000000, 0,307.29,704.46,4.43,4.43,4.43,4.60,17.88,53.00
274, 7.500000, 4.444444, 0.000000, 0,308.22,719.43,4.43,4.43,4.43,4.62,18.75,53.34
275, 8.000000, 4.444444, 0.000000, 0,309.13,734.62,4.43,4.43,4.43,4.65,19.65,53.65
276, 8.500000, 4.444444, 0.000000, 0,310.03,747.92,4.43,4.43,4.43,4.68,20.60,53.95
277, 9.000000, 4.444444, 0.000000, 0,310.92,757.10,4.43,4.43,4.43,4.72,21.57,54.22
278, 9.500000, 4.444444, 0.000000, 0,311.79,766.35,4.43,4.43,4.43,4.76,22.58,54.48
279, 10.000000, 4.444444, 0.000000, 0,312.65,775.67,4.43,4.43,4.44,4.81,23.61,54.72
280, 10.500000, 4.444444, 0.000000, 0,313.49,785.07,4.43,4.43,4.44,4.87,24.66,54.93
281, 11.000000, 4.444444, 0.000000, 0,314.32,794.54,4.43,4.43,4.44,4.94,25.74,55.14
282, 11.500000, 4.444444, 0.000000, 0,315.14,804.08,4.43,4.43,4.44,5.03,26.84,55.32
283, 12.000000, 4.444444, 0.000000, 0,315.94,813.69,4.43,4.43,4.45,5.12,27.96,55.49
284, 12.500000, 4.444444, 0.000000, 0,316.73,823.37,4.43,4.43,4.45,5.24,29.10,55.64
285, 13.000000, 4.444444, 0.000000, 0,317.51,833.13,4.44,4.44,4.45,5.37,30.25,55.78
286, 13.500000, 4.444444, 0.000000, 0,318.27,842.95,4.44,4.44,4.45,5.52,31.40,55.90
287, 14.000000, 4.444444, 0.000000, 0,319.02,852.84,4.44,4.44,4.46,5.69,32.57,56.01
288, 14.500000, 4.444444, 0.000000, 0,319.75,862.80,4.44,4.44,4.46,5.89,33.74,56.11
289, 15.000000, 4.444444, 0.000000, 0,320.47,872.83,4.44,4.44,4.46,6.12,34.90,56.20
290, 15.500000, 4.444444, 0.000000, 0,321.18,882.92,4.44,4.44,4.47,6.38,36.07,56.28
291, 15.555556, 4.444444, 0.000000, 0,321.26,884.05,4.44,4.44,4.47,6.67,37.21,56.36
292, 15.555556, 4.444444, 0.000000, 0,321.26,884.05,4.44,4.44,4.48,6.99,38.33,56.42
293, 15.555556, 4.444444, 0.000000, 0,321.26,884.05,4.44,4.44,4.48,7.34,39.42,56.48
294, 15.555556, 4.444444, 0.000000, 0,321.26,884.05,4.45,4.45,4.48,7.73,40.48,56.53
295, 15.555556, 4.444444, 0.000000, 0,321.26,884.05,4.45,4.45,4.49,8.16,41.51,56.57
296, 15.555556, 4.444444, 0.000000, 0,321.26,884.05,4.45,4.45,4.49,8.63,42.51,56.61
297, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.45,4.45,4.50,9.13,43.47,56.65
298, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.45,4.45,4.51,9.68,44.39,56.68
299, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.45,4.45,4.51,10.26,45.27,56.71
300, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.45,4.45,4.52,10.89,46.12,56.74
301, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.45,4.45,4.53,11.56,46.92,56.77
302, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.46,4.46,4.54,12.27,47.68,56.79
303, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.46,4.46,4.56,13.02,48.40,56.81
304, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.46,4.46,4.57,13.81,49.09,56.83
305, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.46,4.46,4.59,14.64,49.73,56.85
306, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.46,4.46,4.61,15.51,50.33,56.86
307, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.46,4.46,4.64,16.41,50.89,56.87
308, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.46,4.46,4.67,17.35,51.42,56.88
309, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.46,4.46,4.71,18.32,51.91,56.89
310, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.47,4.47,4.75,19.32,52.36,56.90
311, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.47,4.47,4.81,20.34,52.78,56.91
312, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.47,4.47,4.87,21.39,53.17,56.92
313, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.47,4.47,4.94,22.47,53.53,56.92
314, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.47,4.47,5.02,23.56,53.86,56.93
315, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.47,4.48,5.11,24.67,54.16,56.93
316, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.47,4.48,5.22,25.79,54.43,56.94
317, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.48,4.48,5.34,26.92,54.68,56.94
318, 15.555556, 4.444444, 0.000000, 0,321.26,884.04,4.48,4.48,5.48,28.05,54.90,56.94
319, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.48,4.48,5.64,29.19,55.11,56.94
320, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.48,4.49,5.82,30.33,55.29,56.95
321, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.48,4.49,6.02,31.47,55.46,56.95
322, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.48,4.49,6.24,32.60,55.61,56.95
323, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.48,4.50,6.49,33.71,55.75,56.95
324, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.49,4.50,6.76,34.82,55.87,56.95
325, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.49,4.50,7.07,35.91,55.98,56.95
326, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.49,4.51,7.40,36.98,56.08,56.95
327, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.49,4.51,7.76,38.03,56.17,56.95
328, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.49,4.52,8.15,39.06,56.25,56.95
329, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.49,4.52,8.58,40.06,56.32,56.95
330, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.50,4.53,9.04,41.04,56.38,56.95
331, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.50,4.54,9.54,41.98,56.44,56.95
332, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.50,4.54,10.07,42.90,56.49,56.95
333, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.50,4.56,10.64,43.78,56.53,56.95
334, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.50,4.57,11.25,44.63,56.57,56.95
335, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.50,4.58,11.89,45.44,56.61,56.95
336, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.51,4.60,12.56,46.22,56.64,56.95
337, 15.555556, 4.444444, 0.000000, 0,321.26,884.03,4.51,4.62,13.27,46.97,56.67,56.95
338, 15.555556, 4.444444, 0.000000, 0,321.26,884.02,4.51,4.64,14.02,47.68,56.70,56.95
339, 15.555556, 4.444444, 0.000000, 0,321.26,884.02,4.51,4.67,14.80,48.35,56.72,56.95
340, 15.555556, 4.444444, 0.000000, 0,321.26,884.02,4.51,4.70,15.62,48.99,56.74,56.95
341, 15.555556, 4.444444, 0.000000, 0,321.26,884.02,4.52,4.73,16.47,49.59,56.76,56.95
342, 15.555556, 4.444444, 0.000000, 0,321.26,884.02,4.52,4.78,17.34,50.16,56.78,56.95
343, 15.555556, 4.444444, 0.000000, 0,321.26,884.02,4.52,4.83,18.25,50.70,56.79,56.95
344, 15.555556, 4.444444, 0.000000, 0,321.26,884.02,4.52,4.88,19.18,51.20,56.81,56.95
345, 15.555556, 4.444444, 0.000000, 0,321.26,884.02,4.52,4.95,20.14,51.67,56.82,56.95
346, 15.555556, 4.444444, 0.000000, 0,321.26,884.02,4.53,5.02,21.12,52.11,56.83,56.95
347, 15.555556, 4.444444, 0.000000, 0,321.26,884.02,4.53,5.11,22.12,52.51,56.84,56.95
348, 15.555556, 4.444444, 0.000000, 0,321.26,884.02,4.53,5.21,23.14,52.89,56.85,56.95
349, 15.555556, 4.444444, 0.000000, 0,321.26,884.02,4.53,5.32,24.18,53.25,56.85,56.95
350, 15.555556, 4.444444, 0.000000, 0,321.26,884.02,4.53,5.44,25.23,53.57,56.86,56.95
351, 15.555556, 4.444444, 0.000000, 0,321.26,884.02,4.54,5.58,26.29,53.87,56.87,56.95
352, 15.555556, 4.444444, 0.000000, 0,321.27,884.02,4.54,5.74,27.35,54.15,56.87,56.95
353, 15.555556, 4.444444, 0.000000, 0,321.27,884.01,4.54,5.91,28.42,54.40,56.87,56.95
354, 15.555556, 4.444444, 0.000000, 0,321.27,884.01,4.54,6.11,29.50,54.63,56.88,56.95
355, 15.555556, 4.444444, 0.000000, 0,321.27,884.01,4.55,6.32,30.57,54.85,56.88,56.95
356, 15.555556, 4.444444, 0.000000, 0,321.27,884.01,4.55,6.56,31.64,55.04,56.88,56.95
357, 15.555556, 4.444444, 0.000000, 0,321.27,884.01,4.55,6.82,32.70,55.22,56.89,56.95
358, 15.555556, 4.444444, 0.000000, 0,321.27,884.01,4.56,7.11,33.75,55.38,56.89,56.95
359, 15.555556, 4.444444, 0.000000, 0,321.27,884.01,4.56,7.42,34.80,55.53,56.89,56.96
360, 15.555556, 4.444444, 0.000000, 0,321.27,884.01,4.57,7.76,35.82,55.66,56.89,56.96
361, 15.555556, 4.444444, 0.000000, 0,321.27,884.01,4.57,8.12,36.84,55.78,56.89,56.96
362, 15.555556, 4.444444, 0.000000, 0,321.27,884.01,4.58,8.52,37.83,55.89,56.89,56.96
363, 15.555556, 4.444444, 0.000000, 0,321.27,884.01,4.59,8.94,38.80,55.99,56.89,56.96
364, 15.555556, 4.444444, 0.000000, 0,321.27,884.00,4.60,9.40,39.75,56.08,56.89,56.96
365, 15.555556, 4.444444, 0.000000, 0,321.27,884.00,4.61,9.89,40.68,56.16,56.90,56.96
366, 15.555556, 4.444444, 0.000000, 0,321.27,884.00,4.62,10.41,41.58,56.24,56.90,56.96
367, 15.555556, 4.444444, 0.000000, 0,321.27,884.00,4.63,10.96,42.46,56.30,56.90,56.96
368, 15.555556, 4.444444, 0.000000, 0,321.27,884.00,4.65,11.54,43.30,56.36,56.90,56.96
369, 15.555556, 4.444444, 0.000000, 0,321.27,884.00,4.67,12.16,44.12,56.41,56.90,56.96
370, 15.555556, 4.444444, 0.000000, 0,321.27,884.00,4.69,12.81,44.91,56.46,56.90,56.96
371, 15.555556, 4.444444, 0.000000, 0,321.27,884.00,4.72,13.49,45.66,56.50,56.90,56.96
372, 15.555556, 4.444444, 0.000000, 0,321.27,883.99,4.75,14.20,46.39,56.54,56.90,56.96
373, 15.555556, 4.444444, 0.000000, 0,321.27,883.99,4.78,14.94,47.08,56.58,56.90,56.96
374, 15.555556, 4.444444, 0.000000, 0,321.27,883.99,4.82,15.72,47.75,56.61,56.90,56.96
375, 15.555556, 4.444444, 0.000000, 0,321.27,883.99,4.87,16.52,48.38,56.63,56.90,56.96
376, 15.555556, 4.444444, 0.000000, 0,321.27,883.99,4.92,17.35,48.98,56.66,56.90,56.96
377, 15.555556, 4.444444, 0.000000, 0,321.27,883.99,4.98,18.20,49.54,56.68,56.90,56.96
378, 15.555556, 4.444444, 0.000000, 0,321.27,883.99,5.05,19.08,50.08,56.70,56.90,56.96
379, 15.555556, 4.444444, 0.000000, 0,321.28,883.98,5.12,19.98,50.59,56.72,56.90,56.96
380, 15.555556, 4.444444, 0.000000, 0,321.28,883.98,5.21,20.91,51.07,56.73,56.90,56.96
381, 15.555556, 4.444444, 0.000000, 0,321.28,883.98,5.31,21.85,51.52,56.75,56.90,56.96
382, 15.555556, 4.444444, 0.000000, 0,321.28,883.98,5.42,22.81,51.94,56.76,56.90,56.96
383, 15.555556, 4.444444, 0.000000, 0,321.28,883.97,5.54,23.79,52.33,56.77,56.90,56.96
384, 15.555556, 4.444444, 0.000000, 0,321.28,883.97,5.68,24.78,52.70,56.78,56.90,56.96
385, 15.555556, 4.444444, 0.000000, 0,321.28,883.97,5.83,25.78,53.05,56.79,56.90,56.96
386, 15.555556, 4.444444, 0.000000, 0,321.28,883.96,6.00,26.78,53.37,56.80,56.90,56.96
387, 15.555556, 4.444444, 0.000000, 0,321.28,883.96,6.19,27.80,53.66,56.80,56.90,56.96
388, 15.555556, 4.444444, 0.000000, 0,321.28,883.96,6.40,28.81,53.94,56.81,56.90,56.96
389, 15.555556, 4.444444, 0.000000, 0,321.29,883.95,6.62,29.83,54.19,56.81,56.90,56.96
390, 15.555556, 4.444444, 0.000000, 0,321.29,883.95,6.87,30.85,54.43,56.82,56.90,56.96
391, 15.555556, 4.444444, 0.000000, 0,321.29,883.94,7.14,31.86,54.64,56.82,56.90,56.96
392, 15.555556, 4.444444, 0.000000, 0,321.29,883.93,7.44,32.87,54.84,56.83,56.90,56.96
393, 15.555556, 4.444444, 0.000000, 0,321.29,883.93,7.75,33.87,55.03,56.83,56.90,56.96
394, 15.555556, 4.444444, 0.000000, 0,321.30,883.92,8.10,34.86,55.19,56.83,56.90,56.96
395, 15.555556, 4.444444, 0.000000, 0,321.30,883.91,8.47,35.84,55.35,56.83,56.90,56.96
396, 15.555556, 4.444444, 0.000000, 0,321.31,883.89,8.86,36.81,55.49,56.84,56.90,56.96
397, 15.555556, 4.444444, 0.000000, 0,321.31,883.88,9.29,37.75,55.62,56.84,56.90,56.96
398, 15.555556, 4.444444, 0.000000, 0,321.32,883.86,9.74,38.69,55.73,56.84,56.90,56.96
399, 15.555556, 4.444444, 0.000000, 0,321.33,883.84,10.23,39.60,55.84,56.84,56.90,56.96
400, 15.555556, 4.444444, 0.000000, 0,321.33,883.81,10.74,40.49,55.94,56.84,56.90,56.96
401, 15.555556, 4.444444, 0.000000, 0,321.35,883.78,11.29,41.36,56.03,56.84,56.90,56.96
402, 15.555556, 4.444444, 0.000000, 0,321.36,883.75,11.86,42.21,56.11,56.84,56.90,56.96
403, 15.555556, 4.444444, 0.000000, 0,321.37,883.71,12.47,43.03,56.18,56.85,56.90,56.96
404, 15.555556, 4.444444, 0.000000, 0,321.39,883.66,13.11,43.83,56.24,56.85,56.90,56.96
405, 15.555556, 4.444444, 0.000000, 0,321.41,883.61,13.78,44.60,56.30,56.85,56.90,56.96
406, 15.555556, 4.444444, 0.000000, 0,321.44,883.56,14.48,45.35,56.36,56.85,56.90,56.96
407, 15.555556, 4.444444, 0.000000, 0,321.46,883.49,15.22,46.07,56.41,56.85,56.90,56.96
408, 15.555556, 4.444444, 0.000000, 0,321.49,883.42,15.98,46.76,56.45,56.85,56.90,56.96
409, 15.555556, 4.444444, 0.000000, 0,321.53,883.34,16.78,47.42,56.49,56.85,56.90,56.96
410, 15.555556, 4.444444, 0.000000, 0,321.57,883.26,17.61,48.06,56.52,56.85,56.90,56.96
411, 15.555556, 4.444444, 0.000000, 0,321.62,883.16,18.46,48.68,56.56,56.85,56.90,56.96
412, 15.555556, 4.444444, 0.000000, 0,321.68,883.05,19.35,49.26,56.58,56.85,56.90,56.96
413, 15.555556, 4.444444, 0.000000, 0,321.75,882.93,20.27,49.82,56.61,56.85,56.90,56.96
414, 15.555556, 4.444444, 0.000000, 0,321.83,882.80,21.22,50.35,56.63,56.85,56.90,56.96
415, 15.555556, 4.444444, 0.000000, 0,321.92,882.66,22.19,50.85,56.65,56.85,56.90,56.96
416, 15.555556, 4.444444, 0.000000, 0,322.02,882.50,23.20,51.33,56.67,56.85,56.90,56.96
417, 15.555556, 4.444444, 0.000000, 0,322.14,882.33,24.23,51.78,56.69,56.85,56.90,56.96
418, 15.555556, 4.444444, 0.000000, 0,322.28,882.14,25.28,52.21,56.70,56.85,56.90,56.96
419, 15.555556, 4.444444, 0.000000, 0,322.44,881.93,26.36,52.61,56.72,56.85,56.90,56.96
420, 15.555556, 4.444444, 0.000000, 0,322.63,881.71,27.47,52.99,56.73,56.85,56.90,56.97
421, 15.555556, 4.444444, 0.000000, 0,322.84,881.47,28.60,53.35,56.74,56.85,56.90,56.97
422, 15.555556, 4.444444, 0.000000, 0,323.09,881.21,29.75,53.69,56.75,56.85,56.90,56.97
423, 15.555556, 4.444444, 0.000000, 0,323.37,880.93,30.92,54.00,56.76,56.85,56.90,56.97
424, 15.555556, 4.444444, 0.000000, 0,323.70,880.62,32.12,54.29,56.76,56.85,56.90,56.97
425, 15.555556, 4.444444, 0.000000, 0,324.08,880.29,33.33,54.56,56.77,56.85,56.90,56.97
426, 15.555556, 4.444444, 0.000000, 0,324.51,879.93,34.56,54.82,56.78,56.85,56.90,56.98
427, 15.555556, 4.444444, 0.000000, 0,325.01,879.54,35.82,55.05,56.78,56.85,56.90,56.98
428, 15.555556, 4.444444, 0.000000, 0,325.59,879.11,37.09,55.26,56.79,56.85,56.90,56.98
429, 15.555556, 4.444444, 0.000000, 0,326.24,878.64,38.37,55.46,56.79,56.85,56.90,56.99
430, 15.555556, 4.444444, 0.000000, 0,326.99,878.13,39.67,55.65,56.79,56.85,56.91,56.99
431, 15.555556, 4.444444, 0.000000, 0,327.85,877.57,40.98,55.81,56.80,56.86,56.91,56.99
432, 15.555556, 4.444444, 0.000000, 0,328.84,876.94,42.31,55.96,56.80,56.86,56.91,57.00
433, 15.555556, 4.444444, 0.000000, 0,329.97,876.25,43.65,56.10,56.80,56.86,56.91,57.00
434, 15.555556, 4.444444, 0.000000, 0,331.26,875.47,45.00,56.22,56.81,56.86,56.91,57.01
435, 15.555556, 4.444444, 0.000000, 0,332.73,874.58,46.36,56.33,56.81,56.86,56.91,57.02
436, 15.555556, 4.444444, 0.000000, 0,334.43,873.56,47.73,56.43,56.81,56.86,56.91,57.03
437, 15.555556, 4.444444, 0.000000, 0,336.55,872.27,49.10,56.52,56.81,56.86,56.92,57.04
438, 15.555556, 4.444444, 0.000000, 0,339.01,870.74,50.49,56.59,56.82,56.87,56.92,57.05
439, 15.555556, 4.444444, 0.000000, 0,341.85,868.92,51.87,56.65,56.82,56.87,56.93,57.06
440, 15.555556, 4.444444, 0.000000, 0,199.65,503.01,52.67,56.68,56.82,56.87,56.93,57.07
441, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.66,56.68,56.82,56.87,56.93,57.06
442, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.66,56.68,56.82,56.87,56.93,57.05
443, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.65,56.68,56.82,56.87,56.93,57.05
444, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.64,56.68,56.82,56.87,56.92,57.04
445, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.64,56.68,56.81,56.86,56.92,57.03
446, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.63,56.68,56.81,56.86,56.92,57.02
447, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.63,56.67,56.81,56.86,56.92,57.01
448, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.62,56.67,56.81,56.86,56.92,57.00
449, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.62,56.67,56.81,56.86,56.92,56.99
450, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.62,56.67,56.81,56.86,56.92,56.99
451, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.61,56.67,56.81,56.86,56.91,56.98
452, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.61,56.67,56.80,56.85,56.91,56.97
453, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.60,56.66,56.80,56.85,56.91,56.96
454, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.60,56.66,56.80,56.85,56.91,56.95
455, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.59,56.66,56.80,56.85,56.91,56.94
456, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.59,56.66,56.80,56.85,56.91,56.94
457, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.58,56.66,56.80,56.85,56.90,56.93
458, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.58,56.66,56.80,56.85,56.90,56.92
459, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.57,56.66,56.79,56.84,56.90,56.91
460, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.57,56.65,56.79,56.84,56.89,56.91
461, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.56,56.65,56.79,56.84,56.89,56.90
462, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.56,56.65,56.79,56.84,56.89,56.90
463, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.55,56.65,56.79,56.84,56.88,56.89
464, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.55,56.65,56.79,56.84,56.88,56.88
465, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.54,56.65,56.79,56.84,56.88,56.88
466, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.54,56.65,56.78,56.83,56.87,56.87
467, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.54,56.64,56.78,56.83,56.87,56.87
468, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.53,56.64,56.78,56.83,56.86,56.86
469, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.53,56.64,56.78,56.83,56.86,56.86
470, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.52,56.64,56.78,56.83,56.85,56.85
471, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.52,56.64,56.78,56.83,56.85,56.85
472, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.51,56.64,56.78,56.83,56.84,56.84
473, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.51,56.63,56.77,56.82,56.84,56.84
474, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.50,56.63,56.77,56.82,56.83,56.83
475, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.50,56.63,56.77,56.82,56.83,56.83
476, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.50,56.63,56.77,56.82,56.82,56.82
477, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.49,56.63,56.77,56.81,56.82,56.82
478, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.49,56.63,56.77,56.81,56.82,56.82
479, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.48,56.63,56.77,56.81,56.81,56.81
480, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.48,56.62,56.76,56.80,56.81,56.81
481, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.47,56.62,56.76,56.80,56.80,56.80
482, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.47,56.62,56.76,56.80,56.80,56.80
483, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.47,56.62,56.76,56.79,56.80,56.80
484, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.46,56.62,56.76,56.79,56.79,56.79
485, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.46,56.62,56.76,56.79,56.79,56.79
486, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.45,56.62,56.76,56.78,56.78,56.78
487, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.45,56.61,56.75,56.78,56.78,56.78
488, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.44,56.61,56.75,56.78,56.78,56.78
489, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.44,56.61,56.75,56.77,56.77,56.77
490, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.44,56.61,56.75,56.77,56.77,56.77
491, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.43,56.61,56.75,56.77,56.77,56.77
492, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.43,56.61,56.75,56.76,56.76,56.76
493, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.42,56.60,56.74,56.76,56.76,56.76
494, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.42,56.60,56.74,56.75,56.75,56.75
495, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.41,56.60,56.74,56.75,56.75,56.75
496, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.41,56.60,56.74,56.75,56.75,56.75
497, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.41,56.60,56.74,56.74,56.74,56.74
498, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.40,56.60,56.73,56.74,56.74,56.74
499, 15.555556, 4.444444, 0.000000, 0,0.00,0.00,52.40,56.60,56.73,56.74,56.74,56.74
