minutes,Ta,Tsetpoint,inletT,draw,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,57.21,57.22,57.22,57.22,57.22,57.22
1, 15.555556, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,44.55,57.22,57.22,57.22,57.22,57.22
2, 15.555556, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,31.88,57.21,57.21,57.21,57.21,57.21
3, 15.555556, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,19.22,57.21,57.21,57.21,57.21,57.21
4, 15.555556, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,6.62,57.15,57.21,57.21,57.21,57.21
5, 15.555556, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.46,46.65,57.21,57.21,57.21,57.21
6, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.46,46.65,57.20,57.20,57.20,57.20
7, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.46,46.64,57.20,57.20,57.20,57.20
8, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.46,46.64,57.20,57.20,57.20,57.20
9, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.47,46.64,57.19,57.19,57.19,57.19
10, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.47,46.64,57.19,57.19,57.19,57.19
11, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.47,46.63,57.19,57.19,57.19,57.19
12, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.47,46.63,57.18,57.18,57.18,57.18
13, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.48,46.63,57.18,57.18,57.18,57.18
14, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.48,46.63,57.18,57.18,57.18,57.18
15, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.48,46.63,57.18,57.18,57.18,57.18
16, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.48,46.62,57.17,57.17,57.17,57.17
17, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.49,46.62,57.17,57.17,57.17,57.17
18, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.49,46.62,57.17,57.17,57.17,57.17
19, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.49,46.62,57.16,57.16,57.16,57.16
20, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.49,46.62,57.16,57.16,57.16,57.16
21, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.50,46.61,57.16,57.16,57.16,57.16
22, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.50,46.61,57.15,57.15,57.15,57.15
23, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.50,46.61,57.15,57.15,57.15,57.15
24, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.50,46.61,57.15,57.15,57.15,57.15
25, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.51,46.60,57.15,57.15,57.15,57.15
26, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.51,46.60,57.14,57.14,57.14,57.14
27, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.51,46.60,57.14,57.14,57.14,57.14
28, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.51,46.60,57.14,57.14,57.14,57.14
29, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,4.52,46.60,57.13,57.13,57.13,57.13
30, 15.555556, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.50,33.97,57.13,57.13,57.13,57.13
31, 15.555556, 57.222222, 4.444444, 40.000000, 0,392.41,1052.95,4.49,22.78,57.13,57.13,57.13,57.13
32, 15.555556, 57.222222, 4.444444, 40.000000, 0,392.41,1052.95,4.47,11.68,57.04,57.12,57.12,57.13
33, 15.555556, 57.222222, 4.444444, 40.000000, 0,392.41,1052.95,4.46,5.16,52.37,57.12,57.12,57.12
34, 15.555556, 57.222222, 4.444444, 40.000000, 0,392.41,1052.95,4.45,4.52,41.82,57.12,57.12,57.12
35, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.95,4.46,4.54,43.24,57.11,57.11,57.12
36, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.95,4.46,4.57,44.65,57.11,57.11,57.11
37, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.95,4.46,4.63,46.02,57.11,57.11,57.11
38, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.95,4.47,4.74,47.36,57.11,57.11,57.11
39, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.95,4.47,4.91,48.63,57.10,57.10,57.11
40, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.95,4.47,5.16,49.82,57.10,57.10,57.10
41, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.95,4.48,5.50,50.92,57.10,57.10,57.10
42, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.95,4.48,5.94,51.91,57.10,57.10,57.10
43, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.42,1052.94,4.48,6.49,52.80,57.09,57.09,57.10
44, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.42,1052.94,4.49,7.16,53.57,57.09,57.09,57.09
45, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.42,1052.94,4.49,7.93,54.24,57.09,57.09,57.09
46, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.42,1052.94,4.49,8.80,54.81,57.09,57.09,57.09
47, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.42,1052.94,4.50,9.77,55.28,57.08,57.08,57.09
48, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.42,1052.94,4.50,10.82,55.66,57.08,57.08,57.08
49, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.42,1052.94,4.50,11.95,55.98,57.08,57.08,57.08
50, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.42,1052.94,4.50,13.13,56.23,57.08,57.08,57.08
51, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.42,1052.94,4.51,14.37,56.43,57.07,57.07,57.08
52, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.42,1052.94,4.51,15.66,56.58,57.07,57.07,57.07
53, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.42,1052.94,4.51,16.97,56.70,57.07,57.07,57.07
54, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.43,1052.94,4.52,18.32,56.79,57.07,57.07,57.07
55, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.43,1052.93,4.52,19.69,56.86,57.06,57.06,57.07
56, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.43,1052.93,4.52,21.08,56.91,57.06,57.06,57.07
57, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.43,1052.93,4.52,22.47,56.95,57.06,57.06,57.06
58, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.43,1052.93,4.53,23.88,56.98,57.06,57.06,57.06
59, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.43,1052.93,4.53,25.30,57.00,57.05,57.05,57.06
60, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.43,1052.93,4.54,26.72,57.01,57.05,57.05,57.06
61, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.43,1052.93,4.54,28.15,57.02,57.05,57.05,57.06
62, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.43,1052.93,4.55,29.57,57.03,57.05,57.05,57.05
63, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.43,1052.93,4.56,30.99,57.03,57.05,57.05,57.05
64, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.43,1052.93,4.58,32.41,57.04,57.04,57.04,57.05
65, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.44,1052.93,4.61,33.82,57.04,57.04,57.04,57.05
66, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.44,1052.93,4.65,35.22,57.04,57.04,57.04,57.05
67, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.44,1052.93,4.70,36.61,57.04,57.04,57.04,57.04
68, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.44,1052.92,4.78,37.97,57.03,57.04,57.04,57.04
69, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.44,1052.92,4.87,39.32,57.03,57.03,57.03,57.04
70, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.44,1052.92,5.00,40.63,57.03,57.03,57.03,57.04
71, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.44,1052.92,5.16,41.92,57.03,57.03,57.03,57.04
72, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.44,1052.92,5.36,43.16,57.03,57.03,57.03,57.03
73, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.45,1052.92,5.60,44.36,57.03,57.03,57.03,57.03
74, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.45,1052.92,5.89,45.51,57.02,57.02,57.02,57.03
75, 15.555556, 57.222222, 4.444444, 40.000000, 0,392.41,1052.95,4.74,35.49,57.01,57.02,57.02,57.03
76, 15.555556, 57.222222, 4.444444, 40.000000, 0,392.41,1052.95,4.54,24.75,56.77,57.02,57.02,57.02
77, 15.555556, 57.222222, 4.444444, 40.000000, 0,392.41,1052.95,4.50,15.10,55.28,57.01,57.01,57.02
78, 15.555556, 57.222222, 4.444444, 40.000000, 0,392.41,1052.95,4.47,8.53,50.70,57.01,57.01,57.02
79, 15.555556, 57.222222, 4.444444, 40.000000, 0,392.41,1052.95,4.46,5.54,42.53,57.01,57.01,57.01
80, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.95,4.46,5.80,43.71,57.00,57.00,57.01
81, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.95,4.46,6.11,44.84,57.00,57.00,57.01
82, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.95,4.47,6.46,45.92,57.00,57.00,57.01
83, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.95,4.47,6.87,46.95,57.00,57.00,57.00
84, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.95,4.48,7.33,47.92,57.00,57.00,57.00
85, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.95,4.48,7.85,48.83,56.99,56.99,57.00
86, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.95,4.49,8.43,49.69,56.99,56.99,57.00
87, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.94,4.49,9.08,50.48,56.99,56.99,57.00
88, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.42,1052.94,4.50,9.78,51.22,56.99,56.99,57.00
89, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.42,1052.94,4.50,10.54,51.89,56.99,56.99,56.99
90, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.42,1052.94,4.51,11.36,52.50,56.99,56.99,56.99
91, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.42,1052.94,4.51,12.23,53.06,56.98,56.98,56.99
92, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.42,1052.94,4.52,13.16,53.57,56.98,56.98,56.99
93, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.42,1052.94,4.52,14.14,54.02,56.98,56.98,56.99
94, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.42,1052.94,4.53,15.17,54.43,56.98,56.98,56.99
95, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.42,1052.94,4.54,16.24,54.78,56.98,56.98,56.98
96, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.43,1052.94,4.54,17.36,55.10,56.98,56.98,56.98
97, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.43,1052.94,4.55,18.51,55.38,56.97,56.97,56.98
98, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.43,1052.93,4.56,19.70,55.62,56.97,56.97,56.98
99, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.43,1052.93,4.58,20.91,55.83,56.97,56.97,56.98
100, 15.000000, 57.222222, 4.444444, 0.000000, 0,391.52,1040.32,4.59,22.14,56.01,56.97,56.97,56.98
101, 14.500000, 57.222222, 4.444444, 0.000000, 0,390.69,1029.03,4.61,23.37,56.16,56.97,56.97,56.97
102, 14.000000, 57.222222, 4.444444, 0.000000, 0,389.84,1017.80,4.64,24.61,56.29,56.97,56.97,56.97
103, 13.500000, 57.222222, 4.444444, 0.000000, 0,388.98,1006.64,4.67,25.84,56.40,56.96,56.96,56.97
104, 13.000000, 57.222222, 4.444444, 0.000000, 0,388.10,995.54,4.70,27.07,56.49,56.96,56.96,56.97
105, 12.500000, 57.222222, 4.444444, 0.000000, 0,387.21,984.51,4.75,28.29,56.57,56.96,56.96,56.97
106, 12.000000, 57.222222, 4.444444, 0.000000, 0,386.30,973.55,4.81,29.50,56.63,56.96,56.96,56.97
107, 11.500000, 57.222222, 4.444444, 0.000000, 0,385.38,962.65,4.87,30.70,56.69,56.96,56.96,56.96
108, 11.000000, 57.222222, 4.444444, 0.000000, 0,384.44,951.82,4.95,31.87,56.73,56.95,56.95,56.96
109, 10.500000, 57.222222, 4.444444, 0.000000, 0,383.49,941.06,5.04,33.03,56.77,56.95,56.95,56.96
110, 10.000000, 57.222222, 4.444444, 0.000000, 0,382.52,930.36,5.15,34.16,56.80,56.95,56.95,56.96
111, 9.500000, 57.222222, 4.444444, 0.000000, 0,381.54,919.74,5.27,35.26,56.82,56.95,56.95,56.95
112, 9.000000, 57.222222, 4.444444, 0.000000, 0,380.54,909.18,5.41,36.34,56.84,56.95,56.95,56.95
113, 8.500000, 57.222222, 4.444444, 0.000000, 0,379.53,898.69,5.57,37.39,56.86,56.94,56.94,56.95
114, 8.000000, 57.222222, 4.444444, 0.000000, 0,378.50,883.24,5.75,38.40,56.87,56.94,56.94,56.95
115, 7.500000, 57.222222, 4.444444, 0.000000, 0,377.46,865.48,5.94,39.38,56.88,56.94,56.94,56.95
116, 7.000000, 57.222222, 4.444444, 0.000000, 0,376.40,847.96,6.16,40.31,56.89,56.94,56.94,56.94
117, 6.500000, 57.222222, 4.444444, 0.000000, 0,375.33,830.69,6.39,41.20,56.90,56.93,56.93,56.94
118, 6.000000, 57.222222, 4.444444, 0.000000, 0,374.24,813.66,6.65,42.05,56.90,56.93,56.93,56.94
119, 5.500000, 57.222222, 4.444444, 0.000000, 0,373.14,796.88,6.92,42.86,56.90,56.93,56.93,56.94
120, 5.000000, 57.222222, 4.444444, 0.000000, 0,372.02,780.33,7.21,43.63,56.91,56.93,56.93,56.93
121, 4.500000, 57.222222, 4.444444, 0.000000, 0,370.88,764.02,7.51,44.36,56.91,56.92,56.92,56.93
122, 4.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.51,44.36,56.90,56.92,56.92,56.92
123, 3.500000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.51,44.35,56.90,56.92,56.92,56.92
124, 3.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.52,44.35,56.90,56.91,56.91,56.91
125, 2.500000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.52,44.35,56.89,56.91,56.91,56.91
126, 2.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.52,44.34,56.89,56.90,56.90,56.90
127, 1.500000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.52,44.34,56.88,56.90,56.90,56.90
128, 1.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.52,44.34,56.88,56.89,56.89,56.89
129, 0.500000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.52,44.33,56.88,56.89,56.89,56.89
130, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.52,44.33,56.87,56.89,56.89,56.89
131, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.52,44.33,56.87,56.88,56.88,56.88
132, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.52,44.32,56.86,56.88,56.88,56.88
133, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.53,44.32,56.86,56.87,56.87,56.87
134, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.53,44.32,56.86,56.87,56.87,56.87
135, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.53,44.31,56.85,56.86,56.86,56.86
136, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.53,44.31,56.85,56.86,56.86,56.86
137, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.53,44.31,56.84,56.85,56.85,56.85
138, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.53,44.30,56.84,56.85,56.85,56.85
139, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.53,44.30,56.83,56.84,56.84,56.84
140, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.53,44.30,56.83,56.84,56.84,56.84
141, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.53,44.29,56.83,56.84,56.84,56.84
142, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.53,44.29,56.82,56.83,56.83,56.83
143, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.54,44.29,56.82,56.83,56.83,56.83
144, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.54,44.28,56.81,56.82,56.82,56.82
145, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.54,44.28,56.81,56.82,56.82,56.82
146, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.54,44.28,56.80,56.81,56.81,56.81
147, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.54,44.27,56.80,56.81,56.81,56.81
148, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.54,44.27,56.80,56.80,56.80,56.80
149, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.54,44.27,56.79,56.80,56.80,56.80
150, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.54,44.26,56.79,56.79,56.79,56.79
151, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.54,44.26,56.78,56.79,56.79,56.79
152, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.54,44.26,56.78,56.79,56.79,56.79
153, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.55,44.25,56.78,56.78,56.78,56.78
154, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.55,44.25,56.77,56.78,56.78,56.78
155, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.55,44.25,56.77,56.77,56.77,56.77
156, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.55,44.24,56.76,56.77,56.77,56.77
157, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.55,44.24,56.76,56.76,56.76,56.76
158, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.55,44.24,56.75,56.76,56.76,56.76
159, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.55,44.23,56.75,56.75,56.75,56.75
160, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.55,44.23,56.74,56.75,56.75,56.75
161, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.55,44.23,56.74,56.75,56.75,56.75
162, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.56,44.22,56.74,56.74,56.74,56.74
163, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.56,44.22,56.73,56.74,56.74,56.74
164, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.56,44.22,56.73,56.73,56.73,56.73
165, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.56,44.21,56.72,56.73,56.73,56.73
166, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.56,44.21,56.72,56.72,56.72,56.72
167, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.56,44.21,56.71,56.72,56.72,56.72
168, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.56,44.21,56.71,56.71,56.71,56.71
169, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.56,44.20,56.71,56.71,56.71,56.71
170, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.56,44.20,56.70,56.70,56.70,56.70
171, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.57,44.20,56.70,56.70,56.70,56.70
172, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.57,44.19,56.69,56.70,56.70,56.70
173, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.57,44.19,56.69,56.69,56.69,56.69
174, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.57,44.19,56.68,56.69,56.69,56.69
175, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.57,44.18,56.68,56.68,56.68,56.68
176, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.57,44.18,56.67,56.68,56.68,56.68
177, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.57,44.18,56.67,56.67,56.67,56.67
178, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.57,44.17,56.67,56.67,56.67,56.67
179, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.57,44.17,56.66,56.66,56.66,56.66
180, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.58,44.17,56.66,56.66,56.66,56.66
181, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.58,44.16,56.65,56.66,56.66,56.66
182, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.58,44.16,56.65,56.65,56.65,56.65
183, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.58,44.16,56.64,56.65,56.65,56.65
184, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.58,44.15,56.64,56.64,56.64,56.64
185, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.58,44.15,56.64,56.64,56.64,56.64
186, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.58,44.15,56.63,56.63,56.63,56.63
187, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.58,44.14,56.63,56.63,56.63,56.63
188, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.58,44.14,56.62,56.62,56.62,56.62
189, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.59,44.14,56.62,56.62,56.62,56.62
190, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.59,44.13,56.61,56.62,56.62,56.62
191, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.59,44.13,56.61,56.61,56.61,56.61
192, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.59,44.13,56.60,56.61,56.61,56.61
193, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.59,44.12,56.60,56.60,56.60,56.60
194, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.59,44.12,56.60,56.60,56.60,56.60
195, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.59,44.12,56.59,56.59,56.59,56.59
196, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.59,44.11,56.59,56.59,56.59,56.59
197, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.59,44.11,56.58,56.58,56.58,56.58
198, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.60,44.11,56.58,56.58,56.58,56.58
199, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.60,44.10,56.57,56.58,56.58,56.58
200, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.60,44.10,56.57,56.57,56.57,56.57
201, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.60,44.10,56.57,56.57,56.57,56.57
202, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.60,44.09,56.56,56.56,56.56,56.56
203, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.60,44.09,56.56,56.56,56.56,56.56
204, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.60,44.09,56.55,56.55,56.55,56.55
205, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.60,44.09,56.55,56.55,56.55,56.55
206, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.61,44.08,56.54,56.54,56.54,56.54
207, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.61,44.08,56.54,56.54,56.54,56.54
208, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.61,44.08,56.53,56.54,56.54,56.54
209, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.61,44.07,56.53,56.53,56.53,56.53
210, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.61,44.07,56.53,56.53,56.53,56.53
211, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.61,44.07,56.52,56.52,56.52,56.52
212, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.61,44.06,56.52,56.52,56.52,56.52
213, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.61,44.06,56.51,56.51,56.51,56.51
214, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.61,44.06,56.51,56.51,56.51,56.51
215, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.62,44.05,56.50,56.50,56.50,56.50
216, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.62,44.05,56.50,56.50,56.50,56.50
217, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.62,44.05,56.50,56.50,56.50,56.50
218, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.62,44.04,56.49,56.49,56.49,56.49
219, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.62,44.04,56.49,56.49,56.49,56.49
220, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.62,44.04,56.48,56.48,56.48,56.48
221, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.62,44.03,56.48,56.48,56.48,56.48
222, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.62,44.03,56.47,56.47,56.47,56.47
223, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.63,44.03,56.47,56.47,56.47,56.47
224, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.63,44.02,56.46,56.46,56.46,56.46
225, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.63,44.02,56.46,56.46,56.46,56.46
226, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.63,44.02,56.46,56.46,56.46,56.46
227, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.63,44.01,56.45,56.45,56.45,56.45
228, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.63,44.01,56.45,56.45,56.45,56.45
229, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.63,44.01,56.44,56.44,56.44,56.44
230, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.63,44.00,56.44,56.44,56.44,56.44
231, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.63,44.00,56.43,56.43,56.43,56.43
232, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.64,44.00,56.43,56.43,56.43,56.43
233, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.64,43.99,56.42,56.42,56.42,56.42
234, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.64,43.99,56.42,56.42,56.42,56.42
235, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.64,43.99,56.42,56.42,56.42,56.42
236, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.64,43.98,56.41,56.41,56.41,56.41
237, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.64,43.98,56.41,56.41,56.41,56.41
238, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.64,43.98,56.40,56.40,56.40,56.40
239, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.64,43.98,56.40,56.40,56.40,56.40
240, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.65,43.97,56.39,56.39,56.39,56.39
241, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.65,43.97,56.39,56.39,56.39,56.39
242, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.65,43.97,56.38,56.38,56.38,56.38
243, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.65,43.96,56.38,56.38,56.38,56.38
244, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.65,43.96,56.38,56.38,56.38,56.38
245, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.65,43.96,56.37,56.37,56.37,56.37
246, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.65,43.95,56.37,56.37,56.37,56.37
247, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.65,43.95,56.36,56.36,56.36,56.36
248, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.66,43.95,56.36,56.36,56.36,56.36
249, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.66,43.94,56.35,56.35,56.35,56.35
250, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.66,43.94,56.35,56.35,56.35,56.35
251, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.66,43.94,56.34,56.34,56.34,56.34
252, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.66,43.93,56.34,56.34,56.34,56.34
253, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.66,43.93,56.34,56.34,56.34,56.34
254, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.66,43.93,56.33,56.33,56.33,56.33
255, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.66,43.92,56.33,56.33,56.33,56.33
256, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.66,43.92,56.32,56.32,56.32,56.32
257, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.67,43.92,56.32,56.32,56.32,56.32
258, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.67,43.91,56.31,56.31,56.31,56.31
259, 0.000000, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,7.67,43.91,56.31,56.31,56.31,56.31
260, 0.500000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,5.32,33.97,56.14,56.30,56.30,56.30
261, 1.000000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.59,23.31,55.08,56.30,56.30,56.30
262, 1.500000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.42,14.29,51.82,56.30,56.30,56.30
263, 2.000000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.40,8.43,45.26,56.29,56.29,56.29
264, 2.500000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.41,5.64,35.71,56.18,56.28,56.28
265, 3.000000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.41,4.70,25.05,55.32,56.28,56.28
266, 3.500000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.42,4.46,15.66,52.50,56.27,56.27
267, 4.000000, 57.222222, 4.444444, 40.000000, 0,0.00,0.00,4.42,4.42,9.24,46.51,56.27,56.27
268, 4.500000, 57.222222, 4.444444, 40.000000, 0,370.84,763.99,4.42,4.42,6.18,38.22,56.20,56.28
269, 5.000000, 57.222222, 4.444444, 40.000000, 0,371.97,780.30,4.43,4.43,4.93,28.60,55.68,56.27
270, 5.500000, 57.222222, 4.444444, 0.000000, 0,373.09,796.85,4.43,4.43,5.01,29.51,55.75,56.28
271, 6.000000, 57.222222, 4.444444, 0.000000, 0,374.20,813.64,4.43,4.43,5.10,30.45,55.82,56.29
272, 6.500000, 57.222222, 4.444444, 0.000000, 0,375.29,830.67,4.43,4.43,5.21,31.40,55.88,56.30
273, 7.000000, 57.222222, 4.444444, 0.000000, 0,376.36,847.95,4.43,4.43,5.32,32.37,55.94,56.31
274, 7.500000, 57.222222, 4.444444, 0.000000, 0,377.42,865.46,4.43,4.43,5.46,33.35,55.98,56.32
275, 8.000000, 57.222222, 4.444444, 0.000000, 0,378.46,883.23,4.43,4.43,5.61,34.34,56.02,56.33
276, 8.500000, 57.222222, 4.444444, 0.000000, 0,379.49,898.69,4.43,4.43,5.79,35.34,56.06,56.35
277, 9.000000, 57.222222, 4.444444, 0.000000, 0,380.50,909.18,4.43,4.43,5.99,36.33,56.09,56.36
278, 9.500000, 57.222222, 4.444444, 0.000000, 0,381.50,919.74,4.43,4.43,6.21,37.32,56.12,56.37
279, 10.000000, 57.222222, 4.444444, 0.000000, 0,382.48,930.37,4.43,4.43,6.45,38.30,56.14,56.39
280, 10.500000, 57.222222, 4.444444, 0.000000, 0,383.45,941.06,4.43,4.43,6.73,39.27,56.16,56.40
281, 11.000000, 57.222222, 4.444444, 0.000000, 0,384.41,951.83,4.43,4.43,7.03,40.23,56.17,56.41
282, 11.500000, 57.222222, 4.444444, 0.000000, 0,385.34,962.66,4.43,4.43,7.37,41.18,56.18,56.43
283, 12.000000, 57.222222, 4.444444, 0.000000, 0,386.27,973.56,4.43,4.43,7.74,42.11,56.19,56.44
284, 12.500000, 57.222222, 4.444444, 0.000000, 0,387.18,984.53,4.43,4.44,8.15,43.01,56.20,56.46
285, 13.000000, 57.222222, 4.444444, 0.000000, 0,388.07,995.56,4.44,4.44,8.59,43.90,56.21,56.48
286, 13.500000, 57.222222, 4.444444, 0.000000, 0,388.95,1006.66,4.44,4.44,9.08,44.76,56.21,56.49
287, 14.000000, 57.222222, 4.444444, 0.000000, 0,389.81,1017.82,4.44,4.44,9.61,45.60,56.21,56.51
288, 14.500000, 57.222222, 4.444444, 0.000000, 0,390.66,1029.05,4.44,4.45,10.18,46.40,56.21,56.53
289, 15.000000, 57.222222, 4.444444, 0.000000, 0,391.50,1040.34,4.44,4.45,10.80,47.18,56.22,56.54
290, 15.500000, 57.222222, 4.444444, 0.000000, 0,392.31,1051.69,4.44,4.46,11.46,47.92,56.22,56.56
291, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.40,1052.95,4.44,4.47,12.16,48.63,56.22,56.58
292, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.40,1052.95,4.45,4.48,12.91,49.29,56.22,56.60
293, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.95,4.45,4.49,13.69,49.91,56.22,56.62
294, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.95,4.45,4.50,14.51,50.49,56.21,56.64
295, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.95,4.45,4.52,15.37,51.04,56.21,56.65
296, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.95,4.45,4.54,16.26,51.54,56.21,56.67
297, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.95,4.45,4.56,17.18,52.01,56.21,56.69
298, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.95,4.46,4.59,18.14,52.44,56.21,56.71
299, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.95,4.46,4.63,19.12,52.84,56.21,56.73
300, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.95,4.46,4.67,20.13,53.20,56.21,56.74
301, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.95,4.46,4.72,21.17,53.54,56.22,56.76
302, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.95,4.46,4.77,22.23,53.84,56.22,56.77
303, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.95,4.46,4.84,23.30,54.11,56.22,56.79
304, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.95,4.47,4.91,24.39,54.36,56.22,56.80
305, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.95,4.47,5.00,25.50,54.59,56.23,56.82
306, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.95,4.47,5.10,26.61,54.79,56.24,56.83
307, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.95,4.47,5.22,27.73,54.97,56.24,56.84
308, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.95,4.47,5.35,28.86,55.13,56.25,56.85
309, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.95,4.48,5.50,29.98,55.27,56.26,56.86
310, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.41,1052.94,4.48,5.66,31.10,55.40,56.27,56.87
311, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.42,1052.94,4.48,5.85,32.22,55.51,56.28,56.87
312, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.42,1052.94,4.48,6.06,33.33,55.60,56.29,56.88
313, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.42,1052.94,4.49,6.29,34.43,55.69,56.30,56.89
314, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.42,1052.94,4.49,6.55,35.51,55.76,56.31,56.89
315, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.42,1052.94,4.49,6.84,36.57,55.83,56.33,56.90
316, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.42,1052.94,4.49,7.15,37.62,55.88,56.34,56.90
317, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.42,1052.94,4.50,7.49,38.64,55.93,56.35,56.90
318, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.42,1052.94,4.50,7.87,39.64,55.97,56.37,56.91
319, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.42,1052.94,4.50,8.27,40.62,56.00,56.38,56.91
320, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.42,1052.94,4.51,8.71,41.56,56.03,56.40,56.91
321, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.42,1052.94,4.51,9.18,42.48,56.06,56.42,56.91
322, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.42,1052.94,4.52,9.69,43.36,56.08,56.43,56.92
323, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.43,1052.94,4.52,10.23,44.22,56.09,56.45,56.92
324, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.43,1052.94,4.53,10.80,45.04,56.11,56.47,56.92
325, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.43,1052.93,4.54,11.41,45.82,56.12,56.48,56.92
326, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.43,1052.93,4.55,12.06,46.57,56.13,56.50,56.92
327, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.43,1052.93,4.56,12.74,47.29,56.14,56.52,56.92
328, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.43,1052.93,4.58,13.45,47.97,56.14,56.54,56.92
329, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.43,1052.93,4.60,14.20,48.61,56.15,56.55,56.92
330, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.43,1052.93,4.62,14.98,49.22,56.15,56.57,56.92
331, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.43,1052.93,4.65,15.79,49.79,56.16,56.59,56.92
332, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.43,1052.93,4.68,16.64,50.33,56.16,56.60,56.92
333, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.44,1052.93,4.72,17.51,50.84,56.16,56.62,56.92
334, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.44,1052.93,4.76,18.41,51.31,56.17,56.64,56.92
335, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.44,1052.92,4.81,19.33,51.75,56.17,56.65,56.92
336, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.44,1052.92,4.86,20.28,52.16,56.17,56.67,56.92
337, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.44,1052.92,4.93,21.25,52.55,56.18,56.68,56.92
338, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.44,1052.92,5.00,22.24,52.90,56.18,56.70,56.92
339, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.45,1052.92,5.09,23.24,53.22,56.19,56.71,56.92
340, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.45,1052.92,5.19,24.26,53.52,56.19,56.72,56.92
341, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.45,1052.92,5.30,25.30,53.79,56.20,56.74,56.92
342, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.45,1052.91,5.42,26.34,54.04,56.20,56.75,56.92
343, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.45,1052.91,5.56,27.39,54.27,56.21,56.76,56.92
344, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.46,1052.91,5.71,28.44,54.48,56.22,56.77,56.92
345, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.46,1052.91,5.88,29.50,54.67,56.23,56.78,56.92
346, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.46,1052.91,6.07,30.55,54.84,56.23,56.79,56.92
347, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.46,1052.90,6.29,31.60,54.99,56.24,56.80,56.92
348, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.47,1052.90,6.52,32.65,55.13,56.25,56.80,56.92
349, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.47,1052.90,6.77,33.68,55.25,56.27,56.81,56.92
350, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.48,1052.89,7.05,34.71,55.36,56.28,56.82,56.92
351, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.48,1052.89,7.36,35.72,55.46,56.29,56.82,56.92
352, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.49,1052.89,7.69,36.72,55.55,56.30,56.83,56.92
353, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.49,1052.88,8.05,37.70,55.62,56.31,56.83,56.92
354, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.50,1052.87,8.43,38.66,55.69,56.33,56.84,56.92
355, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.51,1052.87,8.85,39.60,55.75,56.34,56.84,56.92
356, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.52,1052.86,9.29,40.51,55.80,56.36,56.84,56.92
357, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.53,1052.85,9.77,41.41,55.85,56.37,56.85,56.92
358, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.55,1052.84,10.28,42.27,55.89,56.39,56.85,56.92
359, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.56,1052.82,10.82,43.11,55.92,56.40,56.85,56.92
360, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.59,1052.81,11.39,43.92,55.95,56.42,56.86,56.92
361, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.61,1052.78,12.00,44.71,55.98,56.43,56.86,56.93
362, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.64,1052.76,12.64,45.46,56.00,56.45,56.86,56.93
363, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.68,1052.73,13.31,46.19,56.02,56.47,56.86,56.93
364, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.72,1052.70,14.01,46.88,56.04,56.48,56.86,56.93
365, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.77,1052.66,14.75,47.54,56.06,56.50,56.86,56.93
366, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.83,1052.62,15.51,48.18,56.07,56.52,56.86,56.93
367, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.90,1052.57,16.31,48.78,56.08,56.53,56.86,56.93
368, 15.555556, 57.222222, 4.444444, 0.000000, 0,392.97,1052.51,17.14,49.36,56.09,56.55,56.87,56.93
369, 15.555556, 57.222222, 4.444444, 0.000000, 0,393.06,1052.45,18.01,49.90,56.10,56.56,56.87,56.93
370, 15.555556, 57.222222, 4.444444, 0.000000, 0,393.16,1052.38,18.90,50.41,56.11,56.58,56.87,56.93
371, 15.555556, 57.222222, 4.444444, 0.000000, 0,393.28,1052.31,19.82,50.90,56.12,56.59,56.87,56.93
372, 15.555556, 57.222222, 4.444444, 0.000000, 0,393.41,1052.22,20.77,51.36,56.12,56.61,56.87,56.93
373, 15.555556, 57.222222, 4.444444, 0.000000, 0,393.56,1052.13,21.75,51.79,56.13,56.62,56.87,56.93
374, 15.555556, 57.222222, 4.444444, 0.000000, 0,393.72,1052.02,22.75,52.19,56.14,56.64,56.87,56.93
375, 15.555556, 57.222222, 4.444444, 0.000000, 0,393.92,1051.91,23.78,52.57,56.15,56.65,56.87,56.93
376, 15.555556, 57.222222, 4.444444, 0.000000, 0,394.13,1051.78,24.84,52.92,56.15,56.67,56.87,56.93
377, 15.555556, 57.222222, 4.444444, 0.000000, 0,394.38,1051.64,25.92,53.25,56.16,56.68,56.87,56.93
378, 15.555556, 57.222222, 4.444444, 0.000000, 0,394.66,1051.49,27.02,53.55,56.17,56.69,56.87,56.93
379, 15.555556, 57.222222, 4.444444, 0.000000, 0,394.98,1051.33,28.15,53.83,56.18,56.70,56.87,56.93
380, 15.555556, 57.222222, 4.444444, 0.000000, 0,395.35,1051.15,29.29,54.09,56.19,56.71,56.87,56.94
381, 15.555556, 57.222222, 4.444444, 0.000000, 0,395.76,1050.95,30.46,54.33,56.20,56.73,56.87,56.94
382, 15.555556, 57.222222, 4.444444, 0.000000, 0,396.22,1050.74,31.64,54.55,56.21,56.74,56.87,56.94
383, 15.555556, 57.222222, 4.444444, 0.000000, 0,396.75,1050.50,32.85,54.75,56.23,56.75,56.87,56.94
384, 15.555556, 57.222222, 4.444444, 0.000000, 0,397.35,1050.24,34.07,54.93,56.24,56.76,56.87,56.94
385, 15.555556, 57.222222, 4.444444, 0.000000, 0,398.03,1049.96,35.30,55.10,56.25,56.76,56.87,56.94
386, 15.555556, 57.222222, 4.444444, 0.000000, 0,398.80,1049.66,36.55,55.25,56.27,56.77,56.87,56.95
387, 15.555556, 57.222222, 4.444444, 0.000000, 0,399.68,1049.32,37.81,55.38,56.29,56.78,56.87,56.95
388, 15.555556, 57.222222, 4.444444, 0.000000, 0,400.67,1048.94,39.09,55.50,56.31,56.79,56.87,56.95
389, 15.555556, 57.222222, 4.444444, 0.000000, 0,401.79,1048.52,40.37,55.60,56.33,56.79,56.87,56.96
390, 15.555556, 57.222222, 4.444444, 0.000000, 0,403.06,1048.05,41.67,55.70,56.35,56.80,56.87,56.96
391, 15.555556, 57.222222, 4.444444, 0.000000, 0,404.50,1047.51,42.97,55.78,56.37,56.81,56.88,56.97
392, 15.555556, 57.222222, 4.444444, 0.000000, 0,406.14,1046.90,44.29,55.85,56.40,56.81,56.88,56.97
393, 15.555556, 57.222222, 4.444444, 0.000000, 0,408.00,1046.19,45.60,55.91,56.43,56.82,56.88,56.98
394, 15.555556, 57.222222, 4.444444, 0.000000, 0,410.11,1045.37,46.92,55.96,56.46,56.82,56.88,56.99
395, 15.555556, 57.222222, 4.444444, 0.000000, 0,412.52,1044.39,48.25,56.01,56.49,56.82,56.88,57.00
396, 15.555556, 57.222222, 4.444444, 0.000000, 0,415.38,1043.18,49.57,56.05,56.53,56.83,56.88,57.01
397, 15.555556, 57.222222, 4.444444, 0.000000, 0,418.88,1041.59,50.88,56.08,56.57,56.83,56.89,57.02
398, 15.555556, 57.222222, 4.444444, 0.000000, 0,366.71,902.40,52.01,56.11,56.61,56.84,56.89,57.04
399, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.01,56.11,56.61,56.84,56.89,57.03
400, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.00,56.11,56.61,56.83,56.89,57.02
401, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,52.00,56.11,56.60,56.83,56.89,57.01
402, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.99,56.10,56.60,56.83,56.89,57.00
403, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.99,56.10,56.60,56.83,56.88,56.99
404, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.98,56.10,56.60,56.83,56.88,56.98
405, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.98,56.10,56.60,56.83,56.88,56.97
406, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.97,56.10,56.60,56.83,56.88,56.96
407, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.97,56.10,56.60,56.82,56.88,56.95
408, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.96,56.10,56.60,56.82,56.88,56.95
409, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.96,56.09,56.59,56.82,56.88,56.94
410, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.95,56.09,56.59,56.82,56.88,56.93
411, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.95,56.09,56.59,56.82,56.87,56.92
412, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.94,56.09,56.59,56.82,56.87,56.91
413, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.94,56.09,56.59,56.82,56.87,56.90
414, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.94,56.09,56.59,56.82,56.87,56.89
415, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.93,56.09,56.59,56.81,56.87,56.89
416, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.93,56.09,56.58,56.81,56.86,56.88
417, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.92,56.08,56.58,56.81,56.86,56.87
418, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.92,56.08,56.58,56.81,56.86,56.86
419, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.91,56.08,56.58,56.81,56.85,56.86
420, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.91,56.08,56.58,56.81,56.85,56.85
421, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.90,56.08,56.58,56.81,56.84,56.85
422, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.90,56.08,56.58,56.80,56.84,56.84
423, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.89,56.08,56.58,56.80,56.83,56.84
424, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.89,56.07,56.57,56.80,56.83,56.83
425, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.89,56.07,56.57,56.80,56.82,56.82
426, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.88,56.07,56.57,56.80,56.82,56.82
427, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.88,56.07,56.57,56.80,56.81,56.81
428, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.87,56.07,56.57,56.79,56.81,56.81
429, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.87,56.07,56.57,56.79,56.81,56.81
430, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.86,56.07,56.57,56.79,56.80,56.80
431, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.86,56.07,56.56,56.79,56.80,56.80
432, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.85,56.06,56.56,56.78,56.79,56.79
433, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.85,56.06,56.56,56.78,56.79,56.79
434, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.85,56.06,56.56,56.78,56.78,56.78
435, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.84,56.06,56.56,56.78,56.78,56.78
436, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.84,56.06,56.56,56.77,56.78,56.78
437, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.83,56.06,56.56,56.77,56.77,56.77
438, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.83,56.06,56.56,56.77,56.77,56.77
439, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.82,56.06,56.55,56.76,56.76,56.76
440, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.82,56.05,56.55,56.76,56.76,56.76
441, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.82,56.05,56.55,56.75,56.76,56.76
442, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.81,56.05,56.55,56.75,56.75,56.75
443, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.81,56.05,56.55,56.75,56.75,56.75
444, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.80,56.05,56.55,56.74,56.74,56.74
445, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.80,56.05,56.55,56.74,56.74,56.74
446, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.80,56.05,56.54,56.74,56.74,56.74
447, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.79,56.04,56.54,56.73,56.73,56.73
448, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.79,56.04,56.54,56.73,56.73,56.73
449, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.78,56.04,56.54,56.72,56.72,56.72
450, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.78,56.04,56.54,56.72,56.72,56.72
451, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.77,56.04,56.54,56.72,56.72,56.72
452, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.77,56.04,56.54,56.71,56.71,56.71
453, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.77,56.04,56.53,56.71,56.71,56.71
454, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.76,56.04,56.53,56.71,56.71,56.71
455, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.76,56.03,56.53,56.70,56.70,56.70
456, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.75,56.03,56.53,56.70,56.70,56.70
457, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.75,56.03,56.53,56.69,56.69,56.69
458, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.75,56.03,56.53,56.69,56.69,56.69
459, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.74,56.03,56.52,56.69,56.69,56.69
460, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.74,56.03,56.52,56.68,56.68,56.68
461, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.73,56.03,56.52,56.68,56.68,56.68
462, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.73,56.02,56.52,56.68,56.68,56.68
463, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.73,56.02,56.52,56.67,56.67,56.67
464, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.72,56.02,56.51,56.67,56.67,56.67
465, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.72,56.02,56.51,56.66,56.66,56.66
466, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.71,56.02,56.51,56.66,56.66,56.66
467, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.71,56.02,56.51,56.66,56.66,56.66
468, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.71,56.02,56.51,56.65,56.65,56.65
469, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.70,56.02,56.51,56.65,56.65,56.65
470, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.70,56.01,56.50,56.65,56.65,56.65
471, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.69,56.01,56.50,56.64,56.64,56.64
472, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.69,56.01,56.50,56.64,56.64,56.64
473, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.69,56.01,56.50,56.64,56.64,56.64
474, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.68,56.01,56.50,56.63,56.63,56.63
475, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.68,56.01,56.49,56.63,56.63,56.63
476, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.67,56.01,56.49,56.62,56.62,56.62
477, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.67,56.01,56.49,56.62,56.62,56.62
478, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.67,56.00,56.49,56.62,56.62,56.62
479, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.66,56.00,56.48,56.61,56.61,56.61
480, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.66,56.00,56.48,56.61,56.61,56.61
481, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.65,56.00,56.48,56.61,56.61,56.61
482, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.65,56.00,56.48,56.60,56.60,56.60
483, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.65,56.00,56.48,56.60,56.60,56.60
484, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.64,56.00,56.47,56.60,56.60,56.60
485, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.64,55.99,56.47,56.59,56.59,56.59
486, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.63,55.99,56.47,56.59,56.59,56.59
487, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.63,55.99,56.47,56.59,56.59,56.59
488, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.63,55.99,56.47,56.58,56.58,56.58
489, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.62,55.99,56.46,56.58,56.58,56.58
490, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.62,55.99,56.46,56.57,56.57,56.57
491, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.62,55.99,56.46,56.57,56.57,56.57
492, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.61,55.99,56.46,56.57,56.57,56.57
493, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.61,55.98,56.45,56.56,56.56,56.56
494, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.60,55.98,56.45,56.56,56.56,56.56
495, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.60,55.98,56.45,56.56,56.56,56.56
496, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.60,55.98,56.45,56.55,56.55,56.55
497, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.59,55.98,56.45,56.55,56.55,56.55
498, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.59,55.98,56.44,56.55,56.55,56.55
499, 15.555556, 57.222222, 4.444444, 0.000000, 0,0.00,0.00,51.58,55.98,56.44,56.54,56.54,56.54
