minutes,Ta,inletT,draw,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 15.555556, 4.444444, 0.000000, 0.00,0.00,57.21,57.22,57.22,57.22,57.22,57.22
1, 15.555556, 4.444444, 40.000000, 0.00,0.00,46.66,57.22,57.22,57.22,57.22,57.22
2, 15.555556, 4.444444, 40.000000, 0.00,0.00,36.10,57.21,57.21,57.21,57.21,57.21
3, 15.555556, 4.444444, 40.000000, 0.00,0.00,25.55,57.21,57.21,57.21,57.21,57.21
4, 15.555556, 4.444444, 40.000000, 0.00,0.00,15.00,57.21,57.21,57.21,57.21,57.21
5, 15.555556, 4.444444, 40.000000, 0.00,0.00,5.59,56.07,57.21,57.21,57.21,57.21
6, 15.555556, 4.444444, 0.000000, 0.00,0.00,5.60,56.05,57.20,57.20,57.20,57.20
7, 15.555556, 4.444444, 0.000000, 0.00,0.00,5.61,56.04,57.20,57.20,57.20,57.20
8, 15.555556, 4.444444, 0.000000, 0.00,0.00,5.63,56.03,57.20,57.20,57.20,57.20
9, 15.555556, 4.444444, 0.000000, 0.00,0.00,5.64,56.02,57.19,57.19,57.19,57.19
10, 15.555556, 4.444444, 0.000000, 0.00,0.00,5.65,56.00,57.19,57.19,57.19,57.19
11, 15.555556, 4.444444, 0.000000, 0.00,0.00,5.67,55.99,57.19,57.19,57.19,57.19
12, 15.555556, 4.444444, 0.000000, 0.00,0.00,5.68,55.98,57.18,57.18,57.18,57.18
13, 15.555556, 4.444444, 0.000000, 0.00,0.00,5.69,55.96,57.18,57.18,57.18,57.18
14, 15.555556, 4.444444, 0.000000, 0.00,0.00,5.70,55.95,57.18,57.18,57.18,57.18
15, 15.555556, 4.444444, 0.000000, 0.00,0.00,5.72,55.94,57.18,57.18,57.18,57.18
16, 15.555556, 4.444444, 0.000000, 0.00,0.00,5.73,55.93,57.17,57.17,57.17,57.17
17, 15.555556, 4.444444, 0.000000, 0.00,0.00,5.74,55.91,57.17,57.17,57.17,57.17
18, 15.555556, 4.444444, 0.000000, 0.00,0.00,5.75,55.90,57.17,57.17,57.17,57.17
19, 15.555556, 4.444444, 0.000000, 0.00,0.00,5.77,55.89,57.16,57.16,57.16,57.16
20, 15.555556, 4.444444, 0.000000, 0.00,0.00,5.78,55.88,57.16,57.16,57.16,57.16
21, 15.555556, 4.444444, 0.000000, 0.00,0.00,5.79,55.86,57.16,57.16,57.16,57.16
22, 15.555556, 4.444444, 0.000000, 0.00,0.00,5.80,55.85,57.15,57.15,57.15,57.15
23, 15.555556, 4.444444, 0.000000, 0.00,0.00,5.81,55.84,57.15,57.15,57.15,57.15
24, 15.555556, 4.444444, 0.000000, 0.00,0.00,5.83,55.83,57.15,57.15,57.15,57.15
25, 15.555556, 4.444444, 0.000000, 0.00,0.00,5.84,55.82,57.15,57.15,57.15,57.15
26, 15.555556, 4.444444, 0.000000, 0.00,0.00,5.85,55.80,57.14,57.14,57.14,57.14
27, 15.555556, 4.444444, 0.000000, 0.00,0.00,5.86,55.79,57.14,57.14,57.14,57.14
28, 15.555556, 4.444444, 0.000000, 0.00,0.00,5.87,55.78,57.14,57.14,57.14,57.14
29, 15.555556, 4.444444, 0.000000, 0.00,0.00,5.89,55.77,57.13,57.13,57.13,57.13
30, 15.555556, 4.444444, 40.000000, 0.00,0.00,4.52,46.60,57.13,57.13,57.13,57.13
31, 15.555556, 4.444444, 40.000000, 0.00,0.00,4.50,36.08,57.13,57.13,57.13,57.13
32, 15.555556, 4.444444, 40.000000, 0.00,0.00,4.49,25.56,57.12,57.12,57.12,57.12
33, 15.555556, 4.444444, 40.000000, 513.89,1442.10,4.47,16.70,57.11,57.12,57.12,57.12
34, 15.555556, 4.444444, 40.000000, 513.89,1442.10,4.46,8.67,56.26,57.12,57.12,57.12
35, 15.555556, 4.444444, 0.000000, 513.89,1442.14,4.47,10.04,56.53,57.12,57.12,57.12
36, 15.555556, 4.444444, 0.000000, 513.89,1442.18,4.47,11.49,56.73,57.11,57.11,57.12
37, 15.555556, 4.444444, 0.000000, 513.89,1442.21,4.48,13.00,56.86,57.11,57.11,57.11
38, 15.555556, 4.444444, 0.000000, 513.88,1442.25,4.48,14.55,56.94,57.11,57.11,57.11
39, 15.555556, 4.444444, 0.000000, 513.88,1442.29,4.48,16.14,57.00,57.10,57.10,57.11
40, 15.555556, 4.444444, 0.000000, 513.88,1442.33,4.49,17.74,57.03,57.10,57.10,57.11
41, 15.555556, 4.444444, 0.000000, 513.88,1442.37,4.49,19.36,57.06,57.10,57.10,57.10
42, 15.555556, 4.444444, 0.000000, 513.88,1442.41,4.50,20.99,57.07,57.10,57.10,57.10
43, 15.555556, 4.444444, 0.000000, 513.88,1442.45,4.50,22.62,57.08,57.10,57.10,57.10
44, 15.555556, 4.444444, 0.000000, 513.88,1442.49,4.50,24.26,57.08,57.09,57.09,57.10
45, 15.555556, 4.444444, 0.000000, 513.88,1442.54,4.51,25.90,57.08,57.09,57.09,57.09
46, 15.555556, 4.444444, 0.000000, 513.88,1442.59,4.51,27.54,57.09,57.09,57.09,57.09
47, 15.555556, 4.444444, 0.000000, 513.88,1442.63,4.52,29.18,57.08,57.09,57.09,57.09
48, 15.555556, 4.444444, 0.000000, 513.88,1442.68,4.52,30.82,57.08,57.08,57.08,57.09
49, 15.555556, 4.444444, 0.000000, 513.87,1442.73,4.52,32.47,57.08,57.08,57.08,57.09
50, 15.555556, 4.444444, 0.000000, 513.87,1442.78,4.53,34.11,57.08,57.08,57.08,57.08
51, 15.555556, 4.444444, 0.000000, 513.87,1442.83,4.54,35.74,57.08,57.08,57.08,57.08
52, 15.555556, 4.444444, 0.000000, 513.87,1442.87,4.56,37.37,57.07,57.07,57.07,57.08
53, 15.555556, 4.444444, 0.000000, 513.87,1442.92,4.60,38.98,57.07,57.07,57.07,57.08
54, 15.555556, 4.444444, 0.000000, 513.87,1442.97,4.66,40.57,57.07,57.07,57.07,57.08
55, 15.555556, 4.444444, 0.000000, 513.87,1443.01,4.75,42.12,57.07,57.07,57.07,57.07
56, 15.555556, 4.444444, 0.000000, 513.87,1443.05,4.88,43.63,57.07,57.07,57.07,57.07
57, 15.555556, 4.444444, 0.000000, 513.87,1443.09,5.08,45.09,57.06,57.06,57.06,57.07
58, 15.555556, 4.444444, 0.000000, 513.87,1443.14,5.34,46.47,57.06,57.06,57.06,57.07
59, 15.555556, 4.444444, 0.000000, 513.86,1443.19,5.68,47.78,57.06,57.06,57.06,57.07
60, 15.555556, 4.444444, 0.000000, 513.86,1443.24,6.11,49.00,57.06,57.06,57.06,57.06
61, 15.555556, 4.444444, 0.000000, 513.86,1443.29,6.63,50.12,57.06,57.06,57.06,57.06
62, 15.555556, 4.444444, 0.000000, 513.86,1443.35,7.26,51.14,57.05,57.05,57.05,57.06
63, 15.555556, 4.444444, 0.000000, 513.86,1443.41,7.99,52.05,57.05,57.05,57.05,57.06
64, 15.555556, 4.444444, 0.000000, 513.86,1443.48,8.82,52.86,57.05,57.05,57.05,57.06
65, 15.555556, 4.444444, 0.000000, 513.86,1443.55,9.76,53.57,57.05,57.05,57.05,57.05
66, 15.555556, 4.444444, 0.000000, 513.86,1443.63,10.79,54.19,57.05,57.05,57.05,57.05
67, 15.555556, 4.444444, 0.000000, 513.85,1443.72,11.91,54.72,57.04,57.04,57.04,57.05
68, 15.555556, 4.444444, 0.000000, 513.85,1443.82,13.11,55.16,57.04,57.04,57.04,57.05
69, 15.555556, 4.444444, 0.000000, 513.85,1443.94,14.38,55.53,57.04,57.04,57.04,57.05
70, 15.555556, 4.444444, 0.000000, 513.85,1444.06,15.72,55.84,57.04,57.04,57.04,57.04
71, 15.555556, 4.444444, 0.000000, 513.84,1444.22,17.11,56.10,57.04,57.04,57.04,57.04
72, 15.555556, 4.444444, 0.000000, 513.84,1444.42,18.55,56.30,57.04,57.04,57.04,57.04
73, 15.555556, 4.444444, 0.000000, 513.84,1444.65,20.04,56.46,57.03,57.03,57.03,57.04
74, 15.555556, 4.444444, 0.000000, 513.83,1445.01,21.55,56.60,57.03,57.03,57.03,57.04
75, 15.555556, 4.444444, 40.000000, 513.89,1442.12,14.15,55.12,57.03,57.03,57.03,57.03
76, 15.555556, 4.444444, 40.000000, 513.89,1442.11,8.85,51.55,57.03,57.03,57.03,57.03
77, 15.555556, 4.444444, 40.000000, 513.89,1442.10,5.98,45.55,57.02,57.02,57.02,57.03
78, 15.555556, 4.444444, 40.000000, 513.89,1442.10,4.85,37.82,57.01,57.02,57.02,57.03
79, 15.555556, 4.444444, 40.000000, 513.89,1442.10,4.54,29.37,56.89,57.02,57.02,57.02
80, 15.555556, 4.444444, 0.000000, 513.89,1442.15,4.58,30.95,56.92,57.01,57.01,57.02
81, 15.555556, 4.444444, 0.000000, 513.89,1442.19,4.63,32.51,56.95,57.01,57.01,57.02
82, 15.555556, 4.444444, 0.000000, 513.89,1442.24,4.70,34.07,56.96,57.01,57.01,57.02
83, 15.555556, 4.444444, 0.000000, 513.88,1442.28,4.79,35.61,56.97,57.01,57.01,57.02
84, 15.555556, 4.444444, 0.000000, 513.88,1442.33,4.91,37.12,56.98,57.01,57.01,57.01
85, 15.555556, 4.444444, 0.000000, 513.88,1442.38,5.07,38.60,56.99,57.01,57.01,57.01
86, 15.555556, 4.444444, 0.000000, 513.88,1442.44,5.26,40.05,56.99,57.00,57.00,57.01
87, 15.555556, 4.444444, 0.000000, 513.88,1442.50,5.50,41.45,56.99,57.00,57.00,57.01
88, 15.555556, 4.444444, 0.000000, 513.88,1442.56,5.79,42.80,57.00,57.00,57.00,57.01
89, 15.555556, 4.444444, 0.000000, 513.88,1442.63,6.13,44.10,57.00,57.00,57.00,57.01
90, 15.555556, 4.444444, 0.000000, 513.88,1442.70,6.54,45.34,57.00,57.00,57.00,57.00
91, 15.555556, 4.444444, 0.000000, 513.87,1442.78,7.01,46.51,56.99,57.00,57.00,57.00
92, 15.555556, 4.444444, 0.000000, 513.87,1442.87,7.55,47.61,56.99,56.99,56.99,57.00
93, 15.555556, 4.444444, 0.000000, 513.87,1442.97,8.16,48.64,56.99,56.99,56.99,57.00
94, 15.555556, 4.444444, 0.000000, 513.87,1443.07,8.85,49.60,56.99,56.99,56.99,57.00
95, 15.555556, 4.444444, 0.000000, 513.86,1443.20,9.61,50.48,56.99,56.99,56.99,57.00
96, 15.555556, 4.444444, 0.000000, 513.86,1443.33,10.45,51.29,56.99,56.99,56.99,57.00
97, 15.555556, 4.444444, 0.000000, 513.86,1443.49,11.36,52.02,56.99,56.99,56.99,56.99
98, 15.555556, 4.444444, 0.000000, 513.85,1443.68,12.34,52.69,56.99,56.99,56.99,56.99
99, 15.555556, 4.444444, 0.000000, 513.85,1443.89,13.39,53.28,56.98,56.98,56.98,56.99
100, 15.000000, 4.444444, 0.000000, 512.80,1416.64,14.48,53.80,56.98,56.98,56.98,56.99
101, 14.500000, 4.444444, 0.000000, 511.83,1392.13,15.61,54.26,56.98,56.98,56.98,56.99
102, 14.000000, 4.444444, 0.000000, 510.85,1367.59,16.77,54.65,56.98,56.98,56.98,56.99
103, 13.500000, 4.444444, 0.000000, 509.84,1343.14,17.96,54.99,56.98,56.98,56.98,56.98
104, 13.000000, 4.444444, 0.000000, 508.82,1318.85,19.17,55.28,56.98,56.98,56.98,56.98
105, 12.500000, 4.444444, 0.000000, 507.77,1294.78,20.39,55.53,56.97,56.97,56.97,56.98
106, 12.000000, 4.444444, 0.000000, 506.71,1270.98,21.62,55.75,56.97,56.97,56.97,56.98
107, 11.500000, 4.444444, 0.000000, 505.62,1247.48,22.86,55.93,56.97,56.97,56.97,56.98
108, 11.000000, 4.444444, 0.000000, 504.51,1224.33,24.10,56.09,56.97,56.97,56.97,56.98
109, 10.500000, 4.444444, 0.000000, 503.39,1201.59,25.33,56.22,56.97,56.97,56.97,56.97
110, 10.000000, 4.444444, 0.000000, 502.24,1179.29,26.56,56.34,56.96,56.96,56.96,56.97
111, 9.500000, 4.444444, 0.000000, 501.09,1157.47,27.77,56.43,56.96,56.96,56.96,56.97
112, 9.000000, 4.444444, 0.000000, 499.93,1136.15,28.98,56.51,56.96,56.96,56.96,56.97
113, 8.500000, 4.444444, 0.000000, 498.76,1115.36,30.18,56.58,56.96,56.96,56.96,56.97
114, 8.000000, 4.444444, 0.000000, 497.60,1088.88,31.36,56.64,56.96,56.96,56.96,56.96
115, 7.500000, 4.444444, 0.000000, 496.46,1060.06,32.52,56.69,56.95,56.95,56.95,56.96
116, 7.000000, 4.444444, 0.000000, 495.34,1032.00,33.65,56.73,56.95,56.95,56.95,56.96
117, 6.500000, 4.444444, 0.000000, 494.26,1004.66,34.75,56.76,56.95,56.95,56.95,56.96
118, 6.000000, 4.444444, 0.000000, 493.24,977.97,35.83,56.79,56.95,56.95,56.95,56.95
119, 5.500000, 4.444444, 0.000000, 492.28,951.85,36.89,56.82,56.94,56.94,56.94,56.95
120, 5.000000, 4.444444, 0.000000, 491.40,926.23,37.92,56.84,56.94,56.94,56.94,56.95
121, 4.500000, 4.444444, 0.000000, 490.61,901.01,38.92,56.85,56.94,56.94,56.94,56.95
122, 4.000000, 4.444444, 0.000000, 0.00,0.00,38.92,56.85,56.94,56.94,56.94,56.94
123, 3.500000, 4.444444, 0.000000, 0.00,0.00,38.92,56.85,56.93,56.93,56.93,56.93
124, 3.000000, 4.444444, 0.000000, 0.00,0.00,38.92,56.84,56.93,56.93,56.93,56.93
125, 2.500000, 4.444444, 0.000000, 0.00,0.00,38.92,56.84,56.93,56.93,56.93,56.93
126, 2.000000, 4.444444, 0.000000, 0.00,0.00,38.91,56.84,56.92,56.92,56.92,56.92
127, 1.500000, 4.444444, 0.000000, 0.00,0.00,38.91,56.83,56.92,56.92,56.92,56.92
128, 1.000000, 4.444444, 0.000000, 0.00,0.00,38.91,56.83,56.91,56.91,56.91,56.91
129, 0.500000, 4.444444, 0.000000, 0.00,0.00,38.91,56.83,56.91,56.91,56.91,56.91
130, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.91,56.82,56.91,56.91,56.91,56.91
131, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.90,56.82,56.90,56.90,56.90,56.90
132, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.90,56.82,56.90,56.90,56.90,56.90
133, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.90,56.81,56.89,56.89,56.89,56.89
134, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.90,56.81,56.89,56.89,56.89,56.89
135, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.89,56.80,56.89,56.89,56.89,56.89
136, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.89,56.80,56.88,56.88,56.88,56.88
137, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.89,56.80,56.88,56.88,56.88,56.88
138, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.89,56.79,56.87,56.87,56.87,56.87
139, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.89,56.79,56.87,56.87,56.87,56.87
140, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.88,56.79,56.86,56.86,56.86,56.86
141, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.88,56.78,56.86,56.86,56.86,56.86
142, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.88,56.78,56.86,56.86,56.86,56.86
143, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.88,56.78,56.85,56.85,56.85,56.85
144, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.87,56.77,56.85,56.85,56.85,56.85
145, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.87,56.77,56.84,56.84,56.84,56.84
146, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.87,56.77,56.84,56.84,56.84,56.84
147, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.87,56.76,56.84,56.84,56.84,56.84
148, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.86,56.76,56.83,56.83,56.83,56.83
149, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.86,56.75,56.83,56.83,56.83,56.83
150, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.86,56.75,56.82,56.82,56.82,56.82
151, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.86,56.75,56.82,56.82,56.82,56.82
152, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.86,56.74,56.82,56.82,56.82,56.82
153, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.85,56.74,56.81,56.81,56.81,56.81
154, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.85,56.74,56.81,56.81,56.81,56.81
155, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.85,56.73,56.80,56.80,56.80,56.80
156, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.85,56.73,56.80,56.80,56.80,56.80
157, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.84,56.73,56.80,56.80,56.80,56.80
158, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.84,56.72,56.79,56.79,56.79,56.79
159, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.84,56.72,56.79,56.79,56.79,56.79
160, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.84,56.71,56.78,56.78,56.78,56.78
161, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.84,56.71,56.78,56.78,56.78,56.78
162, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.83,56.71,56.78,56.78,56.78,56.78
163, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.83,56.70,56.77,56.77,56.77,56.77
164, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.83,56.70,56.77,56.77,56.77,56.77
165, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.83,56.70,56.76,56.76,56.76,56.76
166, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.82,56.69,56.76,56.76,56.76,56.76
167, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.82,56.69,56.76,56.76,56.76,56.76
168, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.82,56.68,56.75,56.75,56.75,56.75
169, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.82,56.68,56.75,56.75,56.75,56.75
170, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.81,56.68,56.74,56.74,56.74,56.74
171, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.81,56.67,56.74,56.74,56.74,56.74
172, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.81,56.67,56.73,56.73,56.73,56.73
173, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.81,56.67,56.73,56.73,56.73,56.73
174, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.81,56.66,56.73,56.73,56.73,56.73
175, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.80,56.66,56.72,56.72,56.72,56.72
176, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.80,56.66,56.72,56.72,56.72,56.72
177, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.80,56.65,56.71,56.71,56.71,56.71
178, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.80,56.65,56.71,56.71,56.71,56.71
179, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.79,56.64,56.71,56.71,56.71,56.71
180, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.79,56.64,56.70,56.70,56.70,56.70
181, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.79,56.64,56.70,56.70,56.70,56.70
182, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.79,56.63,56.69,56.69,56.69,56.69
183, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.79,56.63,56.69,56.69,56.69,56.69
184, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.78,56.63,56.69,56.69,56.69,56.69
185, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.78,56.62,56.68,56.68,56.68,56.68
186, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.78,56.62,56.68,56.68,56.68,56.68
187, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.78,56.61,56.67,56.67,56.67,56.67
188, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.77,56.61,56.67,56.67,56.67,56.67
189, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.77,56.61,56.67,56.67,56.67,56.67
190, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.77,56.60,56.66,56.66,56.66,56.66
191, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.77,56.60,56.66,56.66,56.66,56.66
192, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.76,56.60,56.65,56.65,56.65,56.65
193, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.76,56.59,56.65,56.65,56.65,56.65
194, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.76,56.59,56.65,56.65,56.65,56.65
195, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.76,56.58,56.64,56.64,56.64,56.64
196, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.76,56.58,56.64,56.64,56.64,56.64
197, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.75,56.58,56.63,56.63,56.63,56.63
198, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.75,56.57,56.63,56.63,56.63,56.63
199, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.75,56.57,56.63,56.63,56.63,56.63
200, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.75,56.56,56.62,56.62,56.62,56.62
201, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.74,56.56,56.62,56.62,56.62,56.62
202, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.74,56.56,56.61,56.61,56.61,56.61
203, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.74,56.55,56.61,56.61,56.61,56.61
204, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.74,56.55,56.61,56.61,56.61,56.61
205, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.74,56.55,56.60,56.60,56.60,56.60
206, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.73,56.54,56.60,56.60,56.60,56.60
207, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.73,56.54,56.59,56.59,56.59,56.59
208, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.73,56.53,56.59,56.59,56.59,56.59
209, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.73,56.53,56.59,56.59,56.59,56.59
210, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.72,56.53,56.58,56.58,56.58,56.58
211, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.72,56.52,56.58,56.58,56.58,56.58
212, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.72,56.52,56.57,56.57,56.57,56.57
213, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.72,56.52,56.57,56.57,56.57,56.57
214, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.71,56.51,56.57,56.57,56.57,56.57
215, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.71,56.51,56.56,56.56,56.56,56.56
216, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.71,56.50,56.56,56.56,56.56,56.56
217, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.71,56.50,56.55,56.55,56.55,56.55
218, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.71,56.50,56.55,56.55,56.55,56.55
219, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.70,56.49,56.55,56.55,56.55,56.55
220, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.70,56.49,56.54,56.54,56.54,56.54
221, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.70,56.49,56.54,56.54,56.54,56.54
222, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.70,56.48,56.53,56.53,56.53,56.53
223, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.69,56.48,56.53,56.53,56.53,56.53
224, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.69,56.47,56.53,56.53,56.53,56.53
225, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.69,56.47,56.52,56.52,56.52,56.52
226, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.69,56.47,56.52,56.52,56.52,56.52
227, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.69,56.46,56.51,56.51,56.51,56.51
228, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.68,56.46,56.51,56.51,56.51,56.51
229, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.68,56.46,56.51,56.51,56.51,56.51
230, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.68,56.45,56.50,56.50,56.50,56.50
231, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.68,56.45,56.50,56.50,56.50,56.50
232, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.67,56.44,56.49,56.49,56.49,56.49
233, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.67,56.44,56.49,56.49,56.49,56.49
234, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.67,56.44,56.49,56.49,56.49,56.49
235, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.67,56.43,56.48,56.48,56.48,56.48
236, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.66,56.43,56.48,56.48,56.48,56.48
237, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.66,56.42,56.47,56.47,56.47,56.47
238, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.66,56.42,56.47,56.47,56.47,56.47
239, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.66,56.42,56.47,56.47,56.47,56.47
240, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.66,56.41,56.46,56.46,56.46,56.46
241, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.65,56.41,56.46,56.46,56.46,56.46
242, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.65,56.41,56.45,56.45,56.45,56.45
243, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.65,56.40,56.45,56.45,56.45,56.45
244, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.65,56.40,56.45,56.45,56.45,56.45
245, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.64,56.39,56.44,56.44,56.44,56.44
246, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.64,56.39,56.44,56.44,56.44,56.44
247, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.64,56.39,56.43,56.43,56.43,56.43
248, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.64,56.38,56.43,56.43,56.43,56.43
249, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.64,56.38,56.43,56.43,56.43,56.43
250, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.63,56.38,56.42,56.42,56.42,56.42
251, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.63,56.37,56.42,56.42,56.42,56.42
252, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.63,56.37,56.41,56.41,56.41,56.41
253, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.63,56.36,56.41,56.41,56.41,56.41
254, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.62,56.36,56.41,56.41,56.41,56.41
255, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.62,56.36,56.40,56.40,56.40,56.40
256, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.62,56.35,56.40,56.40,56.40,56.40
257, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.62,56.35,56.39,56.39,56.39,56.39
258, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.61,56.34,56.39,56.39,56.39,56.39
259, 0.000000, 4.444444, 0.000000, 0.00,0.00,38.61,56.34,56.39,56.39,56.39,56.39
260, 0.500000, 4.444444, 40.000000, 0.00,0.00,28.61,55.95,56.38,56.38,56.38,56.38
261, 1.000000, 4.444444, 40.000000, 0.00,0.00,19.54,54.63,56.38,56.38,56.38,56.38
262, 1.500000, 4.444444, 40.000000, 0.00,0.00,12.21,51.57,56.37,56.37,56.37,56.37
263, 2.000000, 4.444444, 40.000000, 0.00,0.00,7.23,46.16,56.37,56.37,56.37,56.37
264, 2.500000, 4.444444, 40.000000, 0.00,0.00,4.66,38.40,56.31,56.36,56.36,56.36
265, 3.000000, 4.444444, 40.000000, 0.00,0.00,4.44,28.65,55.89,56.36,56.36,56.36
266, 3.500000, 4.444444, 40.000000, 0.00,0.00,4.44,19.61,54.54,56.36,56.36,56.36
267, 4.000000, 4.444444, 40.000000, 0.00,0.00,4.44,12.32,51.45,56.35,56.35,56.35
268, 4.500000, 4.444444, 40.000000, 489.26,823.68,4.44,7.70,46.61,56.34,56.35,56.36
269, 5.000000, 4.444444, 40.000000, 490.54,855.47,4.44,5.12,39.83,56.29,56.34,56.36
270, 5.500000, 4.444444, 0.000000, 491.81,887.67,4.44,5.32,40.60,56.30,56.34,56.36
271, 6.000000, 4.444444, 0.000000, 493.07,920.30,4.44,5.56,41.39,56.31,56.34,56.37
272, 6.500000, 4.444444, 0.000000, 494.30,953.34,4.44,5.84,42.18,56.31,56.34,56.37
273, 7.000000, 4.444444, 0.000000, 495.53,986.80,4.44,6.15,42.97,56.32,56.33,56.38
274, 7.500000, 4.444444, 0.000000, 496.73,1020.66,4.44,6.51,43.76,56.32,56.33,56.39
275, 8.000000, 4.444444, 0.000000, 497.92,1054.94,4.44,6.90,44.55,56.32,56.33,56.40
276, 8.500000, 4.444444, 0.000000, 499.09,1086.53,4.45,7.34,45.32,56.32,56.33,56.41
277, 9.000000, 4.444444, 0.000000, 500.25,1112.07,4.45,7.83,46.09,56.32,56.33,56.42
278, 9.500000, 4.444444, 0.000000, 501.39,1137.57,4.45,8.36,46.83,56.32,56.33,56.43
279, 10.000000, 4.444444, 0.000000, 502.51,1163.03,4.45,8.94,47.56,56.32,56.33,56.44
280, 10.500000, 4.444444, 0.000000, 503.62,1188.44,4.45,9.57,48.26,56.32,56.32,56.46
281, 11.000000, 4.444444, 0.000000, 504.71,1213.80,4.45,10.25,48.94,56.32,56.32,56.47
282, 11.500000, 4.444444, 0.000000, 505.78,1239.12,4.45,10.99,49.59,56.32,56.32,56.48
283, 12.000000, 4.444444, 0.000000, 506.84,1264.38,4.45,11.79,50.21,56.32,56.32,56.50
284, 12.500000, 4.444444, 0.000000, 507.88,1289.59,4.46,12.64,50.80,56.32,56.32,56.51
285, 13.000000, 4.444444, 0.000000, 508.90,1314.73,4.46,13.56,51.36,56.32,56.32,56.53
286, 13.500000, 4.444444, 0.000000, 509.91,1339.82,4.46,14.54,51.89,56.32,56.32,56.54
287, 14.000000, 4.444444, 0.000000, 510.90,1364.84,4.46,15.57,52.39,56.31,56.31,56.56
288, 14.500000, 4.444444, 0.000000, 511.88,1389.79,4.46,16.67,52.85,56.31,56.31,56.58
289, 15.000000, 4.444444, 0.000000, 512.84,1414.68,4.47,17.84,53.27,56.31,56.31,56.60
290, 15.500000, 4.444444, 0.000000, 513.78,1439.49,4.47,19.06,53.66,56.31,56.31,56.62
291, 15.555556, 4.444444, 0.000000, 513.88,1442.27,4.48,20.33,54.01,56.31,56.31,56.64
292, 15.555556, 4.444444, 0.000000, 513.88,1442.30,4.48,21.63,54.33,56.31,56.31,56.66
293, 15.555556, 4.444444, 0.000000, 513.88,1442.33,4.50,22.96,54.60,56.31,56.31,56.67
294, 15.555556, 4.444444, 0.000000, 513.88,1442.37,4.52,24.31,54.85,56.31,56.31,56.69
295, 15.555556, 4.444444, 0.000000, 513.88,1442.40,4.55,25.69,55.06,56.30,56.31,56.71
296, 15.555556, 4.444444, 0.000000, 513.88,1442.44,4.59,27.08,55.25,56.30,56.31,56.73
297, 15.555556, 4.444444, 0.000000, 513.88,1442.48,4.65,28.48,55.42,56.30,56.31,56.75
298, 15.555556, 4.444444, 0.000000, 513.88,1442.52,4.73,29.88,55.56,56.30,56.31,56.77
299, 15.555556, 4.444444, 0.000000, 513.88,1442.56,4.83,31.27,55.68,56.30,56.31,56.78
300, 15.555556, 4.444444, 0.000000, 513.88,1442.61,4.96,32.66,55.79,56.30,56.31,56.80
301, 15.555556, 4.444444, 0.000000, 513.88,1442.65,5.13,34.02,55.87,56.30,56.31,56.82
302, 15.555556, 4.444444, 0.000000, 513.88,1442.71,5.33,35.37,55.95,56.30,56.31,56.83
303, 15.555556, 4.444444, 0.000000, 513.87,1442.76,5.58,36.68,56.01,56.29,56.32,56.84
304, 15.555556, 4.444444, 0.000000, 513.87,1442.82,5.86,37.96,56.06,56.29,56.32,56.86
305, 15.555556, 4.444444, 0.000000, 513.87,1442.88,6.20,39.20,56.11,56.29,56.33,56.87
306, 15.555556, 4.444444, 0.000000, 513.87,1442.95,6.58,40.40,56.14,56.29,56.34,56.88
307, 15.555556, 4.444444, 0.000000, 513.87,1443.02,7.02,41.56,56.17,56.29,56.35,56.89
308, 15.555556, 4.444444, 0.000000, 513.87,1443.10,7.51,42.67,56.20,56.29,56.36,56.90
309, 15.555556, 4.444444, 0.000000, 513.86,1443.19,8.05,43.73,56.21,56.29,56.37,56.91
310, 15.555556, 4.444444, 0.000000, 513.86,1443.28,8.64,44.74,56.23,56.29,56.38,56.91
311, 15.555556, 4.444444, 0.000000, 513.86,1443.39,9.29,45.70,56.24,56.29,56.39,56.92
312, 15.555556, 4.444444, 0.000000, 513.86,1443.52,10.00,46.61,56.25,56.28,56.41,56.92
313, 15.555556, 4.444444, 0.000000, 513.86,1443.67,10.76,47.47,56.26,56.28,56.42,56.93
314, 15.555556, 4.444444, 0.000000, 513.85,1443.86,11.57,48.27,56.26,56.28,56.44,56.93
315, 15.555556, 4.444444, 0.000000, 513.85,1444.05,12.44,49.02,56.26,56.28,56.45,56.93
316, 15.555556, 4.444444, 0.000000, 513.84,1444.32,13.35,49.72,56.27,56.28,56.47,56.94
317, 15.555556, 4.444444, 0.000000, 513.83,1444.70,14.32,50.38,56.27,56.28,56.49,56.94
318, 15.555556, 4.444444, 0.000000, 513.83,1445.10,15.34,50.98,56.27,56.28,56.50,56.94
319, 15.555556, 4.444444, 0.000000, 513.81,1445.70,16.40,51.54,56.27,56.28,56.52,56.94
320, 15.555556, 4.444444, 0.000000, 513.80,1446.62,17.51,52.05,56.27,56.27,56.54,56.94
321, 15.555556, 4.444444, 0.000000, 513.77,1447.92,18.66,52.53,56.27,56.27,56.56,56.95
322, 15.555556, 4.444444, 0.000000, 513.74,1449.70,19.86,52.96,56.27,56.27,56.57,56.95
323, 15.555556, 4.444444, 0.000000, 513.71,1452.04,21.09,53.35,56.27,56.27,56.59,56.95
324, 15.555556, 4.444444, 0.000000, 513.67,1455.01,22.37,53.71,56.27,56.27,56.61,56.95
325, 15.555556, 4.444444, 0.000000, 513.63,1458.70,23.68,54.04,56.27,56.27,56.63,56.95
326, 15.555556, 4.444444, 0.000000, 513.60,1463.18,25.02,54.33,56.27,56.27,56.65,56.95
327, 15.555556, 4.444444, 0.000000, 513.59,1468.54,26.41,54.60,56.26,56.27,56.67,56.95
328, 15.555556, 4.444444, 0.000000, 513.61,1474.81,27.82,54.84,56.26,56.27,56.69,56.95
329, 15.555556, 4.444444, 0.000000, 513.68,1482.04,29.27,55.05,56.26,56.27,56.70,56.95
330, 15.555556, 4.444444, 0.000000, 513.82,1490.24,30.75,55.25,56.26,56.28,56.72,56.95
331, 15.555556, 4.444444, 0.000000, 514.08,1499.42,32.26,55.41,56.26,56.28,56.74,56.96
332, 15.555556, 4.444444, 0.000000, 514.49,1509.52,33.80,55.56,56.26,56.29,56.76,56.96
333, 15.555556, 4.444444, 0.000000, 515.11,1520.49,35.37,55.69,56.26,56.29,56.78,56.96
334, 15.555556, 4.444444, 0.000000, 516.01,1532.21,36.97,55.81,56.26,56.30,56.79,56.96
335, 15.555556, 4.444444, 0.000000, 517.27,1544.53,38.59,55.91,56.26,56.31,56.81,56.97
336, 15.555556, 4.444444, 0.000000, 518.99,1557.22,40.25,55.99,56.25,56.32,56.82,56.97
337, 15.555556, 4.444444, 0.000000, 521.30,1570.00,41.92,56.06,56.25,56.34,56.84,56.98
338, 15.555556, 4.444444, 0.000000, 524.33,1582.48,43.63,56.11,56.25,56.35,56.85,56.98
339, 15.555556, 4.444444, 0.000000, 528.29,1594.13,45.35,56.16,56.25,56.38,56.87,56.99
340, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.35,56.16,56.25,56.37,56.87,56.98
341, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.34,56.15,56.25,56.37,56.86,56.97
342, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.34,56.15,56.25,56.37,56.86,56.96
343, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.34,56.15,56.25,56.37,56.86,56.95
344, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.34,56.15,56.24,56.37,56.86,56.94
345, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.34,56.15,56.24,56.37,56.86,56.93
346, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.34,56.15,56.24,56.37,56.86,56.92
347, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.33,56.15,56.24,56.37,56.86,56.91
348, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.33,56.14,56.24,56.36,56.85,56.91
349, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.33,56.14,56.24,56.36,56.85,56.90
350, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.33,56.14,56.24,56.36,56.85,56.89
351, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.33,56.14,56.24,56.36,56.84,56.88
352, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.33,56.14,56.23,56.36,56.84,56.88
353, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.32,56.14,56.23,56.36,56.84,56.87
354, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.32,56.14,56.23,56.36,56.83,56.86
355, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.32,56.14,56.23,56.36,56.83,56.86
356, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.32,56.13,56.23,56.35,56.82,56.85
357, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.32,56.13,56.23,56.35,56.82,56.85
358, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.32,56.13,56.23,56.35,56.81,56.84
359, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.32,56.13,56.23,56.35,56.81,56.83
360, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.31,56.13,56.22,56.35,56.81,56.83
361, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.31,56.13,56.22,56.35,56.80,56.82
362, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.31,56.13,56.22,56.35,56.80,56.82
363, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.31,56.12,56.22,56.35,56.79,56.81
364, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.31,56.12,56.22,56.35,56.79,56.80
365, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.31,56.12,56.22,56.34,56.78,56.80
366, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.30,56.12,56.22,56.34,56.78,56.79
367, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.30,56.12,56.22,56.34,56.77,56.79
368, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.30,56.12,56.21,56.34,56.77,56.78
369, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.30,56.12,56.21,56.34,56.76,56.77
370, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.30,56.11,56.21,56.34,56.76,56.77
371, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.29,56.11,56.21,56.34,56.75,56.76
372, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.29,56.11,56.21,56.34,56.75,56.76
373, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.29,56.11,56.21,56.33,56.74,56.75
374, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.29,56.11,56.21,56.33,56.74,56.75
375, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.29,56.11,56.21,56.33,56.73,56.74
376, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.29,56.11,56.21,56.33,56.73,56.73
377, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.28,56.11,56.20,56.33,56.72,56.73
378, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.28,56.10,56.20,56.33,56.72,56.72
379, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.28,56.10,56.20,56.33,56.71,56.72
380, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.28,56.10,56.20,56.33,56.71,56.71
381, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.28,56.10,56.20,56.32,56.70,56.71
382, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.28,56.10,56.20,56.32,56.70,56.70
383, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.27,56.10,56.20,56.32,56.69,56.70
384, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.27,56.10,56.20,56.32,56.69,56.69
385, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.27,56.09,56.19,56.32,56.68,56.69
386, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.27,56.09,56.19,56.32,56.68,56.68
387, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.27,56.09,56.19,56.32,56.67,56.67
388, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.27,56.09,56.19,56.32,56.67,56.67
389, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.26,56.09,56.19,56.32,56.66,56.66
390, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.26,56.09,56.19,56.31,56.66,56.66
391, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.26,56.09,56.19,56.31,56.65,56.65
392, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.26,56.08,56.19,56.31,56.65,56.65
393, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.26,56.08,56.18,56.31,56.64,56.64
394, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.25,56.08,56.18,56.31,56.64,56.64
395, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.25,56.08,56.18,56.31,56.63,56.63
396, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.25,56.08,56.18,56.31,56.63,56.63
397, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.25,56.08,56.18,56.31,56.62,56.62
398, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.25,56.08,56.18,56.30,56.62,56.62
399, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.25,56.07,56.18,56.30,56.61,56.61
400, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.24,56.07,56.18,56.30,56.61,56.61
401, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.24,56.07,56.17,56.30,56.60,56.60
402, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.24,56.07,56.17,56.30,56.59,56.59
403, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.24,56.07,56.17,56.30,56.59,56.59
404, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.24,56.07,56.17,56.30,56.58,56.58
405, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.23,56.07,56.17,56.30,56.58,56.58
406, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.23,56.07,56.17,56.29,56.57,56.57
407, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.23,56.06,56.17,56.29,56.57,56.57
408, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.23,56.06,56.17,56.29,56.56,56.56
409, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.23,56.06,56.16,56.29,56.56,56.56
410, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.23,56.06,56.16,56.29,56.55,56.55
411, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.22,56.06,56.16,56.29,56.55,56.55
412, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.22,56.06,56.16,56.29,56.54,56.54
413, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.22,56.06,56.16,56.28,56.54,56.54
414, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.22,56.05,56.16,56.28,56.53,56.53
415, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.22,56.05,56.16,56.28,56.53,56.53
416, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.21,56.05,56.16,56.28,56.52,56.52
417, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.21,56.05,56.15,56.28,56.52,56.52
418, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.21,56.05,56.15,56.28,56.51,56.51
419, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.21,56.05,56.15,56.28,56.51,56.51
420, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.21,56.05,56.15,56.27,56.50,56.50
421, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.21,56.04,56.15,56.27,56.50,56.50
422, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.20,56.04,56.15,56.27,56.49,56.49
423, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.20,56.04,56.15,56.27,56.49,56.49
424, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.20,56.04,56.15,56.27,56.48,56.48
425, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.20,56.04,56.15,56.27,56.48,56.48
426, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.20,56.04,56.14,56.26,56.47,56.47
427, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.19,56.04,56.14,56.26,56.47,56.47
428, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.19,56.03,56.14,56.26,56.46,56.46
429, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.19,56.03,56.14,56.26,56.46,56.46
430, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.19,56.03,56.14,56.26,56.45,56.45
431, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.19,56.03,56.14,56.26,56.45,56.45
432, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.18,56.03,56.14,56.25,56.44,56.44
433, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.18,56.03,56.14,56.25,56.44,56.44
434, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.18,56.03,56.13,56.25,56.43,56.43
435, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.18,56.03,56.13,56.25,56.43,56.43
436, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.18,56.02,56.13,56.25,56.42,56.42
437, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.18,56.02,56.13,56.24,56.42,56.42
438, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.17,56.02,56.13,56.24,56.41,56.41
439, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.17,56.02,56.13,56.24,56.41,56.41
440, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.17,56.02,56.13,56.24,56.40,56.40
441, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.17,56.02,56.13,56.24,56.40,56.40
442, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.17,56.02,56.12,56.23,56.39,56.39
443, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.16,56.01,56.12,56.23,56.39,56.39
444, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.16,56.01,56.12,56.23,56.38,56.38
445, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.16,56.01,56.12,56.23,56.38,56.38
446, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.16,56.01,56.12,56.23,56.37,56.37
447, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.16,56.01,56.12,56.23,56.37,56.37
448, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.16,56.01,56.12,56.22,56.36,56.36
449, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.15,56.01,56.12,56.22,56.36,56.36
450, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.15,56.00,56.11,56.22,56.35,56.35
451, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.15,56.00,56.11,56.22,56.35,56.35
452, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.15,56.00,56.11,56.22,56.34,56.34
453, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.15,56.00,56.11,56.21,56.34,56.34
454, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.14,56.00,56.11,56.21,56.33,56.33
455, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.14,56.00,56.11,56.21,56.33,56.33
456, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.14,56.00,56.11,56.21,56.33,56.33
457, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.14,55.99,56.11,56.20,56.32,56.32
458, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.14,55.99,56.10,56.20,56.32,56.32
459, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.13,55.99,56.10,56.20,56.31,56.31
460, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.13,55.99,56.10,56.20,56.31,56.31
461, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.13,55.99,56.10,56.20,56.30,56.30
462, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.13,55.99,56.10,56.19,56.30,56.30
463, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.13,55.99,56.10,56.19,56.29,56.29
464, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.12,55.99,56.10,56.19,56.29,56.29
465, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.12,55.98,56.10,56.19,56.28,56.28
466, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.12,55.98,56.09,56.18,56.28,56.28
467, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.12,55.98,56.09,56.18,56.27,56.27
468, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.12,55.98,56.09,56.18,56.27,56.27
469, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.12,55.98,56.09,56.18,56.26,56.26
470, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.11,55.98,56.09,56.18,56.26,56.26
471, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.11,55.98,56.09,56.17,56.25,56.25
472, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.11,55.97,56.09,56.17,56.25,56.25
473, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.11,55.97,56.09,56.17,56.25,56.25
474, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.11,55.97,56.08,56.17,56.24,56.24
475, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.10,55.97,56.08,56.16,56.24,56.24
476, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.10,55.97,56.08,56.16,56.23,56.23
477, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.10,55.97,56.08,56.16,56.23,56.23
478, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.10,55.97,56.08,56.16,56.22,56.22
479, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.10,55.96,56.08,56.15,56.22,56.22
480, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.09,55.96,56.08,56.15,56.21,56.21
481, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.09,55.96,56.08,56.15,56.21,56.21
482, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.09,55.96,56.08,56.15,56.20,56.20
483, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.09,55.96,56.07,56.14,56.20,56.20
484, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.09,55.96,56.07,56.14,56.19,56.19
485, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.08,55.96,56.07,56.14,56.19,56.19
486, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.08,55.95,56.07,56.14,56.19,56.19
487, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.08,55.95,56.07,56.13,56.18,56.18
488, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.08,55.95,56.07,56.13,56.18,56.18
489, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.08,55.95,56.07,56.13,56.17,56.17
490, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.08,55.95,56.07,56.13,56.17,56.17
491, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.07,55.95,56.06,56.12,56.16,56.16
492, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.07,55.95,56.06,56.12,56.16,56.16
493, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.07,55.95,56.06,56.12,56.15,56.15
494, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.07,55.94,56.06,56.12,56.15,56.15
495, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.07,55.94,56.06,56.11,56.15,56.15
496, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.06,55.94,56.06,56.11,56.14,56.14
497, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.06,55.94,56.06,56.11,56.14,56.14
498, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.06,55.94,56.06,56.10,56.13,56.13
499, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.06,55.94,56.05,56.10,56.13,56.13
