minutes,Ta,Tsetpoint,inletT,draw,condenserInletT,condenserOutletT,externalVolGPM,DRstatus,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 15.555556, 57.222222, 4.444444, 0.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,57.21,57.22,57.22,57.22,57.22,57.22
1, 15.555556, 57.222222, 4.444444, 40.000000, 0.000000, 0.000000, 0.000000, 0,0.00,0.00,4.45,46.65,57.22,57.22,57.22,57.22
2, 15.555556, 57.222222, 4.444444, 40.000000, 36.128049, 43.504750, 9.000000, 0,90.57,290.35,36.41,36.42,36.45,36.45,36.45,36.45
3, 15.555556, 57.222222, 4.444444, 40.000000, 30.058350, 37.403680, 9.000000, 0,84.24,289.11,30.34,30.35,30.38,30.38,30.38,30.38
4, 15.555556, 57.222222, 4.444444, 40.000000, 25.201872, 32.530492, 9.000000, 0,80.43,288.45,25.48,25.49,25.52,25.52,25.52,25.52
5, 15.555556, 57.222222, 4.444444, 40.000000, 21.316456, 28.652074, 9.000000, 0,78.19,288.73,21.60,21.61,21.63,21.63,21.63,21.63
6, 15.555556, 57.222222, 4.444444, 0.000000, 21.646003, 28.980075, 9.000000, 0,78.35,288.67,21.93,21.94,21.96,21.96,21.96,21.96
7, 15.555556, 57.222222, 4.444444, 0.000000, 21.975452, 29.308170, 9.000000, 0,78.52,288.61,22.26,22.27,22.29,22.29,22.29,22.29
8, 15.555556, 57.222222, 4.444444, 0.000000, 22.304810, 29.636363, 9.000000, 0,78.69,288.57,22.59,22.60,22.62,22.62,22.62,22.62
9, 15.555556, 57.222222, 4.444444, 0.000000, 22.634087, 29.964657, 9.000000, 0,78.87,288.53,22.92,22.93,22.95,22.95,22.95,22.95
10, 15.555556, 57.222222, 4.444444, 0.000000, 22.963290, 30.293056, 9.000000, 0,79.05,288.50,23.25,23.25,23.28,23.28,23.28,23.28
11, 15.555556, 57.222222, 4.444444, 0.000000, 23.292428, 30.621563, 9.000000, 0,79.24,288.47,23.58,23.58,23.61,23.61,23.61,23.61
12, 15.555556, 57.222222, 4.444444, 0.000000, 23.621507, 30.950179, 9.000000, 0,79.43,288.45,23.90,23.91,23.94,23.94,23.94,23.94
13, 15.555556, 57.222222, 4.444444, 0.000000, 23.950537, 31.278908, 9.000000, 0,79.63,288.44,24.23,24.24,24.27,24.27,24.27,24.27
14, 15.555556, 57.222222, 4.444444, 0.000000, 24.279524, 31.607752, 9.000000, 0,79.83,288.44,24.56,24.57,24.60,24.60,24.60,24.60
15, 15.555556, 57.222222, 4.444444, 0.000000, 24.608475, 31.936712, 9.000000, 0,80.04,288.44,24.89,24.90,24.93,24.93,24.93,24.93
16, 15.555556, 57.222222, 4.444444, 0.000000, 24.937396, 32.265789, 9.000000, 0,80.25,288.44,25.22,25.23,25.25,25.25,25.25,25.25
17, 15.555556, 57.222222, 4.444444, 0.000000, 25.266296, 32.594985, 9.000000, 0,80.47,288.46,25.55,25.56,25.58,25.58,25.58,25.58
18, 15.555556, 57.222222, 4.444444, 0.000000, 25.595179, 32.924300, 9.000000, 0,80.70,288.47,25.88,25.89,25.91,25.91,25.91,25.91
19, 15.555556, 57.222222, 4.444444, 0.000000, 25.924053, 33.253735, 9.000000, 0,80.93,288.49,26.21,26.22,26.24,26.24,26.24,26.24
20, 15.555556, 57.222222, 4.444444, 0.000000, 26.252922, 33.583289, 9.000000, 0,81.16,288.52,26.54,26.54,26.57,26.57,26.57,26.57
21, 15.555556, 57.222222, 4.444444, 0.000000, 26.581792, 33.912963, 9.000000, 0,81.40,288.55,26.86,26.87,26.90,26.90,26.90,26.90
22, 15.555556, 57.222222, 4.444444, 0.000000, 26.910669, 34.242757, 9.000000, 0,81.64,288.59,27.19,27.20,27.23,27.23,27.23,27.23
23, 15.555556, 57.222222, 4.444444, 0.000000, 27.239558, 34.572668, 9.000000, 0,81.89,288.63,27.52,27.53,27.56,27.56,27.56,27.56
24, 15.555556, 57.222222, 4.444444, 0.000000, 27.568463, 34.902696, 9.000000, 0,82.15,288.67,27.85,27.86,27.89,27.89,27.89,27.89
25, 15.555556, 57.222222, 4.444444, 0.000000, 27.897390, 35.232839, 9.000000, 0,82.41,288.72,28.18,28.19,28.21,28.21,28.21,28.21
26, 15.555556, 57.222222, 4.444444, 0.000000, 28.226341, 35.563095, 9.000000, 0,82.67,288.77,28.51,28.52,28.54,28.54,28.54,28.54
27, 15.555556, 57.222222, 4.444444, 0.000000, 28.555322, 35.893462, 9.000000, 0,82.94,288.83,28.84,28.85,28.87,28.87,28.87,28.87
28, 15.555556, 57.222222, 4.444444, 0.000000, 28.884335, 36.223936, 9.000000, 0,83.22,288.88,29.17,29.18,29.20,29.20,29.20,29.20
29, 15.555556, 57.222222, 4.444444, 0.000000, 29.213384, 36.554516, 9.000000, 0,83.50,288.95,29.50,29.51,29.53,29.53,29.53,29.53
30, 15.555556, 57.222222, 4.444444, 40.000000, 24.525811, 31.854032, 9.000000, 0,79.99,288.44,24.81,24.82,24.84,24.84,24.84,24.84
31, 15.555556, 57.222222, 4.444444, 40.000000, 20.775645, 28.114232, 9.000000, 0,77.93,288.84,21.06,21.07,21.09,21.09,21.09,21.09
32, 15.555556, 57.222222, 4.444444, 40.000000, 17.776173, 25.141763, 9.000000, 0,76.77,289.91,18.06,18.07,18.09,18.09,18.09,18.09
33, 15.555556, 57.222222, 4.444444, 40.000000, 15.377790, 22.779239, 9.000000, 0,76.14,291.32,15.66,15.67,15.70,15.70,15.70,15.70
34, 15.555556, 57.222222, 4.444444, 40.000000, 13.460545, 20.900753, 9.000000, 0,75.84,292.84,13.75,13.76,13.78,13.78,13.78,13.78
35, 15.555556, 57.222222, 4.444444, 0.000000, 13.795493, 21.228254, 9.000000, 0,75.88,292.55,14.08,14.09,14.12,14.12,14.12,14.12
36, 15.555556, 57.222222, 4.444444, 0.000000, 14.130077, 21.555688, 9.000000, 0,75.92,292.27,14.42,14.43,14.45,14.45,14.45,14.45
37, 15.555556, 57.222222, 4.444444, 0.000000, 14.464310, 21.883064, 9.000000, 0,75.97,292.00,14.75,14.76,14.79,14.79,14.79,14.79
38, 15.555556, 57.222222, 4.444444, 0.000000, 14.798204, 22.210392, 9.000000, 0,76.03,291.74,15.08,15.09,15.12,15.12,15.12,15.12
39, 15.555556, 57.222222, 4.444444, 0.000000, 15.131774, 22.537680, 9.000000, 0,76.09,291.49,15.42,15.43,15.45,15.45,15.45,15.45
40, 15.555556, 57.222222, 4.444444, 0.000000, 15.465032, 22.864937, 9.000000, 0,76.16,291.26,15.75,15.76,15.79,15.79,15.79,15.79
41, 15.555556, 57.222222, 4.444444, 0.000000, 15.797990, 23.192171, 9.000000, 0,76.23,291.03,16.08,16.09,16.12,16.12,16.12,16.12
42, 15.555556, 57.222222, 4.444444, 0.000000, 16.130662, 23.519392, 9.000000, 0,76.31,290.82,16.42,16.42,16.45,16.45,16.45,16.45
43, 15.555556, 57.222222, 4.444444, 0.000000, 16.463058, 23.846606, 9.000000, 0,76.39,290.61,16.75,16.76,16.78,16.78,16.78,16.78
44, 15.555556, 57.222222, 4.444444, 0.000000, 16.795192, 24.173822, 9.000000, 0,76.48,290.42,17.08,17.09,17.11,17.11,17.11,17.11
45, 15.555556, 57.222222, 4.444444, 0.000000, 17.127076, 24.501048, 9.000000, 0,76.57,290.24,17.41,17.42,17.45,17.45,17.45,17.45
46, 15.555556, 57.222222, 4.444444, 0.000000, 17.458721, 24.828291, 9.000000, 0,76.67,290.06,17.74,17.75,17.78,17.78,17.78,17.78
47, 15.555556, 57.222222, 4.444444, 0.000000, 17.790138, 25.155558, 9.000000, 0,76.77,289.90,18.07,18.08,18.11,18.11,18.11,18.11
48, 15.555556, 57.222222, 4.444444, 0.000000, 18.121339, 25.482856, 9.000000, 0,76.88,289.75,18.41,18.41,18.44,18.44,18.44,18.44
49, 15.555556, 57.222222, 4.444444, 0.000000, 18.452336, 25.810192, 9.000000, 0,76.99,289.60,18.74,18.74,18.77,18.77,18.77,18.77
50, 15.555556, 57.222222, 4.444444, 0.000000, 18.783138, 26.137572, 9.000000, 0,77.11,289.47,19.07,19.08,19.10,19.10,19.10,19.10
51, 15.555556, 57.222222, 4.444444, 0.000000, 19.113757, 26.465003, 9.000000, 0,77.23,289.34,19.40,19.41,19.43,19.43,19.43,19.43
52, 15.555556, 57.222222, 4.444444, 0.000000, 19.444203, 26.792490, 9.000000, 0,77.36,289.23,19.73,19.74,19.76,19.76,19.76,19.76
53, 15.555556, 57.222222, 4.444444, 0.000000, 19.774487, 27.120040, 9.000000, 0,77.49,289.12,20.06,20.07,20.09,20.09,20.09,20.09
54, 15.555556, 57.222222, 4.444444, 0.000000, 20.104618, 27.447658, 9.000000, 0,77.63,289.02,20.39,20.40,20.42,20.42,20.42,20.42
55, 15.555556, 57.222222, 4.444444, 0.000000, 20.434607, 27.775349, 9.000000, 0,77.78,288.93,20.72,20.73,20.75,20.75,20.75,20.75
56, 15.555556, 57.222222, 4.444444, 0.000000, 20.764464, 28.103118, 9.000000, 0,77.93,288.85,21.05,21.06,21.08,21.08,21.08,21.08
57, 15.555556, 57.222222, 4.444444, 0.000000, 21.094197, 28.430970, 9.000000, 0,78.08,288.77,21.38,21.39,21.41,21.41,21.41,21.41
58, 15.555556, 57.222222, 4.444444, 0.000000, 21.423816, 28.758909, 9.000000, 0,78.24,288.71,21.71,21.72,21.74,21.74,21.74,21.74
59, 15.555556, 57.222222, 4.444444, 0.000000, 21.753331, 29.086940, 9.000000, 0,78.40,288.65,22.04,22.04,22.07,22.07,22.07,22.07
60, 15.555556, 57.222222, 4.444444, 0.000000, 22.082749, 29.415066, 9.000000, 0,78.57,288.60,22.37,22.37,22.40,22.40,22.40,22.40
61, 15.555556, 57.222222, 4.444444, 0.000000, 22.412080, 29.743292, 9.000000, 0,78.75,288.55,22.69,22.70,22.73,22.73,22.73,22.73
62, 15.555556, 57.222222, 4.444444, 0.000000, 22.741331, 30.071620, 9.000000, 0,78.93,288.52,23.02,23.03,23.06,23.06,23.06,23.06
63, 15.555556, 57.222222, 4.444444, 0.000000, 23.070512, 30.400054, 9.000000, 0,79.11,288.49,23.35,23.36,23.39,23.39,23.39,23.39
64, 15.555556, 57.222222, 4.444444, 0.000000, 23.399630, 30.728596, 9.000000, 0,79.30,288.47,23.68,23.69,23.72,23.72,23.72,23.72
65, 15.555556, 57.222222, 4.444444, 0.000000, 23.728693, 31.057249, 9.000000, 0,79.50,288.45,24.01,24.02,24.05,24.05,24.05,24.05
66, 15.555556, 57.222222, 4.444444, 0.000000, 24.057708, 31.386015, 9.000000, 0,79.70,288.44,24.34,24.35,24.37,24.37,24.37,24.37
67, 15.555556, 57.222222, 4.444444, 0.000000, 24.386682, 31.714897, 9.000000, 0,79.90,288.44,24.67,24.68,24.70,24.70,24.70,24.70
68, 15.555556, 57.222222, 4.444444, 0.000000, 24.715623, 32.043895, 9.000000, 0,80.11,288.44,25.00,25.01,25.03,25.03,25.03,25.03
69, 15.555556, 57.222222, 4.444444, 0.000000, 25.044536, 32.373010, 9.000000, 0,80.33,288.45,25.33,25.34,25.36,25.36,25.36,25.36
70, 15.555556, 57.222222, 4.444444, 0.000000, 25.373430, 32.702245, 9.000000, 0,80.55,288.46,25.66,25.66,25.69,25.69,25.69,25.69
71, 15.555556, 57.222222, 4.444444, 0.000000, 25.702309, 33.031599, 9.000000, 0,80.77,288.48,25.99,25.99,26.02,26.02,26.02,26.02
72, 15.555556, 57.222222, 4.444444, 0.000000, 26.031181, 33.361073, 9.000000, 0,81.00,288.50,26.31,26.32,26.35,26.35,26.35,26.35
73, 15.555556, 57.222222, 4.444444, 0.000000, 26.360050, 33.690666, 9.000000, 0,81.24,288.53,26.64,26.65,26.68,26.68,26.68,26.68
74, 15.555556, 57.222222, 4.444444, 0.000000, 26.688922, 34.020379, 9.000000, 0,81.48,288.56,26.97,26.98,27.01,27.01,27.01,27.01
75, 15.555556, 57.222222, 4.444444, 40.000000, 22.506084, 29.837014, 9.000000, 0,78.80,288.54,22.79,22.80,22.82,22.82,22.82,22.82
76, 15.555556, 57.222222, 4.444444, 40.000000, 19.160116, 26.510934, 9.000000, 0,77.25,289.33,19.44,19.45,19.48,19.48,19.48,19.48
77, 15.555556, 57.222222, 4.444444, 40.000000, 16.484311, 23.867537, 9.000000, 0,76.39,290.60,16.77,16.78,16.80,16.80,16.80,16.80
78, 15.555556, 57.222222, 4.444444, 40.000000, 14.345028, 21.766197, 9.000000, 0,75.95,292.10,14.63,14.64,14.67,14.67,14.67,14.67
79, 15.555556, 57.222222, 4.444444, 40.000000, 12.635116, 20.094932, 9.000000, 0,75.76,293.62,12.92,12.93,12.96,12.96,12.96,12.96
80, 15.555556, 57.222222, 4.444444, 0.000000, 12.971019, 20.422639, 9.000000, 0,75.79,293.29,13.26,13.27,13.29,13.29,13.29,13.29
81, 15.555556, 57.222222, 4.444444, 0.000000, 13.306524, 20.750255, 9.000000, 0,75.82,292.98,13.59,13.60,13.63,13.63,13.63,13.63
82, 15.555556, 57.222222, 4.444444, 0.000000, 13.641644, 21.077790, 9.000000, 0,75.86,292.68,13.93,13.94,13.96,13.96,13.96,13.96
83, 15.555556, 57.222222, 4.444444, 0.000000, 13.976394, 21.405254, 9.000000, 0,75.90,292.40,14.26,14.27,14.30,14.30,14.30,14.30
84, 15.555556, 57.222222, 4.444444, 0.000000, 14.310786, 21.732655, 9.000000, 0,75.95,292.12,14.60,14.61,14.63,14.63,14.63,14.63
85, 15.555556, 57.222222, 4.444444, 0.000000, 14.644835, 22.060004, 9.000000, 0,76.00,291.86,14.93,14.94,14.97,14.97,14.97,14.97
86, 15.555556, 57.222222, 4.444444, 0.000000, 14.978552, 22.387309, 9.000000, 0,76.06,291.61,15.26,15.27,15.30,15.30,15.30,15.30
87, 15.555556, 57.222222, 4.444444, 0.000000, 15.311952, 22.714579, 9.000000, 0,76.13,291.37,15.60,15.61,15.63,15.63,15.63,15.63
88, 15.555556, 57.222222, 4.444444, 0.000000, 15.645046, 23.041823, 9.000000, 0,76.20,291.14,15.93,15.94,15.97,15.97,15.97,15.97
89, 15.555556, 57.222222, 4.444444, 0.000000, 15.977848, 23.369049, 9.000000, 0,76.27,290.92,16.26,16.27,16.30,16.30,16.30,16.30
90, 15.555556, 57.222222, 4.444444, 0.000000, 16.310369, 23.696265, 9.000000, 0,76.35,290.71,16.60,16.60,16.63,16.63,16.63,16.63
91, 15.555556, 57.222222, 4.444444, 0.000000, 16.642623, 24.023479, 9.000000, 0,76.44,290.51,16.93,16.94,16.96,16.96,16.96,16.96
92, 15.555556, 57.222222, 4.444444, 0.000000, 16.974620, 24.350700, 9.000000, 0,76.53,290.32,17.26,17.27,17.29,17.29,17.29,17.29
93, 15.555556, 57.222222, 4.444444, 0.000000, 17.306373, 24.677934, 9.000000, 0,76.62,290.14,17.59,17.60,17.63,17.63,17.63,17.63
94, 15.555556, 57.222222, 4.444444, 0.000000, 17.637893, 25.005189, 9.000000, 0,76.72,289.97,17.92,17.93,17.96,17.96,17.96,17.96
95, 15.555556, 57.222222, 4.444444, 0.000000, 17.969192, 25.332472, 9.000000, 0,76.83,289.82,18.25,18.26,18.29,18.29,18.29,18.29
96, 15.555556, 57.222222, 4.444444, 0.000000, 18.300281, 25.659789, 9.000000, 0,76.94,289.67,18.58,18.59,18.62,18.62,18.62,18.62
97, 15.555556, 57.222222, 4.444444, 0.000000, 18.631171, 25.987148, 9.000000, 0,77.05,289.53,18.91,18.92,18.95,18.95,18.95,18.95
98, 15.555556, 57.222222, 4.444444, 0.000000, 18.961873, 26.314555, 9.000000, 0,77.18,289.40,19.25,19.25,19.28,19.28,19.28,19.28
99, 15.555556, 57.222222, 4.444444, 0.000000, 19.292398, 26.642016, 9.000000, 0,77.30,289.28,19.58,19.58,19.61,19.61,19.61,19.61
100, 15.000000, 57.222222, 4.444444, 0.000000, 19.622469, 26.892971, 9.000000, 0,77.43,286.17,19.90,19.91,19.94,19.94,19.94,19.94
101, 14.500000, 57.222222, 4.444444, 0.000000, 19.948931, 27.148607, 9.000000, 0,77.56,283.38,20.23,20.24,20.26,20.26,20.26,20.26
102, 14.000000, 57.222222, 4.444444, 0.000000, 20.272132, 27.401602, 9.000000, 0,77.70,280.61,20.55,20.56,20.58,20.58,20.58,20.58
103, 13.500000, 57.222222, 4.444444, 0.000000, 20.592102, 27.651970, 9.000000, 0,77.83,277.87,20.86,20.87,20.90,20.90,20.90,20.90
104, 13.000000, 57.222222, 4.444444, 0.000000, 20.908867, 27.899723, 9.000000, 0,77.96,275.16,21.18,21.19,21.21,21.21,21.21,21.21
105, 12.500000, 57.222222, 4.444444, 0.000000, 21.222455, 28.144874, 9.000000, 0,78.10,272.46,21.49,21.50,21.52,21.52,21.52,21.52
106, 12.000000, 57.222222, 4.444444, 0.000000, 21.532891, 28.387435, 9.000000, 0,78.24,269.79,21.80,21.81,21.83,21.83,21.83,21.83
107, 11.500000, 57.222222, 4.444444, 0.000000, 21.840201, 28.627420, 9.000000, 0,78.38,267.14,22.10,22.11,22.13,22.13,22.13,22.13
108, 11.000000, 57.222222, 4.444444, 0.000000, 22.144411, 28.864840, 9.000000, 0,78.51,264.51,22.40,22.41,22.44,22.44,22.44,22.44
109, 10.500000, 57.222222, 4.444444, 0.000000, 22.445543, 29.099710, 9.000000, 0,78.65,261.91,22.70,22.71,22.73,22.73,22.73,22.73
110, 10.000000, 57.222222, 4.444444, 0.000000, 22.743623, 29.332042, 9.000000, 0,78.79,259.32,23.00,23.01,23.03,23.03,23.03,23.03
111, 9.500000, 57.222222, 4.444444, 0.000000, 23.038674, 29.561850, 9.000000, 0,78.94,256.75,23.29,23.30,23.32,23.32,23.32,23.32
112, 9.000000, 57.222222, 4.444444, 0.000000, 23.330718, 29.789147, 9.000000, 0,79.08,254.20,23.58,23.59,23.61,23.61,23.61,23.61
113, 8.500000, 57.222222, 4.444444, 0.000000, 23.619779, 30.013946, 9.000000, 0,79.22,251.67,23.87,23.87,23.90,23.90,23.90,23.90
114, 8.000000, 57.222222, 4.444444, 0.000000, 23.905767, 30.200225, 9.000000, 0,79.36,247.75,24.15,24.16,24.18,24.18,24.18,24.18
115, 7.500000, 57.222222, 4.444444, 0.000000, 24.187146, 30.365293, 9.000000, 0,79.50,243.17,24.43,24.43,24.45,24.45,24.45,24.45
116, 7.000000, 57.222222, 4.444444, 0.000000, 24.463225, 30.526574, 9.000000, 0,79.64,238.65,24.70,24.70,24.73,24.73,24.73,24.73
117, 6.500000, 57.222222, 4.444444, 0.000000, 24.734073, 30.684117, 9.000000, 0,79.78,234.19,24.96,24.97,24.99,24.99,24.99,24.99
118, 6.000000, 57.222222, 4.444444, 0.000000, 24.999757, 30.837967, 9.000000, 0,79.91,229.79,25.22,25.23,25.25,25.25,25.25,25.25
119, 5.500000, 57.222222, 4.444444, 0.000000, 25.260344, 30.988170, 9.000000, 0,80.05,225.45,25.48,25.49,25.51,25.51,25.51,25.51
120, 5.000000, 57.222222, 4.444444, 0.000000, 25.515899, 31.134774, 9.000000, 0,80.18,221.16,25.73,25.74,25.76,25.76,25.76,25.76
121, 4.500000, 57.222222, 4.444444, 0.000000, 25.766488, 31.277826, 9.000000, 0,80.31,216.92,25.98,25.99,26.01,26.01,26.01,26.01
122, 4.000000, 57.222222, 4.444444, 0.000000, 26.012174, 31.417371, 9.000000, 0,80.43,212.75,26.22,26.23,26.25,26.25,26.25,26.25
123, 3.500000, 57.222222, 4.444444, 0.000000, 26.253021, 31.553456, 9.000000, 0,80.56,208.62,26.46,26.46,26.48,26.48,26.48,26.48
124, 3.000000, 57.222222, 4.444444, 0.000000, 26.489091, 31.686129, 9.000000, 0,80.68,204.55,26.69,26.70,26.71,26.71,26.71,26.71
125, 2.500000, 57.222222, 4.444444, 0.000000, 26.720446, 31.815436, 9.000000, 0,80.80,200.54,26.92,26.92,26.94,26.94,26.94,26.94
126, 2.000000, 57.222222, 4.444444, 0.000000, 26.947147, 31.941424, 9.000000, 0,80.92,196.57,27.14,27.15,27.16,27.16,27.16,27.16
127, 1.500000, 57.222222, 4.444444, 0.000000, 27.169335, 32.090417, 9.000000, 0,81.04,193.69,27.36,27.36,27.38,27.38,27.38,27.38
128, 1.000000, 57.222222, 4.444444, 0.000000, 27.388327, 32.288827, 9.000000, 0,81.15,192.88,27.58,27.58,27.60,27.60,27.60,27.60
129, 0.500000, 57.222222, 4.444444, 0.000000, 27.606326, 32.485940, 9.000000, 0,81.26,192.06,27.79,27.80,27.82,27.82,27.82,27.82
130, 0.000000, 57.222222, 4.444444, 0.000000, 27.823319, 32.681750, 9.000000, 0,81.37,191.23,28.01,28.02,28.03,28.03,28.03,28.03
131, 0.000000, 57.222222, 4.444444, 0.000000, 28.039413, 32.900387, 9.000000, 0,81.54,191.33,28.23,28.23,28.25,28.25,28.25,28.25
132, 0.000000, 57.222222, 4.444444, 0.000000, 28.255602, 33.119135, 9.000000, 0,81.70,191.43,28.44,28.45,28.47,28.47,28.47,28.47
133, 0.000000, 57.222222, 4.444444, 0.000000, 28.471886, 33.337995, 9.000000, 0,81.86,191.53,28.66,28.67,28.68,28.68,28.68,28.68
134, 0.000000, 57.222222, 4.444444, 0.000000, 28.688266, 33.556966, 9.000000, 0,82.03,191.63,28.88,28.88,28.90,28.90,28.90,28.90
135, 0.000000, 57.222222, 4.444444, 0.000000, 28.904744, 33.776047, 9.000000, 0,82.20,191.73,29.09,29.10,29.12,29.12,29.12,29.12
136, 0.000000, 57.222222, 4.444444, 0.000000, 29.121319, 33.995238, 9.000000, 0,82.37,191.84,29.31,29.32,29.33,29.33,29.33,29.33
137, 0.000000, 57.222222, 4.444444, 0.000000, 29.337992, 34.214537, 9.000000, 0,82.55,191.94,29.53,29.53,29.55,29.55,29.55,29.55
138, 0.000000, 57.222222, 4.444444, 0.000000, 29.554764, 34.433946, 9.000000, 0,82.73,192.04,29.74,29.75,29.77,29.77,29.77,29.77
139, 0.000000, 57.222222, 4.444444, 0.000000, 29.771634, 34.653462, 9.000000, 0,82.90,192.15,29.96,29.97,29.98,29.98,29.98,29.98
140, 0.000000, 57.222222, 4.444444, 0.000000, 29.988604, 34.873085, 9.000000, 0,83.09,192.25,30.18,30.18,30.20,30.20,30.20,30.20
141, 0.000000, 57.222222, 4.444444, 0.000000, 30.205674, 35.092814, 9.000000, 0,83.27,192.36,30.39,30.40,30.42,30.42,30.42,30.42
142, 0.000000, 57.222222, 4.444444, 0.000000, 30.422844, 35.312648, 9.000000, 0,83.46,192.46,30.61,30.62,30.63,30.63,30.63,30.63
143, 0.000000, 57.222222, 4.444444, 0.000000, 30.640113, 35.532586, 9.000000, 0,83.64,192.57,30.83,30.83,30.85,30.85,30.85,30.85
144, 0.000000, 57.222222, 4.444444, 0.000000, 30.857484, 35.752626, 9.000000, 0,83.84,192.67,31.05,31.05,31.07,31.07,31.07,31.07
145, 0.000000, 57.222222, 4.444444, 0.000000, 31.074954, 35.972769, 9.000000, 0,84.03,192.78,31.26,31.27,31.29,31.29,31.29,31.29
146, 0.000000, 57.222222, 4.444444, 0.000000, 31.292525, 36.193011, 9.000000, 0,84.22,192.88,31.48,31.49,31.50,31.50,31.50,31.50
147, 0.000000, 57.222222, 4.444444, 0.000000, 31.510197, 36.413353, 9.000000, 0,84.42,192.99,31.70,31.71,31.72,31.72,31.72,31.72
148, 0.000000, 57.222222, 4.444444, 0.000000, 31.727969, 36.633792, 9.000000, 0,84.62,193.09,31.92,31.92,31.94,31.94,31.94,31.94
149, 0.000000, 57.222222, 4.444444, 0.000000, 31.945841, 36.854327, 9.000000, 0,84.82,193.20,32.14,32.14,32.16,32.16,32.16,32.16
150, 0.000000, 57.222222, 4.444444, 0.000000, 32.163813, 37.074957, 9.000000, 0,85.03,193.30,32.35,32.36,32.38,32.38,32.38,32.38
151, 0.000000, 57.222222, 4.444444, 0.000000, 32.381885, 37.295679, 9.000000, 0,85.24,193.41,32.57,32.58,32.59,32.59,32.59,32.59
152, 0.000000, 57.222222, 4.444444, 0.000000, 32.600057, 37.516492, 9.000000, 0,85.45,193.51,32.79,32.80,32.81,32.81,32.81,32.81
153, 0.000000, 57.222222, 4.444444, 0.000000, 32.818327, 37.737395, 9.000000, 0,85.66,193.61,33.01,33.01,33.03,33.03,33.03,33.03
154, 0.000000, 57.222222, 4.444444, 0.000000, 33.036696, 37.958384, 9.000000, 0,85.87,193.72,33.23,33.23,33.25,33.25,33.25,33.25
155, 0.000000, 57.222222, 4.444444, 0.000000, 33.255163, 38.179459, 9.000000, 0,86.09,193.82,33.45,33.45,33.47,33.47,33.47,33.47
156, 0.000000, 57.222222, 4.444444, 0.000000, 33.473728, 38.400616, 9.000000, 0,86.31,193.92,33.66,33.67,33.69,33.69,33.69,33.69
157, 0.000000, 57.222222, 4.444444, 0.000000, 33.692389, 38.621855, 9.000000, 0,86.53,194.02,33.88,33.89,33.91,33.91,33.91,33.91
158, 0.000000, 57.222222, 4.444444, 0.000000, 33.911147, 38.843172, 9.000000, 0,86.75,194.12,34.10,34.11,34.12,34.12,34.12,34.12
159, 0.000000, 57.222222, 4.444444, 0.000000, 34.129999, 39.064565, 9.000000, 0,86.98,194.22,34.32,34.33,34.34,34.34,34.34,34.34
160, 0.000000, 57.222222, 4.444444, 0.000000, 34.348946, 39.286032, 9.000000, 0,87.21,194.32,34.54,34.55,34.56,34.56,34.56,34.56
161, 0.000000, 57.222222, 4.444444, 0.000000, 34.567987, 39.507570, 9.000000, 0,87.44,194.42,34.76,34.76,34.78,34.78,34.78,34.78
162, 0.000000, 57.222222, 4.444444, 0.000000, 34.787120, 39.729176, 9.000000, 0,87.67,194.52,34.98,34.98,35.00,35.00,35.00,35.00
163, 0.000000, 57.222222, 4.444444, 0.000000, 35.006344, 39.950848, 9.000000, 0,87.91,194.61,35.20,35.20,35.22,35.22,35.22,35.22
164, 0.000000, 57.222222, 4.444444, 0.000000, 35.225658, 40.172583, 9.000000, 0,88.14,194.71,35.42,35.42,35.44,35.44,35.44,35.44
165, 0.000000, 57.222222, 4.444444, 0.000000, 35.445062, 40.394378, 9.000000, 0,88.38,194.80,35.64,35.64,35.66,35.66,35.66,35.66
166, 0.000000, 57.222222, 4.444444, 0.000000, 35.664553, 40.616230, 9.000000, 0,88.63,194.90,35.86,35.86,35.88,35.88,35.88,35.88
167, 0.000000, 57.222222, 4.444444, 0.000000, 35.884130, 40.838136, 9.000000, 0,88.87,194.99,36.08,36.08,36.10,36.10,36.10,36.10
168, 0.000000, 57.222222, 4.444444, 0.000000, 36.103792, 41.060092, 9.000000, 0,89.12,195.08,36.30,36.30,36.32,36.32,36.32,36.32
169, 0.000000, 57.222222, 4.444444, 0.000000, 36.323537, 41.282096, 9.000000, 0,89.37,195.17,36.51,36.52,36.54,36.54,36.54,36.54
170, 0.000000, 57.222222, 4.444444, 0.000000, 36.543364, 41.504143, 9.000000, 0,89.62,195.26,36.73,36.74,36.76,36.76,36.76,36.76
171, 0.000000, 57.222222, 4.444444, 0.000000, 36.763270, 41.726231, 9.000000, 0,89.87,195.34,36.95,36.96,36.98,36.98,36.98,36.98
172, 0.000000, 57.222222, 4.444444, 0.000000, 36.983255, 41.948355, 9.000000, 0,90.13,195.43,37.17,37.18,37.20,37.20,37.20,37.20
173, 0.000000, 57.222222, 4.444444, 0.000000, 37.203315, 42.170512, 9.000000, 0,90.39,195.51,37.39,37.40,37.42,37.42,37.42,37.42
174, 0.000000, 57.222222, 4.444444, 0.000000, 37.423450, 42.392699, 9.000000, 0,90.65,195.59,37.62,37.62,37.64,37.64,37.64,37.64
175, 0.000000, 57.222222, 4.444444, 0.000000, 37.643657, 42.614911, 9.000000, 0,90.92,195.67,37.84,37.84,37.86,37.86,37.86,37.86
176, 0.000000, 57.222222, 4.444444, 0.000000, 37.863935, 42.837144, 9.000000, 0,91.18,195.74,38.06,38.06,38.08,38.08,38.08,38.08
177, 0.000000, 57.222222, 4.444444, 0.000000, 38.084280, 43.059394, 9.000000, 0,91.45,195.82,38.28,38.28,38.30,38.30,38.30,38.30
178, 0.000000, 57.222222, 4.444444, 0.000000, 38.304690, 43.281657, 9.000000, 0,91.72,195.89,38.50,38.50,38.52,38.52,38.52,38.52
179, 0.000000, 57.222222, 4.444444, 0.000000, 38.525164, 43.503928, 9.000000, 0,92.00,195.96,38.72,38.72,38.74,38.74,38.74,38.74
180, 0.000000, 57.222222, 4.444444, 0.000000, 38.745699, 43.726204, 9.000000, 0,92.27,196.03,38.94,38.94,38.96,38.96,38.96,38.96
181, 0.000000, 57.222222, 4.444444, 0.000000, 38.966291, 43.948479, 9.000000, 0,92.55,196.10,39.16,39.16,39.18,39.18,39.18,39.18
182, 0.000000, 57.222222, 4.444444, 0.000000, 39.186940, 44.170749, 9.000000, 0,92.83,196.16,39.38,39.39,39.40,39.40,39.40,39.40
183, 0.000000, 57.222222, 4.444444, 0.000000, 39.407640, 44.393009, 9.000000, 0,93.11,196.22,39.60,39.61,39.62,39.62,39.62,39.62
184, 0.000000, 57.222222, 4.444444, 0.000000, 39.628391, 44.615254, 9.000000, 0,93.40,196.28,39.82,39.83,39.84,39.84,39.84,39.84
185, 0.000000, 57.222222, 4.444444, 0.000000, 39.849189, 44.837480, 9.000000, 0,93.69,196.34,40.04,40.05,40.07,40.07,40.07,40.07
186, 0.000000, 57.222222, 4.444444, 0.000000, 40.070031, 45.059680, 9.000000, 0,93.98,196.39,40.26,40.27,40.29,40.29,40.29,40.29
187, 0.000000, 57.222222, 4.444444, 0.000000, 40.290914, 45.281851, 9.000000, 0,94.27,196.44,40.48,40.49,40.51,40.51,40.51,40.51
188, 0.000000, 57.222222, 4.444444, 0.000000, 40.511834, 45.503987, 9.000000, 0,94.57,196.49,40.70,40.71,40.73,40.73,40.73,40.73
189, 0.000000, 57.222222, 4.444444, 0.000000, 40.732789, 45.726082, 9.000000, 0,94.86,196.53,40.93,40.93,40.95,40.95,40.95,40.95
190, 0.000000, 57.222222, 4.444444, 0.000000, 40.953775, 45.948130, 9.000000, 0,95.16,196.58,41.15,41.15,41.17,41.17,41.17,41.17
191, 0.000000, 57.222222, 4.444444, 0.000000, 41.174788, 46.170127, 9.000000, 0,95.46,196.62,41.37,41.37,41.39,41.39,41.39,41.39
192, 0.000000, 57.222222, 4.444444, 0.000000, 41.395825, 46.392066, 9.000000, 0,95.77,196.65,41.59,41.59,41.61,41.61,41.61,41.61
193, 0.000000, 57.222222, 4.444444, 0.000000, 41.616883, 46.613942, 9.000000, 0,96.08,196.68,41.81,41.82,41.83,41.83,41.83,41.83
194, 0.000000, 57.222222, 4.444444, 0.000000, 41.837957, 46.835749, 9.000000, 0,96.38,196.71,42.03,42.04,42.05,42.05,42.05,42.05
195, 0.000000, 57.222222, 4.444444, 0.000000, 42.059044, 47.057480, 9.000000, 0,96.70,196.74,42.25,42.26,42.28,42.28,42.28,42.28
196, 0.000000, 57.222222, 4.444444, 0.000000, 42.280139, 47.279130, 9.000000, 0,97.01,196.76,42.47,42.48,42.50,42.50,42.50,42.50
197, 0.000000, 57.222222, 4.444444, 0.000000, 42.501239, 47.500692, 9.000000, 0,97.33,196.78,42.69,42.70,42.72,42.72,42.72,42.72
198, 0.000000, 57.222222, 4.444444, 0.000000, 42.722339, 47.722160, 9.000000, 0,97.64,196.79,42.92,42.92,42.94,42.94,42.94,42.94
199, 0.000000, 57.222222, 4.444444, 0.000000, 42.943436, 47.943527, 9.000000, 0,97.96,196.80,43.14,43.14,43.16,43.16,43.16,43.16
200, 0.000000, 57.222222, 4.444444, 0.000000, 43.164524, 48.164787, 9.000000, 0,98.29,196.81,43.36,43.36,43.38,43.38,43.38,43.38
201, 0.000000, 57.222222, 4.444444, 0.000000, 43.385600, 48.385932, 9.000000, 0,98.61,196.81,43.58,43.58,43.60,43.60,43.60,43.60
202, 0.000000, 57.222222, 4.444444, 0.000000, 43.606658, 48.606957, 9.000000, 0,98.94,196.81,43.80,43.81,43.82,43.82,43.82,43.82
203, 0.000000, 57.222222, 4.444444, 0.000000, 43.827695, 48.827855, 9.000000, 0,99.27,196.81,44.02,44.03,44.04,44.04,44.04,44.04
204, 0.000000, 57.222222, 4.444444, 0.000000, 44.048704, 49.048618, 9.000000, 0,99.60,196.80,44.24,44.25,44.27,44.27,44.27,44.27
205, 0.000000, 57.222222, 4.444444, 0.000000, 44.269683, 49.269239, 9.000000, 0,99.94,196.78,44.46,44.47,44.49,44.49,44.49,44.49
206, 0.000000, 57.222222, 4.444444, 0.000000, 44.490625, 49.489710, 9.000000, 0,100.27,196.76,44.68,44.69,44.71,44.71,44.71,44.71
207, 0.000000, 57.222222, 4.444444, 0.000000, 44.711525, 49.710026, 9.000000, 0,100.61,196.74,44.90,44.91,44.93,44.93,44.93,44.93
208, 0.000000, 57.222222, 4.444444, 0.000000, 44.932379, 49.930177, 9.000000, 0,100.95,196.71,45.13,45.13,45.15,45.15,45.15,45.15
209, 0.000000, 57.222222, 4.444444, 0.000000, 45.153180, 50.150158, 9.000000, 0,101.30,196.68,45.35,45.35,45.37,45.37,45.37,45.37
210, 0.000000, 57.222222, 4.444444, 0.000000, 45.373925, 50.369959, 9.000000, 0,101.64,196.64,45.57,45.57,45.59,45.59,45.59,45.59
211, 0.000000, 57.222222, 4.444444, 0.000000, 45.594606, 50.589573, 9.000000, 0,101.99,196.60,45.79,45.79,45.81,45.81,45.81,45.81
212, 0.000000, 57.222222, 4.444444, 0.000000, 45.815219, 50.808993, 9.000000, 0,102.34,196.55,46.01,46.01,46.03,46.03,46.03,46.03
213, 0.000000, 57.222222, 4.444444, 0.000000, 46.035758, 51.028211, 9.000000, 0,102.69,196.50,46.23,46.23,46.25,46.25,46.25,46.25
214, 0.000000, 57.222222, 4.444444, 0.000000, 46.256217, 51.247217, 9.000000, 0,103.04,196.44,46.45,46.45,46.47,46.47,46.47,46.47
215, 0.000000, 57.222222, 4.444444, 0.000000, 46.476590, 51.466005, 9.000000, 0,103.40,196.38,46.67,46.67,46.69,46.69,46.69,46.69
216, 0.000000, 57.222222, 4.444444, 0.000000, 46.696871, 51.684566, 9.000000, 0,103.76,196.31,46.89,46.90,46.91,46.91,46.91,46.91
217, 0.000000, 57.222222, 4.444444, 0.000000, 46.917055, 51.902892, 9.000000, 0,104.12,196.24,47.11,47.12,47.13,47.13,47.13,47.13
218, 0.000000, 57.222222, 4.444444, 0.000000, 47.137135, 52.120974, 9.000000, 0,104.48,196.16,47.33,47.34,47.35,47.35,47.35,47.35
219, 0.000000, 57.222222, 4.444444, 0.000000, 47.357104, 52.338804, 9.000000, 0,104.85,196.08,47.55,47.56,47.57,47.57,47.57,47.57
220, 0.000000, 57.222222, 4.444444, 0.000000, 47.576957, 52.556373, 9.000000, 0,105.22,195.99,47.77,47.77,47.79,47.79,47.79,47.79
221, 0.000000, 57.222222, 4.444444, 0.000000, 47.796686, 52.773672, 9.000000, 0,105.58,195.89,47.99,47.99,48.01,48.01,48.01,48.01
222, 0.000000, 57.222222, 4.444444, 0.000000, 48.016286, 52.990693, 9.000000, 0,105.96,195.79,48.21,48.21,48.23,48.23,48.23,48.23
223, 0.000000, 57.222222, 4.444444, 0.000000, 48.235749, 53.207427, 9.000000, 0,106.33,195.68,48.43,48.43,48.45,48.45,48.45,48.45
224, 0.000000, 57.222222, 4.444444, 0.000000, 48.455069, 53.423865, 9.000000, 0,106.70,195.57,48.65,48.65,48.67,48.67,48.67,48.67
225, 0.000000, 57.222222, 4.444444, 0.000000, 48.674239, 53.639997, 9.000000, 0,107.08,195.45,48.87,48.87,48.89,48.89,48.89,48.89
226, 0.000000, 57.222222, 4.444444, 0.000000, 48.893252, 53.855816, 9.000000, 0,107.46,195.33,49.08,49.09,49.11,49.11,49.11,49.11
227, 0.000000, 57.222222, 4.444444, 0.000000, 49.112101, 54.071311, 9.000000, 0,107.84,195.19,49.30,49.31,49.33,49.33,49.33,49.33
228, 0.000000, 57.222222, 4.444444, 0.000000, 49.330779, 54.286473, 9.000000, 0,108.23,195.05,49.52,49.53,49.55,49.55,49.55,49.55
229, 0.000000, 57.222222, 4.444444, 0.000000, 49.549278, 54.501293, 9.000000, 0,108.61,194.91,49.74,49.75,49.76,49.76,49.76,49.76
230, 0.000000, 57.222222, 4.444444, 0.000000, 49.767591, 54.715761, 9.000000, 0,109.00,194.76,49.96,49.96,49.98,49.98,49.98,49.98
231, 0.000000, 57.222222, 4.444444, 0.000000, 49.985711, 54.929868, 9.000000, 0,109.39,194.60,50.18,50.18,50.20,50.20,50.20,50.20
232, 0.000000, 57.222222, 4.444444, 0.000000, 50.203630, 55.143605, 9.000000, 0,109.78,194.44,50.39,50.40,50.42,50.42,50.42,50.42
233, 0.000000, 57.222222, 4.444444, 0.000000, 50.421340, 55.356962, 9.000000, 0,110.17,194.26,50.61,50.62,50.63,50.63,50.63,50.63
234, 0.000000, 57.222222, 4.444444, 0.000000, 50.638834, 55.569929, 9.000000, 0,110.57,194.09,50.83,50.83,50.85,50.85,50.85,50.85
235, 0.000000, 57.222222, 4.444444, 0.000000, 50.856105, 55.782497, 9.000000, 0,110.96,193.90,51.05,51.05,51.07,51.07,51.07,51.07
236, 0.000000, 57.222222, 4.444444, 0.000000, 51.073143, 55.994655, 9.000000, 0,111.36,193.71,51.26,51.27,51.29,51.29,51.29,51.29
237, 0.000000, 57.222222, 4.444444, 0.000000, 51.289942, 56.206393, 9.000000, 0,111.76,193.51,51.48,51.49,51.50,51.50,51.50,51.50
238, 0.000000, 57.222222, 4.444444, 0.000000, 51.506492, 56.417703, 9.000000, 0,112.16,193.30,51.70,51.70,51.72,51.72,51.72,51.72
239, 0.000000, 57.222222, 4.444444, 0.000000, 51.722787, 56.628574, 9.000000, 0,112.57,193.09,51.91,51.92,51.94,51.94,51.94,51.94
240, 0.000000, 57.222222, 4.444444, 0.000000, 51.938817, 56.838995, 9.000000, 0,112.97,192.87,52.13,52.13,52.15,52.15,52.15,52.15
241, 0.000000, 57.222222, 4.444444, 0.000000, 52.154575, 57.048957, 9.000000, 0,113.38,192.64,52.34,52.35,52.37,52.37,52.37,52.37
242, 0.000000, 57.222222, 4.444444, 0.000000, 52.370052, 57.258451, 9.000000, 0,113.79,192.41,52.56,52.56,52.58,52.58,52.58,52.58
243, 0.000000, 57.222222, 4.444444, 0.000000, 52.585239, 57.467465, 9.000000, 0,114.20,192.16,52.77,52.78,52.80,52.80,52.80,52.80
244, 0.000000, 57.222222, 4.444444, 0.000000, 52.800129, 57.675989, 9.000000, 0,114.61,191.91,52.99,52.99,53.01,53.01,53.01,53.01
245, 0.000000, 57.222222, 4.444444, 0.000000, 53.014712, 57.884014, 9.000000, 0,115.02,191.65,53.20,53.21,53.23,53.23,53.23,53.23
246, 0.000000, 57.222222, 4.444444, 0.000000, 53.228980, 58.091529, 9.000000, 0,115.44,191.39,53.42,53.42,53.44,53.44,53.44,53.44
247, 0.000000, 57.222222, 4.444444, 0.000000, 53.442924, 58.298523, 9.000000, 0,115.85,191.12,53.63,53.64,53.65,53.65,53.65,53.65
248, 0.000000, 57.222222, 4.444444, 0.000000, 53.656535, 58.504988, 9.000000, 0,116.27,190.83,53.84,53.85,53.87,53.87,53.87,53.87
249, 0.000000, 57.222222, 4.444444, 0.000000, 53.869805, 58.710911, 9.000000, 0,116.69,190.54,54.06,54.06,54.08,54.08,54.08,54.08
250, 0.000000, 57.222222, 4.444444, 0.000000, 54.082724, 58.916284, 9.000000, 0,117.11,190.25,54.27,54.27,54.29,54.29,54.29,54.29
251, 0.000000, 57.222222, 4.444444, 0.000000, 54.295284, 59.121096, 9.000000, 0,117.54,189.94,54.48,54.49,54.50,54.50,54.50,54.50
252, 0.000000, 57.222222, 4.444444, 0.000000, 54.507475, 59.325336, 9.000000, 0,117.96,189.63,54.69,54.70,54.72,54.72,54.72,54.72
253, 0.000000, 57.222222, 4.444444, 0.000000, 54.719288, 59.528994, 9.000000, 0,118.38,189.31,54.90,54.91,54.93,54.93,54.93,54.93
254, 0.000000, 57.222222, 4.444444, 0.000000, 54.930715, 59.732059, 9.000000, 0,118.81,188.98,55.12,55.12,55.14,55.14,55.14,55.14
255, 0.000000, 57.222222, 4.444444, 0.000000, 55.141745, 59.934523, 9.000000, 0,119.24,188.64,55.33,55.33,55.35,55.35,55.35,55.35
256, 0.000000, 57.222222, 4.444444, 0.000000, 55.352371, 60.136373, 9.000000, 0,119.67,188.30,55.54,55.54,55.56,55.56,55.56,55.56
257, 0.000000, 57.222222, 4.444444, 0.000000, 55.562581, 60.337601, 9.000000, 0,120.10,187.94,55.75,55.75,55.77,55.77,55.77,55.77
258, 0.000000, 57.222222, 4.444444, 0.000000, 55.772368, 60.538195, 9.000000, 0,120.53,187.58,55.96,55.96,55.98,55.98,55.98,55.98
259, 0.000000, 57.222222, 4.444444, 0.000000, 55.981722, 60.738145, 9.000000, 0,120.96,187.21,56.17,56.17,56.19,56.19,56.19,56.19
260, 0.500000, 57.222222, 4.444444, 40.000000, 45.844356, 50.855117, 9.000000, 0,102.46,197.22,46.04,46.04,46.06,46.06,46.06,46.06
261, 1.000000, 57.222222, 4.444444, 40.000000, 37.743594, 42.755302, 9.000000, 0,91.16,197.26,37.94,37.94,37.96,37.96,37.96,37.96
262, 1.500000, 57.222222, 4.444444, 40.000000, 31.263421, 36.229118, 9.000000, 0,84.35,195.45,31.45,31.46,31.48,31.48,31.48,31.48
263, 2.000000, 57.222222, 4.444444, 40.000000, 26.078261, 31.064134, 9.000000, 0,80.33,196.24,26.27,26.28,26.29,26.29,26.29,26.29
264, 2.500000, 57.222222, 4.444444, 40.000000, 21.931390, 26.988618, 9.000000, 0,78.01,199.05,22.13,22.13,22.15,22.15,22.15,22.15
265, 3.000000, 57.222222, 4.444444, 40.000000, 18.616857, 23.767402, 9.000000, 0,76.75,202.72,18.82,18.82,18.84,18.84,18.84,18.84
266, 3.500000, 57.222222, 4.444444, 40.000000, 15.968922, 21.228924, 9.000000, 0,76.10,207.03,16.17,16.18,16.20,16.20,16.20,16.20
267, 4.000000, 57.222222, 4.444444, 40.000000, 13.854794, 19.235123, 9.000000, 0,75.82,211.77,14.06,14.07,14.09,14.09,14.09,14.09
268, 4.500000, 57.222222, 4.444444, 40.000000, 12.168063, 17.675663, 9.000000, 0,75.75,216.78,12.38,12.39,12.41,12.41,12.41,12.41
269, 5.000000, 57.222222, 4.444444, 40.000000, 10.823466, 16.462609, 9.000000, 0,75.78,221.96,11.04,11.05,11.07,11.07,11.07,11.07
270, 5.500000, 57.222222, 4.444444, 0.000000, 11.077079, 16.831553, 9.000000, 0,75.78,226.49,11.30,11.31,11.33,11.33,11.33,11.33
271, 6.000000, 57.222222, 4.444444, 0.000000, 11.335906, 17.206659, 9.000000, 0,75.77,231.07,11.56,11.57,11.59,11.59,11.59,11.59
272, 6.500000, 57.222222, 4.444444, 0.000000, 11.599991, 17.587969, 9.000000, 0,75.78,235.69,11.83,11.84,11.86,11.86,11.86,11.86
273, 7.000000, 57.222222, 4.444444, 0.000000, 11.869375, 17.975520, 9.000000, 0,75.78,240.34,12.10,12.11,12.13,12.13,12.13,12.13
274, 7.500000, 57.222222, 4.444444, 0.000000, 12.144099, 18.369355, 9.000000, 0,75.79,245.02,12.38,12.39,12.41,12.41,12.41,12.41
275, 8.000000, 57.222222, 4.444444, 0.000000, 12.424207, 18.769515, 9.000000, 0,75.80,249.75,12.67,12.68,12.70,12.70,12.70,12.70
276, 8.500000, 57.222222, 4.444444, 0.000000, 12.709683, 19.157691, 9.000000, 0,75.82,253.79,12.96,12.97,12.99,12.99,12.99,12.99
277, 9.000000, 57.222222, 4.444444, 0.000000, 12.999687, 19.514010, 9.000000, 0,75.84,256.40,13.25,13.26,13.28,13.28,13.28,13.28
278, 9.500000, 57.222222, 4.444444, 0.000000, 13.292693, 19.873192, 9.000000, 0,75.87,259.01,13.55,13.55,13.58,13.58,13.58,13.58
279, 10.000000, 57.222222, 4.444444, 0.000000, 13.588696, 20.235239, 9.000000, 0,75.90,261.61,13.85,13.85,13.88,13.88,13.88,13.88
280, 10.500000, 57.222222, 4.444444, 0.000000, 13.887689, 20.600157, 9.000000, 0,75.93,264.20,14.15,14.15,14.18,14.18,14.18,14.18
281, 11.000000, 57.222222, 4.444444, 0.000000, 14.189665, 20.967948, 9.000000, 0,75.97,266.79,14.45,14.46,14.48,14.48,14.48,14.48
282, 11.500000, 57.222222, 4.444444, 0.000000, 14.494621, 21.338618, 9.000000, 0,76.01,269.38,14.76,14.77,14.79,14.79,14.79,14.79
283, 12.000000, 57.222222, 4.444444, 0.000000, 14.802552, 21.712172, 9.000000, 0,76.06,271.96,15.07,15.08,15.10,15.10,15.10,15.10
284, 12.500000, 57.222222, 4.444444, 0.000000, 15.113452, 22.088617, 9.000000, 0,76.11,274.54,15.38,15.39,15.42,15.42,15.42,15.42
285, 13.000000, 57.222222, 4.444444, 0.000000, 15.427318, 22.467959, 9.000000, 0,76.17,277.12,15.70,15.71,15.73,15.73,15.73,15.73
286, 13.500000, 57.222222, 4.444444, 0.000000, 15.744147, 22.850207, 9.000000, 0,76.23,279.69,16.02,16.03,16.05,16.05,16.05,16.05
287, 14.000000, 57.222222, 4.444444, 0.000000, 16.063937, 23.235370, 9.000000, 0,76.30,282.27,16.34,16.35,16.37,16.37,16.37,16.37
288, 14.500000, 57.222222, 4.444444, 0.000000, 16.386684, 23.623456, 9.000000, 0,76.38,284.84,16.67,16.67,16.70,16.70,16.70,16.70
289, 15.000000, 57.222222, 4.444444, 0.000000, 16.712387, 24.014475, 9.000000, 0,76.46,287.41,16.99,17.00,17.03,17.03,17.03,17.03
290, 15.500000, 57.222222, 4.444444, 0.000000, 17.041045, 24.408437, 9.000000, 0,76.55,289.98,17.33,17.33,17.36,17.36,17.36,17.36
291, 15.555556, 57.222222, 4.444444, 0.000000, 17.372425, 24.743117, 9.000000, 0,76.64,290.11,17.66,17.67,17.69,17.69,17.69,17.69
292, 15.555556, 57.222222, 4.444444, 0.000000, 17.703901, 25.070377, 9.000000, 0,76.74,289.94,17.99,18.00,18.02,18.02,18.02,18.02
293, 15.555556, 57.222222, 4.444444, 0.000000, 18.035157, 25.397666, 9.000000, 0,76.85,289.79,18.32,18.33,18.35,18.35,18.35,18.35
294, 15.555556, 57.222222, 4.444444, 0.000000, 18.366206, 25.724991, 9.000000, 0,76.96,289.64,18.65,18.66,18.68,18.68,18.68,18.68
295, 15.555556, 57.222222, 4.444444, 0.000000, 18.697057, 26.052359, 9.000000, 0,77.08,289.50,18.98,18.99,19.02,19.02,19.02,19.02
296, 15.555556, 57.222222, 4.444444, 0.000000, 19.027723, 26.379776, 9.000000, 0,77.20,289.37,19.31,19.32,19.35,19.35,19.35,19.35
297, 15.555556, 57.222222, 4.444444, 0.000000, 19.358213, 26.707249, 9.000000, 0,77.33,289.26,19.64,19.65,19.68,19.68,19.68,19.68
298, 15.555556, 57.222222, 4.444444, 0.000000, 19.688538, 27.034782, 9.000000, 0,77.46,289.15,19.97,19.98,20.01,20.01,20.01,20.01
299, 15.555556, 57.222222, 4.444444, 0.000000, 20.018708, 27.362381, 9.000000, 0,77.60,289.05,20.30,20.31,20.34,20.34,20.34,20.34
300, 15.555556, 57.222222, 4.444444, 0.000000, 20.348734, 27.690053, 9.000000, 0,77.74,288.95,20.63,20.64,20.67,20.67,20.67,20.67
301, 15.555556, 57.222222, 4.444444, 0.000000, 20.678624, 28.017801, 9.000000, 0,77.89,288.87,20.96,20.97,21.00,21.00,21.00,21.00
302, 15.555556, 57.222222, 4.444444, 0.000000, 21.008388, 28.345631, 9.000000, 0,78.04,288.79,21.29,21.30,21.33,21.33,21.33,21.33
303, 15.555556, 57.222222, 4.444444, 0.000000, 21.338036, 28.673547, 9.000000, 0,78.20,288.72,21.62,21.63,21.66,21.66,21.66,21.66
304, 15.555556, 57.222222, 4.444444, 0.000000, 21.667577, 29.001554, 9.000000, 0,78.36,288.66,21.95,21.96,21.99,21.99,21.99,21.99
305, 15.555556, 57.222222, 4.444444, 0.000000, 21.997019, 29.329655, 9.000000, 0,78.53,288.61,22.28,22.29,22.31,22.31,22.31,22.31
306, 15.555556, 57.222222, 4.444444, 0.000000, 22.326372, 29.657854, 9.000000, 0,78.70,288.57,22.61,22.62,22.64,22.64,22.64,22.64
307, 15.555556, 57.222222, 4.444444, 0.000000, 22.655643, 29.986155, 9.000000, 0,78.88,288.53,22.94,22.95,22.97,22.97,22.97,22.97
308, 15.555556, 57.222222, 4.444444, 0.000000, 22.984842, 30.314561, 9.000000, 0,79.06,288.50,23.27,23.28,23.30,23.30,23.30,23.30
309, 15.555556, 57.222222, 4.444444, 0.000000, 23.313976, 30.643075, 9.000000, 0,79.25,288.47,23.60,23.61,23.63,23.63,23.63,23.63
310, 15.555556, 57.222222, 4.444444, 0.000000, 23.643052, 30.971699, 9.000000, 0,79.44,288.45,23.93,23.93,23.96,23.96,23.96,23.96
311, 15.555556, 57.222222, 4.444444, 0.000000, 23.972078, 31.300436, 9.000000, 0,79.64,288.44,24.25,24.26,24.29,24.29,24.29,24.29
312, 15.555556, 57.222222, 4.444444, 0.000000, 24.301063, 31.629287, 9.000000, 0,79.85,288.44,24.58,24.59,24.62,24.62,24.62,24.62
313, 15.555556, 57.222222, 4.444444, 0.000000, 24.630011, 31.958254, 9.000000, 0,80.05,288.44,24.91,24.92,24.95,24.95,24.95,24.95
314, 15.555556, 57.222222, 4.444444, 0.000000, 24.958932, 32.287339, 9.000000, 0,80.27,288.44,25.24,25.25,25.28,25.28,25.28,25.28
315, 15.555556, 57.222222, 4.444444, 0.000000, 25.287830, 32.616543, 9.000000, 0,80.49,288.46,25.57,25.58,25.61,25.61,25.61,25.61
316, 15.555556, 57.222222, 4.444444, 0.000000, 25.616712, 32.945866, 9.000000, 0,80.71,288.47,25.90,25.91,25.93,25.93,25.93,25.93
317, 15.555556, 57.222222, 4.444444, 0.000000, 25.945585, 33.275308, 9.000000, 0,80.94,288.50,26.23,26.24,26.26,26.26,26.26,26.26
318, 15.555556, 57.222222, 4.444444, 0.000000, 26.274454, 33.604871, 9.000000, 0,81.18,288.52,26.56,26.57,26.59,26.59,26.59,26.59
319, 15.555556, 57.222222, 4.444444, 0.000000, 26.603325, 33.934553, 9.000000, 0,81.41,288.56,26.89,26.89,26.92,26.92,26.92,26.92
320, 15.555556, 57.222222, 4.444444, 0.000000, 26.932203, 34.264354, 9.000000, 0,81.66,288.59,27.22,27.22,27.25,27.25,27.25,27.25
321, 15.555556, 57.222222, 4.444444, 0.000000, 27.261093, 34.594272, 9.000000, 0,81.91,288.63,27.54,27.55,27.58,27.58,27.58,27.58
322, 15.555556, 57.222222, 4.444444, 0.000000, 27.589999, 34.924308, 9.000000, 0,82.16,288.68,27.87,27.88,27.91,27.91,27.91,27.91
323, 15.555556, 57.222222, 4.444444, 0.000000, 27.918927, 35.254458, 9.000000, 0,82.42,288.72,28.20,28.21,28.24,28.24,28.24,28.24
324, 15.555556, 57.222222, 4.444444, 0.000000, 28.247880, 35.584722, 9.000000, 0,82.69,288.78,28.53,28.54,28.57,28.57,28.57,28.57
325, 15.555556, 57.222222, 4.444444, 0.000000, 28.576863, 35.915096, 9.000000, 0,82.96,288.83,28.86,28.87,28.89,28.89,28.89,28.89
326, 15.555556, 57.222222, 4.444444, 0.000000, 28.905878, 36.245578, 9.000000, 0,83.23,288.89,29.19,29.20,29.22,29.22,29.22,29.22
327, 15.555556, 57.222222, 4.444444, 0.000000, 29.234930, 36.576164, 9.000000, 0,83.51,288.95,29.52,29.53,29.55,29.55,29.55,29.55
328, 15.555556, 57.222222, 4.444444, 0.000000, 29.564021, 36.906852, 9.000000, 0,83.80,289.01,29.85,29.86,29.88,29.88,29.88,29.88
329, 15.555556, 57.222222, 4.444444, 0.000000, 29.893155, 37.237637, 9.000000, 0,84.09,289.08,30.18,30.19,30.21,30.21,30.21,30.21
330, 15.555556, 57.222222, 4.444444, 0.000000, 30.222333, 37.568515, 9.000000, 0,84.39,289.14,30.51,30.51,30.54,30.54,30.54,30.54
331, 15.555556, 57.222222, 4.444444, 0.000000, 30.551557, 37.899481, 9.000000, 0,84.69,289.21,30.84,30.84,30.87,30.87,30.87,30.87
332, 15.555556, 57.222222, 4.444444, 0.000000, 30.880831, 38.230531, 9.000000, 0,84.99,289.28,31.16,31.17,31.20,31.20,31.20,31.20
333, 15.555556, 57.222222, 4.444444, 0.000000, 31.210154, 38.561658, 9.000000, 0,85.31,289.35,31.49,31.50,31.53,31.53,31.53,31.53
334, 15.555556, 57.222222, 4.444444, 0.000000, 31.539529, 38.892857, 9.000000, 0,85.62,289.43,31.82,31.83,31.86,31.86,31.86,31.86
335, 15.555556, 57.222222, 4.444444, 0.000000, 31.868956, 39.224121, 9.000000, 0,85.95,289.50,32.15,32.16,32.19,32.19,32.19,32.19
336, 15.555556, 57.222222, 4.444444, 0.000000, 32.198436, 39.555444, 9.000000, 0,86.27,289.57,32.48,32.49,32.52,32.52,32.52,32.52
337, 15.555556, 57.222222, 4.444444, 0.000000, 32.527969, 39.886819, 9.000000, 0,86.60,289.64,32.81,32.82,32.85,32.85,32.85,32.85
338, 15.555556, 57.222222, 4.444444, 0.000000, 32.857555, 40.218238, 9.000000, 0,86.94,289.71,33.14,33.15,33.18,33.18,33.18,33.18
339, 15.555556, 57.222222, 4.444444, 0.000000, 33.187193, 40.549693, 9.000000, 0,87.28,289.79,33.47,33.48,33.51,33.51,33.51,33.51
340, 15.555556, 57.222222, 4.444444, 0.000000, 33.516883, 40.881176, 9.000000, 0,87.63,289.86,33.80,33.81,33.84,33.84,33.84,33.84
341, 15.555556, 57.222222, 4.444444, 0.000000, 33.846624, 41.212677, 9.000000, 0,87.99,289.93,34.13,34.14,34.17,34.17,34.17,34.17
342, 15.555556, 57.222222, 4.444444, 0.000000, 34.176414, 41.544188, 9.000000, 0,88.34,289.99,34.46,34.47,34.50,34.50,34.50,34.50
343, 15.555556, 57.222222, 4.444444, 0.000000, 34.506251, 41.875698, 9.000000, 0,88.71,290.06,34.79,34.80,34.83,34.83,34.83,34.83
344, 15.555556, 57.222222, 4.444444, 0.000000, 34.836133, 42.207197, 9.000000, 0,89.08,290.12,35.12,35.13,35.16,35.16,35.16,35.16
345, 15.555556, 57.222222, 4.444444, 0.000000, 35.166058, 42.538675, 9.000000, 0,89.45,290.18,35.45,35.46,35.49,35.49,35.49,35.49
346, 15.555556, 57.222222, 4.444444, 0.000000, 35.496023, 42.870121, 9.000000, 0,89.83,290.24,35.78,35.79,35.82,35.82,35.82,35.82
347, 15.555556, 57.222222, 4.444444, 0.000000, 35.826024, 43.201522, 9.000000, 0,90.21,290.30,36.11,36.12,36.15,36.15,36.15,36.15
348, 15.555556, 57.222222, 4.444444, 0.000000, 36.156058, 43.532867, 9.000000, 0,90.60,290.35,36.44,36.45,36.48,36.48,36.48,36.48
349, 15.555556, 57.222222, 4.444444, 0.000000, 36.486121, 43.864144, 9.000000, 0,91.00,290.40,36.77,36.78,36.81,36.81,36.81,36.81
350, 15.555556, 57.222222, 4.444444, 0.000000, 36.816208, 44.195339, 9.000000, 0,91.40,290.44,37.10,37.11,37.14,37.14,37.14,37.14
351, 15.555556, 57.222222, 4.444444, 0.000000, 37.146315, 44.526438, 9.000000, 0,91.80,290.48,37.43,37.44,37.47,37.47,37.47,37.47
352, 15.555556, 57.222222, 4.444444, 0.000000, 37.476435, 44.857428, 9.000000, 0,92.21,290.51,37.76,37.77,37.80,37.80,37.80,37.80
353, 15.555556, 57.222222, 4.444444, 0.000000, 37.806565, 45.188295, 9.000000, 0,92.63,290.54,38.09,38.10,38.13,38.13,38.13,38.13
354, 15.555556, 57.222222, 4.444444, 0.000000, 38.136698, 45.519023, 9.000000, 0,93.05,290.57,38.42,38.43,38.46,38.46,38.46,38.46
355, 15.555556, 57.222222, 4.444444, 0.000000, 38.466826, 45.849597, 9.000000, 0,93.48,290.58,38.75,38.76,38.79,38.79,38.79,38.79
356, 15.555556, 57.222222, 4.444444, 0.000000, 38.796945, 46.180001, 9.000000, 0,93.91,290.60,39.08,39.09,39.12,39.12,39.12,39.12
357, 15.555556, 57.222222, 4.444444, 0.000000, 39.127045, 46.510220, 9.000000, 0,94.34,290.60,39.41,39.42,39.45,39.45,39.45,39.45
358, 15.555556, 57.222222, 4.444444, 0.000000, 39.457121, 46.840235, 9.000000, 0,94.78,290.60,39.74,39.75,39.78,39.78,39.78,39.78
359, 15.555556, 57.222222, 4.444444, 0.000000, 39.787163, 47.170029, 9.000000, 0,95.23,290.59,40.07,40.08,40.11,40.11,40.11,40.11
360, 15.555556, 57.222222, 4.444444, 0.000000, 40.117164, 47.499586, 9.000000, 0,95.68,290.57,40.40,40.41,40.44,40.44,40.44,40.44
361, 15.555556, 57.222222, 4.444444, 0.000000, 40.447114, 47.828886, 9.000000, 0,96.14,290.54,40.73,40.74,40.77,40.77,40.77,40.77
362, 15.555556, 57.222222, 4.444444, 0.000000, 40.777004, 48.157912, 9.000000, 0,96.60,290.51,41.06,41.07,41.10,41.10,41.10,41.10
363, 15.555556, 57.222222, 4.444444, 0.000000, 41.106825, 48.486642, 9.000000, 0,97.07,290.47,41.39,41.40,41.43,41.43,41.43,41.43
364, 15.555556, 57.222222, 4.444444, 0.000000, 41.436566, 48.815059, 9.000000, 0,97.54,290.42,41.72,41.73,41.76,41.76,41.76,41.76
365, 15.555556, 57.222222, 4.444444, 0.000000, 41.766216, 49.143142, 9.000000, 0,98.01,290.35,42.05,42.06,42.09,42.09,42.09,42.09
366, 15.555556, 57.222222, 4.444444, 0.000000, 42.095766, 49.470870, 9.000000, 0,98.50,290.28,42.38,42.39,42.42,42.42,42.42,42.42
367, 15.555556, 57.222222, 4.444444, 0.000000, 42.425203, 49.798222, 9.000000, 0,98.98,290.20,42.71,42.72,42.74,42.74,42.74,42.74
368, 15.555556, 57.222222, 4.444444, 0.000000, 42.754515, 50.125176, 9.000000, 0,99.47,290.11,43.04,43.05,43.07,43.07,43.07,43.07
369, 15.555556, 57.222222, 4.444444, 0.000000, 43.083690, 50.451711, 9.000000, 0,99.97,290.00,43.37,43.38,43.40,43.40,43.40,43.40
