minutes,Ta,inletT,draw,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 15.555556, 4.444444, 0.000000, 0.00,0.00,57.21,57.22,57.22,57.22,57.22,57.22
1, 15.555556, 4.444444, 40.000000, 0.00,0.00,41.38,57.22,57.22,57.22,57.22,57.22
2, 15.555556, 4.444444, 40.000000, 0.00,0.00,25.55,57.21,57.21,57.21,57.21,57.21
3, 15.555556, 4.444444, 40.000000, 0.00,0.00,9.72,57.21,57.21,57.21,57.21,57.21
4, 15.555556, 4.444444, 40.000000, 0.00,0.00,4.45,46.65,57.21,57.21,57.21,57.21
5, 15.555556, 4.444444, 40.000000, 0.00,0.00,4.45,30.82,57.21,57.21,57.21,57.21
6, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.45,30.82,57.20,57.20,57.20,57.20
7, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.46,30.82,57.20,57.20,57.20,57.20
8, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.46,30.82,57.20,57.20,57.20,57.20
9, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.46,30.82,57.19,57.19,57.19,57.19
10, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.46,30.82,57.19,57.19,57.19,57.19
11, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.46,30.82,57.19,57.19,57.19,57.19
12, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.47,30.82,57.18,57.18,57.18,57.18
13, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.47,30.82,57.18,57.18,57.18,57.18
14, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.47,30.82,57.18,57.18,57.18,57.18
15, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.47,30.82,57.17,57.17,57.17,57.17
16, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.47,30.82,57.17,57.17,57.17,57.17
17, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.48,30.81,57.17,57.17,57.17,57.17
18, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.48,30.81,57.16,57.16,57.16,57.16
19, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.48,30.81,57.16,57.16,57.16,57.16
20, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.48,30.81,57.16,57.16,57.16,57.16
21, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.48,30.81,57.16,57.16,57.16,57.16
22, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.48,30.81,57.15,57.15,57.15,57.15
23, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.49,30.81,57.15,57.15,57.15,57.15
24, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.49,30.81,57.15,57.15,57.15,57.15
25, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.49,30.81,57.14,57.14,57.14,57.14
26, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.49,30.81,57.14,57.14,57.14,57.14
27, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.49,30.81,57.14,57.14,57.14,57.14
28, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.50,30.81,57.13,57.13,57.13,57.13
29, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.50,30.81,57.13,57.13,57.13,57.13
30, 15.555556, 4.444444, 40.000000, 308.45,1230.37,4.49,17.12,57.13,57.13,57.13,57.13
31, 15.555556, 4.444444, 40.000000, 308.44,1230.38,4.47,5.91,54.66,57.12,57.12,57.13
32, 15.555556, 4.444444, 40.000000, 308.44,1230.38,4.46,4.51,42.37,57.12,57.12,57.12
33, 15.555556, 4.444444, 40.000000, 308.44,1230.38,4.45,4.50,28.70,57.12,57.12,57.12
34, 15.555556, 4.444444, 40.000000, 308.44,1230.38,4.45,4.49,15.09,57.04,57.11,57.12
35, 15.555556, 4.444444, 0.000000, 308.45,1230.36,4.45,4.49,17.16,57.07,57.11,57.11
36, 15.555556, 4.444444, 0.000000, 308.45,1230.34,4.46,4.49,19.24,57.09,57.11,57.11
37, 15.555556, 4.444444, 0.000000, 308.45,1230.32,4.46,4.49,21.33,57.10,57.11,57.11
38, 15.555556, 4.444444, 0.000000, 308.45,1230.30,4.46,4.50,23.43,57.10,57.10,57.11
39, 15.555556, 4.444444, 0.000000, 308.46,1230.27,4.46,4.50,25.53,57.10,57.10,57.11
40, 15.555556, 4.444444, 0.000000, 308.46,1230.25,4.47,4.50,27.64,57.10,57.10,57.10
41, 15.555556, 4.444444, 0.000000, 308.46,1230.23,4.47,4.50,29.74,57.10,57.10,57.10
42, 15.555556, 4.444444, 0.000000, 308.47,1230.21,4.47,4.50,31.84,57.09,57.09,57.10
43, 15.555556, 4.444444, 0.000000, 308.47,1230.18,4.47,4.51,33.94,57.09,57.09,57.10
44, 15.555556, 4.444444, 0.000000, 308.47,1230.16,4.48,4.51,36.04,57.09,57.09,57.10
45, 15.555556, 4.444444, 0.000000, 308.47,1230.14,4.48,4.53,38.12,57.09,57.09,57.09
46, 15.555556, 4.444444, 0.000000, 308.48,1230.11,4.48,4.56,40.19,57.09,57.09,57.09
47, 15.555556, 4.444444, 0.000000, 308.48,1230.08,4.49,4.64,42.22,57.08,57.08,57.09
48, 15.555556, 4.444444, 0.000000, 308.48,1230.06,4.49,4.77,44.19,57.08,57.08,57.09
49, 15.555556, 4.444444, 0.000000, 308.49,1230.03,4.49,4.98,46.08,57.08,57.08,57.09
50, 15.555556, 4.444444, 0.000000, 308.49,1230.00,4.49,5.31,47.85,57.08,57.08,57.08
51, 15.555556, 4.444444, 0.000000, 308.49,1229.97,4.50,5.79,49.48,57.08,57.08,57.08
52, 15.555556, 4.444444, 0.000000, 308.50,1229.95,4.50,6.44,50.93,57.07,57.07,57.08
53, 15.555556, 4.444444, 0.000000, 308.50,1229.92,4.50,7.27,52.21,57.07,57.07,57.08
54, 15.555556, 4.444444, 0.000000, 308.50,1229.89,4.50,8.28,53.29,57.07,57.07,57.08
55, 15.555556, 4.444444, 0.000000, 308.51,1229.86,4.51,9.49,54.19,57.07,57.07,57.08
56, 15.555556, 4.444444, 0.000000, 308.51,1229.84,4.51,10.86,54.91,57.07,57.07,57.07
57, 15.555556, 4.444444, 0.000000, 308.51,1229.82,4.51,12.39,55.49,57.07,57.07,57.07
58, 15.555556, 4.444444, 0.000000, 308.51,1229.80,4.51,14.05,55.93,57.06,57.06,57.07
59, 15.555556, 4.444444, 0.000000, 308.51,1229.78,4.52,15.82,56.26,57.06,57.06,57.07
60, 15.555556, 4.444444, 0.000000, 308.52,1229.76,4.52,17.68,56.50,57.06,57.06,57.07
61, 15.555556, 4.444444, 0.000000, 308.52,1229.74,4.52,19.60,56.68,57.06,57.06,57.07
62, 15.555556, 4.444444, 0.000000, 308.52,1229.72,4.52,21.58,56.80,57.06,57.06,57.06
63, 15.555556, 4.444444, 0.000000, 308.52,1229.70,4.52,23.59,56.89,57.06,57.06,57.06
64, 15.555556, 4.444444, 0.000000, 308.53,1229.67,4.53,25.64,56.94,57.05,57.05,57.06
65, 15.555556, 4.444444, 0.000000, 308.53,1229.65,4.54,27.69,56.98,57.05,57.05,57.06
66, 15.555556, 4.444444, 0.000000, 308.53,1229.62,4.55,29.76,57.01,57.05,57.05,57.06
67, 15.555556, 4.444444, 0.000000, 308.54,1229.60,4.57,31.82,57.02,57.05,57.05,57.06
68, 15.555556, 4.444444, 0.000000, 308.54,1229.57,4.61,33.88,57.03,57.05,57.05,57.05
69, 15.555556, 4.444444, 0.000000, 308.54,1229.54,4.67,35.92,57.04,57.05,57.05,57.05
70, 15.555556, 4.444444, 0.000000, 308.55,1229.51,4.76,37.92,57.04,57.04,57.04,57.05
71, 15.555556, 4.444444, 0.000000, 308.55,1229.48,4.90,39.88,57.04,57.04,57.04,57.05
72, 15.555556, 4.444444, 0.000000, 308.55,1229.44,5.11,41.77,57.04,57.04,57.04,57.05
73, 15.555556, 4.444444, 0.000000, 308.56,1229.41,5.40,43.59,57.04,57.04,57.04,57.05
74, 15.555556, 4.444444, 0.000000, 308.56,1229.37,5.78,45.31,57.04,57.04,57.04,57.05
75, 15.555556, 4.444444, 40.000000, 308.45,1230.37,4.62,32.84,56.99,57.04,57.04,57.04
76, 15.555556, 4.444444, 40.000000, 308.44,1230.38,4.50,19.95,56.32,57.03,57.03,57.04
77, 15.555556, 4.444444, 40.000000, 308.44,1230.38,4.48,10.08,52.55,57.03,57.03,57.04
78, 15.555556, 4.444444, 40.000000, 308.44,1230.38,4.45,5.59,43.38,57.02,57.02,57.03
79, 15.555556, 4.444444, 40.000000, 308.44,1230.38,4.45,4.61,30.80,56.92,57.02,57.03
80, 15.555556, 4.444444, 0.000000, 308.45,1230.36,4.45,4.67,32.80,56.95,57.02,57.03
81, 15.555556, 4.444444, 0.000000, 308.45,1230.34,4.46,4.76,34.79,56.98,57.02,57.03
82, 15.555556, 4.444444, 0.000000, 308.45,1230.32,4.46,4.89,36.75,56.99,57.02,57.03
83, 15.555556, 4.444444, 0.000000, 308.46,1230.29,4.46,5.07,38.67,57.00,57.01,57.03
84, 15.555556, 4.444444, 0.000000, 308.46,1230.27,4.46,5.30,40.52,57.00,57.01,57.03
85, 15.555556, 4.444444, 0.000000, 308.46,1230.25,4.47,5.62,42.31,57.01,57.01,57.03
86, 15.555556, 4.444444, 0.000000, 308.46,1230.23,4.47,6.01,44.00,57.01,57.01,57.03
87, 15.555556, 4.444444, 0.000000, 308.47,1230.20,4.47,6.51,45.61,57.01,57.01,57.03
88, 15.555556, 4.444444, 0.000000, 308.47,1230.18,4.48,7.11,47.10,57.01,57.01,57.03
89, 15.555556, 4.444444, 0.000000, 308.47,1230.15,4.48,7.83,48.48,57.01,57.01,57.03
90, 15.555556, 4.444444, 0.000000, 308.48,1230.12,4.49,8.67,49.73,57.00,57.00,57.03
91, 15.555556, 4.444444, 0.000000, 308.48,1230.09,4.49,9.64,50.86,57.00,57.00,57.03
92, 15.555556, 4.444444, 0.000000, 308.48,1230.06,4.50,10.73,51.87,57.00,57.00,57.03
93, 15.555556, 4.444444, 0.000000, 308.49,1230.03,4.50,11.95,52.75,57.00,57.00,57.03
94, 15.555556, 4.444444, 0.000000, 308.49,1230.00,4.51,13.27,53.52,57.00,57.00,57.03
95, 15.555556, 4.444444, 0.000000, 308.49,1229.97,4.52,14.71,54.17,57.00,57.00,57.03
96, 15.555556, 4.444444, 0.000000, 308.50,1229.93,4.52,16.25,54.73,57.00,57.00,57.03
97, 15.555556, 4.444444, 0.000000, 308.50,1229.90,4.53,17.88,55.19,56.99,56.99,57.03
98, 15.555556, 4.444444, 0.000000, 308.51,1229.86,4.54,19.59,55.58,56.99,56.99,57.03
99, 15.555556, 4.444444, 0.000000, 308.51,1229.82,4.56,21.36,55.89,56.99,56.99,57.03
100, 15.000000, 4.444444, 0.000000, 306.76,1215.58,4.58,23.17,56.14,56.99,56.99,57.03
101, 14.500000, 4.444444, 0.000000, 305.17,1202.73,4.61,25.00,56.33,56.99,56.99,57.03
102, 14.000000, 4.444444, 0.000000, 303.55,1189.85,4.65,26.83,56.49,56.99,56.99,57.03
103, 13.500000, 4.444444, 0.000000, 301.92,1176.93,4.70,28.67,56.60,56.99,56.99,57.03
104, 13.000000, 4.444444, 0.000000, 300.26,1163.98,4.78,30.48,56.70,56.98,56.99,57.03
105, 12.500000, 4.444444, 0.000000, 298.58,1151.01,4.88,32.28,56.77,56.98,56.99,57.03
106, 12.000000, 4.444444, 0.000000, 296.88,1138.00,5.02,34.03,56.82,56.98,56.98,57.03
107, 11.500000, 4.444444, 0.000000, 295.16,1124.98,5.18,35.74,56.86,56.98,56.98,57.02
108, 11.000000, 4.444444, 0.000000, 293.42,1111.93,5.39,37.40,56.89,56.98,56.98,57.02
109, 10.500000, 4.444444, 0.000000, 291.65,1098.86,5.65,39.00,56.91,56.98,56.98,57.02
110, 10.000000, 4.444444, 0.000000, 289.87,1085.77,5.96,40.52,56.93,56.97,56.98,57.02
111, 9.500000, 4.444444, 0.000000, 288.06,1072.66,6.33,41.97,56.94,56.97,56.98,57.02
112, 9.000000, 4.444444, 0.000000, 286.24,1059.53,6.75,43.35,56.94,56.97,56.98,57.01
113, 8.500000, 4.444444, 0.000000, 284.39,1046.39,7.24,44.64,56.95,56.97,56.98,57.01
114, 8.000000, 4.444444, 0.000000, 282.52,1033.23,7.79,45.85,56.95,56.97,56.98,57.01
115, 7.500000, 4.444444, 0.000000, 280.64,1020.07,8.40,46.97,56.96,56.97,56.98,57.01
116, 7.000000, 4.444444, 0.000000, 0.00,0.00,8.41,46.97,56.95,56.96,56.98,57.00
117, 6.500000, 4.444444, 0.000000, 0.00,0.00,8.41,46.96,56.95,56.96,56.97,56.99
118, 6.000000, 4.444444, 0.000000, 0.00,0.00,8.41,46.96,56.95,56.96,56.97,56.98
119, 5.500000, 4.444444, 0.000000, 0.00,0.00,8.41,46.95,56.95,56.96,56.97,56.97
120, 5.000000, 4.444444, 0.000000, 0.00,0.00,8.42,46.95,56.95,56.96,56.96,56.96
121, 4.500000, 4.444444, 0.000000, 0.00,0.00,8.42,46.95,56.94,56.96,56.96,56.96
122, 4.000000, 4.444444, 0.000000, 0.00,0.00,8.42,46.94,56.94,56.95,56.95,56.95
123, 3.500000, 4.444444, 0.000000, 0.00,0.00,8.42,46.94,56.94,56.95,56.95,56.95
124, 3.000000, 4.444444, 0.000000, 0.00,0.00,8.43,46.93,56.93,56.94,56.94,56.94
125, 2.500000, 4.444444, 0.000000, 0.00,0.00,8.43,46.93,56.93,56.94,56.94,56.94
126, 2.000000, 4.444444, 0.000000, 0.00,0.00,8.43,46.93,56.93,56.93,56.93,56.93
127, 1.500000, 4.444444, 0.000000, 0.00,0.00,8.43,46.92,56.92,56.93,56.93,56.93
128, 1.000000, 4.444444, 0.000000, 0.00,0.00,8.43,46.92,56.92,56.93,56.93,56.93
129, 0.500000, 4.444444, 0.000000, 0.00,0.00,8.44,46.91,56.91,56.92,56.92,56.92
130, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.44,46.91,56.91,56.92,56.92,56.92
131, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.44,46.90,56.91,56.91,56.91,56.91
132, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.44,46.90,56.90,56.91,56.91,56.91
133, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.44,46.90,56.90,56.90,56.90,56.90
134, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.44,46.89,56.89,56.90,56.90,56.90
135, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.44,46.89,56.89,56.89,56.89,56.89
136, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.45,46.88,56.89,56.89,56.89,56.89
137, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.45,46.88,56.88,56.88,56.88,56.88
138, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.45,46.88,56.88,56.88,56.88,56.88
139, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.45,46.87,56.87,56.88,56.88,56.88
140, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.45,46.87,56.87,56.87,56.87,56.87
141, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.45,46.86,56.86,56.87,56.87,56.87
142, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.46,46.86,56.86,56.86,56.86,56.86
143, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.46,46.85,56.86,56.86,56.86,56.86
144, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.46,46.85,56.85,56.85,56.85,56.85
145, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.46,46.85,56.85,56.85,56.85,56.85
146, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.46,46.84,56.84,56.84,56.84,56.84
147, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.46,46.84,56.84,56.84,56.84,56.84
148, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.47,46.83,56.83,56.84,56.84,56.84
149, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.47,46.83,56.83,56.83,56.83,56.83
150, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.47,46.83,56.83,56.83,56.83,56.83
151, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.47,46.82,56.82,56.82,56.82,56.82
152, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.47,46.82,56.82,56.82,56.82,56.82
153, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.47,46.81,56.81,56.81,56.81,56.81
154, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.48,46.81,56.81,56.81,56.81,56.81
155, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.48,46.81,56.80,56.80,56.80,56.80
156, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.48,46.80,56.80,56.80,56.80,56.80
157, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.48,46.80,56.80,56.80,56.80,56.80
158, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.48,46.79,56.79,56.79,56.79,56.79
159, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.48,46.79,56.79,56.79,56.79,56.79
160, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.49,46.78,56.78,56.78,56.78,56.78
161, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.49,46.78,56.78,56.78,56.78,56.78
162, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.49,46.78,56.77,56.77,56.77,56.77
163, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.49,46.77,56.77,56.77,56.77,56.77
164, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.49,46.77,56.76,56.77,56.77,56.77
165, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.49,46.76,56.76,56.76,56.76,56.76
166, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.50,46.76,56.76,56.76,56.76,56.76
167, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.50,46.76,56.75,56.75,56.75,56.75
168, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.50,46.75,56.75,56.75,56.75,56.75
169, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.50,46.75,56.74,56.74,56.74,56.74
170, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.50,46.74,56.74,56.74,56.74,56.74
171, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.50,46.74,56.73,56.73,56.73,56.73
172, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.51,46.74,56.73,56.73,56.73,56.73
173, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.51,46.73,56.73,56.73,56.73,56.73
174, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.51,46.73,56.72,56.72,56.72,56.72
175, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.51,46.72,56.72,56.72,56.72,56.72
176, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.51,46.72,56.71,56.71,56.71,56.71
177, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.52,46.71,56.71,56.71,56.71,56.71
178, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.52,46.71,56.70,56.70,56.70,56.70
179, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.52,46.71,56.70,56.70,56.70,56.70
180, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.52,46.70,56.69,56.69,56.69,56.69
181, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.52,46.70,56.69,56.69,56.69,56.69
182, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.52,46.69,56.69,56.69,56.69,56.69
183, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.53,46.69,56.68,56.68,56.68,56.68
184, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.53,46.69,56.68,56.68,56.68,56.68
185, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.53,46.68,56.67,56.67,56.67,56.67
186, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.53,46.68,56.67,56.67,56.67,56.67
187, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.53,46.67,56.66,56.66,56.66,56.66
188, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.53,46.67,56.66,56.66,56.66,56.66
189, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.54,46.67,56.66,56.66,56.66,56.66
190, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.54,46.66,56.65,56.65,56.65,56.65
191, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.54,46.66,56.65,56.65,56.65,56.65
192, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.54,46.65,56.64,56.64,56.64,56.64
193, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.54,46.65,56.64,56.64,56.64,56.64
194, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.54,46.65,56.63,56.63,56.63,56.63
195, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.55,46.64,56.63,56.63,56.63,56.63
196, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.55,46.64,56.62,56.62,56.62,56.62
197, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.55,46.63,56.62,56.62,56.62,56.62
198, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.55,46.63,56.62,56.62,56.62,56.62
199, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.55,46.62,56.61,56.61,56.61,56.61
200, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.56,46.62,56.61,56.61,56.61,56.61
201, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.56,46.62,56.60,56.60,56.60,56.60
202, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.56,46.61,56.60,56.60,56.60,56.60
203, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.56,46.61,56.59,56.59,56.59,56.59
204, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.56,46.60,56.59,56.59,56.59,56.59
205, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.56,46.60,56.59,56.59,56.59,56.59
206, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.57,46.60,56.58,56.58,56.58,56.58
207, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.57,46.59,56.58,56.58,56.58,56.58
208, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.57,46.59,56.57,56.57,56.57,56.57
209, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.57,46.58,56.57,56.57,56.57,56.57
210, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.57,46.58,56.56,56.56,56.56,56.56
211, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.57,46.58,56.56,56.56,56.56,56.56
212, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.58,46.57,56.55,56.55,56.55,56.55
213, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.58,46.57,56.55,56.55,56.55,56.55
214, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.58,46.56,56.55,56.55,56.55,56.55
215, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.58,46.56,56.54,56.54,56.54,56.54
216, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.58,46.55,56.54,56.54,56.54,56.54
217, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.59,46.55,56.53,56.53,56.53,56.53
218, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.59,46.55,56.53,56.53,56.53,56.53
219, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.59,46.54,56.52,56.52,56.52,56.52
220, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.59,46.54,56.52,56.52,56.52,56.52
221, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.59,46.53,56.52,56.52,56.52,56.52
222, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.59,46.53,56.51,56.51,56.51,56.51
223, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.60,46.53,56.51,56.51,56.51,56.51
224, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.60,46.52,56.50,56.50,56.50,56.50
225, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.60,46.52,56.50,56.50,56.50,56.50
226, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.60,46.51,56.49,56.49,56.49,56.49
227, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.60,46.51,56.49,56.49,56.49,56.49
228, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.60,46.51,56.48,56.48,56.48,56.48
229, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.61,46.50,56.48,56.48,56.48,56.48
230, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.61,46.50,56.48,56.48,56.48,56.48
231, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.61,46.49,56.47,56.47,56.47,56.47
232, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.61,46.49,56.47,56.47,56.47,56.47
233, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.61,46.49,56.46,56.46,56.46,56.46
234, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.62,46.48,56.46,56.46,56.46,56.46
235, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.62,46.48,56.45,56.45,56.45,56.45
236, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.62,46.47,56.45,56.45,56.45,56.45
237, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.62,46.47,56.45,56.45,56.45,56.45
238, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.62,46.46,56.44,56.44,56.44,56.44
239, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.62,46.46,56.44,56.44,56.44,56.44
240, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.63,46.46,56.43,56.43,56.43,56.43
241, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.63,46.45,56.43,56.43,56.43,56.43
242, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.63,46.45,56.42,56.42,56.42,56.42
243, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.63,46.44,56.42,56.42,56.42,56.42
244, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.63,46.44,56.41,56.41,56.41,56.41
245, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.63,46.44,56.41,56.41,56.41,56.41
246, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.64,46.43,56.41,56.41,56.41,56.41
247, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.64,46.43,56.40,56.40,56.40,56.40
248, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.64,46.42,56.40,56.40,56.40,56.40
249, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.64,46.42,56.39,56.39,56.39,56.39
250, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.64,46.42,56.39,56.39,56.39,56.39
251, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.65,46.41,56.38,56.38,56.38,56.38
252, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.65,46.41,56.38,56.38,56.38,56.38
253, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.65,46.40,56.38,56.38,56.38,56.38
254, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.65,46.40,56.37,56.37,56.37,56.37
255, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.65,46.39,56.37,56.37,56.37,56.37
256, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.65,46.39,56.36,56.36,56.36,56.36
257, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.66,46.39,56.36,56.36,56.36,56.36
258, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.66,46.38,56.35,56.35,56.35,56.35
259, 0.000000, 4.444444, 0.000000, 0.00,0.00,8.66,46.38,56.35,56.35,56.35,56.35
260, 0.500000, 4.444444, 40.000000, 0.00,0.00,5.26,34.36,56.19,56.35,56.35,56.35
261, 1.000000, 4.444444, 40.000000, 0.00,0.00,4.50,21.07,54.66,56.34,56.34,56.34
262, 1.500000, 4.444444, 40.000000, 0.00,0.00,4.40,10.96,49.29,56.34,56.34,56.34
263, 2.000000, 4.444444, 40.000000, 0.00,0.00,4.41,6.04,38.69,56.28,56.33,56.33
264, 2.500000, 4.444444, 40.000000, 0.00,0.00,4.42,4.66,25.37,55.41,56.32,56.32
265, 3.000000, 4.444444, 40.000000, 0.00,0.00,4.42,4.43,13.85,51.59,56.32,56.32
266, 3.500000, 4.444444, 40.000000, 0.00,0.00,4.43,4.43,7.21,42.67,56.30,56.31
267, 4.000000, 4.444444, 40.000000, 0.00,0.00,4.43,4.43,4.92,29.83,55.86,56.30
268, 4.500000, 4.444444, 40.000000, 0.00,0.00,4.43,4.43,4.47,17.28,53.29,56.30
269, 5.000000, 4.444444, 40.000000, 0.00,0.00,4.43,4.43,4.43,8.90,46.15,56.29
270, 5.500000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,8.91,46.15,56.27
271, 6.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,8.91,46.15,56.26
272, 6.500000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,8.91,46.14,56.25
273, 7.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.43,4.43,8.91,46.14,56.24
274, 7.500000, 4.444444, 0.000000, 280.54,1021.39,4.43,4.43,4.43,9.61,47.16,56.27
275, 8.000000, 4.444444, 0.000000, 282.43,1034.52,4.43,4.43,4.43,10.39,48.12,56.29
276, 8.500000, 4.444444, 0.000000, 284.30,1047.64,4.43,4.43,4.44,11.24,49.03,56.31
277, 9.000000, 4.444444, 0.000000, 286.14,1060.74,4.43,4.43,4.44,12.17,49.88,56.34
278, 9.500000, 4.444444, 0.000000, 287.97,1073.83,4.43,4.43,4.45,13.18,50.66,56.36
279, 10.000000, 4.444444, 0.000000, 289.77,1086.90,4.43,4.43,4.45,14.28,51.39,56.39
280, 10.500000, 4.444444, 0.000000, 291.56,1099.95,4.44,4.44,4.47,15.45,52.05,56.41
281, 11.000000, 4.444444, 0.000000, 293.32,1112.98,4.44,4.44,4.48,16.71,52.65,56.44
282, 11.500000, 4.444444, 0.000000, 295.06,1125.99,4.44,4.44,4.51,18.04,53.19,56.47
283, 12.000000, 4.444444, 0.000000, 296.79,1138.97,4.44,4.44,4.54,19.44,53.67,56.50
284, 12.500000, 4.444444, 0.000000, 298.49,1151.93,4.44,4.44,4.58,20.91,54.09,56.52
285, 13.000000, 4.444444, 0.000000, 300.17,1164.86,4.44,4.44,4.63,22.44,54.47,56.55
286, 13.500000, 4.444444, 0.000000, 301.83,1177.76,4.44,4.44,4.70,24.03,54.79,56.58
287, 14.000000, 4.444444, 0.000000, 303.47,1190.63,4.44,4.44,4.79,25.67,55.06,56.61
288, 14.500000, 4.444444, 0.000000, 305.09,1203.46,4.44,4.44,4.90,27.35,55.30,56.64
289, 15.000000, 4.444444, 0.000000, 306.69,1216.27,4.44,4.44,5.04,29.06,55.49,56.67
290, 15.500000, 4.444444, 0.000000, 308.26,1229.03,4.44,4.44,5.22,30.79,55.66,56.71
291, 15.555556, 4.444444, 0.000000, 308.44,1230.44,4.45,4.45,5.43,32.51,55.79,56.74
292, 15.555556, 4.444444, 0.000000, 308.44,1230.43,4.45,4.45,5.69,34.21,55.89,56.77
293, 15.555556, 4.444444, 0.000000, 308.44,1230.41,4.45,4.45,6.01,35.89,55.97,56.80
294, 15.555556, 4.444444, 0.000000, 308.44,1230.40,4.45,4.45,6.38,37.52,56.03,56.83
295, 15.555556, 4.444444, 0.000000, 308.44,1230.39,4.45,4.45,6.81,39.11,56.08,56.86
296, 15.555556, 4.444444, 0.000000, 308.45,1230.38,4.45,4.45,7.31,40.64,56.12,56.89
297, 15.555556, 4.444444, 0.000000, 308.45,1230.36,4.45,4.45,7.89,42.10,56.16,56.91
298, 15.555556, 4.444444, 0.000000, 308.45,1230.35,4.45,4.46,8.54,43.50,56.18,56.94
299, 15.555556, 4.444444, 0.000000, 308.45,1230.34,4.46,4.46,9.28,44.82,56.21,56.95
300, 15.555556, 4.444444, 0.000000, 308.45,1230.32,4.46,4.46,10.10,46.05,56.23,56.97
301, 15.555556, 4.444444, 0.000000, 308.45,1230.31,4.46,4.47,11.00,47.21,56.26,56.98
302, 15.555556, 4.444444, 0.000000, 308.45,1230.30,4.46,4.47,11.99,48.28,56.28,56.99
303, 15.555556, 4.444444, 0.000000, 308.46,1230.28,4.46,4.49,13.06,49.26,56.31,57.00
304, 15.555556, 4.444444, 0.000000, 308.46,1230.27,4.46,4.50,14.22,50.15,56.33,57.01
305, 15.555556, 4.444444, 0.000000, 308.46,1230.25,4.46,4.52,15.45,50.97,56.36,57.02
306, 15.555556, 4.444444, 0.000000, 308.46,1230.24,4.47,4.55,16.76,51.70,56.39,57.02
307, 15.555556, 4.444444, 0.000000, 308.46,1230.22,4.47,4.58,18.14,52.35,56.42,57.02
308, 15.555556, 4.444444, 0.000000, 308.47,1230.21,4.47,4.63,19.58,52.93,56.45,57.03
309, 15.555556, 4.444444, 0.000000, 308.47,1230.19,4.47,4.69,21.08,53.45,56.48,57.03
310, 15.555556, 4.444444, 0.000000, 308.47,1230.18,4.47,4.76,22.62,53.89,56.51,57.03
311, 15.555556, 4.444444, 0.000000, 308.47,1230.16,4.47,4.86,24.21,54.28,56.54,57.03
312, 15.555556, 4.444444, 0.000000, 308.47,1230.14,4.48,4.98,25.82,54.61,56.57,57.03
313, 15.555556, 4.444444, 0.000000, 308.47,1230.13,4.48,5.12,27.46,54.90,56.60,57.03
314, 15.555556, 4.444444, 0.000000, 308.48,1230.11,4.48,5.30,29.11,55.14,56.63,57.03
315, 15.555556, 4.444444, 0.000000, 308.48,1230.09,4.48,5.51,30.76,55.34,56.66,57.03
316, 15.555556, 4.444444, 0.000000, 308.48,1230.07,4.48,5.77,32.40,55.51,56.69,57.03
317, 15.555556, 4.444444, 0.000000, 308.48,1230.05,4.49,6.07,34.03,55.65,56.72,57.03
318, 15.555556, 4.444444, 0.000000, 308.49,1230.03,4.49,6.42,35.63,55.76,56.75,57.03
319, 15.555556, 4.444444, 0.000000, 308.49,1230.01,4.49,6.83,37.19,55.86,56.78,57.03
320, 15.555556, 4.444444, 0.000000, 308.49,1229.99,4.49,7.30,38.71,55.94,56.81,57.03
321, 15.555556, 4.444444, 0.000000, 308.49,1229.97,4.50,7.84,40.18,56.00,56.83,57.03
322, 15.555556, 4.444444, 0.000000, 308.50,1229.95,4.50,8.45,41.60,56.06,56.85,57.03
323, 15.555556, 4.444444, 0.000000, 308.50,1229.92,4.50,9.13,42.95,56.10,56.87,57.03
324, 15.555556, 4.444444, 0.000000, 308.50,1229.90,4.51,9.88,44.23,56.14,56.89,57.03
325, 15.555556, 4.444444, 0.000000, 308.50,1229.87,4.51,10.71,45.43,56.18,56.91,57.03
326, 15.555556, 4.444444, 0.000000, 308.51,1229.85,4.52,11.62,46.57,56.21,56.92,57.03
327, 15.555556, 4.444444, 0.000000, 308.51,1229.82,4.54,12.61,47.62,56.24,56.94,57.03
328, 15.555556, 4.444444, 0.000000, 308.51,1229.79,4.55,13.67,48.60,56.27,56.95,57.03
329, 15.555556, 4.444444, 0.000000, 308.52,1229.76,4.58,14.81,49.50,56.30,56.95,57.03
330, 15.555556, 4.444444, 0.000000, 308.52,1229.73,4.61,16.02,50.33,56.33,56.96,57.03
331, 15.555556, 4.444444, 0.000000, 308.52,1229.70,4.65,17.29,51.08,56.36,56.97,57.03
332, 15.555556, 4.444444, 0.000000, 308.53,1229.66,4.70,18.63,51.76,56.39,56.97,57.03
333, 15.555556, 4.444444, 0.000000, 308.53,1229.62,4.76,20.02,52.36,56.42,56.98,57.03
334, 15.555556, 4.444444, 0.000000, 308.54,1229.58,4.84,21.47,52.91,56.45,56.98,57.03
335, 15.555556, 4.444444, 0.000000, 308.54,1229.54,4.94,22.95,53.39,56.48,56.98,57.03
336, 15.555556, 4.444444, 0.000000, 308.55,1229.49,5.06,24.48,53.81,56.51,56.98,57.03
337, 15.555556, 4.444444, 0.000000, 308.55,1229.44,5.20,26.03,54.18,56.54,56.98,57.03
338, 15.555556, 4.444444, 0.000000, 308.56,1229.38,5.38,27.60,54.50,56.57,56.99,57.03
339, 15.555556, 4.444444, 0.000000, 308.57,1229.32,5.59,29.17,54.78,56.60,56.99,57.03
340, 15.555556, 4.444444, 0.000000, 308.57,1229.25,5.84,30.75,55.02,56.62,56.99,57.03
341, 15.555556, 4.444444, 0.000000, 308.58,1229.18,6.13,32.33,55.22,56.65,56.99,57.03
342, 15.555556, 4.444444, 0.000000, 308.59,1229.08,6.46,33.89,55.40,56.68,56.99,57.03
343, 15.555556, 4.444444, 0.000000, 308.61,1228.99,6.85,35.42,55.54,56.71,56.99,57.03
344, 15.555556, 4.444444, 0.000000, 308.62,1228.86,7.29,36.92,55.67,56.73,56.99,57.03
345, 15.555556, 4.444444, 0.000000, 308.64,1228.71,7.80,38.39,55.77,56.76,56.99,57.03
346, 15.555556, 4.444444, 0.000000, 308.66,1228.52,8.36,39.80,55.86,56.78,56.99,57.03
347, 15.555556, 4.444444, 0.000000, 308.69,1228.25,8.99,41.17,55.93,56.80,56.99,57.03
348, 15.555556, 4.444444, 0.000000, 308.72,1227.95,9.69,42.48,56.00,56.82,56.99,57.03
349, 15.555556, 4.444444, 0.000000, 308.77,1227.52,10.47,43.73,56.05,56.84,56.99,57.03
350, 15.555556, 4.444444, 0.000000, 308.85,1226.88,11.31,44.91,56.10,56.86,56.99,57.03
351, 15.555556, 4.444444, 0.000000, 308.95,1226.01,12.23,46.03,56.15,56.87,56.99,57.03
352, 15.555556, 4.444444, 0.000000, 309.07,1224.87,13.21,47.07,56.19,56.89,56.99,57.03
353, 15.555556, 4.444444, 0.000000, 309.24,1223.44,14.28,48.05,56.22,56.90,56.99,57.03
354, 15.555556, 4.444444, 0.000000, 309.44,1221.65,15.41,48.96,56.26,56.91,56.99,57.03
355, 15.555556, 4.444444, 0.000000, 309.68,1219.46,16.61,49.80,56.29,56.92,56.99,57.03
356, 15.555556, 4.444444, 0.000000, 309.97,1216.79,17.87,50.56,56.32,56.92,56.99,57.03
357, 15.555556, 4.444444, 0.000000, 310.32,1213.58,19.20,51.27,56.35,56.93,56.99,57.03
358, 15.555556, 4.444444, 0.000000, 310.73,1209.75,20.59,51.90,56.38,56.93,56.99,57.03
359, 15.555556, 4.444444, 0.000000, 311.21,1205.22,22.03,52.48,56.42,56.94,56.99,57.03
360, 15.555556, 4.444444, 0.000000, 311.77,1199.91,23.53,53.00,56.45,56.94,56.99,57.03
361, 15.555556, 4.444444, 0.000000, 312.40,1193.73,25.06,53.46,56.48,56.94,56.99,57.03
362, 15.555556, 4.444444, 0.000000, 313.10,1186.58,26.64,53.87,56.51,56.95,56.99,57.03
363, 15.555556, 4.444444, 0.000000, 313.89,1178.40,28.25,54.24,56.54,56.95,56.99,57.04
364, 15.555556, 4.444444, 0.000000, 314.76,1169.08,29.89,54.55,56.57,56.95,56.99,57.04
365, 15.555556, 4.444444, 0.000000, 315.70,1158.56,31.56,54.83,56.60,56.95,56.99,57.04
366, 15.555556, 4.444444, 0.000000, 316.71,1146.77,33.23,55.07,56.63,56.95,56.99,57.04
367, 15.555556, 4.444444, 0.000000, 317.77,1133.63,34.92,55.28,56.66,56.95,56.99,57.04
368, 15.555556, 4.444444, 0.000000, 318.88,1119.11,36.62,55.46,56.69,56.95,56.99,57.04
369, 15.555556, 4.444444, 0.000000, 320.02,1103.18,38.31,55.62,56.72,56.95,56.99,57.04
370, 15.555556, 4.444444, 0.000000, 321.15,1085.81,39.99,55.75,56.75,56.95,56.99,57.04
371, 15.555556, 4.444444, 0.000000, 322.27,1067.03,41.67,55.86,56.77,56.96,56.99,57.05
372, 15.555556, 4.444444, 0.000000, 323.34,1046.85,43.32,55.96,56.80,56.96,56.99,57.05
373, 15.555556, 4.444444, 0.000000, 324.32,1025.34,44.95,56.05,56.82,56.96,56.99,57.05
374, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.95,56.05,56.82,56.96,56.99,57.04
375, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.95,56.04,56.82,56.95,56.99,57.03
376, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.95,56.04,56.82,56.95,56.99,57.03
377, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.95,56.04,56.82,56.95,56.99,57.02
378, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.94,56.04,56.81,56.95,56.99,57.01
379, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.94,56.04,56.81,56.95,56.98,57.00
380, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.94,56.04,56.81,56.95,56.98,56.99
381, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.94,56.04,56.81,56.95,56.98,56.99
382, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.94,56.03,56.81,56.94,56.98,56.98
383, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.94,56.03,56.81,56.94,56.97,56.97
384, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.94,56.03,56.81,56.94,56.97,56.97
385, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.94,56.03,56.80,56.94,56.96,56.96
386, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.93,56.03,56.80,56.94,56.96,56.96
387, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.93,56.03,56.80,56.94,56.95,56.95
388, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.93,56.02,56.80,56.93,56.95,56.95
389, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.93,56.02,56.80,56.93,56.94,56.94
390, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.93,56.02,56.80,56.93,56.94,56.94
391, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.93,56.02,56.80,56.93,56.93,56.93
392, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.93,56.02,56.79,56.93,56.93,56.93
393, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.92,56.02,56.79,56.92,56.93,56.93
394, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.92,56.01,56.79,56.92,56.92,56.92
395, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.92,56.01,56.79,56.92,56.92,56.92
396, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.92,56.01,56.79,56.91,56.91,56.91
397, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.92,56.01,56.79,56.91,56.91,56.91
398, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.92,56.01,56.79,56.91,56.91,56.91
399, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.92,56.01,56.78,56.90,56.90,56.90
400, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.91,56.00,56.78,56.90,56.90,56.90
401, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.91,56.00,56.78,56.89,56.89,56.89
402, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.91,56.00,56.78,56.89,56.89,56.89
403, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.91,56.00,56.78,56.89,56.89,56.89
404, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.91,56.00,56.78,56.88,56.88,56.88
405, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.91,56.00,56.77,56.88,56.88,56.88
406, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.90,56.00,56.77,56.88,56.88,56.88
407, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.90,55.99,56.77,56.87,56.87,56.87
408, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.90,55.99,56.77,56.87,56.87,56.87
409, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.90,55.99,56.77,56.87,56.87,56.87
410, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.90,55.99,56.76,56.86,56.86,56.86
411, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.90,55.99,56.76,56.86,56.86,56.86
412, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.90,55.99,56.76,56.85,56.85,56.85
413, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.89,55.98,56.76,56.85,56.85,56.85
414, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.89,55.98,56.76,56.85,56.85,56.85
415, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.89,55.98,56.75,56.84,56.84,56.84
416, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.89,55.98,56.75,56.84,56.84,56.84
417, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.89,55.98,56.75,56.84,56.84,56.84
418, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.89,55.98,56.75,56.83,56.83,56.83
419, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.88,55.97,56.74,56.83,56.83,56.83
420, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.88,55.97,56.74,56.83,56.83,56.83
421, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.88,55.97,56.74,56.82,56.82,56.82
422, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.88,55.97,56.74,56.82,56.82,56.82
423, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.88,55.97,56.73,56.82,56.82,56.82
424, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.88,55.97,56.73,56.81,56.81,56.81
425, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.87,55.96,56.73,56.81,56.81,56.81
426, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.87,55.96,56.73,56.81,56.81,56.81
427, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.87,55.96,56.73,56.80,56.80,56.80
428, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.87,55.96,56.72,56.80,56.80,56.80
429, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.87,55.96,56.72,56.80,56.80,56.80
430, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.87,55.96,56.72,56.79,56.79,56.79
431, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.86,55.96,56.72,56.79,56.79,56.79
432, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.86,55.95,56.71,56.78,56.78,56.78
433, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.86,55.95,56.71,56.78,56.78,56.78
434, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.86,55.95,56.71,56.78,56.78,56.78
435, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.86,55.95,56.71,56.77,56.77,56.77
436, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.86,55.95,56.70,56.77,56.77,56.77
437, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.85,55.95,56.70,56.77,56.77,56.77
438, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.85,55.94,56.70,56.76,56.76,56.76
439, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.85,55.94,56.70,56.76,56.76,56.76
440, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.85,55.94,56.69,56.76,56.76,56.76
441, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.85,55.94,56.69,56.75,56.75,56.75
442, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.85,55.94,56.69,56.75,56.75,56.75
443, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.84,55.94,56.69,56.75,56.75,56.75
444, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.84,55.93,56.68,56.74,56.74,56.74
445, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.84,55.93,56.68,56.74,56.74,56.74
446, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.84,55.93,56.68,56.74,56.74,56.74
447, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.84,55.93,56.68,56.73,56.73,56.73
448, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.84,55.93,56.67,56.73,56.73,56.73
449, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.83,55.93,56.67,56.73,56.73,56.73
450, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.83,55.92,56.67,56.72,56.72,56.72
451, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.83,55.92,56.67,56.72,56.72,56.72
452, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.83,55.92,56.66,56.72,56.72,56.72
453, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.83,55.92,56.66,56.71,56.71,56.71
454, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.82,55.92,56.66,56.71,56.71,56.71
455, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.82,55.92,56.65,56.71,56.71,56.71
456, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.82,55.92,56.65,56.70,56.70,56.70
457, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.82,55.91,56.65,56.70,56.70,56.70
458, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.82,55.91,56.65,56.70,56.70,56.70
459, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.82,55.91,56.64,56.69,56.69,56.69
460, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.81,55.91,56.64,56.69,56.69,56.69
461, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.81,55.91,56.64,56.69,56.69,56.69
462, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.81,55.91,56.64,56.68,56.68,56.68
463, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.81,55.90,56.63,56.68,56.68,56.68
464, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.81,55.90,56.63,56.68,56.68,56.68
465, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.81,55.90,56.63,56.67,56.67,56.67
466, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.80,55.90,56.63,56.67,56.67,56.67
467, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.80,55.90,56.62,56.67,56.67,56.67
468, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.80,55.90,56.62,56.66,56.66,56.66
469, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.80,55.89,56.62,56.66,56.66,56.66
470, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.80,55.89,56.61,56.66,56.66,56.66
471, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.79,55.89,56.61,56.65,56.65,56.65
472, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.79,55.89,56.61,56.65,56.65,56.65
473, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.79,55.89,56.61,56.65,56.65,56.65
474, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.79,55.89,56.60,56.64,56.64,56.64
475, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.79,55.88,56.60,56.64,56.64,56.64
476, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.79,55.88,56.60,56.64,56.64,56.64
477, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.78,55.88,56.60,56.63,56.63,56.63
478, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.78,55.88,56.59,56.63,56.63,56.63
479, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.78,55.88,56.59,56.63,56.63,56.63
480, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.78,55.88,56.59,56.62,56.62,56.62
481, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.78,55.88,56.58,56.62,56.62,56.62
482, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.77,55.87,56.58,56.62,56.62,56.62
483, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.77,55.87,56.58,56.61,56.61,56.61
484, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.77,55.87,56.58,56.61,56.61,56.61
485, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.77,55.87,56.57,56.61,56.61,56.61
486, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.77,55.87,56.57,56.60,56.60,56.60
487, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.77,55.87,56.57,56.60,56.60,56.60
488, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.76,55.86,56.56,56.60,56.60,56.60
489, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.76,55.86,56.56,56.59,56.59,56.59
490, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.76,55.86,56.56,56.59,56.59,56.59
491, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.76,55.86,56.56,56.59,56.59,56.59
492, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.76,55.86,56.55,56.58,56.58,56.58
493, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.76,55.86,56.55,56.58,56.58,56.58
494, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.75,55.85,56.55,56.58,56.58,56.58
495, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.75,55.85,56.55,56.57,56.57,56.57
496, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.75,55.85,56.54,56.57,56.57,56.57
497, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.75,55.85,56.54,56.57,56.57,56.57
498, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.75,55.85,56.54,56.56,56.56,56.56
499, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.74,55.85,56.53,56.56,56.56,56.56
