minutes,Ta,inletT,draw,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 15.555556, 4.444444, 0.000000, 0.00,0.00,57.21,57.22,57.22,57.22,57.22,57.22
1, 15.555556, 4.444444, 40.000000, 0.00,0.00,41.38,57.22,57.22,57.22,57.22,57.22
2, 15.555556, 4.444444, 40.000000, 0.00,0.00,25.55,57.21,57.21,57.21,57.21,57.21
3, 15.555556, 4.444444, 40.000000, 0.00,0.00,9.72,57.21,57.21,57.21,57.21,57.21
4, 15.555556, 4.444444, 40.000000, 0.00,0.00,4.45,46.65,57.21,57.21,57.21,57.21
5, 15.555556, 4.444444, 40.000000, 0.00,0.00,4.45,30.82,57.21,57.21,57.21,57.21
6, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.45,30.82,57.20,57.20,57.20,57.20
7, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.46,30.82,57.20,57.20,57.20,57.20
8, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.46,30.82,57.20,57.20,57.20,57.20
9, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.46,30.82,57.19,57.19,57.19,57.19
10, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.46,30.82,57.19,57.19,57.19,57.19
11, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.46,30.82,57.19,57.19,57.19,57.19
12, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.47,30.82,57.18,57.18,57.18,57.18
13, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.47,30.82,57.18,57.18,57.18,57.18
14, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.47,30.82,57.18,57.18,57.18,57.18
15, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.47,30.82,57.17,57.17,57.17,57.17
16, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.47,30.82,57.17,57.17,57.17,57.17
17, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.48,30.81,57.17,57.17,57.17,57.17
18, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.48,30.81,57.16,57.16,57.16,57.16
19, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.48,30.81,57.16,57.16,57.16,57.16
20, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.48,30.81,57.16,57.16,57.16,57.16
21, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.48,30.81,57.16,57.16,57.16,57.16
22, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.48,30.81,57.15,57.15,57.15,57.15
23, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.49,30.81,57.15,57.15,57.15,57.15
24, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.49,30.81,57.15,57.15,57.15,57.15
25, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.49,30.81,57.14,57.14,57.14,57.14
26, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.49,30.81,57.14,57.14,57.14,57.14
27, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.49,30.81,57.14,57.14,57.14,57.14
28, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.50,30.81,57.13,57.13,57.13,57.13
29, 15.555556, 4.444444, 0.000000, 0.00,0.00,4.50,30.81,57.13,57.13,57.13,57.13
30, 15.555556, 4.444444, 40.000000, 279.56,1189.54,4.49,17.05,57.13,57.13,57.13,57.13
31, 15.555556, 4.444444, 40.000000, 279.56,1189.55,4.47,5.86,54.57,57.12,57.12,57.13
32, 15.555556, 4.444444, 40.000000, 279.56,1189.55,4.46,4.50,42.16,57.12,57.12,57.12
33, 15.555556, 4.444444, 40.000000, 279.56,1189.55,4.45,4.50,28.42,57.12,57.12,57.12
34, 15.555556, 4.444444, 40.000000, 279.56,1189.55,4.45,4.49,14.76,57.02,57.11,57.12
35, 15.555556, 4.444444, 0.000000, 279.57,1189.54,4.45,4.49,16.75,57.06,57.11,57.11
36, 15.555556, 4.444444, 0.000000, 279.57,1189.53,4.46,4.49,18.76,57.09,57.11,57.11
37, 15.555556, 4.444444, 0.000000, 279.58,1189.51,4.46,4.49,20.78,57.09,57.11,57.11
38, 15.555556, 4.444444, 0.000000, 279.59,1189.50,4.46,4.49,22.81,57.10,57.10,57.11
39, 15.555556, 4.444444, 0.000000, 279.59,1189.49,4.46,4.50,24.84,57.10,57.10,57.11
40, 15.555556, 4.444444, 0.000000, 279.60,1189.48,4.47,4.50,26.87,57.10,57.10,57.10
41, 15.555556, 4.444444, 0.000000, 279.60,1189.47,4.47,4.50,28.90,57.10,57.10,57.10
42, 15.555556, 4.444444, 0.000000, 279.61,1189.46,4.47,4.50,30.93,57.09,57.09,57.10
43, 15.555556, 4.444444, 0.000000, 279.62,1189.44,4.47,4.50,32.97,57.09,57.09,57.10
44, 15.555556, 4.444444, 0.000000, 279.62,1189.43,4.48,4.51,34.99,57.09,57.09,57.09
45, 15.555556, 4.444444, 0.000000, 279.63,1189.42,4.48,4.52,37.02,57.09,57.09,57.09
46, 15.555556, 4.444444, 0.000000, 279.64,1189.41,4.48,4.55,39.02,57.09,57.09,57.09
47, 15.555556, 4.444444, 0.000000, 279.64,1189.39,4.48,4.60,41.00,57.08,57.08,57.09
48, 15.555556, 4.444444, 0.000000, 279.65,1189.38,4.49,4.70,42.94,57.08,57.08,57.09
49, 15.555556, 4.444444, 0.000000, 279.66,1189.36,4.49,4.86,44.81,57.08,57.08,57.08
50, 15.555556, 4.444444, 0.000000, 279.67,1189.35,4.49,5.11,46.59,57.08,57.08,57.08
51, 15.555556, 4.444444, 0.000000, 279.67,1189.33,4.50,5.48,48.25,57.08,57.08,57.08
52, 15.555556, 4.444444, 0.000000, 279.68,1189.32,4.50,5.99,49.77,57.07,57.07,57.08
53, 15.555556, 4.444444, 0.000000, 279.69,1189.30,4.50,6.66,51.14,57.07,57.07,57.08
54, 15.555556, 4.444444, 0.000000, 279.70,1189.29,4.50,7.51,52.33,57.07,57.07,57.08
55, 15.555556, 4.444444, 0.000000, 279.70,1189.27,4.51,8.52,53.34,57.07,57.07,57.07
56, 15.555556, 4.444444, 0.000000, 279.71,1189.26,4.51,9.70,54.19,57.07,57.07,57.07
57, 15.555556, 4.444444, 0.000000, 279.72,1189.25,4.51,11.04,54.89,57.06,57.06,57.07
58, 15.555556, 4.444444, 0.000000, 279.72,1189.24,4.51,12.52,55.44,57.06,57.06,57.07
59, 15.555556, 4.444444, 0.000000, 279.73,1189.23,4.51,14.12,55.87,57.06,57.06,57.07
60, 15.555556, 4.444444, 0.000000, 279.73,1189.22,4.52,15.82,56.20,57.06,57.06,57.07
61, 15.555556, 4.444444, 0.000000, 279.74,1189.21,4.52,17.61,56.45,57.06,57.06,57.06
62, 15.555556, 4.444444, 0.000000, 279.74,1189.20,4.52,19.46,56.63,57.06,57.06,57.06
63, 15.555556, 4.444444, 0.000000, 279.75,1189.19,4.52,21.36,56.76,57.05,57.05,57.06
64, 15.555556, 4.444444, 0.000000, 279.76,1189.17,4.53,23.29,56.85,57.05,57.05,57.06
65, 15.555556, 4.444444, 0.000000, 279.76,1189.16,4.53,25.26,56.92,57.05,57.05,57.06
66, 15.555556, 4.444444, 0.000000, 279.77,1189.15,4.54,27.24,56.96,57.05,57.05,57.06
67, 15.555556, 4.444444, 0.000000, 279.78,1189.13,4.55,29.23,56.99,57.05,57.05,57.05
68, 15.555556, 4.444444, 0.000000, 279.78,1189.12,4.57,31.22,57.01,57.05,57.05,57.05
69, 15.555556, 4.444444, 0.000000, 279.79,1189.11,4.61,33.21,57.02,57.04,57.04,57.05
70, 15.555556, 4.444444, 0.000000, 279.80,1189.09,4.66,35.18,57.03,57.04,57.04,57.05
71, 15.555556, 4.444444, 0.000000, 279.81,1189.07,4.75,37.12,57.03,57.04,57.04,57.05
72, 15.555556, 4.444444, 0.000000, 279.81,1189.06,4.88,39.02,57.03,57.04,57.04,57.05
73, 15.555556, 4.444444, 0.000000, 279.82,1189.04,5.06,40.87,57.04,57.04,57.04,57.05
74, 15.555556, 4.444444, 0.000000, 279.83,1189.02,5.31,42.65,57.04,57.04,57.04,57.04
75, 15.555556, 4.444444, 40.000000, 279.56,1189.54,4.57,29.74,56.94,57.03,57.03,57.04
76, 15.555556, 4.444444, 40.000000, 279.56,1189.55,4.50,17.19,55.82,57.03,57.03,57.04
77, 15.555556, 4.444444, 40.000000, 279.56,1189.55,4.47,8.52,50.78,57.03,57.03,57.03
78, 15.555556, 4.444444, 40.000000, 279.56,1189.55,4.45,5.17,40.41,57.02,57.02,57.03
79, 15.555556, 4.444444, 40.000000, 279.56,1189.55,4.45,4.56,27.48,56.81,57.02,57.03
80, 15.555556, 4.444444, 0.000000, 279.57,1189.54,4.45,4.60,29.42,56.87,57.02,57.03
81, 15.555556, 4.444444, 0.000000, 279.57,1189.53,4.46,4.65,31.35,56.92,57.02,57.02
82, 15.555556, 4.444444, 0.000000, 279.58,1189.51,4.46,4.72,33.28,56.95,57.01,57.02
83, 15.555556, 4.444444, 0.000000, 279.59,1189.50,4.46,4.82,35.19,56.97,57.01,57.02
84, 15.555556, 4.444444, 0.000000, 279.59,1189.49,4.46,4.96,37.06,56.98,57.01,57.02
85, 15.555556, 4.444444, 0.000000, 279.60,1189.48,4.47,5.16,38.89,56.99,57.01,57.02
86, 15.555556, 4.444444, 0.000000, 279.60,1189.47,4.47,5.41,40.66,57.00,57.01,57.02
87, 15.555556, 4.444444, 0.000000, 279.61,1189.45,4.47,5.73,42.37,57.00,57.01,57.02
88, 15.555556, 4.444444, 0.000000, 279.62,1189.44,4.48,6.13,43.99,57.00,57.01,57.02
89, 15.555556, 4.444444, 0.000000, 279.63,1189.43,4.48,6.62,45.52,57.00,57.00,57.02
90, 15.555556, 4.444444, 0.000000, 279.63,1189.41,4.49,7.22,46.96,57.00,57.00,57.02
91, 15.555556, 4.444444, 0.000000, 279.64,1189.40,4.49,7.92,48.28,57.00,57.00,57.02
92, 15.555556, 4.444444, 0.000000, 279.65,1189.38,4.50,8.73,49.50,57.00,57.00,57.02
93, 15.555556, 4.444444, 0.000000, 279.66,1189.37,4.50,9.65,50.60,57.00,57.00,57.02
94, 15.555556, 4.444444, 0.000000, 279.67,1189.35,4.51,10.69,51.59,57.00,57.00,57.02
95, 15.555556, 4.444444, 0.000000, 279.67,1189.33,4.51,11.85,52.46,57.00,57.00,57.02
96, 15.555556, 4.444444, 0.000000, 279.68,1189.31,4.52,13.11,53.23,56.99,56.99,57.02
97, 15.555556, 4.444444, 0.000000, 279.69,1189.29,4.52,14.47,53.89,56.99,56.99,57.02
98, 15.555556, 4.444444, 0.000000, 279.70,1189.27,4.53,15.92,54.46,56.99,56.99,57.02
99, 15.555556, 4.444444, 0.000000, 279.71,1189.25,4.54,17.46,54.95,56.99,56.99,57.02
100, 15.000000, 4.444444, 0.000000, 278.23,1169.84,4.55,19.05,55.35,56.99,56.99,57.02
101, 14.500000, 4.444444, 0.000000, 276.85,1152.38,4.56,20.68,55.67,56.99,56.99,57.02
102, 14.000000, 4.444444, 0.000000, 275.43,1134.92,4.58,22.33,55.94,56.98,56.99,57.02
103, 13.500000, 4.444444, 0.000000, 273.96,1117.48,4.61,24.00,56.15,56.98,56.98,57.02
104, 13.000000, 4.444444, 0.000000, 272.46,1100.06,4.64,25.67,56.32,56.98,56.98,57.02
105, 12.500000, 4.444444, 0.000000, 270.92,1082.66,4.69,27.33,56.46,56.98,56.98,57.02
106, 12.000000, 4.444444, 0.000000, 269.34,1065.28,4.75,28.98,56.57,56.98,56.98,57.02
107, 11.500000, 4.444444, 0.000000, 267.72,1047.93,4.83,30.60,56.66,56.98,56.98,57.02
108, 11.000000, 4.444444, 0.000000, 266.05,1030.62,4.93,32.19,56.72,56.98,56.98,57.01
109, 10.500000, 4.444444, 0.000000, 264.35,1013.35,5.06,33.74,56.78,56.97,56.98,57.01
110, 10.000000, 4.444444, 0.000000, 262.61,996.12,5.21,35.24,56.82,56.97,56.98,57.01
111, 9.500000, 4.444444, 0.000000, 260.82,978.93,5.40,36.69,56.85,56.97,56.98,57.01
112, 9.000000, 4.444444, 0.000000, 259.00,961.79,5.62,38.09,56.88,56.97,56.98,57.00
113, 8.500000, 4.444444, 0.000000, 257.14,944.70,5.87,39.42,56.89,56.97,56.97,57.00
114, 8.000000, 4.444444, 0.000000, 255.23,922.41,6.17,40.69,56.91,56.97,56.97,57.00
115, 7.500000, 4.444444, 0.000000, 253.29,897.78,6.49,41.88,56.92,56.96,56.97,57.00
116, 7.000000, 4.444444, 0.000000, 251.30,873.51,6.85,43.00,56.93,56.96,56.97,56.99
117, 6.500000, 4.444444, 0.000000, 249.28,849.59,7.25,44.04,56.93,56.96,56.97,56.99
118, 6.000000, 4.444444, 0.000000, 247.21,826.02,7.68,45.02,56.94,56.96,56.97,56.98
119, 5.500000, 4.444444, 0.000000, 245.10,802.80,8.14,45.92,56.94,56.96,56.97,56.98
120, 5.000000, 4.444444, 0.000000, 242.96,779.95,8.63,46.76,56.94,56.96,56.96,56.98
121, 4.500000, 4.444444, 0.000000, 240.77,757.45,9.14,47.53,56.94,56.95,56.96,56.97
122, 4.000000, 4.444444, 0.000000, 238.55,735.30,9.68,48.25,56.94,56.95,56.96,56.97
123, 3.500000, 4.444444, 0.000000, 236.28,713.51,10.23,48.91,56.94,56.95,56.96,56.97
124, 3.000000, 4.444444, 0.000000, 233.99,692.06,10.81,49.51,56.94,56.95,56.95,56.96
125, 2.500000, 4.444444, 0.000000, 231.65,670.96,11.39,50.06,56.94,56.95,56.95,56.96
126, 2.000000, 4.444444, 0.000000, 229.28,650.21,11.99,50.57,56.94,56.94,56.95,56.95
127, 1.500000, 4.444444, 0.000000, 0.00,0.00,11.99,50.57,56.94,56.94,56.94,56.94
128, 1.000000, 4.444444, 0.000000, 0.00,0.00,12.00,50.56,56.93,56.94,56.94,56.94
129, 0.500000, 4.444444, 0.000000, 0.00,0.00,12.00,50.56,56.93,56.93,56.93,56.93
130, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.00,50.55,56.93,56.93,56.93,56.93
131, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.00,50.55,56.92,56.93,56.93,56.93
132, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.00,50.55,56.92,56.92,56.92,56.92
133, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.00,50.54,56.91,56.92,56.92,56.92
134, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.00,50.54,56.91,56.91,56.91,56.91
135, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.01,50.53,56.91,56.91,56.91,56.91
136, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.01,50.53,56.90,56.90,56.90,56.90
137, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.01,50.52,56.90,56.90,56.90,56.90
138, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.01,50.52,56.89,56.89,56.89,56.89
139, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.01,50.52,56.89,56.89,56.89,56.89
140, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.01,50.51,56.88,56.89,56.89,56.89
141, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.02,50.51,56.88,56.88,56.88,56.88
142, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.02,50.50,56.88,56.88,56.88,56.88
143, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.02,50.50,56.87,56.87,56.87,56.87
144, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.02,50.49,56.87,56.87,56.87,56.87
145, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.02,50.49,56.86,56.86,56.86,56.86
146, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.02,50.49,56.86,56.86,56.86,56.86
147, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.02,50.48,56.85,56.85,56.85,56.85
148, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.03,50.48,56.85,56.85,56.85,56.85
149, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.03,50.47,56.85,56.85,56.85,56.85
150, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.03,50.47,56.84,56.84,56.84,56.84
151, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.03,50.46,56.84,56.84,56.84,56.84
152, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.03,50.46,56.83,56.83,56.83,56.83
153, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.03,50.46,56.83,56.83,56.83,56.83
154, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.04,50.45,56.82,56.82,56.82,56.82
155, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.04,50.45,56.82,56.82,56.82,56.82
156, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.04,50.44,56.81,56.81,56.81,56.81
157, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.04,50.44,56.81,56.81,56.81,56.81
158, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.04,50.43,56.81,56.81,56.81,56.81
159, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.04,50.43,56.80,56.80,56.80,56.80
160, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.05,50.43,56.80,56.80,56.80,56.80
161, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.05,50.42,56.79,56.79,56.79,56.79
162, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.05,50.42,56.79,56.79,56.79,56.79
163, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.05,50.41,56.78,56.78,56.78,56.78
164, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.05,50.41,56.78,56.78,56.78,56.78
165, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.05,50.40,56.78,56.78,56.78,56.78
166, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.06,50.40,56.77,56.77,56.77,56.77
167, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.06,50.39,56.77,56.77,56.77,56.77
168, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.06,50.39,56.76,56.76,56.76,56.76
169, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.06,50.39,56.76,56.76,56.76,56.76
170, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.06,50.38,56.75,56.75,56.75,56.75
171, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.06,50.38,56.75,56.75,56.75,56.75
172, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.06,50.37,56.74,56.74,56.74,56.74
173, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.07,50.37,56.74,56.74,56.74,56.74
174, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.07,50.36,56.74,56.74,56.74,56.74
175, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.07,50.36,56.73,56.73,56.73,56.73
176, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.07,50.36,56.73,56.73,56.73,56.73
177, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.07,50.35,56.72,56.72,56.72,56.72
178, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.07,50.35,56.72,56.72,56.72,56.72
179, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.08,50.34,56.71,56.71,56.71,56.71
180, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.08,50.34,56.71,56.71,56.71,56.71
181, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.08,50.33,56.71,56.71,56.71,56.71
182, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.08,50.33,56.70,56.70,56.70,56.70
183, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.08,50.32,56.70,56.70,56.70,56.70
184, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.08,50.32,56.69,56.69,56.69,56.69
185, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.09,50.32,56.69,56.69,56.69,56.69
186, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.09,50.31,56.68,56.68,56.68,56.68
187, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.09,50.31,56.68,56.68,56.68,56.68
188, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.09,50.30,56.68,56.68,56.68,56.68
189, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.09,50.30,56.67,56.67,56.67,56.67
190, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.09,50.29,56.67,56.67,56.67,56.67
191, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.10,50.29,56.66,56.66,56.66,56.66
192, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.10,50.28,56.66,56.66,56.66,56.66
193, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.10,50.28,56.65,56.65,56.65,56.65
194, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.10,50.28,56.65,56.65,56.65,56.65
195, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.10,50.27,56.64,56.64,56.64,56.64
196, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.10,50.27,56.64,56.64,56.64,56.64
197, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.11,50.26,56.64,56.64,56.64,56.64
198, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.11,50.26,56.63,56.63,56.63,56.63
199, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.11,50.25,56.63,56.63,56.63,56.63
200, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.11,50.25,56.62,56.62,56.62,56.62
201, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.11,50.24,56.62,56.62,56.62,56.62
202, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.11,50.24,56.61,56.61,56.61,56.61
203, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.12,50.24,56.61,56.61,56.61,56.61
204, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.12,50.23,56.61,56.61,56.61,56.61
205, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.12,50.23,56.60,56.60,56.60,56.60
206, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.12,50.22,56.60,56.60,56.60,56.60
207, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.12,50.22,56.59,56.59,56.59,56.59
208, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.12,50.21,56.59,56.59,56.59,56.59
209, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.13,50.21,56.58,56.58,56.58,56.58
210, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.13,50.20,56.58,56.58,56.58,56.58
211, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.13,50.20,56.58,56.58,56.58,56.58
212, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.13,50.20,56.57,56.57,56.57,56.57
213, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.13,50.19,56.57,56.57,56.57,56.57
214, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.13,50.19,56.56,56.56,56.56,56.56
215, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.14,50.18,56.56,56.56,56.56,56.56
216, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.14,50.18,56.55,56.55,56.55,56.55
217, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.14,50.17,56.55,56.55,56.55,56.55
218, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.14,50.17,56.55,56.55,56.55,56.55
219, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.14,50.16,56.54,56.54,56.54,56.54
220, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.14,50.16,56.54,56.54,56.54,56.54
221, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.15,50.16,56.53,56.53,56.53,56.53
222, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.15,50.15,56.53,56.53,56.53,56.53
223, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.15,50.15,56.52,56.52,56.52,56.52
224, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.15,50.14,56.52,56.52,56.52,56.52
225, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.15,50.14,56.52,56.52,56.52,56.52
226, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.15,50.13,56.51,56.51,56.51,56.51
227, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.16,50.13,56.51,56.51,56.51,56.51
228, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.16,50.12,56.50,56.50,56.50,56.50
229, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.16,50.12,56.50,56.50,56.50,56.50
230, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.16,50.12,56.49,56.49,56.49,56.49
231, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.16,50.11,56.49,56.49,56.49,56.49
232, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.16,50.11,56.49,56.49,56.49,56.49
233, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.17,50.10,56.48,56.48,56.48,56.48
234, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.17,50.10,56.48,56.48,56.48,56.48
235, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.17,50.09,56.47,56.47,56.47,56.47
236, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.17,50.09,56.47,56.47,56.47,56.47
237, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.17,50.08,56.46,56.46,56.46,56.46
238, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.17,50.08,56.46,56.46,56.46,56.46
239, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.18,50.07,56.45,56.45,56.45,56.45
240, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.18,50.07,56.45,56.45,56.45,56.45
241, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.18,50.07,56.45,56.45,56.45,56.45
242, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.18,50.06,56.44,56.44,56.44,56.44
243, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.18,50.06,56.44,56.44,56.44,56.44
244, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.18,50.05,56.43,56.43,56.43,56.43
245, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.19,50.05,56.43,56.43,56.43,56.43
246, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.19,50.04,56.42,56.42,56.42,56.42
247, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.19,50.04,56.42,56.42,56.42,56.42
248, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.19,50.03,56.42,56.42,56.42,56.42
249, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.19,50.03,56.41,56.41,56.41,56.41
250, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.19,50.03,56.41,56.41,56.41,56.41
251, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.20,50.02,56.40,56.40,56.40,56.40
252, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.20,50.02,56.40,56.40,56.40,56.40
253, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.20,50.01,56.39,56.39,56.39,56.39
254, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.20,50.01,56.39,56.39,56.39,56.39
255, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.20,50.00,56.39,56.39,56.39,56.39
256, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.20,50.00,56.38,56.38,56.38,56.38
257, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.21,49.99,56.38,56.38,56.38,56.38
258, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.21,49.99,56.37,56.37,56.37,56.37
259, 0.000000, 4.444444, 0.000000, 0.00,0.00,12.21,49.99,56.37,56.37,56.37,56.37
260, 0.500000, 4.444444, 40.000000, 0.00,0.00,6.58,40.08,56.32,56.36,56.36,56.36
261, 1.000000, 4.444444, 40.000000, 0.00,0.00,4.76,27.11,55.53,56.36,56.36,56.36
262, 1.500000, 4.444444, 40.000000, 0.00,0.00,4.43,15.32,52.07,56.36,56.36,56.36
263, 2.000000, 4.444444, 40.000000, 229.02,650.97,4.43,8.37,44.56,56.34,56.35,56.37
264, 2.500000, 4.444444, 40.000000, 231.41,671.66,4.43,5.39,33.39,56.04,56.34,56.36
265, 3.000000, 4.444444, 40.000000, 233.75,692.72,4.43,4.56,21.51,54.35,56.34,56.36
266, 3.500000, 4.444444, 40.000000, 236.06,714.14,4.43,4.44,12.17,49.44,56.33,56.35
267, 4.000000, 4.444444, 40.000000, 238.33,735.92,4.44,4.44,6.95,40.39,56.26,56.35
268, 4.500000, 4.444444, 40.000000, 240.55,758.06,4.44,4.44,4.98,28.77,55.56,56.34
269, 5.000000, 4.444444, 40.000000, 242.74,780.56,4.44,4.44,4.49,17.74,52.83,56.33
270, 5.500000, 4.444444, 0.000000, 244.88,803.42,4.44,4.44,4.51,18.70,53.20,56.34
271, 6.000000, 4.444444, 0.000000, 246.98,826.63,4.44,4.44,4.54,19.72,53.54,56.36
272, 6.500000, 4.444444, 0.000000, 249.05,850.20,4.44,4.44,4.58,20.79,53.87,56.37
273, 7.000000, 4.444444, 0.000000, 251.07,874.12,4.44,4.44,4.62,21.91,54.17,56.39
274, 7.500000, 4.444444, 0.000000, 253.06,898.39,4.44,4.44,4.67,23.09,54.45,56.41
275, 8.000000, 4.444444, 0.000000, 255.00,923.01,4.44,4.44,4.74,24.32,54.70,56.42
276, 8.500000, 4.444444, 0.000000, 256.90,945.30,4.44,4.44,4.82,25.60,54.94,56.44
277, 9.000000, 4.444444, 0.000000, 258.77,962.37,4.44,4.44,4.92,26.91,55.14,56.46
278, 9.500000, 4.444444, 0.000000, 260.60,979.49,4.44,4.44,5.04,28.26,55.33,56.48
279, 10.000000, 4.444444, 0.000000, 262.38,996.67,4.44,4.44,5.18,29.63,55.49,56.50
280, 10.500000, 4.444444, 0.000000, 264.13,1013.88,4.44,4.44,5.36,31.02,55.63,56.52
281, 11.000000, 4.444444, 0.000000, 265.84,1031.14,4.44,4.44,5.56,32.43,55.75,56.54
282, 11.500000, 4.444444, 0.000000, 267.50,1048.43,4.44,4.44,5.80,33.85,55.85,56.57
283, 12.000000, 4.444444, 0.000000, 269.13,1065.75,4.44,4.44,6.08,35.28,55.94,56.59
284, 12.500000, 4.444444, 0.000000, 270.72,1083.10,4.45,4.45,6.42,36.69,56.01,56.61
285, 13.000000, 4.444444, 0.000000, 272.27,1100.48,4.45,4.45,6.80,38.10,56.07,56.64
286, 13.500000, 4.444444, 0.000000, 273.78,1117.88,4.45,4.45,7.24,39.49,56.12,56.66
287, 14.000000, 4.444444, 0.000000, 275.25,1135.30,4.45,4.45,7.75,40.86,56.16,56.69
288, 14.500000, 4.444444, 0.000000, 276.68,1152.73,4.45,4.45,8.33,42.19,56.19,56.71
289, 15.000000, 4.444444, 0.000000, 278.07,1170.16,4.45,4.45,8.98,43.48,56.21,56.74
290, 15.500000, 4.444444, 0.000000, 279.42,1187.60,4.45,4.46,9.72,44.72,56.23,56.77
291, 15.555556, 4.444444, 0.000000, 279.57,1189.54,4.45,4.46,10.53,45.90,56.24,56.80
292, 15.555556, 4.444444, 0.000000, 279.57,1189.53,4.46,4.47,11.42,47.00,56.25,56.82
293, 15.555556, 4.444444, 0.000000, 279.58,1189.52,4.46,4.47,12.38,48.02,56.26,56.85
294, 15.555556, 4.444444, 0.000000, 279.58,1189.51,4.46,4.49,13.42,48.97,56.27,56.87
295, 15.555556, 4.444444, 0.000000, 279.58,1189.51,4.46,4.50,14.53,49.84,56.28,56.89
296, 15.555556, 4.444444, 0.000000, 279.59,1189.50,4.46,4.53,15.71,50.64,56.29,56.91
297, 15.555556, 4.444444, 0.000000, 279.59,1189.49,4.46,4.56,16.95,51.36,56.30,56.93
298, 15.555556, 4.444444, 0.000000, 279.60,1189.48,4.46,4.60,18.26,52.02,56.31,56.95
299, 15.555556, 4.444444, 0.000000, 279.60,1189.47,4.47,4.65,19.62,52.61,56.32,56.96
300, 15.555556, 4.444444, 0.000000, 279.61,1189.46,4.47,4.71,21.03,53.13,56.34,56.97
301, 15.555556, 4.444444, 0.000000, 279.61,1189.46,4.47,4.80,22.49,53.60,56.36,56.98
302, 15.555556, 4.444444, 0.000000, 279.61,1189.45,4.47,4.90,23.98,54.01,56.38,56.99
303, 15.555556, 4.444444, 0.000000, 279.62,1189.44,4.47,5.02,25.50,54.36,56.40,57.00
304, 15.555556, 4.444444, 0.000000, 279.62,1189.43,4.48,5.17,27.04,54.67,56.42,57.00
305, 15.555556, 4.444444, 0.000000, 279.63,1189.42,4.48,5.35,28.59,54.94,56.44,57.01
306, 15.555556, 4.444444, 0.000000, 279.63,1189.41,4.48,5.57,30.15,55.17,56.47,57.01
307, 15.555556, 4.444444, 0.000000, 279.64,1189.40,4.48,5.82,31.70,55.37,56.49,57.01
308, 15.555556, 4.444444, 0.000000, 279.64,1189.39,4.48,6.11,33.25,55.53,56.52,57.02
309, 15.555556, 4.444444, 0.000000, 279.65,1189.38,4.49,6.45,34.77,55.67,56.54,57.02
310, 15.555556, 4.444444, 0.000000, 279.66,1189.37,4.49,6.84,36.26,55.78,56.57,57.02
311, 15.555556, 4.444444, 0.000000, 279.66,1189.36,4.49,7.29,37.72,55.88,56.59,57.02
312, 15.555556, 4.444444, 0.000000, 279.67,1189.34,4.49,7.79,39.14,55.95,56.62,57.02
313, 15.555556, 4.444444, 0.000000, 279.67,1189.33,4.49,8.36,40.52,56.02,56.65,57.02
314, 15.555556, 4.444444, 0.000000, 279.68,1189.32,4.50,8.99,41.84,56.07,56.67,57.02
315, 15.555556, 4.444444, 0.000000, 279.69,1189.31,4.50,9.68,43.10,56.11,56.70,57.02
316, 15.555556, 4.444444, 0.000000, 279.69,1189.29,4.51,10.45,44.30,56.14,56.73,57.02
317, 15.555556, 4.444444, 0.000000, 279.70,1189.28,4.52,11.28,45.44,56.17,56.75,57.02
318, 15.555556, 4.444444, 0.000000, 279.71,1189.26,4.53,12.18,46.51,56.19,56.77,57.02
319, 15.555556, 4.444444, 0.000000, 279.72,1189.25,4.55,13.15,47.51,56.21,56.80,57.03
320, 15.555556, 4.444444, 0.000000, 279.72,1189.23,4.57,14.18,48.44,56.22,56.82,57.03
321, 15.555556, 4.444444, 0.000000, 279.73,1189.22,4.60,15.28,49.31,56.24,56.84,57.03
322, 15.555556, 4.444444, 0.000000, 279.74,1189.20,4.63,16.44,50.10,56.26,56.86,57.03
323, 15.555556, 4.444444, 0.000000, 279.75,1189.18,4.68,17.66,50.84,56.27,56.87,57.03
324, 15.555556, 4.444444, 0.000000, 279.76,1189.16,4.74,18.94,51.50,56.29,56.89,57.03
325, 15.555556, 4.444444, 0.000000, 279.77,1189.14,4.81,20.26,52.10,56.30,56.90,57.03
326, 15.555556, 4.444444, 0.000000, 279.78,1189.12,4.90,21.63,52.65,56.32,56.91,57.03
327, 15.555556, 4.444444, 0.000000, 279.80,1189.09,5.01,23.04,53.13,56.34,56.93,57.03
328, 15.555556, 4.444444, 0.000000, 279.81,1189.07,5.14,24.47,53.57,56.36,56.93,57.03
329, 15.555556, 4.444444, 0.000000, 279.82,1189.04,5.29,25.93,53.95,56.38,56.94,57.03
330, 15.555556, 4.444444, 0.000000, 279.84,1189.00,5.47,27.41,54.29,56.40,56.95,57.03
331, 15.555556, 4.444444, 0.000000, 279.86,1188.97,5.69,28.90,54.59,56.42,56.95,57.03
332, 15.555556, 4.444444, 0.000000, 279.88,1188.93,5.94,30.39,54.84,56.44,56.96,57.03
333, 15.555556, 4.444444, 0.000000, 279.90,1188.89,6.23,31.88,55.07,56.47,56.96,57.03
334, 15.555556, 4.444444, 0.000000, 279.93,1188.84,6.56,33.35,55.26,56.49,56.97,57.03
335, 15.555556, 4.444444, 0.000000, 279.96,1188.78,6.94,34.81,55.42,56.51,56.97,57.03
336, 15.555556, 4.444444, 0.000000, 280.00,1188.70,7.37,36.24,55.56,56.54,56.97,57.03
337, 15.555556, 4.444444, 0.000000, 280.04,1188.62,7.86,37.64,55.68,56.56,56.97,57.03
338, 15.555556, 4.444444, 0.000000, 280.09,1188.51,8.40,39.00,55.78,56.59,56.98,57.03
339, 15.555556, 4.444444, 0.000000, 280.17,1188.35,8.99,40.32,55.86,56.61,56.98,57.03
340, 15.555556, 4.444444, 0.000000, 280.26,1188.19,9.65,41.59,55.93,56.64,56.98,57.03
341, 15.555556, 4.444444, 0.000000, 280.39,1187.93,10.38,42.81,55.99,56.66,56.98,57.03
342, 15.555556, 4.444444, 0.000000, 280.57,1187.57,11.16,43.98,56.04,56.69,56.98,57.03
343, 15.555556, 4.444444, 0.000000, 280.82,1187.09,12.01,45.08,56.08,56.71,56.98,57.03
344, 15.555556, 4.444444, 0.000000, 281.13,1186.46,12.93,46.13,56.11,56.73,56.98,57.03
345, 15.555556, 4.444444, 0.000000, 281.52,1185.68,13.91,47.12,56.14,56.75,56.98,57.03
346, 15.555556, 4.444444, 0.000000, 282.00,1184.71,14.96,48.04,56.17,56.78,56.98,57.03
347, 15.555556, 4.444444, 0.000000, 282.59,1183.53,16.07,48.91,56.19,56.79,56.98,57.03
348, 15.555556, 4.444444, 0.000000, 283.29,1182.10,17.24,49.71,56.21,56.81,56.98,57.03
349, 15.555556, 4.444444, 0.000000, 284.12,1180.39,18.48,50.45,56.23,56.83,56.98,57.03
350, 15.555556, 4.444444, 0.000000, 285.09,1178.36,19.77,51.14,56.25,56.84,56.98,57.03
351, 15.555556, 4.444444, 0.000000, 286.23,1175.96,21.11,51.76,56.27,56.86,56.98,57.03
352, 15.555556, 4.444444, 0.000000, 287.54,1173.14,22.50,52.34,56.29,56.87,56.98,57.03
353, 15.555556, 4.444444, 0.000000, 289.05,1169.85,23.95,52.85,56.32,56.88,56.98,57.03
354, 15.555556, 4.444444, 0.000000, 290.76,1166.03,25.43,53.32,56.34,56.89,56.98,57.03
355, 15.555556, 4.444444, 0.000000, 292.70,1161.62,26.96,53.74,56.36,56.90,56.98,57.03
356, 15.555556, 4.444444, 0.000000, 294.88,1156.56,28.53,54.11,56.38,56.91,56.98,57.03
357, 15.555556, 4.444444, 0.000000, 297.31,1150.78,30.12,54.45,56.41,56.92,56.98,57.03
358, 15.555556, 4.444444, 0.000000, 300.01,1144.23,31.75,54.74,56.43,56.92,56.98,57.03
359, 15.555556, 4.444444, 0.000000, 302.98,1136.83,33.39,55.00,56.46,56.93,56.98,57.03
360, 15.555556, 4.444444, 0.000000, 306.24,1128.54,35.06,55.22,56.49,56.93,56.98,57.03
361, 15.555556, 4.444444, 0.000000, 309.78,1119.30,36.73,55.41,56.52,56.93,56.98,57.04
362, 15.555556, 4.444444, 0.000000, 313.61,1109.08,38.42,55.58,56.55,56.94,56.98,57.04
363, 15.555556, 4.444444, 0.000000, 317.73,1097.87,40.11,55.72,56.58,56.94,56.98,57.04
364, 15.555556, 4.444444, 0.000000, 322.14,1085.67,41.80,55.83,56.61,56.94,56.98,57.04
365, 15.555556, 4.444444, 0.000000, 326.83,1072.52,43.49,55.93,56.65,56.94,56.99,57.05
366, 15.555556, 4.444444, 0.000000, 331.80,1058.51,45.16,56.02,56.68,56.95,56.99,57.05
367, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.16,56.01,56.68,56.95,56.99,57.04
368, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.16,56.01,56.68,56.94,56.98,57.04
369, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.16,56.01,56.68,56.94,56.98,57.03
370, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.16,56.01,56.68,56.94,56.98,57.02
371, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.15,56.01,56.68,56.94,56.98,57.01
372, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.15,56.01,56.68,56.94,56.98,57.00
373, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.15,56.00,56.67,56.94,56.98,56.99
374, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.15,56.00,56.67,56.94,56.97,56.99
375, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.15,56.00,56.67,56.93,56.97,56.98
376, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.15,56.00,56.67,56.93,56.97,56.97
377, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.15,56.00,56.67,56.93,56.96,56.97
378, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.14,56.00,56.67,56.93,56.96,56.96
379, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.14,55.99,56.67,56.93,56.95,56.95
380, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.14,55.99,56.66,56.93,56.95,56.95
381, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.14,55.99,56.66,56.93,56.94,56.94
382, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.14,55.99,56.66,56.92,56.94,56.94
383, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.14,55.99,56.66,56.92,56.94,56.94
384, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.13,55.99,56.66,56.92,56.93,56.93
385, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.13,55.98,56.66,56.92,56.93,56.93
386, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.13,55.98,56.66,56.91,56.92,56.92
387, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.13,55.98,56.65,56.91,56.92,56.92
388, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.13,55.98,56.65,56.91,56.91,56.91
389, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.13,55.98,56.65,56.91,56.91,56.91
390, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.12,55.98,56.65,56.90,56.91,56.91
391, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.12,55.97,56.65,56.90,56.90,56.90
392, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.12,55.97,56.65,56.90,56.90,56.90
393, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.12,55.97,56.64,56.89,56.89,56.89
394, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.12,55.97,56.64,56.89,56.89,56.89
395, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.12,55.97,56.64,56.88,56.89,56.89
396, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.12,55.97,56.64,56.88,56.88,56.88
397, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.11,55.97,56.64,56.88,56.88,56.88
398, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.11,55.96,56.64,56.87,56.87,56.87
399, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.11,55.96,56.64,56.87,56.87,56.87
400, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.11,55.96,56.63,56.87,56.87,56.87
401, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.11,55.96,56.63,56.86,56.86,56.86
402, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.11,55.96,56.63,56.86,56.86,56.86
403, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.10,55.96,56.63,56.86,56.86,56.86
404, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.10,55.95,56.63,56.85,56.85,56.85
405, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.10,55.95,56.63,56.85,56.85,56.85
406, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.10,55.95,56.63,56.84,56.84,56.84
407, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.10,55.95,56.62,56.84,56.84,56.84
408, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.09,55.95,56.62,56.84,56.84,56.84
409, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.09,55.95,56.62,56.83,56.83,56.83
410, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.09,55.94,56.62,56.83,56.83,56.83
411, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.09,55.94,56.62,56.83,56.83,56.83
412, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.09,55.94,56.62,56.82,56.82,56.82
413, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.09,55.94,56.61,56.82,56.82,56.82
414, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.08,55.94,56.61,56.81,56.81,56.81
415, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.08,55.94,56.61,56.81,56.81,56.81
416, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.08,55.93,56.61,56.81,56.81,56.81
417, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.08,55.93,56.61,56.80,56.80,56.80
418, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.08,55.93,56.60,56.80,56.80,56.80
419, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.08,55.93,56.60,56.80,56.80,56.80
420, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.07,55.93,56.60,56.79,56.79,56.79
421, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.07,55.93,56.60,56.79,56.79,56.79
422, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.07,55.92,56.60,56.79,56.79,56.79
423, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.07,55.92,56.60,56.78,56.78,56.78
424, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.07,55.92,56.59,56.78,56.78,56.78
425, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.06,55.92,56.59,56.77,56.77,56.77
426, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.06,55.92,56.59,56.77,56.77,56.77
427, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.06,55.92,56.59,56.77,56.77,56.77
428, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.06,55.91,56.59,56.76,56.76,56.76
429, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.06,55.91,56.58,56.76,56.76,56.76
430, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.06,55.91,56.58,56.76,56.76,56.76
431, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.05,55.91,56.58,56.75,56.75,56.75
432, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.05,55.91,56.58,56.75,56.75,56.75
433, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.05,55.91,56.58,56.75,56.75,56.75
434, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.05,55.91,56.57,56.74,56.74,56.74
435, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.05,55.90,56.57,56.74,56.74,56.74
436, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.05,55.90,56.57,56.74,56.74,56.74
437, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.04,55.90,56.57,56.73,56.73,56.73
438, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.04,55.90,56.56,56.73,56.73,56.73
439, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.04,55.90,56.56,56.72,56.72,56.72
440, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.04,55.90,56.56,56.72,56.72,56.72
441, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.04,55.89,56.56,56.72,56.72,56.72
442, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.03,55.89,56.56,56.71,56.71,56.71
443, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.03,55.89,56.55,56.71,56.71,56.71
444, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.03,55.89,56.55,56.71,56.71,56.71
445, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.03,55.89,56.55,56.70,56.70,56.70
446, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.03,55.89,56.55,56.70,56.70,56.70
447, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.03,55.88,56.55,56.70,56.70,56.70
448, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.02,55.88,56.54,56.69,56.69,56.69
449, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.02,55.88,56.54,56.69,56.69,56.69
450, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.02,55.88,56.54,56.69,56.69,56.69
451, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.02,55.88,56.54,56.68,56.68,56.68
452, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.02,55.88,56.53,56.68,56.68,56.68
453, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.01,55.87,56.53,56.68,56.68,56.68
454, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.01,55.87,56.53,56.67,56.67,56.67
455, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.01,55.87,56.53,56.67,56.67,56.67
456, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.01,55.87,56.53,56.66,56.66,56.66
457, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.01,55.87,56.52,56.66,56.66,56.66
458, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.00,55.87,56.52,56.66,56.66,56.66
459, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.00,55.86,56.52,56.65,56.65,56.65
460, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.00,55.86,56.52,56.65,56.65,56.65
461, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.00,55.86,56.51,56.65,56.65,56.65
462, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.00,55.86,56.51,56.64,56.64,56.64
463, 15.555556, 4.444444, 0.000000, 0.00,0.00,45.00,55.86,56.51,56.64,56.64,56.64
464, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.99,55.86,56.51,56.64,56.64,56.64
465, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.99,55.85,56.51,56.63,56.63,56.63
466, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.99,55.85,56.50,56.63,56.63,56.63
467, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.99,55.85,56.50,56.63,56.63,56.63
468, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.99,55.85,56.50,56.62,56.62,56.62
469, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.98,55.85,56.50,56.62,56.62,56.62
470, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.98,55.85,56.49,56.62,56.62,56.62
471, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.98,55.85,56.49,56.61,56.61,56.61
472, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.98,55.84,56.49,56.61,56.61,56.61
473, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.98,55.84,56.49,56.61,56.61,56.61
474, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.97,55.84,56.48,56.60,56.60,56.60
475, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.97,55.84,56.48,56.60,56.60,56.60
476, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.97,55.84,56.48,56.60,56.60,56.60
477, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.97,55.84,56.48,56.59,56.59,56.59
478, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.97,55.83,56.48,56.59,56.59,56.59
479, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.97,55.83,56.47,56.58,56.58,56.58
480, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.96,55.83,56.47,56.58,56.58,56.58
481, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.96,55.83,56.47,56.58,56.58,56.58
482, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.96,55.83,56.47,56.57,56.57,56.57
483, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.96,55.83,56.46,56.57,56.57,56.57
484, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.96,55.82,56.46,56.57,56.57,56.57
485, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.95,55.82,56.46,56.56,56.56,56.56
486, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.95,55.82,56.46,56.56,56.56,56.56
487, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.95,55.82,56.45,56.56,56.56,56.56
488, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.95,55.82,56.45,56.55,56.55,56.55
489, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.95,55.82,56.45,56.55,56.55,56.55
490, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.94,55.81,56.45,56.55,56.55,56.55
491, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.94,55.81,56.44,56.54,56.54,56.54
492, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.94,55.81,56.44,56.54,56.54,56.54
493, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.94,55.81,56.44,56.54,56.54,56.54
494, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.94,55.81,56.44,56.53,56.53,56.53
495, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.94,55.81,56.43,56.53,56.53,56.53
496, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.93,55.80,56.43,56.53,56.53,56.53
497, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.93,55.80,56.43,56.52,56.52,56.52
498, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.93,55.80,56.43,56.52,56.52,56.52
499, 15.555556, 4.444444, 0.000000, 0.00,0.00,44.93,55.80,56.43,56.52,56.52,56.52
