minutes,Ta,inletT,draw,h_src1In (Wh),h_src1Out (Wh),tcouple1 (C),tcouple2 (C),tcouple3 (C),tcouple4 (C),tcouple5 (C),tcouple6 (C)
0, 15.555556, 4.444444, 0.000000, 0.00,0.00,57.21,57.22,57.22,57.22,57.22,57.22
1, 15.555556, 4.444444, 40.000000, 0.00,0.00,4.45,46.66,57.22,57.22,57.22,57.22
2, 15.555556, 4.444444, 40.000000, 48.80,111.97,4.45,4.45,36.87,57.21,57.21,57.21
3, 15.555556, 4.444444, 40.000000, 48.80,111.97,4.45,4.45,4.45,27.08,57.21,57.21
4, 15.555556, 4.444444, 40.000000, 48.80,111.97,4.45,4.45,4.45,4.45,17.30,57.20
5, 15.555556, 4.444444, 40.000000, 48.80,111.97,4.45,4.45,4.45,4.45,4.45,8.16
6, 15.555556, 4.444444, 0.000000, 48.80,111.97,4.45,4.45,4.45,4.45,4.45,8.90
7, 15.555556, 4.444444, 0.000000, 48.80,111.97,4.45,4.45,4.45,4.45,4.45,9.64
8, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.45,4.45,4.45,4.45,4.45,10.37
9, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.45,4.45,4.45,4.45,4.45,11.12
10, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.45,4.45,4.45,4.45,4.45,11.86
11, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.45,4.45,4.45,4.45,4.45,12.60
12, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.45,4.45,4.45,4.45,4.45,13.35
13, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.45,4.45,4.45,4.45,4.45,14.10
14, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.45,4.45,4.45,4.45,4.45,14.85
15, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,15.61
16, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,16.36
17, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,17.12
18, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,17.87
19, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,18.63
20, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,19.39
21, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,20.15
22, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,20.91
23, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,21.67
24, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,22.43
25, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,23.19
26, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,23.95
27, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.47,4.47,4.47,4.47,4.47,24.71
28, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.47,4.47,4.47,4.47,4.47,25.47
29, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.47,4.47,4.47,4.47,4.47,26.23
30, 15.555556, 4.444444, 40.000000, 48.80,111.97,4.45,4.46,4.47,4.47,4.47,5.24
31, 15.555556, 4.444444, 40.000000, 48.80,111.97,4.45,4.45,4.46,4.47,4.47,5.24
32, 15.555556, 4.444444, 40.000000, 48.80,111.97,4.45,4.45,4.45,4.46,4.47,5.24
33, 15.555556, 4.444444, 40.000000, 48.80,111.97,4.45,4.45,4.45,4.45,4.45,5.24
34, 15.555556, 4.444444, 40.000000, 48.80,111.97,4.45,4.45,4.45,4.45,4.45,5.22
35, 15.555556, 4.444444, 0.000000, 48.80,111.97,4.45,4.45,4.45,4.45,4.45,5.97
36, 15.555556, 4.444444, 0.000000, 48.80,111.97,4.45,4.45,4.45,4.45,4.45,6.70
37, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.45,4.45,4.45,4.45,4.45,7.44
38, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.45,4.45,4.45,4.45,4.45,8.17
39, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.45,4.45,4.45,4.45,4.45,8.90
40, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.45,4.45,4.45,4.45,4.45,9.64
41, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.45,4.45,4.45,4.45,4.45,10.37
42, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.45,4.45,4.45,4.45,4.45,11.12
43, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.45,4.45,4.45,4.45,4.45,11.86
44, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,12.60
45, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,13.35
46, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,14.10
47, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,14.85
48, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,15.61
49, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,16.36
50, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,17.12
51, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,17.87
52, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,18.63
53, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,19.39
54, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,20.15
55, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,20.91
56, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.47,4.47,4.47,4.47,4.47,21.67
57, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.47,4.47,4.47,4.47,4.47,22.43
58, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.47,4.47,4.47,4.47,4.47,23.19
59, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.47,4.47,4.47,4.47,4.47,23.95
60, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.47,4.47,4.47,4.47,4.47,24.71
61, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.47,4.47,4.47,4.47,4.47,25.47
62, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.47,4.47,4.47,4.47,4.47,26.23
63, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.47,4.47,4.47,4.47,4.47,27.00
64, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.47,4.47,4.47,4.47,4.47,27.76
65, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.47,4.47,4.47,4.47,4.48,28.52
66, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.47,4.47,4.47,4.47,4.48,29.28
67, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.47,4.47,4.47,4.47,4.48,30.04
68, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.48,4.48,4.48,4.48,4.49,30.80
69, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.48,4.48,4.48,4.48,4.49,31.55
70, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.48,4.48,4.48,4.48,4.50,32.31
71, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.48,4.48,4.48,4.48,4.51,33.06
72, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.48,4.48,4.48,4.48,4.52,33.81
73, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.48,4.48,4.48,4.48,4.54,34.56
74, 15.555556, 4.444444, 0.000000, 48.82,111.97,4.48,4.48,4.48,4.48,4.56,35.30
75, 15.555556, 4.444444, 40.000000, 48.80,111.97,4.45,4.47,4.48,4.48,4.48,5.25
76, 15.555556, 4.444444, 40.000000, 48.80,111.97,4.45,4.45,4.47,4.48,4.48,5.25
77, 15.555556, 4.444444, 40.000000, 48.80,111.97,4.45,4.45,4.45,4.46,4.48,5.25
78, 15.555556, 4.444444, 40.000000, 48.80,111.97,4.45,4.45,4.45,4.45,4.46,5.25
79, 15.555556, 4.444444, 40.000000, 48.80,111.97,4.45,4.45,4.45,4.45,4.45,5.22
80, 15.555556, 4.444444, 0.000000, 48.80,111.97,4.45,4.45,4.45,4.45,4.45,5.97
81, 15.555556, 4.444444, 0.000000, 48.80,111.97,4.45,4.45,4.45,4.45,4.45,6.71
82, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.45,4.45,4.45,4.45,4.45,7.44
83, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.45,4.45,4.45,4.45,4.45,8.17
84, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.45,4.45,4.45,4.45,4.45,8.90
85, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.45,4.45,4.45,4.45,4.45,9.64
86, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.45,4.45,4.45,4.45,4.45,10.38
87, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.45,4.45,4.45,4.45,4.45,11.12
88, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.45,4.45,4.45,4.45,4.45,11.86
89, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,12.61
90, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,13.35
91, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,14.10
92, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,14.86
93, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,15.61
94, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,16.36
95, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,17.12
96, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,17.88
97, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,18.63
98, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,19.39
99, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,20.15
100, 15.000000, 4.444444, 0.000000, 48.92,110.41,4.46,4.46,4.46,4.46,4.46,20.90
101, 14.500000, 4.444444, 0.000000, 49.01,109.03,4.47,4.47,4.47,4.47,4.47,21.64
102, 14.000000, 4.444444, 0.000000, 49.11,107.65,4.47,4.47,4.47,4.47,4.47,22.37
103, 13.500000, 4.444444, 0.000000, 49.20,106.30,4.47,4.47,4.47,4.47,4.47,23.09
104, 13.000000, 4.444444, 0.000000, 49.30,104.95,4.47,4.47,4.47,4.47,4.47,23.80
105, 12.500000, 4.444444, 0.000000, 49.40,103.62,4.47,4.47,4.47,4.47,4.47,24.51
106, 12.000000, 4.444444, 0.000000, 49.50,102.31,4.47,4.47,4.47,4.47,4.47,25.20
107, 11.500000, 4.444444, 0.000000, 49.60,101.01,4.47,4.47,4.47,4.47,4.47,25.89
108, 11.000000, 4.444444, 0.000000, 49.69,99.72,4.47,4.47,4.47,4.47,4.47,26.56
109, 10.500000, 4.444444, 0.000000, 49.79,98.45,4.47,4.47,4.47,4.47,4.47,27.23
110, 10.000000, 4.444444, 0.000000, 49.89,97.20,4.47,4.47,4.47,4.47,4.47,27.89
111, 9.500000, 4.444444, 0.000000, 49.99,95.96,4.47,4.47,4.47,4.47,4.47,28.54
112, 9.000000, 4.444444, 0.000000, 50.10,94.73,4.47,4.47,4.47,4.47,4.48,29.18
113, 8.500000, 4.444444, 0.000000, 50.20,93.52,4.47,4.47,4.47,4.47,4.48,29.81
114, 8.000000, 4.444444, 0.000000, 50.30,91.80,4.47,4.47,4.47,4.47,4.48,30.43
115, 7.500000, 4.444444, 0.000000, 50.40,89.85,4.47,4.47,4.47,4.47,4.49,31.04
116, 7.000000, 4.444444, 0.000000, 50.50,87.93,4.47,4.47,4.47,4.47,4.49,31.63
117, 6.500000, 4.444444, 0.000000, 50.61,86.05,4.47,4.47,4.47,4.47,4.50,32.21
118, 6.000000, 4.444444, 0.000000, 50.71,84.21,4.47,4.47,4.47,4.47,4.50,32.77
119, 5.500000, 4.444444, 0.000000, 50.81,82.39,4.47,4.47,4.47,4.47,4.51,33.32
120, 5.000000, 4.444444, 0.000000, 50.92,80.62,4.47,4.47,4.47,4.47,4.52,33.85
121, 4.500000, 4.444444, 0.000000, 51.02,78.87,4.47,4.47,4.47,4.47,4.54,34.37
122, 4.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.47,4.47,4.47,4.54,34.37
123, 3.500000, 4.444444, 0.000000, 0.00,0.00,4.47,4.47,4.47,4.47,4.54,34.36
124, 3.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.47,4.47,4.47,4.54,34.35
125, 2.500000, 4.444444, 0.000000, 0.00,0.00,4.47,4.47,4.47,4.47,4.54,34.34
126, 2.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.47,4.47,4.47,4.54,34.33
127, 1.500000, 4.444444, 0.000000, 0.00,0.00,4.47,4.47,4.47,4.47,4.54,34.32
128, 1.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.47,4.47,4.47,4.54,34.31
129, 0.500000, 4.444444, 0.000000, 0.00,0.00,4.47,4.47,4.47,4.47,4.54,34.30
130, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.47,4.47,4.47,4.54,34.30
131, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.47,4.47,4.47,4.55,34.29
132, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.47,4.47,4.47,4.55,34.28
133, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.47,4.47,4.47,4.55,34.27
134, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.47,4.47,4.47,4.55,34.26
135, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.47,4.47,4.47,4.55,34.25
136, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.47,4.47,4.47,4.47,4.55,34.24
137, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.55,34.23
138, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.55,34.22
139, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.55,34.21
140, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.55,34.20
141, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.55,34.20
142, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.56,34.19
143, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.56,34.18
144, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.56,34.17
145, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.56,34.16
146, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.56,34.15
147, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.56,34.14
148, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.56,34.13
149, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.56,34.12
150, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.56,34.11
151, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.56,34.10
152, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.57,34.09
153, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.46,4.47,4.47,4.47,4.57,34.09
154, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.47,4.47,4.47,4.57,34.08
155, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.47,4.47,4.47,4.57,34.07
156, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.47,4.47,4.47,4.57,34.06
157, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.46,4.46,4.46,4.57,34.05
158, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.46,4.46,4.46,4.57,34.04
159, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.46,4.46,4.46,4.57,34.03
160, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.46,4.46,4.46,4.58,34.02
161, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.46,4.46,4.46,4.58,34.01
162, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.46,4.46,4.46,4.58,34.00
163, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.46,4.46,4.46,4.58,33.99
164, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.46,4.46,4.46,4.58,33.98
165, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.46,4.46,4.46,4.58,33.98
166, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.46,4.46,4.46,4.58,33.97
167, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.46,4.46,4.46,4.58,33.96
168, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.46,4.46,4.46,4.58,33.95
169, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.46,4.46,4.46,4.59,33.94
170, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.46,4.46,4.46,4.59,33.93
171, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.46,4.46,4.46,4.59,33.92
172, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.45,4.46,4.46,4.46,4.59,33.91
173, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.59,33.90
174, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.59,33.89
175, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.59,33.88
176, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.59,33.87
177, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.60,33.87
178, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.60,33.86
179, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.60,33.85
180, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.60,33.84
181, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.60,33.83
182, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.60,33.82
183, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.60,33.81
184, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.61,33.80
185, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.61,33.79
186, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.61,33.78
187, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.61,33.77
188, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.61,33.76
189, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.61,33.75
190, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.44,4.46,4.46,4.46,4.61,33.74
191, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.46,4.46,4.46,4.61,33.74
192, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.46,4.46,4.46,4.62,33.73
193, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.46,4.46,4.46,4.62,33.72
194, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.46,4.46,4.46,4.62,33.71
195, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.46,4.46,4.46,4.62,33.70
196, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.46,4.46,4.46,4.62,33.69
197, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.46,4.46,4.46,4.62,33.68
198, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.45,4.45,4.45,4.62,33.67
199, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.45,4.45,4.45,4.63,33.66
200, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.45,4.45,4.45,4.63,33.65
201, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.45,4.45,4.45,4.63,33.64
202, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.45,4.45,4.45,4.63,33.63
203, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.45,4.45,4.45,4.63,33.62
204, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.45,4.45,4.45,4.63,33.61
205, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.45,4.45,4.45,4.64,33.61
206, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.45,4.45,4.45,4.64,33.60
207, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.45,4.45,4.45,4.64,33.59
208, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.45,4.45,4.45,4.64,33.58
209, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.45,4.45,4.45,4.64,33.57
210, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.43,4.45,4.45,4.45,4.64,33.56
211, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.64,33.55
212, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.65,33.54
213, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.65,33.53
214, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.65,33.52
215, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.65,33.51
216, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.65,33.50
217, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.65,33.49
218, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.66,33.48
219, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.66,33.47
220, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.66,33.47
221, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.66,33.46
222, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.66,33.45
223, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.66,33.44
224, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.67,33.43
225, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.67,33.42
226, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.67,33.41
227, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.67,33.40
228, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.67,33.39
229, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.42,4.45,4.45,4.45,4.67,33.38
230, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.45,4.45,4.45,4.67,33.37
231, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.45,4.45,4.45,4.68,33.36
232, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.45,4.45,4.45,4.68,33.35
233, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.45,4.45,4.45,4.68,33.34
234, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.45,4.45,4.45,4.68,33.33
235, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.45,4.45,4.45,4.68,33.33
236, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.45,4.45,4.45,4.69,33.32
237, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.45,4.45,4.45,4.69,33.31
238, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.45,4.45,4.45,4.69,33.30
239, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.44,4.44,4.44,4.69,33.29
240, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.44,4.44,4.44,4.69,33.28
241, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.44,4.44,4.44,4.69,33.27
242, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.44,4.44,4.44,4.70,33.26
243, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.44,4.44,4.44,4.70,33.25
244, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.44,4.44,4.44,4.70,33.24
245, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.44,4.44,4.44,4.70,33.23
246, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.44,4.44,4.44,4.70,33.22
247, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.44,4.44,4.44,4.70,33.21
248, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.44,4.44,4.44,4.71,33.20
249, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.41,4.44,4.44,4.44,4.71,33.19
250, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.44,4.44,4.44,4.71,33.18
251, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.44,4.44,4.44,4.71,33.18
252, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.44,4.44,4.44,4.71,33.17
253, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.44,4.44,4.44,4.71,33.16
254, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.44,4.44,4.44,4.72,33.15
255, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.44,4.44,4.44,4.72,33.14
256, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.44,4.44,4.44,4.72,33.13
257, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.44,4.44,4.44,4.72,33.12
258, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.44,4.44,4.44,4.72,33.11
259, 0.000000, 4.444444, 0.000000, 0.00,0.00,4.40,4.44,4.44,4.44,4.73,33.10
260, 0.500000, 4.444444, 40.000000, 0.00,0.00,4.42,4.43,4.44,4.44,4.44,4.48
261, 1.000000, 4.444444, 40.000000, 0.00,0.00,4.43,4.43,4.43,4.44,4.44,4.44
262, 1.500000, 4.444444, 40.000000, 0.00,0.00,4.43,4.43,4.43,4.43,4.44,4.44
263, 2.000000, 4.444444, 40.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
264, 2.500000, 4.444444, 40.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
265, 3.000000, 4.444444, 40.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
266, 3.500000, 4.444444, 40.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
267, 4.000000, 4.444444, 40.000000, 0.00,0.00,4.44,4.44,4.44,4.44,4.44,4.44
268, 4.500000, 4.444444, 40.000000, 51.01,78.87,4.44,4.44,4.44,4.44,4.44,4.98
269, 5.000000, 4.444444, 40.000000, 50.91,80.62,4.44,4.44,4.44,4.44,4.44,4.99
270, 5.500000, 4.444444, 0.000000, 50.80,82.40,4.44,4.44,4.44,4.44,4.44,5.54
271, 6.000000, 4.444444, 0.000000, 50.70,84.21,4.44,4.44,4.44,4.44,4.44,6.10
272, 6.500000, 4.444444, 0.000000, 50.60,86.05,4.44,4.44,4.44,4.44,4.44,6.66
273, 7.000000, 4.444444, 0.000000, 50.49,87.93,4.44,4.44,4.44,4.44,4.44,7.22
274, 7.500000, 4.444444, 0.000000, 50.39,89.85,4.44,4.44,4.44,4.44,4.44,7.81
275, 8.000000, 4.444444, 0.000000, 50.29,91.80,4.44,4.44,4.44,4.44,4.44,8.40
276, 8.500000, 4.444444, 0.000000, 50.19,93.52,4.44,4.44,4.44,4.44,4.44,9.01
277, 9.000000, 4.444444, 0.000000, 50.09,94.73,4.44,4.44,4.44,4.44,4.44,9.63
278, 9.500000, 4.444444, 0.000000, 49.99,95.96,4.44,4.44,4.44,4.44,4.44,10.25
279, 10.000000, 4.444444, 0.000000, 49.89,97.20,4.44,4.44,4.44,4.44,4.44,10.89
280, 10.500000, 4.444444, 0.000000, 49.79,98.46,4.44,4.44,4.44,4.44,4.44,11.54
281, 11.000000, 4.444444, 0.000000, 49.69,99.73,4.45,4.45,4.45,4.45,4.45,12.20
282, 11.500000, 4.444444, 0.000000, 49.59,101.01,4.45,4.45,4.45,4.45,4.45,12.87
283, 12.000000, 4.444444, 0.000000, 49.49,102.31,4.45,4.45,4.45,4.45,4.45,13.56
284, 12.500000, 4.444444, 0.000000, 49.39,103.63,4.45,4.45,4.45,4.45,4.45,14.25
285, 13.000000, 4.444444, 0.000000, 49.29,104.96,4.45,4.45,4.45,4.45,4.45,14.95
286, 13.500000, 4.444444, 0.000000, 49.20,106.30,4.45,4.45,4.45,4.45,4.45,15.67
287, 14.000000, 4.444444, 0.000000, 49.10,107.66,4.45,4.45,4.45,4.45,4.45,16.39
288, 14.500000, 4.444444, 0.000000, 49.01,109.03,4.45,4.45,4.45,4.45,4.45,17.13
289, 15.000000, 4.444444, 0.000000, 48.91,110.41,4.45,4.45,4.45,4.45,4.45,17.87
290, 15.500000, 4.444444, 0.000000, 48.82,111.81,4.45,4.45,4.45,4.45,4.45,18.63
291, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.45,4.45,4.45,4.45,4.45,19.39
292, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.45,4.45,4.45,4.45,4.45,20.14
293, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.45,4.45,4.45,4.45,4.45,20.90
294, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.45,4.45,4.45,4.45,4.45,21.66
295, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,22.42
296, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,23.18
297, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,23.94
298, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,24.71
299, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,25.47
300, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,26.23
301, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,26.99
302, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.46,27.75
303, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.47,28.51
304, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.47,29.27
305, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.47,30.03
306, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.46,4.46,4.46,4.46,4.48,30.79
307, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.47,4.47,4.47,4.47,4.49,31.54
308, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.47,4.47,4.47,4.47,4.49,32.30
309, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.47,4.47,4.47,4.47,4.50,33.05
310, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.47,4.47,4.47,4.47,4.52,33.80
311, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.47,4.47,4.47,4.47,4.53,34.54
312, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.47,4.47,4.47,4.47,4.55,35.29
313, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.47,4.47,4.47,4.47,4.58,36.03
314, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.47,4.47,4.47,4.47,4.61,36.76
315, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.47,4.47,4.47,4.47,4.65,37.48
316, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.47,4.47,4.47,4.47,4.69,38.20
317, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.47,4.47,4.47,4.47,4.74,38.92
318, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.48,4.48,4.48,4.48,4.80,39.62
319, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.48,4.48,4.48,4.48,4.87,40.31
320, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.48,4.48,4.48,4.48,4.95,41.00
321, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.48,4.48,4.48,4.48,5.04,41.67
322, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.48,4.48,4.48,4.48,5.14,42.33
323, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.48,4.48,4.48,4.48,5.25,42.98
324, 15.555556, 4.444444, 0.000000, 48.81,111.97,4.48,4.48,4.48,4.48,5.38,43.62
325, 15.555556, 4.444444, 0.000000, 48.82,111.97,4.48,4.48,4.48,4.48,5.52,44.24
326, 15.555556, 4.444444, 0.000000, 48.82,111.97,4.48,4.48,4.48,4.48,5.68,44.84
327, 15.555556, 4.444444, 0.000000, 48.82,111.97,4.48,4.48,4.48,4.48,5.85,45.43
328, 15.555556, 4.444444, 0.000000, 48.82,111.97,4.48,4.48,4.48,4.48,6.04,46.01
329, 15.555556, 4.444444, 0.000000, 48.82,111.97,4.49,4.49,4.49,4.49,6.24,46.57
330, 15.555556, 4.444444, 0.000000, 48.82,111.97,4.49,4.49,4.49,4.49,6.46,47.11
331, 15.555556, 4.444444, 0.000000, 48.82,111.97,4.49,4.49,4.49,4.49,6.70,47.63
332, 15.555556, 4.444444, 0.000000, 48.82,111.96,4.49,4.49,4.49,4.49,6.96,48.13
333, 15.555556, 4.444444, 0.000000, 48.82,111.96,4.49,4.49,4.49,4.49,7.24,48.62
334, 15.555556, 4.444444, 0.000000, 48.82,111.96,4.49,4.49,4.49,4.49,7.53,49.09
335, 15.555556, 4.444444, 0.000000, 48.82,111.96,4.49,4.49,4.49,4.49,7.84,49.54
336, 15.555556, 4.444444, 0.000000, 48.82,111.96,4.49,4.49,4.49,4.49,8.17,49.97
337, 15.555556, 4.444444, 0.000000, 48.82,111.96,4.49,4.49,4.49,4.49,8.52,50.39
338, 15.555556, 4.444444, 0.000000, 48.82,111.96,4.49,4.49,4.49,4.49,8.88,50.78
339, 15.555556, 4.444444, 0.000000, 48.82,111.96,4.49,4.49,4.49,4.49,9.27,51.16
340, 15.555556, 4.444444, 0.000000, 48.82,111.96,4.50,4.50,4.50,4.50,9.67,51.52
341, 15.555556, 4.444444, 0.000000, 48.82,111.96,4.50,4.50,4.50,4.50,10.09,51.86
342, 15.555556, 4.444444, 0.000000, 48.82,111.96,4.50,4.50,4.50,4.50,10.52,52.19
343, 15.555556, 4.444444, 0.000000, 48.82,111.96,4.50,4.50,4.50,4.50,10.98,52.50
344, 15.555556, 4.444444, 0.000000, 48.82,111.96,4.50,4.50,4.50,4.50,11.44,52.79
345, 15.555556, 4.444444, 0.000000, 48.82,111.96,4.50,4.50,4.50,4.50,11.93,53.07
346, 15.555556, 4.444444, 0.000000, 48.82,111.96,4.50,4.50,4.50,4.50,12.43,53.33
347, 15.555556, 4.444444, 0.000000, 48.82,111.96,4.50,4.50,4.50,4.50,12.94,53.58
348, 15.555556, 4.444444, 0.000000, 48.82,111.96,4.50,4.50,4.50,4.50,13.47,53.81
349, 15.555556, 4.444444, 0.000000, 48.82,111.96,4.50,4.50,4.50,4.51,14.01,54.03
350, 15.555556, 4.444444, 0.000000, 48.82,111.96,4.50,4.50,4.50,4.51,14.57,54.23
351, 15.555556, 4.444444, 0.000000, 48.82,111.96,4.51,4.51,4.51,4.51,15.14,54.42
352, 15.555556, 4.444444, 0.000000, 48.82,111.96,4.51,4.51,4.51,4.51,15.72,54.61
353, 15.555556, 4.444444, 0.000000, 48.82,111.96,4.51,4.51,4.51,4.51,16.31,54.77
354, 15.555556, 4.444444, 0.000000, 48.82,111.96,4.51,4.51,4.51,4.52,16.91,54.93
355, 15.555556, 4.444444, 0.000000, 48.82,111.96,4.51,4.51,4.51,4.52,17.52,55.08
356, 15.555556, 4.444444, 0.000000, 48.82,111.96,4.51,4.51,4.51,4.52,18.14,55.22
357, 15.555556, 4.444444, 0.000000, 48.82,111.96,4.51,4.51,4.51,4.53,18.77,55.34
358, 15.555556, 4.444444, 0.000000, 48.82,111.96,4.51,4.51,4.51,4.54,19.41,55.46
359, 15.555556, 4.444444, 0.000000, 48.83,111.96,4.51,4.51,4.51,4.54,20.05,55.57
360, 15.555556, 4.444444, 0.000000, 48.83,111.96,4.51,4.51,4.51,4.55,20.70,55.67
361, 15.555556, 4.444444, 0.000000, 48.83,111.96,4.51,4.51,4.51,4.56,21.36,55.77
362, 15.555556, 4.444444, 0.000000, 48.83,111.96,4.52,4.52,4.52,4.57,22.03,55.86
363, 15.555556, 4.444444, 0.000000, 48.83,111.96,4.52,4.52,4.52,4.58,22.69,55.94
364, 15.555556, 4.444444, 0.000000, 48.83,111.96,4.52,4.52,4.52,4.59,23.37,56.01
365, 15.555556, 4.444444, 0.000000, 48.83,111.96,4.52,4.52,4.52,4.61,24.04,56.08
366, 15.555556, 4.444444, 0.000000, 48.83,111.96,4.52,4.52,4.52,4.63,24.72,56.15
367, 15.555556, 4.444444, 0.000000, 48.83,111.96,4.52,4.52,4.52,4.65,25.41,56.21
368, 15.555556, 4.444444, 0.000000, 48.83,111.96,4.52,4.52,4.52,4.67,26.09,56.26
369, 15.555556, 4.444444, 0.000000, 48.83,111.96,4.52,4.52,4.52,4.70,26.78,56.31
370, 15.555556, 4.444444, 0.000000, 48.83,111.96,4.52,4.52,4.52,4.73,27.46,56.36
371, 15.555556, 4.444444, 0.000000, 48.83,111.96,4.52,4.52,4.52,4.76,28.15,56.40
372, 15.555556, 4.444444, 0.000000, 48.83,111.96,4.52,4.52,4.52,4.79,28.83,56.44
373, 15.555556, 4.444444, 0.000000, 48.83,111.96,4.53,4.53,4.53,4.84,29.52,56.47
374, 15.555556, 4.444444, 0.000000, 48.83,111.96,4.53,4.53,4.53,4.88,30.20,56.50
375, 15.555556, 4.444444, 0.000000, 48.83,111.96,4.53,4.53,4.53,4.93,30.88,56.53
376, 15.555556, 4.444444, 0.000000, 48.83,111.96,4.53,4.53,4.53,4.99,31.56,56.56
377, 15.555556, 4.444444, 0.000000, 48.83,111.96,4.53,4.53,4.53,5.05,32.24,56.59
378, 15.555556, 4.444444, 0.000000, 48.83,111.96,4.53,4.53,4.53,5.11,32.91,56.61
379, 15.555556, 4.444444, 0.000000, 48.83,111.96,4.53,4.53,4.53,5.19,33.57,56.63
380, 15.555556, 4.444444, 0.000000, 48.83,111.96,4.53,4.53,4.53,5.27,34.24,56.65
381, 15.555556, 4.444444, 0.000000, 48.83,111.96,4.53,4.53,4.53,5.36,34.89,56.67
382, 15.555556, 4.444444, 0.000000, 48.83,111.96,4.53,4.53,4.53,5.45,35.54,56.68
383, 15.555556, 4.444444, 0.000000, 48.83,111.96,4.54,4.54,4.54,5.55,36.19,56.70
384, 15.555556, 4.444444, 0.000000, 48.83,111.96,4.54,4.54,4.54,5.67,36.82,56.71
385, 15.555556, 4.444444, 0.000000, 48.83,111.96,4.54,4.54,4.54,5.79,37.45,56.72
386, 15.555556, 4.444444, 0.000000, 48.83,111.96,4.54,4.54,4.54,5.91,38.07,56.73
387, 15.555556, 4.444444, 0.000000, 48.83,111.96,4.54,4.54,4.54,6.05,38.68,56.74
388, 15.555556, 4.444444, 0.000000, 48.83,111.96,4.54,4.54,4.54,6.20,39.29,56.75
389, 15.555556, 4.444444, 0.000000, 48.83,111.96,4.54,4.54,4.54,6.36,39.88,56.76
390, 15.555556, 4.444444, 0.000000, 48.83,111.96,4.54,4.54,4.54,6.53,40.47,56.76
391, 15.555556, 4.444444, 0.000000, 48.83,111.96,4.54,4.54,4.54,6.71,41.04,56.77
392, 15.555556, 4.444444, 0.000000, 48.84,111.96,4.54,4.54,4.54,6.90,41.61,56.78
393, 15.555556, 4.444444, 0.000000, 48.84,111.96,4.55,4.55,4.55,7.10,42.16,56.78
394, 15.555556, 4.444444, 0.000000, 48.84,111.96,4.55,4.55,4.55,7.31,42.70,56.79
395, 15.555556, 4.444444, 0.000000, 48.84,111.96,4.55,4.55,4.55,7.54,43.23,56.79
396, 15.555556, 4.444444, 0.000000, 48.84,111.96,4.55,4.55,4.55,7.77,43.75,56.80
397, 15.555556, 4.444444, 0.000000, 48.84,111.96,4.55,4.55,4.55,8.02,44.26,56.80
398, 15.555556, 4.444444, 0.000000, 48.84,111.96,4.55,4.55,4.55,8.28,44.76,56.80
399, 15.555556, 4.444444, 0.000000, 48.84,111.96,4.55,4.55,4.55,8.55,45.24,56.80
400, 15.555556, 4.444444, 0.000000, 48.84,111.96,4.55,4.55,4.55,8.84,45.71,56.81
401, 15.555556, 4.444444, 0.000000, 48.84,111.96,4.55,4.55,4.56,9.14,46.17,56.81
402, 15.555556, 4.444444, 0.000000, 48.84,111.95,4.55,4.55,4.56,9.45,46.62,56.81
403, 15.555556, 4.444444, 0.000000, 48.84,111.95,4.56,4.56,4.56,9.77,47.05,56.81
404, 15.555556, 4.444444, 0.000000, 48.84,111.95,4.56,4.56,4.56,10.10,47.48,56.82
405, 15.555556, 4.444444, 0.000000, 48.84,111.95,4.56,4.56,4.56,10.45,47.88,56.82
406, 15.555556, 4.444444, 0.000000, 48.84,111.95,4.56,4.56,4.56,10.81,48.28,56.82
407, 15.555556, 4.444444, 0.000000, 48.84,111.95,4.56,4.56,4.57,11.18,48.67,56.82
408, 15.555556, 4.444444, 0.000000, 48.84,111.95,4.56,4.56,4.57,11.57,49.04,56.82
409, 15.555556, 4.444444, 0.000000, 48.84,111.95,4.56,4.56,4.57,11.96,49.40,56.82
410, 15.555556, 4.444444, 0.000000, 48.84,111.95,4.56,4.56,4.58,12.37,49.74,56.82
411, 15.555556, 4.444444, 0.000000, 48.84,111.95,4.56,4.56,4.58,12.79,50.08,56.82
412, 15.555556, 4.444444, 0.000000, 48.84,111.95,4.57,4.57,4.59,13.22,50.40,56.82
413, 15.555556, 4.444444, 0.000000, 48.84,111.95,4.57,4.57,4.59,13.67,50.71,56.82
414, 15.555556, 4.444444, 0.000000, 48.84,111.95,4.57,4.57,4.60,14.12,51.01,56.83
415, 15.555556, 4.444444, 0.000000, 48.84,111.95,4.57,4.57,4.60,14.59,51.30,56.83
416, 15.555556, 4.444444, 0.000000, 48.84,111.95,4.57,4.57,4.61,15.06,51.58,56.83
417, 15.555556, 4.444444, 0.000000, 48.84,111.95,4.57,4.57,4.62,15.55,51.84,56.83
418, 15.555556, 4.444444, 0.000000, 48.84,111.95,4.57,4.57,4.63,16.04,52.10,56.83
419, 15.555556, 4.444444, 0.000000, 48.84,111.95,4.57,4.57,4.64,16.55,52.34,56.83
420, 15.555556, 4.444444, 0.000000, 48.84,111.95,4.57,4.57,4.65,17.06,52.58,56.83
421, 15.555556, 4.444444, 0.000000, 48.84,111.95,4.57,4.57,4.67,17.58,52.80,56.83
422, 15.555556, 4.444444, 0.000000, 48.84,111.95,4.58,4.58,4.68,18.12,53.01,56.83
423, 15.555556, 4.444444, 0.000000, 48.85,111.95,4.58,4.58,4.70,18.66,53.22,56.83
424, 15.555556, 4.444444, 0.000000, 48.85,111.95,4.58,4.58,4.71,19.20,53.41,56.83
425, 15.555556, 4.444444, 0.000000, 48.85,111.95,4.58,4.58,4.73,19.76,53.60,56.83
426, 15.555556, 4.444444, 0.000000, 48.85,111.95,4.58,4.58,4.75,20.32,53.77,56.83
427, 15.555556, 4.444444, 0.000000, 48.85,111.95,4.58,4.58,4.78,20.88,53.94,56.83
428, 15.555556, 4.444444, 0.000000, 48.85,111.95,4.58,4.58,4.81,21.46,54.10,56.83
429, 15.555556, 4.444444, 0.000000, 48.85,111.95,4.58,4.58,4.83,22.03,54.26,56.83
430, 15.555556, 4.444444, 0.000000, 48.85,111.95,4.58,4.58,4.87,22.62,54.40,56.83
431, 15.555556, 4.444444, 0.000000, 48.85,111.95,4.59,4.59,4.90,23.21,54.54,56.83
432, 15.555556, 4.444444, 0.000000, 48.85,111.95,4.59,4.59,4.94,23.80,54.67,56.83
433, 15.555556, 4.444444, 0.000000, 48.85,111.95,4.59,4.59,4.98,24.39,54.79,56.83
434, 15.555556, 4.444444, 0.000000, 48.85,111.95,4.59,4.59,5.02,24.99,54.91,56.83
435, 15.555556, 4.444444, 0.000000, 48.85,111.95,4.59,4.59,5.07,25.59,55.02,56.83
436, 15.555556, 4.444444, 0.000000, 48.85,111.95,4.59,4.59,5.12,26.19,55.12,56.83
437, 15.555556, 4.444444, 0.000000, 48.85,111.95,4.59,4.59,5.18,26.80,55.22,56.83
438, 15.555556, 4.444444, 0.000000, 48.85,111.95,4.59,4.59,5.24,27.40,55.31,56.83
439, 15.555556, 4.444444, 0.000000, 48.85,111.95,4.59,4.59,5.31,28.01,55.40,56.83
440, 15.555556, 4.444444, 0.000000, 48.85,111.95,4.60,4.60,5.38,28.61,55.49,56.83
441, 15.555556, 4.444444, 0.000000, 48.85,111.95,4.60,4.60,5.45,29.22,55.56,56.83
442, 15.555556, 4.444444, 0.000000, 48.85,111.95,4.60,4.60,5.53,29.82,55.64,56.83
443, 15.555556, 4.444444, 0.000000, 48.85,111.95,4.60,4.60,5.62,30.42,55.71,56.83
444, 15.555556, 4.444444, 0.000000, 48.85,111.95,4.60,4.60,5.71,31.02,55.77,56.83
445, 15.555556, 4.444444, 0.000000, 48.85,111.95,4.60,4.60,5.81,31.62,55.83,56.83
446, 15.555556, 4.444444, 0.000000, 48.85,111.95,4.60,4.60,5.92,32.22,55.89,56.83
447, 15.555556, 4.444444, 0.000000, 48.85,111.95,4.60,4.60,6.03,32.81,55.94,56.83
448, 15.555556, 4.444444, 0.000000, 48.85,111.95,4.61,4.61,6.15,33.40,55.99,56.83
449, 15.555556, 4.444444, 0.000000, 48.85,111.95,4.61,4.61,6.27,33.99,56.04,56.83
450, 15.555556, 4.444444, 0.000000, 48.86,111.95,4.61,4.61,6.40,34.57,56.09,56.83
451, 15.555556, 4.444444, 0.000000, 48.86,111.95,4.61,4.61,6.55,35.14,56.13,56.83
452, 15.555556, 4.444444, 0.000000, 48.86,111.95,4.61,4.61,6.69,35.72,56.17,56.83
453, 15.555556, 4.444444, 0.000000, 48.86,111.95,4.61,4.61,6.85,36.28,56.20,56.83
454, 15.555556, 4.444444, 0.000000, 48.86,111.95,4.61,4.61,7.01,36.84,56.24,56.83
455, 15.555556, 4.444444, 0.000000, 48.86,111.95,4.61,4.61,7.19,37.39,56.27,56.83
456, 15.555556, 4.444444, 0.000000, 48.86,111.95,4.62,4.62,7.37,37.94,56.30,56.83
457, 15.555556, 4.444444, 0.000000, 48.86,111.95,4.62,4.62,7.56,38.48,56.32,56.83
458, 15.555556, 4.444444, 0.000000, 48.86,111.95,4.62,4.62,7.76,39.02,56.35,56.83
459, 15.555556, 4.444444, 0.000000, 48.86,111.95,4.62,4.62,7.96,39.54,56.37,56.83
460, 15.555556, 4.444444, 0.000000, 48.86,111.95,4.62,4.62,8.18,40.06,56.40,56.83
461, 15.555556, 4.444444, 0.000000, 48.86,111.94,4.62,4.63,8.41,40.57,56.42,56.83
462, 15.555556, 4.444444, 0.000000, 48.86,111.94,4.62,4.63,8.64,41.07,56.44,56.83
463, 15.555556, 4.444444, 0.000000, 48.86,111.94,4.62,4.63,8.89,41.56,56.45,56.83
464, 15.555556, 4.444444, 0.000000, 48.86,111.94,4.63,4.63,9.14,42.05,56.47,56.83
465, 15.555556, 4.444444, 0.000000, 48.86,111.94,4.63,4.64,9.40,42.53,56.49,56.83
466, 15.555556, 4.444444, 0.000000, 48.86,111.94,4.63,4.64,9.68,42.99,56.50,56.83
467, 15.555556, 4.444444, 0.000000, 48.86,111.94,4.63,4.64,9.96,43.45,56.51,56.83
468, 15.555556, 4.444444, 0.000000, 48.86,111.94,4.63,4.65,10.26,43.90,56.53,56.83
469, 15.555556, 4.444444, 0.000000, 48.86,111.94,4.63,4.65,10.56,44.34,56.54,56.83
470, 15.555556, 4.444444, 0.000000, 48.86,111.94,4.63,4.66,10.87,44.77,56.55,56.83
471, 15.555556, 4.444444, 0.000000, 48.86,111.94,4.63,4.66,11.19,45.19,56.56,56.83
472, 15.555556, 4.444444, 0.000000, 48.86,111.94,4.64,4.67,11.53,45.60,56.57,56.83
473, 15.555556, 4.444444, 0.000000, 48.86,111.94,4.64,4.68,11.87,46.00,56.58,56.83
474, 15.555556, 4.444444, 0.000000, 48.86,111.94,4.64,4.68,12.22,46.39,56.58,56.83
475, 15.555556, 4.444444, 0.000000, 48.87,111.94,4.64,4.69,12.58,46.78,56.59,56.83
476, 15.555556, 4.444444, 0.000000, 48.87,111.94,4.64,4.70,12.95,47.15,56.60,56.83
477, 15.555556, 4.444444, 0.000000, 48.87,111.94,4.64,4.71,13.33,47.51,56.60,56.83
478, 15.555556, 4.444444, 0.000000, 48.87,111.94,4.64,4.72,13.72,47.86,56.61,56.83
479, 15.555556, 4.444444, 0.000000, 48.87,111.94,4.65,4.73,14.12,48.21,56.61,56.83
480, 15.555556, 4.444444, 0.000000, 48.87,111.94,4.65,4.74,14.52,48.54,56.62,56.83
481, 15.555556, 4.444444, 0.000000, 48.87,111.94,4.65,4.76,14.94,48.86,56.62,56.83
482, 15.555556, 4.444444, 0.000000, 48.87,111.94,4.65,4.77,15.36,49.18,56.63,56.83
483, 15.555556, 4.444444, 0.000000, 48.87,111.94,4.65,4.79,15.80,49.48,56.63,56.83
484, 15.555556, 4.444444, 0.000000, 48.87,111.94,4.65,4.81,16.24,49.78,56.63,56.83
485, 15.555556, 4.444444, 0.000000, 48.87,111.94,4.65,4.83,16.69,50.06,56.64,56.83
486, 15.555556, 4.444444, 0.000000, 48.87,111.94,4.66,4.85,17.14,50.34,56.64,56.83
487, 15.555556, 4.444444, 0.000000, 48.87,111.94,4.66,4.87,17.60,50.61,56.64,56.83
488, 15.555556, 4.444444, 0.000000, 48.87,111.94,4.66,4.90,18.07,50.87,56.65,56.83
489, 15.555556, 4.444444, 0.000000, 48.87,111.94,4.66,4.93,18.55,51.12,56.65,56.83
490, 15.555556, 4.444444, 0.000000, 48.87,111.94,4.66,4.96,19.04,51.36,56.65,56.83
491, 15.555556, 4.444444, 0.000000, 48.87,111.94,4.66,4.99,19.53,51.60,56.65,56.83
492, 15.555556, 4.444444, 0.000000, 48.87,111.94,4.66,5.02,20.02,51.82,56.65,56.83
493, 15.555556, 4.444444, 0.000000, 48.87,111.94,4.67,5.06,20.52,52.04,56.65,56.83
494, 15.555556, 4.444444, 0.000000, 48.87,111.94,4.67,5.10,21.03,52.25,56.66,56.83
495, 15.555556, 4.444444, 0.000000, 48.87,111.94,4.67,5.14,21.54,52.45,56.66,56.83
496, 15.555556, 4.444444, 0.000000, 48.87,111.94,4.67,5.19,22.06,52.64,56.66,56.83
497, 15.555556, 4.444444, 0.000000, 48.88,111.94,4.67,5.24,22.58,52.83,56.66,56.83
498, 15.555556, 4.444444, 0.000000, 48.88,111.94,4.67,5.29,23.10,53.01,56.66,56.83
499, 15.555556, 4.444444, 0.000000, 48.88,111.94,4.68,5.35,23.63,53.18,56.66,56.83
